time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_air_cycle,cop_vcc,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,newton_iterations,pid_open_loop_air_speed_step_output
2310.0,-28.004733670237652,4.976790027516735,34.98793439565465,26.27038381705063,6.441595132120286,-24.56010079000327,-38.19835177911443,2.9969622518308263,-5.0231880592122025,-5.023191136508495,39.9758768196247,41055.559647626316,25749.951497364964,25749.951497364964,66805.51114499128,76938.53657461677,76928.81416540868,25749.951497364964,102678.76566277364,102678.76566277364,102678.76566277364,128719.74033513536,124431.61914796886,4288.121187166504,0.0,90304.20488555613,54421.22795835183,39869.97436356033,26040.97467236171,65910.94903592204,19870.65567244633,1450.0,0.0,0.8868880516506314,2.8822347308592784,0.001494314320929203,1.0,1.0,-5.020720713226353,354335.52015658485,1553493.3691144444,4.3842439742646695,1553493.3691144444,4.3842439742646695,0.7630534541218928,0.09231125915372779,3.86035223757036,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.86035223757036,1.277756958525593,1.2780552438831108,3.021194454714479,6401.548516143077,15243.107769423557,6489.28927468981,0.0003441334047903744,23392.73706857177,2385.395325475241,19396.919905286104,1977.9353709254542,0.8291855650934469,0.8291855650934469,35017.54345098614,35405.22815468563,0.9863313758905082,0.8,4226.246517632646,4273.035954225843,0.9863313758905082,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558613401887894,4.976790027516735,-2.3437363398933475,7.320526367410082,3.5,3.5,1.0,0.6,0.0002334323654385558,0.8138448308415577,0.0002868266241823698,197.30315954156976,0.0,0.0,0.0,0.0,9.653876574147639e-05,0.0001368935996970794,0.0005284575138996816,0.09231125855836063,0.09231125855836063,0.09231125855836063,0.09231172393834497,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489549.22233878967,595.0554646051406,0.0,0.09231125855836063,0.09231125915372779,0.09231125915372779,0.375,0.375,0.5,9.525665393630346,0.002490709065966712,0.002490709065966712,1.1368683772161603e-12,3.0772962986702623e-06,0.002470423282147749,1.1368683772161603e-12,26040.97467236171,19870.65567244633,0.7630534541218928,1.0297362941158439,3.9433427267593397,1.0135722838489505,0.6228943786752438,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.36838022375883,262.36838022375883,-10.781619776241143,246.86749090544382,277.86926954207075,120276.79180968068,120274.91529541415,1.8765142665558734,0.0,nan,277.86926954207075,4.719269542070776,271.6689138147405,-1.4810861852594712,265.46855808742606,-7.681441912573916,259.2682023601003,-13.881797639899673,253.06784663277148,-20.0821533672285,246.86749090544382,-26.28250909455616,1.0,1.0,26022.012520719443,26022.012520719443,277.1284665829087,3.978466582908709,277.1284665829087,277.1284665829087,76928.84352604752,76928.81416540868,0.029360638844082132,0.0,8546.071908451686,8546.071908451686,0.8895058044064038,3879.653998758212,277.1284665829087,3.978466582908709,1.0,0.002,0.1449724776618335,0.005117063161633414,0.0002246195984439357,0.0017753804012854387,0.11230979922196785,0.11230979922196785,0.0,-2.706255358697618e-13,1.0,1.0000050643799956,0.0024704232810108806,0.09231125915372779,0.0,4.6690114840466725e-07,0.5973149760929002,0.0,1601853.0657605932,268.1268119407878,3.077295161801885e-06,1.0,1279317.8558969877,2619.2524410581905,,,,,,,,,,,,,,,,,2.0,15243.107769423557
2312.5,-28.004681213386533,4.976791076109376,34.987935160675356,26.270403898693644,6.441603730613281,-24.560052718988004,-38.198307040706254,2.9969752359702024,-5.023186294611946,-5.023189374635694,39.9758785448371,41055.56556732485,25749.949660668553,25749.949660668553,66805.5152279934,76938.5460228164,76928.83813607512,25749.949660668553,102678.78779674368,102678.78779674368,102678.78779674368,128719.76371846198,124431.6266837396,4288.1370347223865,0.0,90304.1912271492,54421.21077070869,39869.9782849339,26040.9759217183,65910.9542066522,19870.65675919387,1450.0,0.0,0.8868880543685013,2.8822349179027844,0.001494314320929203,1.0,1.0,-5.020716761616313,354335.5444948278,1553493.4434626815,4.384243882948518,1553493.4434626815,4.384243882948518,0.7630534592454212,0.09231126511691412,3.860350478712856,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.860350478712856,1.2777568984468095,1.2780551837903023,3.02119322024819,6401.545900457143,15243.107769423557,6489.29092147822,0.00034413405295392196,23392.744188672485,2385.3960515234544,19396.924827646864,1977.9358728665616,0.8291855231349674,0.8291855231349675,35017.53068720334,35405.22815468563,0.9863309264972314,0.8,4226.244977179283,4273.035954225843,0.9863309264972314,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558613005402283,4.976791076109376,-2.343734769141101,7.320525845250478,3.5,3.5,1.0,0.6,0.0002334323654385558,0.8138404591953241,0.000286828164907603,197.3031173221119,0.0,0.0,0.0,0.0,9.653924706041173e-05,0.00013689311837814406,0.0005284554150635641,0.0923112645346108,0.0923112645346108,0.0923112645346108,0.09231173021183203,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489549.06218767684,595.0555168368217,0.0,0.0923112645346108,0.09231126511691412,0.09231126511691412,0.375,0.375,0.5,9.525700319402684,0.0024812744066480263,0.0024812744066480263,1.4665602066088468e-11,3.0800237595940416e-06,0.002472613019392611,1.4665602066088468e-11,26040.9759217183,19870.65675919387,0.7630534592454212,1.0297363413122038,3.943342829860776,1.0135722662812081,0.6228944196226069,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.3684091647736,262.3684091647736,-10.781590835226382,246.86754166556673,277.8692766639769,120276.61334468503,120274.67788068448,1.9354640005389299,0.0,nan,277.8692766639769,4.7192766639769275,271.6689296642889,-1.481070335711081,265.46858266462334,-7.681417335376636,259.2682356649355,-13.881764335064474,253.06788866525025,-20.082111334749726,246.86754166556673,-26.282458334433244,1.0,1.0,26022.012520719443,26022.012520719443,277.12847114965683,3.9784711496568548,277.12847114965683,277.12847114965683,76928.87160799104,76928.83813607512,0.03347191591456067,0.0,8546.071908451686,8546.071908451686,0.8895059153026165,3879.6522311064205,277.12847114965683,3.9784711496568548,1.0,0.002,0.1449713093836827,0.005117068708774216,0.0002246177891398562,0.0017753822106451045,0.1123088945699281,0.1123088945699281,0.0,-2.1503935784816797e-13,1.0,1.0000050688688324,0.002472613004727009,0.09231126511691412,0.0,4.6731503517424047e-07,0.5978444659931874,0.0,1601853.067795591,268.12681370538803,3.0800090939919755e-06,1.0,1279317.849831813,2619.2524658862767,,,,,,,,,,,,,,,,,2.0,15243.107769423557
2315.0,-28.004628405858035,4.976792085844609,34.987935904977796,26.270402990654134,6.441600130302132,-24.560005552244462,-38.19826244199646,2.996977276634311,-5.0231860456908635,-5.02318908971658,39.97587981111288,41055.59876661919,25749.95152707006,25749.95152707006,66805.55029368924,76938.56898847697,76928.85076670792,25749.95152707006,102678.80229377799,102678.80229377799,102678.80229377799,128719.77878123343,124431.62607985396,4288.152701379476,0.0,90304.19448193008,54421.22425986189,39869.9669134091,26040.97648745544,65910.94340086455,19870.657285470174,1450.0,0.0,0.8868880512339323,2.8822349486585446,0.001494314320929203,1.0,1.0,-5.020745495703466,354335.54843022925,1553493.4980338514,4.384243988265105,1553493.4980338514,4.384243988265105,0.7630534628777206,0.09231127112401034,3.86035110746037,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.86035110746037,1.2777568890044728,1.278055174345761,3.021193734645446,6401.546990403202,15243.107769423557,6489.29023526877,0.00034413378286687126,23392.741221753527,2385.395748981918,19396.922776520896,1977.935663709921,0.8291855406190355,0.8291855406190355,35017.535249936205,35405.22815468563,0.9863310871440746,0.8,4226.245527852801,4273.035954225843,0.9863310871440746,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.5586134083003,4.976792085844609,-2.3437342900104188,7.320526375855028,3.5,3.5,1.0,0.6,0.0002334323654385558,0.8138360583499539,0.00028682971594038,197.30307482043247,0.0,0.0,0.0,0.0,9.653972687860619e-05,0.0001368926385599496,0.0005284536488680737,0.09231127054041073,0.09231127054041073,0.09231127054041073,0.09231173087061072,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489548.90175099735,595.0555691389432,0.0,0.09231127054041073,0.09231127112401034,0.09231127112401034,0.375,0.375,0.5,9.525734844063827,0.0024623716760743264,0.0024623716760743264,-1.432454155292362e-11,3.0440257319241937e-06,0.0024435940131297684,-1.432454155292362e-11,26040.97648745544,19870.657285470174,0.7630534628777206,1.0297374676980564,3.9433436977685745,1.0135729644678848,0.622895025442477,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.368436556714,262.368436556714,-10.781563443285961,246.86759214962296,277.8692809638015,120276.3841777851,120274.55230982932,1.831867955769798,0.0,nan,277.8692809638015,4.719280963801509,271.6689432009595,-1.4810567990404593,265.46860543813824,-7.681394561861737,259.2682676753012,-13.88173232469876,253.0679299124609,-20.08207008753908,246.86759214962296,-26.282407850377012,1.0,1.0,26022.012520719443,26022.012520719443,277.12847291252194,3.9784729125219656,277.12847291252194,277.12847291252194,76928.87149192733,76928.85076670792,0.020725219408632256,0.0,8546.071908451686,8546.071908451686,0.8895058756599986,3879.652862997672,277.12847291252194,3.9784729125219656,1.0,0.002,0.14497015481663927,0.005117073917876926,0.00022461600039229882,0.0017753839993253095,0.11230800019614941,0.11230800019614941,0.0,-2.823917315264435e-13,1.0,1.0000050093821742,0.00244359402745431,0.09231127112401034,0.0,4.6183058312975184e-07,0.5908281081432024,0.0,1601853.068029161,268.1268139543091,3.0440400564657466e-06,1.0,1279317.8488510982,2619.252469900887,,,,,,,,,,,,,,,,,2.0,15243.107769423557
2317.5,-28.00457629475401,4.976793059669959,34.98793663134338,26.270411547180288,6.441605205777749,-24.559958144700254,-38.198221545293904,2.9969870556742952,-5.0231857755173905,-5.0231887853369175,39.975881071020915,41055.63894813714,25749.953250892708,25749.953250892708,66805.59219902984,76938.58519077927,76928.86363065106,25749.953250892708,102678.81688154377,102678.81688154377,102678.81688154377,128719.79393915858,124431.62574873569,4288.168190422888,0.0,90304.19289531228,54421.24665247726,39869.94026981669,26040.97705761482,65910.91732743151,19870.657814714457,1450.0,0.0,0.8868880482215066,2.882234981455482,0.001494314320929203,1.0,1.0,-5.020772761261753,354335.55263445224,1553493.5523294734,4.384244089477874,1553493.5523294734,4.384244089477874,0.7630534664944126,0.09231127704908358,3.8603512407763736,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8603512407763736,1.2777568437559774,1.2780551290867028,3.0211939459692796,6401.547438173047,15243.107769423557,6489.289953360995,0.00034413367191008935,23392.74000288916,2385.3956246923426,19396.921933879694,1977.9355777844314,0.8291855478017557,0.8291855478017557,35017.5362173918,35405.22815468563,0.9863311212067064,0.8,4226.2456446144415,4273.035954225843,0.9863311212067064,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558613780419979,4.976793059669959,-2.343733806255472,7.320526865925432,3.5,3.5,1.0,0.6,0.0002334323654385558,0.8138317155680072,0.0002868312465257435,197.3030328792822,0.0,0.0,0.0,0.0,9.654016687044557e-05,0.00013689219856811023,0.0005284519685950101,0.09231127647847491,0.09231127647847491,0.09231127647847491,0.09231173160747717,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489548.7431656757,595.0556208379221,0.0,0.09231127647847491,0.09231127704908358,0.09231127704908358,0.375,0.375,0.5,9.525768978599531,0.0024391310705027536,0.0024391310705027536,-4.320099833421409e-11,3.009819522503676e-06,0.0024160240751598394,-4.320099833421409e-11,26040.97705761482,19870.657814714457,0.7630534664944126,1.0297391636480095,3.943344299811674,1.0135740012106609,0.6228958814847227,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.3684643777114,262.3684643777114,-10.781535622288573,246.86764237484704,277.86928638057077,120276.23844438612,120274.37788312891,1.8605612572426973,0.0,nan,277.86928638057077,4.719286380570793,271.6689575794243,-1.4810424205757045,265.46862877828886,-7.681371221711117,259.2682999771437,-13.88170002285625,253.06797117599382,-20.08202882400616,246.86764237484704,-26.28235762515294,1.0,1.0,26022.012520719443,26022.012520719443,277.1284747221479,3.9784747221479506,277.1284747221479,277.1284747221479,76928.89670506192,76928.86363065106,0.03307441086508334,0.0,8546.071908451686,8546.071908451686,0.8895058672544058,3879.6529969802555,277.1284747221479,3.9784747221479506,1.0,0.002,0.14496901327566417,0.005117079072641703,0.000224614231836318,0.00177538576787994,0.112307115918159,0.112307115918159,0.0,-2.837422137524914e-13,1.0,1.0000049528659865,0.0024160241183608377,0.09231127704908358,0.0,4.5661999876447917e-07,0.5841621140833606,0.0,1601853.0682898294,268.1268142244826,3.0098627235020103e-06,1.0,1279317.847803391,2619.2524741897255,,,,,,,,,,,,,,,,,2.0,15243.107769423557
2320.0,-28.004524698228746,4.9767940640460235,34.98793737233388,26.270426215510838,6.441611277373927,-24.559911100668092,-38.19817694658411,2.996997679589317,-5.023184202318589,-5.023187211086136,39.97588270981132,41055.64970635874,25749.95178346531,25749.95178346531,66805.60148982404,76938.59764573876,76928.88599487118,25749.95178346531,102678.83777833648,102678.83777833648,102678.83777833648,128719.8159881218,124431.63231873944,4288.1836693823525,0.0,90304.18406433685,54421.236124087816,39869.94215583226,26040.978209785313,65910.92036561757,19870.65882029109,1450.0,0.0,0.8868880502979892,2.8822351486352757,0.001494314320929203,1.0,1.0,-5.020772082689064,354335.5743815509,1553493.6229532901,4.38424401971132,1553493.6229532901,4.38424401971132,0.7630534713486443,0.09231128287987468,3.8603501945587197,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8603501945587197,1.2777567945981732,1.2780550799174228,3.0211932434080433,6401.545949530092,15243.107769423557,6489.2908905828435,0.00034413404079372117,23392.74405509203,2385.396037902039,19396.924735298515,1977.9358634496507,0.8291855239221616,0.8291855239221616,35017.52862513642,35405.22815468563,0.986330853895012,0.8,4226.244728309651,4273.035954225843,0.986330853895012,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558613463648057,4.9767940640460235,-2.3437323847003326,7.320526448746357,3.5,3.5,1.0,0.6,0.0002334323654385558,0.813827415694143,0.00028683276200452507,197.30299135230354,0.0,0.0,0.0,0.0,9.654064669286386e-05,0.00013689171874569194,0.0005284499730934094,0.09231128232239205,0.09231128232239205,0.09231128232239205,0.09231173717801383,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489548.58651401417,595.0556719258816,0.0,0.09231128232239205,0.09231128287987468,0.09231128287987468,0.375,0.375,0.5,9.525803092348367,0.002426784283670713,0.002426784283670713,1.4722445484949276e-11,3.008767521350819e-06,0.0024151283970468285,1.4722445484949276e-11,26040.978209785313,19870.65882029109,0.7630534713486443,1.0297393847699132,3.9433445472726985,1.0135740954494876,0.6228960159957866,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.36849256051534,262.36849256051534,-10.781507439484642,246.8676922768755,277.8692928441502,120276.0589872464,120274.17422957534,1.8847576711011207,0.0,nan,277.8692928441502,4.719292844150232,271.6689727306977,-1.481027269302274,265.4686526172487,-7.681347382751255,259.26833250378814,-13.881667496211833,253.06801239033183,-20.081987609668147,246.8676922768755,-26.28230772312449,1.0,1.0,26022.012520719443,26022.012520719443,277.12847891329926,3.978478913299284,277.12847891329926,277.12847891329926,76928.91771746145,76928.88599487118,0.03172259026905522,0.0,8546.071908451686,8546.071908451686,0.8895059332185736,3879.6519455315133,277.12847891329926,3.978478913299284,1.0,0.002,0.14496787215767545,0.0051170844632137304,0.00022461246452672783,0.0017753875351857696,0.11230623226336392,0.11230623226336392,0.0,-2.8750266056754015e-13,1.0,1.0000049510298596,0.002415128382324383,0.09231128287987468,0.0,4.564507424582125e-07,0.5839455789961872,0.0,1601853.0700989019,268.1268157976814,3.008752798905334e-06,1.0,1279317.8423839384,2619.252496374518,,,,,,,,,,,,,,,,,2.0,15243.107769423557
2322.5,-28.004473040764474,4.976795062862553,34.98793810905108,26.27043012706565,6.441611863397388,-24.55986455034748,-38.19813245264811,2.9970033727767262,-5.023183326455467,-5.023186316041323,39.97588413740088,41055.67545749928,25749.952050677475,25749.952050677475,66805.62750817675,76938.61686265956,76928.90304650267,25749.952050677475,102678.85509718015,102678.85509718015,102678.85509718015,128719.83414468473,124431.6350929419,4288.199051742829,0.0,90304.18455284795,54421.2431468974,39869.934895500606,26040.979047504592,65910.9139430052,19870.659568055416,1450.0,0.0,0.8868880496834534,2.882235243942031,0.001494314320929203,1.0,1.0,-5.020786653368077,354335.586745364,1553493.6844753863,4.384244040358759,1553493.6844753863,4.384244040358759,0.7630534755166798,0.09231128873102681,3.860350508834344,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.860350508834344,1.2777567682552875,1.2780550535683877,3.0211935516533854,6401.546602664984,15243.107769423557,6489.29047938156,0.00034413387894786343,23392.742277207322,2385.395856608253,19396.92350619036,1977.9357381154994,0.8291855343992619,0.8291855343992619,35017.53090579077,35405.22815468563,0.9863309341933604,0.8,4226.24500356047,4273.035954225843,0.9863309341933604,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558613521330851,4.976795062862553,-2.343731461850305,7.320526524712857,3.5,3.5,1.0,0.6,0.0002334323654385558,0.8138231107664028,0.0002868342792805739,197.3029497762962,0.0,0.0,0.0,0.0,9.654112539025169e-05,0.0001368912400483041,0.0005284481681754351,0.0923112881760058,0.0923112881760058,0.0923112881760058,0.09231174016651841,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489548.4298756446,595.0557229991338,0.0,0.0923112881760058,0.09231128873102681,0.09231128873102681,0.375,0.375,0.5,9.525836991513815,0.002413027060299555,0.002413027060299555,6.764366844436154e-12,2.989585880186496e-06,0.0023996626732696313,6.764366844436154e-12,26040.979047504592,19870.659568055416,0.7630534755166798,1.029740218164552,3.943345168628646,1.0135745889663317,0.6228964673893179,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.36852000722837,262.36852000722837,-10.781479992771608,246.86774189385505,277.86929812059424,120275.86583993261,120274.03030938965,1.8355305429584399,0.0,nan,277.86929812059424,4.71929812059426,271.66898687525514,-1.481013124744834,265.46867562990633,-7.681324370093648,259.26836438455354,-13.881635615446442,253.0680531392059,-20.08194686079409,246.86774189385505,-26.282258106144923,1.0,1.0,26022.012520719443,26022.012520719443,277.12848180360356,3.978481803603586,277.12848180360356,277.12848180360356,76928.92579093232,76928.90304650267,0.022744429646991193,0.0,8546.071908451686,8546.071908451686,0.8895059134034525,3879.6522613785155,277.12848180360356,3.978481803603586,1.0,0.002,0.14496673834709486,0.005117089694147782,0.00022461070822306557,0.0017753892915329682,0.11230535411153278,0.11230535411153278,0.0,-2.439663054909502e-13,1.0,1.0000049193263603,0.0023996626665052645,0.09231128873102681,0.0,4.5352780876235057e-07,0.5802062163695997,0.0,1601853.0710787796,268.1268166735445,2.9895791158196516e-06,1.0,1279317.839302835,2619.2525089871733,,,,,,,,,,,,,,,,,2.0,15243.107769423557
2325.0,-28.004421891270454,4.976796077759326,34.98793885215927,26.270444690622412,6.4416182461423785,-24.55981787753041,-38.198087888862915,2.9970142321844992,-5.023182019640842,-5.023185001334163,39.97588569218256,41055.685468838594,25749.951278665732,25749.951278665732,66805.63674750432,76938.62914843742,76928.92324339299,25749.951278665732,102678.87452205872,102678.87452205872,102678.87452205872,128719.85460035212,124431.64020818147,4288.214392170644,0.0,90304.17609747041,54421.232417026375,39869.93742271559,26040.98007829341,65910.91750100901,19870.66047393877,1450.0,0.0,0.8868880507432267,2.882235383649992,0.001494314320929203,1.0,1.0,-5.020791691760053,354335.60490616853,1553493.7514800571,4.38424400475204,1553493.7514800571,4.38424400475204,0.763053480099317,0.09231129454027763,3.860349535173265,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.860349535173265,1.2777567180078429,1.278055003309213,3.021192908452836,6401.545239800202,15243.107769423557,6489.291337414786,0.0003441342166636456,23392.745987033337,2385.3962349052263,19396.926070909092,1977.9359996440267,0.8291855125371285,0.8291855125371285,35017.52384006807,35405.22815468563,0.9863306854200846,0.8,4226.244150802594,4273.035954225843,0.9863306854200846,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558613354677535,4.976796077759326,-2.3437302274761342,7.320526305235461,3.5,3.5,1.0,0.6,0.0002334323654385558,0.8138188481950949,0.0002868357816438722,197.30290860914104,0.0,0.0,0.0,0.0,9.65416048413259e-05,0.0001368907605972299,0.0005284461840410311,0.09231129399119062,0.09231129399119062,0.09231129399119062,0.09231174475136775,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489548.2742988461,595.0557737329686,0.0,0.09231129399119062,0.09231129454027763,0.09231129454027763,0.375,0.375,0.5,9.52587079821481,0.0024028798030713006,0.0024028798030713006,-9.038103598868474e-12,2.9816933420079295e-06,0.002393309574131308,-9.038103598868474e-12,26040.98007829341,19870.66047393877,0.763053480099317,1.0297404039928948,3.9433454546781723,1.013574674430554,0.6228965856560877,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.3685479251546,262.3685479251546,-10.78145207484539,246.86779125875557,277.86930459154866,120275.69494927833,120273.82790545704,1.8670438212890663,0.0,nan,277.86930459154866,4.719304591548678,271.6690019249936,-1.4809980750063687,265.46869925843737,-7.681300741562609,259.2683965918752,-13.88160340812476,253.06809392531673,-20.081906074683246,246.86779125875557,-26.282208741244403,1.0,1.0,26022.012520719443,26022.012520719443,277.1284854816059,3.978485481605901,277.1284854816059,277.1284854816059,76928.94926287059,76928.92324339299,0.02601947760558687,0.0,8546.071908451686,8546.071908451686,0.8895059747929159,3879.6512828491313,277.1284854816059,3.978485481605901,1.0,0.002,0.14496560753801543,0.005117094990031384,0.000224608956765205,0.0017753910429665876,0.11230447838260249,0.11230447838260249,0.0,-2.682073313442501e-13,1.0,1.000004906303076,0.0023933095831694118,0.09231129454027763,0.0,4.523271316089714e-07,0.5786701666209261,0.0,1601853.0725712948,268.12681798035914,2.9817023801115283e-06,1.0,1279317.834777101,2619.252527513486,,,,,,,,,,,,,,,,,2.0,15243.107769423557
2327.5,-28.004329763556125,4.976797066774294,34.98793958074424,26.270453142374777,6.441619174831825,-24.559734869809823,-38.198011613544054,2.9970242809380094,-5.023181542144641,-5.0231844951068645,39.97588699346542,41055.74033511459,25749.95252184398,25749.95252184398,66805.69285695857,76938.66262984108,76928.93724101702,25749.95252184398,102678.889762861,102678.889762861,102678.889762861,128719.87049689257,124431.6409101594,4288.229586733165,0.0,90304.17494104012,54421.25264574128,39869.913661443155,26040.98073403158,65910.89439547474,19870.66107221285,1450.0,0.0,0.8868880486079744,2.882235437806535,0.001494314320929203,1.0,1.0,-5.020814359866847,354335.6118991021,1553493.807559218,4.384244076493161,1553493.807559218,4.384244076493161,0.7630534838591903,0.09231130035354577,3.8603497515913654,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8603497515913654,1.2777566715113708,1.2780549568018866,3.021193187764946,6401.545831629046,15243.107769423557,6489.290964811052,0.0003441340700094173,23392.744376028033,2385.396070628404,19396.9249571716,1977.9358860744087,0.8291855220308741,0.8291855220308741,35017.52541058408,35405.22815468563,0.9863307407155472,0.8,4226.244340347238,4273.035954225843,0.9863307407155472,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.55861362304104,4.976797066774294,-2.3437295918878185,7.3205266586621125,3.5,3.5,1.0,0.6,0.0002334323654385558,0.81381117074197,0.00028683848763802326,197.30283446112128,0.0,0.0,0.0,0.0,9.654242547428673e-05,0.00013688993996426908,0.0005284430457364231,0.0923112998064085,0.0923112998064085,0.0923112998064085,0.09231174626363654,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489548.11905184126,595.0558243469642,0.0,0.0923112998064085,0.09231130035354577,0.09231130035354577,0.375,0.375,0.5,9.525904282305762,0.002386396431063531,0.002386396431063531,-6.366462912410498e-12,2.952962233848666e-06,0.0023701352400280484,-6.366462912410498e-12,26040.98073403158,19870.66107221285,0.7630534838591903,1.0297423938195835,3.943346688839824,1.013575881038951,0.6228976364479947,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.3685824896101,262.3685824896101,-10.781417510389872,246.867854267531,277.86931071168107,120275.60550071667,120273.2939628746,2.311537842081139,0.0,nan,277.86931071168107,4.719310711681089,271.6690194228653,-1.4809805771346873,265.46872813402365,-7.681271865976328,259.26843684519537,-13.88156315480461,253.06814555636436,-20.08185444363562,246.867854267531,-26.28214573246899,1.0,1.0,26022.012520719443,26022.012520719443,277.1284876257347,3.978487625734715,277.1284876257347,277.1284876257347,76928.97416297978,76928.93724101702,0.03692196276097093,0.0,8546.071908451686,8546.071908451686,0.8895059611477255,3879.6515003493223,277.1284876257347,3.978487625734715,1.0,0.002,0.1449644876784575,0.005117100085727487,0.00022460722189622932,0.0017753927778226782,0.11230361094811465,0.11230361094811465,0.0,-2.8109242364293685e-13,1.0,1.0000048587974693,0.0023701352463945113,0.09231130035354577,0.0,4.479472931375e-07,0.5730669603703086,0.0,1601853.0730785956,268.12681845785534,2.9529686003115785e-06,1.0,1279317.8330344378,2619.2525346471634,,,,,,,,,,,,,,,,,2.0,15243.107769423557
2330.0,-28.004279254873822,4.976798040302533,34.98794030063066,26.27046281648802,6.441621665271359,-24.559689162858746,-38.19797099623827,2.9970315732052986,-5.023180880653854,-5.023183810286538,39.97588833969135,41055.7671399948,25749.953265266857,25749.953265266857,66805.72040526166,76938.67789987712,76928.95260131074,25749.953265266857,102678.9058665776,102678.9058665776,102678.9058665776,128719.88733512854,124431.64267546125,4288.2446596673,0.0,90304.16938811423,54421.25862803396,39869.90084453363,26040.981468550945,65910.88231308457,19870.661734516594,1450.0,0.0,0.8868880472184569,2.8822355108498283,0.001494314320929203,1.0,1.0,-5.020832485783387,354335.62135897856,1553493.8655759979,4.384244123178765,1553493.8655759979,4.384244123178765,0.7630534877694186,0.09231130610085259,3.8603491187092778,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8603491187092778,1.2777566377694072,1.2780549230520462,3.021192772238952,6401.544951179327,15243.107769423557,6489.291519124655,0.00034413428818340667,23392.74677268251,2385.396315019146,19396.926614052052,1977.936055029195,0.8291855079072339,0.8291855079072339,35017.52081784687,35405.22815468563,0.9863305790123083,0.8,4226.243786052512,4273.035954225843,0.9863305790123083,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.55861378352291,4.976798040302533,-2.343728829709366,7.3205268700119,3.5,3.5,1.0,0.6,0.0002334323654385558,0.8138069616395756,0.00028683997119938615,197.3027938097644,0.0,0.0,0.0,0.0,9.654286247148361e-05,0.0001368895029670722,0.0005284412721394882,0.09231130556337634,0.09231130556337634,0.09231130556337634,0.09231174845842677,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489547.96531128907,595.0558744726444,0.0,0.09231130556337634,0.09231130610085259,0.09231130610085259,0.375,0.375,0.5,9.525937499224511,0.002368710182963696,0.002368710182963696,-1.0913936421275139e-11,2.929632671566651e-06,0.0023513245031381302,-1.0913936421275139e-11,26040.981468550945,19870.661734516594,0.7630534877694186,1.0297433971578025,3.943347192545662,1.013576484804535,0.6228981573175579,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.3686141737434,262.3686141737434,-10.781385826256553,246.86791195451787,277.86931639295955,120275.32180551767,120273.20289223788,2.118913279789049,0.0,nan,277.86931639295955,4.71931639295957,271.6690355052867,-1.4809644947133052,265.4687546175882,-7.68124538241176,259.2684737298972,-13.881526270102768,253.06819284221083,-20.081807157789143,246.86791195451787,-26.282088045482112,1.0,1.0,26022.012520719443,26022.012520719443,277.1284901079064,3.9784901079063957,277.1284901079064,277.1284901079064,76928.98982115097,76928.95260131074,0.037219840232864954,0.0,8546.071908451686,8546.071908451686,0.8895060010510261,3879.650864302824,277.1284901079064,3.9784901079063957,1.0,0.002,0.14496337670661505,0.005117105175211513,0.00022460550088093854,0.0017753944988427696,0.11230275044046927,0.11230275044046927,0.0,-2.7629201010404003e-13,1.0,1.000004820236922,0.0023513245140520667,0.09231130610085259,0.0,4.4439216047179213e-07,0.5685188147046407,0.0,1601853.0738056274,268.1268191193461,2.9296435855030722e-06,1.0,1279317.8306770052,2619.252544297438,,,,,,,,,,,,,,,,,2.0,15243.107769423557
2332.5,-28.004229192310724,4.976799051551415,34.987941037576206,26.270477519743167,6.441627797425654,-24.559643493341166,-38.197926607076056,2.9970420982314057,-5.0231791625852225,-5.023182095545949,39.97588999660168,41055.772422005044,25749.95145377571,25749.95145377571,66805.72387578075,76938.6896838833,76928.9756359085,25749.95145377571,102678.9270896842,102678.9270896842,102678.9270896842,128719.90976599153,124431.65001945167,4288.259746539862,0.0,90304.16039939986,54421.24313664981,39869.908069722274,26040.98267630733,65910.8907460296,19870.66278431379,1450.0,0.0,0.8868880499436883,2.8822356928762396,0.001494314320929203,1.0,1.0,-5.0208280711129305,354335.64504568645,1553493.9369800994,4.384244031615275,1553493.9369800994,4.384244031615275,0.7630534926929837,0.09231131178272979,3.8603480420196896,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8603480420196896,1.2777565890691862,1.2780548743404563,3.0211920447476284,6401.543409712509,15243.107769423557,6489.292489599628,0.00034413467015599776,23392.750968680473,2385.396742891862,19396.929514866693,1977.9363508299668,0.8291854831796563,0.8291854831796563,35017.51300446006,35405.22815468563,0.9863303039149447,0.8,4226.242843059499,4273.035954225843,0.9863303039149447,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558613392478331,4.976799051551415,-2.343727303466555,7.32052635501797,3.5,3.5,1.0,0.6,0.0002334323654385558,0.8138027897373572,0.0002868414416641317,197.30275351747815,0.0,0.0,0.0,0.0,9.654334005176545e-05,0.00013688902538679034,0.0005284392811258796,0.09231131125509279,0.09231131125509279,0.09231131125509279,0.09231175457199346,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489547.8129217545,595.0559241736682,0.0,0.09231131125509279,0.09231131178272979,0.09231131178272979,0.375,0.375,0.5,9.525970747722305,0.0023609910064692485,0.0023609910064692485,-3.1093350116861984e-11,2.9329607400541136e-06,0.0023540244330320093,-3.1093350116861984e-11,26040.98267630733,19870.66278431379,0.7630534926929837,1.0297433430297607,3.9433473926115488,1.0135764077775729,0.6228981577597356,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.36864457688574,262.36864457688574,-10.781355423114235,246.86796613402683,277.86932301973826,120275.0920348256,120273.05878928302,2.0332455425793183,0.0,nan,277.86932301973826,4.719323019738283,271.669051642604,-1.4809483573959596,265.46878026546034,-7.6812197345396385,259.26850888831336,-13.881491111686614,253.06823751117176,-20.08176248882822,246.86796613402683,-26.282033865973148,1.0,1.0,26022.012520719443,26022.012520719443,277.12849451799025,3.9784945179902707,277.12849451799025,277.12849451799025,76929.00975741397,76928.9756359085,0.03412150546500925,0.0,8546.071908451686,8546.071908451686,0.8895060689364458,3879.649782229788,277.12849451799025,3.9784945179902707,1.0,0.002,0.14496226445891927,0.005117110463240504,0.00022460377836812647,0.0017753962213863782,0.11230188918406322,0.11230188918406322,0.0,-2.454954642350238e-13,1.0,1.0000048257716827,0.0023540244641253594,0.09231131178272979,0.0,4.449024751926789e-07,0.5691716668001545,0.0,1601853.075788002,268.12682083741475,2.9329918334042304e-06,1.0,1279317.8247741978,2619.25256846087,,,,,,,,,,,,,,,,,2.0,15243.107769423557
2335.0,-28.004178934080887,4.976800033685158,34.9879417579055,26.270475808437936,6.4416264387480044,-24.55959839679935,-38.197886059619464,2.9970459014150617,-5.02317875360427,-5.023181656556893,39.97589125896951,41055.817803574835,25749.952852373277,25749.952852373277,66805.77065594812,76938.71172151933,76928.98888394378,25749.952852373277,102678.94173631705,102678.94173631705,102678.94173631705,128719.9250306144,124431.65034787162,4288.27468274278,0.0,90304.16646534903,54421.27254720502,39869.882131271115,26040.98329429734,65910.86542556845,19870.663350683397,1450.0,0.0,0.8868880476072427,2.882235739912492,0.001494314320929203,1.0,1.0,-5.0208518411794785,354335.65110995783,1553493.9913830115,4.384244110116172,1553493.9913830115,4.384244110116172,0.7630534963337898,0.09231131750600809,3.8603492138193736,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8603492138193736,1.277756571471522,1.278054856738684,3.0211930034322747,6401.545441050235,15243.107769423557,6489.291210711784,0.00034413416679422086,23392.745439214654,2385.3961790432672,19396.92569218534,1977.9359610249517,0.8291855157654612,0.8291855157654612,35017.521508047605,35405.22815468563,0.9863306033132181,0.8,4226.243869352429,4273.035954225843,0.9863306033132181,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558613694392033,4.976800033685158,-2.3437267189440614,7.320526752629219,3.5,3.5,1.0,0.6,0.0002334323654385558,0.8137986015527132,0.0002868429178830868,197.30271306772832,0.0,0.0,0.0,0.0,9.654377630127844e-05,0.00013688858913727737,0.0005284377574569319,0.09231131697669794,0.09231131697669794,0.09231131697669794,0.09231175583527355,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489547.6602360514,595.0559739517483,0.0,0.09231131697669794,0.09231131750600809,0.09231131750600809,0.375,0.375,0.5,9.526003661893172,0.0023453068600929328,0.0023453068600929328,-1.7564616427989677e-11,2.902952644490142e-06,0.0023298153774362618,-1.7564616427989677e-11,26040.98329429734,19870.663350683397,0.7630534963337898,1.0297451511995706,3.9433481990052264,1.0135775069042336,0.6228990855830618,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.3686728538279,262.3686728538279,-10.781327146172089,246.86801799134975,277.8693277162958,120274.87721757262,120272.98616431626,1.8910532563873674,0.0,nan,277.8693277162958,4.7193277162958225,271.6690657713233,-1.4809342286766878,265.4688038263261,-7.681196173673868,259.26854188133086,-13.881458118669116,253.06827993634175,-20.081720063658224,246.86801799134975,-26.281982008650232,1.0,1.0,26022.012520719443,26022.012520719443,277.1284965071693,3.978496507169325,277.1284965071693,277.1284965071693,76929.0139490617,76928.98888394378,0.025065117923077196,0.0,8546.071908451686,8546.071908451686,0.8895059950543218,3879.6509598884704,277.1284965071693,3.978496507169325,1.0,0.002,0.14496116364960906,0.005117115461218911,0.00022460207298420444,0.0017753979267358488,0.11230103649210221,0.11230103649210221,0.0,-2.7994663878705417e-13,1.0,1.0000047761449395,0.002329815395000878,0.09231131750600809,0.0,4.403270737888894e-07,0.5633182735633521,0.0,1601853.076214549,268.1268212463957,2.90297020910657e-06,1.0,1279317.823262963,2619.2525746471947,,,,,,,,,,,,,,,,,2.0,15243.107769423557
2337.5,-28.004129631483785,4.976801061851915,34.9879424990236,26.270495226513617,6.441637044903844,-24.559552963846457,-38.197845477238275,2.9970603770489386,-5.023176858683314,-5.023179769888396,39.975892964238575,41055.83300035666,25749.9506417313,25749.9506417313,66805.78364208796,76938.71995463432,76929.01309398854,25749.9506417313,102678.96373571984,102678.96373571984,102678.96373571984,128719.94831551987,124431.65865907833,4288.289656441545,0.0,90304.1551857993,54421.26823067723,39869.874394580074,26040.98457980003,65910.8589743801,19870.664463951114,1450.0,0.0,0.8868880510324302,2.8822359401356126,0.001494314320929203,1.0,1.0,-5.020843351923588,354335.6771727999,1553494.0648716001,4.384243995035259,1553494.0648716001,4.384243995035259,0.763053501416562,0.0923113231395545,3.8603479145005575,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8603479145005575,1.2777565044914996,1.2780547897430254,3.021192144928141,6401.5436219829935,15243.107769423557,6489.29235595875,0.00034413461755579536,23392.7503908628,2385.3966839708564,19396.929115405164,1977.936310096227,0.8291854865848353,0.8291854865848353,35017.51207907139,35405.22815468563,0.9863302713334305,0.8,4226.242731374891,4273.035954225843,0.9863302713334305,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558613217183206,4.976801061851915,-2.3437250623076586,7.320526124159573,3.5,3.5,1.0,0.6,0.0002334323654385558,0.8137944930267137,0.00028684436603934247,197.30267338712449,0.0,0.0,0.0,0.0,9.654421292836885e-05,0.00013688815251018693,0.0005284358940625344,0.0923113226209874,0.0923113226209874,0.0923113226209874,0.09231176260449632,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489547.5092871475,595.0560231860503,0.0,0.0923113226209874,0.0923113231395545,0.0923113231395545,0.375,0.375,0.5,9.526036660290451,0.0023404484056186448,0.0023404484056186448,4.6270542952697724e-11,2.9112050583535165e-06,0.002336417964784232,4.6270542952697724e-11,26040.98457980003,19870.664463951114,0.763053501416562,1.029745732179628,3.9433482356124556,1.013577803136441,0.6228993771165277,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.3687017298544,262.3687017298544,-10.781298270145555,246.86806824526383,277.8693352144345,120274.72165211596,120272.79053447577,1.9311176401751502,0.0,nan,277.8693352144345,4.719335214434523,271.669081820614,-1.4809181793859807,265.46882842677724,-7.681171573222741,259.26857503293496,-13.881424967065016,253.068321639102,-20.081678360897968,246.86806824526383,-26.28193175473615,1.0,1.0,26022.012520719443,26022.012520719443,277.12850122672353,3.9785012267235516,277.12850122672353,277.12850122672353,76929.04586547895,76929.01309398854,0.032771490412415005,0.0,8546.071908451686,8546.071908451686,0.8895060769765436,3879.6496540730604,277.12850122672353,3.9785012267235516,1.0,0.002,0.14496005972041862,0.0051171207442751,0.00022460036344006899,0.0017753996363030766,0.11230018172003449,0.11230018172003449,0.0,-2.568544335557199e-13,1.0,1.0000047896796875,0.002336417918513689,0.0923113231395545,0.0,4.415749616322057e-07,0.5649147158547322,0.0,1601853.078407598,268.12682314131666,2.911158787810564e-06,1.0,1279317.8167680122,2619.252601234585,,,,,,,,,,,,,,,,,2.0,15243.107769423557
2340.0,-28.004080006767374,4.9768020521568115,34.987943218739915,26.27049459787088,6.4416330701323075,-24.559508699079363,-38.19780129762364,2.9970617623921774,-5.023176608468987,-5.0231794858269385,39.97589417400751,41055.8533914136,25749.95246030815,25749.95246030815,66805.80585172176,76938.7414843863,76929.02502195434,25749.95246030815,102678.97748226249,102678.97748226249,102678.97748226249,128719.96260668006,124431.6581458309,4288.304460849159,0.0,90304.15739537624,54421.26930220117,39869.87565908341,26040.98512441756,65910.86078350098,19870.664969930494,1450.0,0.0,0.8868880480980628,2.8822359707697807,0.001494314320929203,1.0,1.0,-5.020870334385052,354335.68109631963,1553494.11700727,4.384244093625393,1553494.11700727,4.384244093625393,0.7630535048882844,0.09231132882938257,3.8603483413392228,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8603483413392228,1.2777564980813958,1.2780547833314253,3.021192494137729,6401.544361916207,15243.107769423557,6489.291890112553,0.00034413443420175675,23392.7483767043,2385.396478583849,19396.927722959706,1977.9361681063062,0.8291854984545622,0.8291854984545621,35017.51517658038,35405.22815468563,0.9863303803919677,0.8,4226.243105211412,4273.035954225843,0.9863303803919677,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.55861360975737,4.9768020521568115,-2.343724589011107,7.320526641167918,3.5,3.5,1.0,0.6,0.0002334323654385558,0.8137903576801975,0.0002868458236639489,197.3026334472829,0.0,0.0,0.0,0.0,9.654468826027876e-05,0.00013688767717827703,0.0005284341175449407,0.09231132830845096,0.09231132830845096,0.09231132830845096,0.09231176328021855,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489547.35775251646,595.056072586734,0.0,0.09231132830845096,0.09231132882938257,0.09231132882938257,0.375,0.375,0.5,9.526069283120277,0.00232473757768048,0.00232473757768048,1.5006662579253316e-11,2.8773579288099427e-06,0.0023091514418638326,1.5006662579253316e-11,26040.98512441756,19870.664969930494,0.7630535048882844,1.0297462109606552,3.943349049741113,1.0135781122804697,0.6228996693924355,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.3687284447897,262.3687284447897,-10.781271555210253,246.86811731732942,277.86933957223744,120274.47553555164,120272.68894331389,1.7865922377394745,0.0,nan,277.86933957223744,4.719339572237459,271.6690951212764,-1.4809048787235497,265.46885067028506,-7.681149329714913,259.2686062192961,-13.881393780703888,253.068361768314,-20.081638231685986,246.86811731732942,-26.281882682670556,1.0,1.0,26022.012520719443,26022.012520719443,277.12850290650994,3.9785029065099593,277.12850290650994,277.12850290650994,76929.04407769053,76929.02502195434,0.019055736192967743,0.0,8546.071908451686,8546.071908451686,0.8895060500643104,3879.650083045919,277.12850290650994,3.9785029065099593,1.0,0.002,0.14495896867441205,0.005117125669777961,0.00022459867311122982,0.0017754013266429486,0.1122993365556149,0.1122993365556149,0.0,-2.458215922485074e-13,1.0,1.0000047337854465,0.00230915142685717,0.09231132882938257,0.0,4.3642171626251924e-07,0.558322076812402,0.0,1601853.0786458256,268.126823391531,2.8773429221473634e-06,1.0,1279317.8157902583,2619.25260523707,,,,,,,,,,,,,,,,,2.0,15243.107769423557
2342.5,-28.00403109483472,4.976803073090448,34.98794395163489,26.27051443504172,6.441642674830272,-24.559463717868855,-38.197760785091646,2.9970752976534416,-5.023175015183597,-5.02317789358528,39.97589578107624,41055.86425375997,25749.950989189994,25749.950989189994,66805.81524294996,76938.74945777968,76929.04689680625,25749.950989189994,102678.99788599624,102678.99788599624,102678.99788599624,128719.98415715437,124431.66489114429,4288.319266010078,0.0,90304.1446159517,54421.259411113395,39869.872449820345,26040.98627115812,65910.85872097846,19870.66596907762,1450.0,0.0,0.8868880503806114,2.8822361398246668,0.001494314320929203,1.0,1.0,-5.0208679083635275,354335.70309127646,1553494.1862645089,4.384244016935348,1553494.1862645089,4.384244016935348,0.7630535096547215,0.09231133442156579,3.8603467522793293,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8603467522793293,1.2777564354525666,1.2780547206879758,3.021191398587665,6401.542040577084,15243.107769423557,6489.293351576445,0.0003441350094248227,23392.75469558063,2385.3971229299127,19396.932091373084,1977.9366135605007,0.829185461216227,0.829185461216227,35017.5036449928,35405.22815468563,0.9863299743824808,0.8,4226.241713470957,4273.035954225843,0.9863299743824808,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.5586132921887295,4.976803073090448,-2.3437231498491387,7.320526222939586,3.5,3.5,1.0,0.6,0.0002334323654385558,0.8137862817538538,0.00028684726035866276,197.30259408113233,0.0,0.0,0.0,0.0,9.65451241396611e-05,0.0001368872412988947,0.000528432217376665,0.09231133391274018,0.09231133391274018,0.09231133391274018,0.09231176893225881,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489547.20812343905,595.0561213864544,0.0,0.09231133391274018,0.09231133442156579,0.09231133442156579,0.375,0.375,0.5,9.526101909460584,0.0023170119888504814,0.0023170119888504814,2.432898327242583e-11,2.878401687667065e-06,0.0023099852217569605,2.432898327242583e-11,26040.98627115812,19870.66596907762,0.7630535096547215,1.0297465662934413,3.943349125785734,1.0135782864817486,0.6228998536881829,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.3687560680725,262.3687560680725,-10.781243931927463,246.86816563029205,277.869346505847,120274.31915165945,120272.4718123811,1.8473392783383318,0.0,nan,277.869346505847,4.719346505847,271.66911033074,-1.480889669259966,265.46887415563333,-7.6811258443666475,259.26863798051687,-13.881362019483106,253.06840180540607,-20.08159819459391,246.86816563029205,-26.281834369707923,1.0,1.0,26022.012520719443,26022.012520719443,277.12850705838974,3.9785070583897664,277.12850705838974,277.12850705838974,76929.07520536178,76929.04689680625,0.0283085555274738,0.0,8546.071908451686,8546.071908451686,0.8895061502547398,3879.648486040726,277.12850705838974,3.9785070583897664,1.0,0.002,0.14495787723433146,0.005117130841975394,0.0002245969827805975,0.0017754030170080075,0.11229849139029874,0.11229849139029874,0.0,-2.113951375060097e-13,1.0,1.000004735494675,0.0023099851974279773,0.09231133442156579,0.0,4.3657932810493897e-07,0.5585237100574032,0.0,1601853.0804811723,268.1268249848164,2.8783773586837924e-06,1.0,1279317.8103090418,2619.252627674708,,,,,,,,,,,,,,,,,2.0,15243.107769423557
