time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_air_cycle,cop_vcc,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,newton_iterations,pid_open_loop_air_speed_step_output
2345.0,-28.003981832860973,4.976804049320536,34.987944660047866,26.270513946097367,6.441638389656727,-24.559419810609267,-38.197720412258036,2.997076367359188,-5.023174909617808,-5.023177751102628,39.975896935104636,41055.89750471236,25749.953136089644,25749.953136089644,66805.850640802,76938.77080048979,76929.05765896161,25749.953136089644,102679.01079505126,102679.01079505126,102679.01079505126,128719.99754095863,124431.66365559574,4288.3338853629,0.0,90304.14632210138,54421.273026146184,39869.859217728,26040.986745907372,65910.84596363537,19870.66641715255,1450.0,0.0,0.8868880469277856,2.8822361554674396,0.001494314320929203,1.0,1.0,-5.0208974957369605,354335.70505891094,1553494.2359974126,4.384244132944866,1553494.2359974126,4.384244132944866,0.763053512950136,0.09231134004903138,3.8603470818676673,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8603470818676673,1.2777564305029454,1.278054715737199,3.0211916682338065,6401.5426119249005,15243.107769423557,6489.292991868955,0.00034413486784609995,23392.75314032424,2385.3969643378973,19396.931016183324,1977.9365039216577,0.8291854703817247,0.8291854703817247,35017.5060367698,35405.22815468563,0.9863300585932727,0.8,4226.242002133102,4273.035954225843,0.9863300585932727,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558613755637569,4.976804049320536,-2.343722783967209,7.320526833287745,3.5,3.5,1.0,0.6,0.0002334323654385558,0.8137821766801786,0.00028684870734186176,197.3025544332715,0.0,0.0,0.0,0.0,9.654555851782072e-05,0.00013688680692073508,0.0005284305856426424,0.09231133953990629,0.09231133953990629,0.09231133953990629,0.09231176907387541,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489547.0582867591,595.0561702315166,0.0,0.09231133953990629,0.09231134004903138,0.09231134004903138,0.375,0.375,0.5,9.526134124443743,0.002298602397218019,0.002298602397218019,-1.7621459846850485e-11,2.841484842974751e-06,0.002280255365690209,-1.7621459846850485e-11,26040.986745907372,19870.66641715255,0.763053512950136,1.029747742035091,3.943349955919704,1.0135790197209793,0.622900478737049,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.3687818574706,262.3687818574706,-10.781218142529383,246.86821332598785,277.869350388949,120274.08112896436,120272.35643303007,1.724695934293596,0.0,nan,277.869350388949,4.71935038894901,271.6691229763537,-1.4808770236462578,265.4688955637697,-7.681104436230271,259.26866815117967,-13.88133184882031,253.06844073858363,-20.081559261416345,246.86821332598785,-26.281786674012125,1.0,1.0,26022.012520719443,26022.012520719443,277.12850846018256,3.9785084601825815,277.12850846018256,277.12850846018256,76929.07345131329,76929.05765896161,0.015792351681739092,0.0,8546.071908451686,8546.071908451686,0.8895061294741536,3879.6488172770055,277.12850846018256,3.9785084601825815,1.0,0.002,0.144956799841168,0.005117135679876507,0.00022459531353950562,0.0017754046862149535,0.11229765676975281,0.11229765676975281,0.0,-2.4554100072626817e-13,1.0,1.0000046745507938,0.002280255383311669,0.09231134004903138,0.0,4.3096052134663513e-07,0.5513354702875026,0.0,1601853.0805484126,268.12682509038217,2.8415024644345976e-06,1.0,1279317.8098187007,2619.252629681939,,,,,,,,,,,,,,,,,2.0,15243.107769423557
2347.5,-28.00393343083572,4.976805049019202,34.98794537845332,26.270527496840828,6.441647495503482,-24.55937533820151,-38.19767996957523,2.997089402670884,-5.023173474435623,-5.023176313583573,39.97589847896289,41055.92035964311,25749.95200870214,25749.95200870214,66805.87236834526,76938.78211236298,76929.07825664495,25749.95200870214,102679.03026534709,102679.03026534709,102679.03026534709,128720.0180808166,124431.66959310847,4288.348487708142,0.0,90304.14133720944,54421.27958371981,39869.84639276626,26040.98781546952,65910.83420823578,19870.66735222124,1450.0,0.0,0.8868880486523335,2.882236308146499,0.001494314320929203,1.0,1.0,-5.02089798658875,354335.72491720424,1553494.3025300622,4.384244075002765,1553494.3025300622,4.384244075002765,0.7630535175173796,0.09231134557148402,3.860346778622826,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.860346778622826,1.2777563701874326,1.278054655407606,3.021191573520824,6401.542411239456,15243.107769423557,6489.293118215948,0.00034413491757551547,23392.753686606706,2385.397020043206,19396.93139384294,1977.9365424322211,0.8291854671623574,0.8291854671623574,35017.503836163916,35405.22815468563,0.9863299811133219,0.8,4226.241736543285,4273.035954225843,0.9863299811133219,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558613512269682,4.976805049019202,-2.3437214637603696,7.320526512779571,3.5,3.5,1.0,0.6,0.0002334323654385558,0.8137781432890605,0.0002868501290721429,197.3025154775446,0.0,0.0,0.0,0.0,9.654599364930966e-05,0.00013688637178924614,0.0005284288643739828,0.09231134507460728,0.09231134507460728,0.09231134507460728,0.09231177414335395,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489546.9105074238,595.0562184258262,0.0,0.09231134507460728,0.09231134557148402,0.09231134557148402,0.375,0.375,0.5,9.526166303982569,0.00228814925151255,0.00228814925151255,3.7402969610411674e-11,2.839147953181964e-06,0.0022783269948263296,3.7402969610411674e-11,26040.98781546952,19870.66735222124,0.7630535175173796,1.029748646513272,3.943350185051866,1.013579530146466,0.622900936588556,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.3688087056327,262.3688087056327,-10.781191294367261,246.8682605722282,277.86935683903295,120273.96987422743,120272.17437228766,1.7955019397912482,0.0,nan,277.86935683903295,4.719356839032969,271.66913758567046,-1.480862414329522,265.4689183323159,-7.6810816676840545,259.2686990789559,-13.881300921044101,253.0684798255929,-20.081520174407075,246.8682605722282,-26.281739427771782,1.0,1.0,26022.012520719443,26022.012520719443,277.1285123078947,3.978512307894732,277.1285123078947,277.1285123078947,76929.10254668928,76929.07825664495,0.02429004432633519,0.0,8546.071908451686,8546.071908451686,0.889506148593779,3879.64851251594,277.1285123078947,3.978512307894732,1.0,0.002,0.14495572335857093,0.005117140756054765,0.00022459364631192527,0.001775406353382458,0.11229682315596264,0.11229682315596264,0.0,-3.0561664310368997e-13,1.0,1.00000467059772,0.00227832695742336,0.09231134557148402,0.0,4.305960861607401e-07,0.5508692397327488,0.0,1601853.082196745,268.12682652556435,2.8391105502123537e-06,1.0,1279317.8048699475,2619.2526499399123,,,,,,,,,,,,,,,,,2.0,15243.107769423557
2350.0,-28.0038849501142,4.976806022709722,34.98794608187744,26.270532246585958,6.4416464175653205,-24.559331813348845,-38.19763963166622,2.9970932806226656,-5.023173013118765,-5.023175824898904,39.97589972494279,41055.94469068178,25749.95325759221,25749.95325759221,66805.897948274,76938.79978347183,76929.09153388531,25749.95325759221,102679.04479147751,102679.04479147751,102679.04479147751,128720.03323617738,124431.67028411292,4288.362952064468,0.0,90304.1389304846,54421.28383700662,39869.838992753306,26040.988444699862,65910.82743745318,19870.66792612063,1450.0,0.0,0.8868880466276057,2.882236360411832,0.001494314320929203,1.0,1.0,-5.020919500389596,354335.73166673613,1553494.356226292,4.384244143030435,1553494.356226292,4.384244143030435,0.7630535211179712,0.09231135111124997,3.8603465336063754,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8603465336063754,1.2777563522438158,1.2780546374598003,3.0211914241923967,6401.542094830437,15243.107769423557,6489.2933174197915,0.00034413499598096476,23392.754547898458,2385.3971078705226,19396.931989276556,1977.9366031495524,0.8291854620865555,0.8291854620865555,35017.50205811339,35405.22815468563,0.9863299185108966,0.8,4226.241521951422,4273.035954225843,0.9863299185108966,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558613781866193,4.976806022709722,-2.3437208451203304,7.320526867830052,3.5,3.5,1.0,0.6,0.0002334323654385558,0.8137741033617324,0.0002868515531205007,197.30247645849548,0.0,0.0,0.0,0.0,9.654642765531987e-05,0.00013688593778323594,0.0005284271554209728,0.09231135061784998,0.09231135061784998,0.09231135061784998,0.09231177560655528,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489546.7627599906,595.0562665951153,0.0,0.09231135061784998,0.09231135111124997,0.09231135111124997,0.375,0.375,0.5,9.526198178144968,0.002272129618290819,0.002272129618290819,-3.7346126191550866e-11,2.8117801207372395e-06,0.0022563245092896977,-3.7346126191550866e-11,26040.988444699862,19870.66792612063,0.7630535211179712,1.029749447900807,3.943350816315282,1.0135800223668896,0.622901369727793,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.36883442994684,262.36883442994684,-10.781165570053133,246.86830737437626,277.86936148551024,120273.7516180984,120272.03127463516,1.7203434632448023,0.0,nan,277.86936148551024,4.719361485510262,271.6691506632882,-1.480849336711799,265.46893984106373,-7.681060158936248,259.2687290188361,-13.88127098116388,253.06851819660693,-20.081481803393046,246.86830737437626,-26.28169262562372,1.0,1.0,26022.012520719443,26022.012520719443,277.1285143501868,3.978514350186799,277.1285143501868,277.1285143501868,76929.10834338689,76929.09153388531,0.016809501583338715,0.0,8546.071908451686,8546.071908451686,0.8895061640420968,3879.6482662744074,277.1285143501868,3.978514350186799,1.0,0.002,0.1449546572722466,0.005117145608657576,0.00022459199475067225,0.0017754080050482928,0.11229599737533612,0.11229599737533612,0.0,-2.010349352266072e-13,1.0,1.0000046254944415,0.002256324546635824,0.09231135111124997,0.0,4.264377322406999e-07,0.5455493828066199,0.0,1601853.0826875437,268.1268269868812,2.811817466863431e-06,1.0,1279317.8031879417,2619.252656825284,,,,,,,,,,,,,,,,,2.0,15243.107769423557
2352.5,-28.00383698474614,4.976806999465456,34.98794678523386,26.270540872961305,6.441651841219091,-24.55928810214906,-38.19759929375721,2.9971029584394864,-5.023171991579261,-5.023174790934686,39.975901130801375,41055.97060561487,25749.953110280363,25749.953110280363,66805.92371589523,76938.81418855945,76929.10894154107,25749.953110280363,102679.06205182143,102679.06205182143,102679.06205182143,128720.05137466645,124431.67402480383,4288.377349862623,0.0,90304.1371824313,54421.293598778524,39869.826204058634,26040.989322845027,65910.81552690367,19870.668703585445,1450.0,0.0,0.8868880467988589,2.882236470385103,0.001494314320929203,1.0,1.0,-5.0209285466137885,354335.74595076835,1553494.4168121857,4.384244137276596,1553494.4168121857,4.384244137276596,0.7630535252419718,0.0923113565849072,3.860346635736555,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.860346635736555,1.2777563074637266,1.2780545926692575,3.021191610002006,6401.542488538703,15243.107769423557,6489.2930695501045,0.00034413489842093157,23392.753476191723,2385.3969985868493,19396.931248377477,1977.936527598872,0.8291854684023817,0.8291854684023817,35017.50279925799,35405.22815468563,0.9863299446054584,0.8,4226.241611399724,4273.035954225843,0.9863299446054584,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558613750066148,4.976806999465456,-2.3437198264848957,7.320526825950352,3.5,3.5,1.0,0.6,0.0002334323654385558,0.8137701064004039,0.0002868529620375349,197.30243785423673,0.0,0.0,0.0,0.0,9.65468616631325e-05,0.0001368855037754233,0.0005284254939805587,0.09231135609956202,0.09231135609956202,0.09231135609956202,0.0923117791465854,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489546.6164901972,595.056314291115,0.0,0.09231135609956202,0.0923113565849072,0.0923113565849072,0.375,0.375,0.5,9.526229906385307,0.0022589600911260277,0.0022589600911260277,4.285993782104924e-11,2.799355399929482e-06,0.0022462443208723926,4.285993782104924e-11,26040.989322845027,19870.668703585445,0.7630535252419718,1.0297504281931253,3.9433512308518113,1.0135805964747349,0.6229018754722664,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.36886050076095,262.36886050076095,-10.781139499239032,246.86835383228745,277.86936716922816,120273.6178440955,120271.87432816355,1.7435159319613178,0.0,nan,277.86936716922816,4.719367169228178,271.66916450184215,-1.4808354981578304,265.4689618344582,-7.681038165541793,259.26875916706985,-13.881240832930132,253.06855649967983,-20.081443500320148,246.86835383228745,-26.281646167712523,1.0,1.0,26022.012520719443,26022.012520719443,277.12851742106994,3.9785174210699665,277.12851742106994,277.12851742106994,76929.12899357747,76929.10894154107,0.020052036401466466,0.0,8546.071908451686,8546.071908451686,0.8895061576027763,3879.6483689152374,277.12851742106994,3.9785174210699665,1.0,0.002,0.14495359594841747,0.0051171505416593805,0.0002245903508222136,0.0017754096489336086,0.1122951754111068,0.1122951754111068,0.0,-2.441779417550194e-13,1.0,1.000004604830682,0.0022462442780124547,0.0923113565849072,0.0,4.2453262417188034e-07,0.5431121426260034,0.0,1601853.0838449043,268.1268280084207,2.7993125399916607e-06,1.0,1279317.7996283127,2619.252671396801,,,,,,,,,,,,,,,,,2.0,15243.107769423557
2355.0,-28.00378912642947,4.976807930791485,34.98794746475694,26.27054537823426,6.4416513997574505,-24.559245073808047,-38.197559060621984,2.9971073470972844,-5.0231719444227,-5.023174706794439,39.97590223392316,41055.99448409871,25749.955291783754,25749.955291783754,66805.94977588246,76938.83164142763,76929.11909259463,25749.955291783754,102679.07438437839,102679.07438437839,102679.07438437839,128720.06414289004,124431.67258331171,4288.391559578328,0.0,90304.13559026811,54421.29843278887,39869.81906386582,26040.989758511652,65910.80882237747,19870.66911788029,1450.0,0.0,0.8868880432335688,2.8822364798342806,0.001494314320929203,1.0,1.0,-5.020958241304243,354335.747112523,1553494.4643508233,4.384244257064741,1553494.4643508233,4.384244257064741,0.7630535283853965,0.09231136205098471,3.8603465480743986,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8603465480743986,1.277756287157031,1.2780545723578214,3.0211915894098653,6401.542444906428,15243.107769423557,6489.2930970199905,0.0003441349092329136,23392.753594962407,2385.3970106980883,19396.931330486805,1977.9365359716933,0.8291854677024386,0.8291854677024386,35017.50216310583,35405.22815468563,0.9863299222075191,0.8,4226.241534622898,4273.035954225843,0.9863299222075191,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558614220984859,4.976807930791485,-2.343719515344621,7.320527446136106,3.5,3.5,1.0,0.6,0.0002334323654385558,0.8137661183808155,0.0002868543678164261,197.30239933615186,0.0,0.0,0.0,0.0,9.654729454544822e-05,0.00013688507089310758,0.0005284238109051272,0.09231136156941934,0.09231136156941934,0.09231136156941934,0.09231177907812868,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489546.47075843153,595.0563617970516,0.0,0.09231136156941934,0.09231136205098471,0.09231136205098471,0.375,0.375,0.5,9.526261219468166,0.0022376943143171957,0.0022376943143171957,4.092726157978177e-12,2.7623717642200063e-06,0.0022164654902212533,4.092726157978177e-12,26040.989758511652,19870.66911788029,0.7630535283853965,1.0297512115199923,3.943351918858881,1.0135810949599677,0.6229023011193838,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.36888572786654,262.36888572786654,-10.781114272133436,246.86839992784945,277.86937152787806,120273.41825332302,120271.73116146844,1.687091854566082,0.0,nan,277.86937152787806,4.7193715278780815,271.6691772078767,-1.4808227921232628,265.46898288787287,-7.681017112127108,259.26878856786476,-13.881211432135217,253.06859424785742,-20.081405752142558,246.86839992784945,-26.281600072150525,1.0,1.0,26022.012520719443,26022.012520719443,277.1285186930136,3.978518693013598,277.1285186930136,277.1285186930136,76929.13888278202,76929.11909259463,0.019790187390754,0.0,8546.071908451686,8546.071908451686,0.8895061631298862,3879.6482808147707,277.1285186930136,3.978518693013598,1.0,0.002,0.1449525486947578,0.0051171552341757074,0.00022458872825195262,0.001775411271514434,0.1122943641259763,0.1122943641259763,0.0,-2.3361347578632063e-13,1.0,1.0000045437863772,0.002216465486128527,0.09231136205098471,0.0,4.189045576118173e-07,0.5359120567769439,0.0,1601853.0838448138,268.1268280555773,2.7623676714938483e-06,1.0,1279317.7993388006,2619.2526725819366,,,,,,,,,,,,,,,,,2.0,15243.107769423557
2357.5,-28.00374179483876,4.97680887848173,34.98794815156133,26.27056004656481,6.441657945571915,-24.55920182080007,-38.197518792562164,2.997117971341334,-5.023170697306568,-5.023173453754191,39.975903685477334,41056.00599450553,25749.954505507492,25749.954505507492,66805.96050001303,76938.84225770086,76929.13808898148,25749.954505507492,102679.09259448896,102679.09259448896,102679.09259448896,128720.08332427591,124431.67758976296,4288.405734512953,0.0,90304.12675978997,54421.29049584994,39869.81807104448,26040.990729786958,65910.80880083144,19870.669970513554,1450.0,0.0,0.8868880443533061,2.88223661296637,0.001494314320929203,1.0,1.0,-5.020961747893125,354335.7644214477,1553494.5269067637,4.384244219443325,1553494.5269067637,4.384244219443325,0.7630535326670391,0.09231136741406619,3.860345501951782,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.860345501951782,1.2777562379977472,1.2780545231870617,3.021190886926109,6401.540956427643,15243.107769423557,6489.294034131203,0.0003441352780744837,23392.757646726805,2385.397423863073,19396.93413157493,1977.9368216031908,0.8291854438242776,0.8291854438242776,35017.494571538286,35405.22815468563,0.9863296549201069,0.8,4226.240618401121,4273.035954225843,0.9863296549201069,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.5586140512522775,4.97680887848173,-2.34371834412168,7.32052722260341,3.5,3.5,1.0,0.6,0.0002334323654385558,0.8137621742738901,0.00028685575812963365,197.3023612420097,0.0,0.0,0.0,0.0,9.654772780532425e-05,0.00013688463763323155,0.000528421995173745,0.09231136694543175,0.09231136694543175,0.09231136694543175,0.09231178345860847,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489546.32707304176,595.0564086537771,0.0,0.09231136694543175,0.09231136741406619,0.09231136741406619,0.375,0.375,0.5,9.526292457859853,0.002224425105964656,0.002224425105964656,-1.4438228390645236e-11,2.7564475999497517e-06,0.002211705861043356,-1.4438228390645236e-11,26040.990729786958,19870.669970513554,0.7630535326670391,1.029751525862179,3.9433521492616594,1.01358125799801,0.622902475959112,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.36891156625603,262.36891156625603,-10.781088433743946,246.86844573653113,277.86937739597215,120273.26368964331,120271.53571739998,1.727972243331391,0.0,nan,277.86937739597215,4.719377395972174,271.66919106409756,-1.4808089359024166,265.4690047322027,-7.6809952677973,259.26881840031035,-13.881181599689626,253.0686320684225,-20.08136793157749,246.86844573653113,-26.28155426346885,1.0,1.0,26022.012520719443,26022.012520719443,277.1285221688747,3.978522168874747,277.1285221688747,277.1285221688747,76929.16236489416,76929.13808898148,0.024275912684970535,0.0,8546.071908451686,8546.071908451686,0.8895062290880456,3879.647229461541,277.1285221688747,3.978522168874747,1.0,0.002,0.1449515036895914,0.005117160135522744,0.0002245871097094319,0.0017754128900942603,0.11229355485471595,0.11229355485471595,0.0,-1.963078137545704e-13,1.0,1.000004534029574,0.0022117058754815844,0.09231136741406619,0.0,4.1800503564402494e-07,0.5347612805096102,0.0,1601853.0852715184,268.1268293026934,2.7564620381781424e-06,1.0,1279317.7950253582,2619.2526902392206,,,,,,,,,,,,,,,,,2.0,15243.107769423557
2360.0,-28.003694293743287,4.976809784496233,34.987948816576555,26.270558859128528,6.441655603309108,-24.559159304035443,-38.197478629276134,2.9971206135683386,-5.023170603797098,-5.0231733249636905,39.9759047815776,41056.038375175216,25749.9565068593,25749.9565068593,66805.99488203452,76938.86299390583,76929.14844188382,25749.9565068593,102679.10494874313,102679.10494874313,102679.10494874313,128720.09612719425,124431.67639647078,4288.419730723465,0.0,90304.13097406935,54421.306355210814,39869.80513206504,26040.991178451124,65910.79631051616,19870.670394354936,1450.0,0.0,0.886888041040774,2.882236627139171,0.001494314320929203,1.0,1.0,-5.020990064412729,354335.76620073186,1553494.5741436882,4.384244330739197,1553494.5741436882,4.384244330739197,0.7630535357962058,0.09231137279048617,3.860346316052343,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.860346316052343,1.277756225771938,1.2780545109583983,3.0211915529663496,6401.5423676869905,15243.107769423557,6489.293145635585,0.00034413492836772027,23392.753805160137,2385.3970321322918,19396.931475802066,1977.9365507897262,0.8291854664636942,0.8291854664636943,35017.50047935381,35405.22815468563,0.9863298629252,0.8,4226.241331411867,4273.035954225843,0.9863298629252,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558614483281867,4.976809784496233,-2.343718007077129,7.320527791573362,3.5,3.5,1.0,0.6,0.0002334323654385558,0.8137582160630003,0.0002868571534280936,197.3023230114589,0.0,0.0,0.0,0.0,9.654815993968824e-05,0.00013688420549886756,0.0005284204384233052,0.09231137232348056,0.09231137232348056,0.09231137232348056,0.09231178356774747,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489546.183574383,595.0564554322391,0.0,0.09231137232348056,0.09231137279048617,0.09231137279048617,0.375,0.375,0.5,9.526323301035346,0.002203814568758844,0.002203814568758844,-1.1368683772161603e-13,2.721166595165414e-06,0.0021832605509644054,-1.1368683772161603e-13,26040.991178451124,19870.670394354936,0.7630535357962058,1.0297526722084767,3.9433529544658787,1.0135819717197914,0.6229030852814119,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.3689362407286,262.3689362407286,-10.781063759271376,246.86849125958958,277.86938122186,120273.07609718597,120271.42596343248,1.6501337534946496,0.0,nan,277.86938122186,4.719381221860033,271.6692032294167,-1.4807967705832539,265.4690252369576,-7.6809747630424,259.26884724450144,-13.881152755498533,253.06866925204616,-20.081330747953814,246.86849125958958,-26.281508740410402,1.0,1.0,26022.012520719443,26022.012520719443,277.12852350908753,3.9785235090875517,277.12852350908753,277.12852350908753,76929.165426274,76929.14844188382,0.01698439018218778,0.0,8546.071908451686,8546.071908451686,0.8895061777589055,3879.6480476326046,277.12852350908753,3.9785235090875517,1.0,0.002,0.1449504721245513,0.005117164766187407,0.00022458551146783406,0.0017754144882914378,0.11229275573391703,0.11229275573391703,0.0,-2.407280104421705e-13,1.0,1.0000044757187694,0.0021832605510780922,0.09231137279048617,0.0,4.1262898864265935e-07,0.5278836077309098,0.0,1601853.0853272045,268.1268293962029,2.7211667088522518e-06,1.0,1279317.7945819558,2619.252692054321,,,,,,,,,,,,,,,,,2.0,15243.107769423557
2362.5,-28.00364741527531,4.9768106558553935,34.98794946447172,26.270567869674437,6.44166008360984,-24.559116665385492,-38.19743843106551,2.9971293336783456,-5.02317041017028,-5.023173099639602,39.975905893327926,41056.05755870557,25749.958170399612,25749.958170399612,66806.01572910519,76938.87683740935,76929.15958643008,25749.958170399612,102679.11775682968,102679.11775682968,102679.11775682968,128720.1094233377,124431.67586119148,4288.433562146212,0.0,90304.12769850205,54421.30841963651,39869.79919873949,26040.991666508013,65910.7908652475,19870.67084973225,1450.0,0.0,0.8868880381626039,2.882236651510486,0.001494314320929203,1.0,1.0,-5.021015384736415,354335.7693133561,1553494.6220551685,4.38424442744119,1553494.6220551685,4.38424442744119,0.7630535389820976,0.09231137808577877,3.8603461231023495,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8603461231023495,1.277756185423248,1.2780544706002892,3.021191497361945,6401.54224986793,15243.107769423557,6489.293219811762,0.0003441349575630219,23392.75412587345,2385.397064835948,19396.931697519627,1977.9365733986253,0.8291854645736536,0.8291854645736536,35017.49907914233,35405.22815468563,0.9863298136259079,0.8,4226.241162421175,4273.035954225843,0.9863298136259079,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558614842388464,4.9768106558553935,-2.3437176086505374,7.320528264505931,3.5,3.5,1.0,0.6,0.0002334323654385558,0.8137543097553048,0.00028685853044360367,197.3022852820351,0.0,0.0,0.0,0.0,9.654859245160988e-05,0.0001368837729869459,0.0005284187423657788,0.09231137763022458,0.09231137763022458,0.09231137763022458,0.0923117840487333,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489546.0418973618,595.0565016183208,0.0,0.09231137763022458,0.09231137808577877,0.09231137808577877,0.375,0.375,0.5,9.526353782327758,0.0021807152891710757,0.0021807152891710757,3.808509063674137e-12,2.689469340566575e-06,0.0021577149032054876,3.808509063674137e-12,26040.991666508013,19870.67084973225,0.7630535389820976,1.0297533066081652,3.943353476045987,1.0135823717498391,0.6229034277959639,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.3689612740961,262.3689612740961,-10.781038725903898,246.86853650961126,277.8693860385742,120272.93404557406,120271.25991008886,1.6741354851629295,0.0,nan,277.8693860385742,4.719386038574214,271.66921613279106,-1.4807838672089133,265.4690462269958,-7.680953773004205,259.2688763211986,-13.881123678801373,253.06870641540556,-20.08129358459442,246.86853650961126,-26.281463490388717,1.0,1.0,26022.012520719443,26022.012520719443,277.1285250384664,3.9785250384664437,277.1285250384664,277.1285250384664,76929.18845058425,76929.15958643008,0.02886415417015087,0.0,8546.071908451686,8546.071908451686,0.8895061899244264,3879.6478537178614,277.1285250384664,3.9785250384664437,1.0,0.002,0.14494945262940567,0.005117169361195791,0.00022458393197218176,0.0017754160678043031,0.11229196598609088,0.11229196598609088,0.0,-2.2351521675179065e-13,1.0,1.0000044233520755,0.0021577148993969786,0.09231137808577877,0.0,4.0780096950387365e-07,0.521707036617757,0.0,1601853.0855034138,268.1268295898297,2.689465532057511e-06,1.0,1279317.7938062781,2619.2526952295902,,,,,,,,,,,,,,,,,2.0,15243.107769423557
2365.0,-28.00360077505549,4.976811549599321,34.98795012325247,26.270576810371153,6.441664824528629,-24.559074215100217,-38.19739830270407,2.997138264386737,-5.023169102223221,-5.023171788329798,39.975907327590434,41056.076617520106,25749.95709516748,25749.95709516748,66806.03371268758,76938.89059807331,76929.178854933,25749.95709516748,102679.13595010048,102679.13595010048,102679.13595010048,128720.12860181047,124431.68122931641,4288.447372494062,0.0,90304.12475883325,54421.310777555955,39869.793312530324,26040.99265171,65910.78596424032,19870.67171190665,1450.0,0.0,0.8868880396414537,2.882236790794764,0.001494314320929203,1.0,1.0,-5.021016774942382,354335.7874273114,1553494.6838652836,4.384244377754161,1553494.6838652836,4.384244377754161,0.7630535432220487,0.09231138329445794,3.860345995040083,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.860345995040083,1.277756144100104,1.2780544292674985,3.0211914948441443,6401.542244533012,15243.107769423557,6489.2932231705045,0.0003441349588850029,23392.754140395544,2385.3970663167897,19396.93170755913,1977.9365744223699,0.8291854644880713,0.8291854644880713,35017.49814981213,35405.22815468563,0.9863297809056213,0.8,4226.241050260865,4273.035954225843,0.9863297809056213,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558614610279301,4.976811549599321,-2.343716409225833,7.320527958825155,3.5,3.5,1.0,0.6,0.0002334323654385558,0.813750423320534,0.00028685990046681357,197.30224774437602,0.0,0.0,0.0,0.0,9.654902421377606e-05,0.00013688334122477974,0.0005284170580847835,0.0923113828508465,0.0923113828508465,0.0923113828508465,0.09231178866363259,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489545.9019984233,595.0565472412736,0.0,0.0923113828508465,0.09231138329445794,0.09231138329445794,0.375,0.375,0.5,9.526384218541727,0.002167576572105645,0.002167576572105645,-6.821210263296962e-12,2.686106597593607e-06,0.002155013387437066,-6.821210263296962e-12,26040.99265171,19870.67171190665,0.7630535432220487,1.0297539366630466,3.9433538139913287,1.0135827199653327,0.6229037632747233,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.3689865421806,262.3689865421806,-10.78101345781937,246.8685815079301,277.8693915764229,120272.79160499437,120271.1017727583,1.6898322360600249,0.0,nan,277.8693915764229,4.719391576422936,271.6692295627392,-1.4807704372607873,265.46906754903256,-7.680932450967418,259.26890553532974,-13.881094464670241,253.0687435216292,-20.08125647837079,246.8685815079301,-26.28141849206989,1.0,1.0,26022.012520719443,26022.012520719443,277.12852860443815,3.978528604438168,277.12852860443815,277.12852860443815,76929.2051448825,76929.178854933,0.02628994949918706,0.0,8546.071908451686,8546.071908451686,0.8895061979987681,3879.6477250152834,277.12852860443815,3.978528604438168,1.0,0.002,0.14494843441069305,0.005117174154028491,0.00022458235495955402,0.0017754176449227067,0.112291177479777,0.112291177479777,0.0,-1.1773915176149785e-13,1.0,1.000004417814236,0.002155013394258276,0.09231138329445794,0.0,4.0729042127211503e-07,0.5210538813417397,0.0,1601853.0870038895,268.12683089777676,2.6861134188038704e-06,1.0,1279317.7892922212,2619.252713708107,,,,,,,,,,,,,,,,,2.0,15243.107769423557
2367.5,-28.003516843630486,4.97681250975676,34.987950812869165,26.270595529954903,6.441673364295708,-24.558997822921977,-38.19733054898677,2.9971543432885186,-5.023166885010255,-5.023169589950548,39.97590903800912,41056.12285154139,25749.953906746316,25749.953906746316,66806.0767582877,76938.91391677089,76929.20461195636,25749.953906746316,102679.15851870268,102679.15851870268,102679.15851870268,128720.15256639905,124431.69128843615,4288.461277962901,0.0,90304.11603643443,54421.32497004599,39869.7678515427,26040.994047696375,65910.76189923908,19870.672910893067,1450.0,0.0,0.8868880446335247,2.8822370239636173,0.001494314320929203,1.0,1.0,-5.020999424681861,354335.817795605,1553494.7575760682,4.384244210028425,1553494.7575760682,4.384244210028425,0.7630535483591055,0.09231138849359324,3.860345189702308,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.860345189702308,1.2777560697016714,1.278054354851698,3.021191040480532,6401.541281791041,15243.107769423557,6489.293829290252,0.00034413519745022845,23392.756761060078,2385.397333550201,19396.93351929162,1977.936759167669,0.8291854490437841,0.8291854490437841,35017.492305586835,35405.22815468563,0.986329575139446,0.8,4226.240344924787,4273.035954225843,0.986329575139446,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558613921998368,4.97681250975676,-2.343714542623145,7.320527052379905,3.5,3.5,1.0,0.6,0.0002334323654385558,0.813743429535853,0.0002868623659077679,197.3021801935036,0.0,0.0,0.0,0.0,9.654975321573762e-05,0.00013688261222281819,0.0005284141336482426,0.09231138805059519,0.09231138805059519,0.09231138805059519,0.09231179665112489,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489545.7624285941,595.0565927706218,0.0,0.09231138805059519,0.09231138849359324,0.09231138849359324,0.375,0.375,0.5,9.526414863520067,0.0021683885018433102,0.0021683885018433102,2.376054908381775e-11,2.7049403001910832e-06,0.0021701652686942907,2.376054908381775e-11,26040.994047696375,19870.672910893067,0.7630535483591055,1.0297557538939315,3.9433543756215106,1.0135837431285855,0.6229046921700866,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.3690192986605,262.3690192986605,-10.780980701339502,246.86863906464674,277.8693995326663,120272.75366797726,120270.56304055855,2.1906274186832793,0.0,nan,277.8693995326663,4.71939953266633,271.66924743907566,-1.4807525609243157,265.46909534546916,-7.680904654530821,259.2689432518546,-13.881056748145397,253.0687911582507,-20.081208841749287,246.86863906464674,-26.281360935353234,1.0,1.0,26022.012520719443,26022.012520719443,277.1285338167194,3.978533816719448,277.1285338167194,277.1285338167194,76929.24010079334,76929.20461195636,0.035488836976583116,0.0,8546.071908451686,8546.071908451686,0.8895062487754124,3879.6469156508197,277.1285338167194,3.978533816719448,1.0,0.002,0.14494740903270228,0.005117179144460693,0.00022458076726715966,0.0017754192325752601,0.11229038363357982,0.11229038363357982,0.0,-1.5758011215338819e-13,1.0,1.0000044488744926,0.0021701652449337416,0.09231138849359324,0.0,4.1015410143583514e-07,0.5247174352140332,0.0,1601853.0895835068,268.1268331149897,2.7049165396419994e-06,1.0,1279317.7817243417,2619.2527446876065,,,,,,,,,,,,,,,,,2.0,15243.107769423557
2370.0,-28.00347067847609,4.976813441438589,34.987951485600796,26.270595110859745,6.441669271198236,-24.558956683506,-38.19729059524832,2.997155276194434,-5.023166512774651,-5.023169189562324,39.97591020237386,41056.14524895167,25749.95527482735,25749.95527482735,66806.10052377902,76938.93391114303,76929.21665761546,25749.95527482735,102679.17193244281,102679.17193244281,102679.17193244281,128720.16654857008,124431.69150428982,4288.47504428026,0.0,90304.11752439383,54421.3288620718,39869.76518035781,26040.99461612727,65910.75979648509,19870.6734320711,1450.0,0.0,0.8868880424555744,2.8822370668756885,0.001494314320929203,1.0,1.0,-5.021021724889067,354335.82332672604,1553494.807754627,4.384244283204129,1553494.807754627,4.384244283204129,0.7630535517166894,0.09231139377707044,3.8603454771413968,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8603454771413968,1.2777560653850373,1.2780543505340562,3.021191275643153,6401.541780072415,15243.107769423557,6489.293515584107,0.0003441350739772818,23392.755404696174,2385.3971952395746,19396.932581602956,1977.9366635500357,0.8291854570372226,0.8291854570372226,35017.494391492735,35405.22815468563,0.9863296485809804,0.8,4226.24059667153,4273.035954225843,0.9863296485809804,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558614217324499,4.976813441438589,-2.3437139998769334,7.320527441315522,3.5,3.5,1.0,0.6,0.0002334323654385558,0.8137395827427311,0.0002868637219929326,197.3021430382331,0.0,0.0,0.0,0.0,9.655018310381481e-05,0.00013688218233474098,0.0005284125134771613,0.09231139332748146,0.09231139332748146,0.09231139332748146,0.0923117977988133,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489545.62171089725,595.0566386469056,0.0,0.09231139332748146,0.09231139377707044,0.09231139377707044,0.375,0.375,0.5,9.52644519874408,0.0021578387286353973,0.0021578387286353973,4.2518877307884395e-11,2.6767876875055663e-06,0.0021474646732713154,4.2518877307884395e-11,26040.99461612727,19870.6734320711,0.7630535517166894,1.0297563846495472,3.943355109884122,1.0135841360357325,0.6229050518568157,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.3690478692644,262.3690478692644,-10.780952130735557,246.8686916554783,277.8694040830413,120272.44716987897,120270.5364776592,1.9106922197783893,0.0,nan,277.8694040830413,4.719404083041297,271.669261597544,-1.4807384024559838,265.46911911202466,-7.68088088797532,259.26897662650475,-13.881023373495225,253.0688341409932,-20.081165859006774,246.8686916554783,-26.281308344521676,1.0,1.0,26022.012520719443,26022.012520719443,277.1285356266042,3.9785356266042413,277.1285356266042,277.1285356266042,76929.23656937697,76929.21665761546,0.019911761512048542,0.0,8546.071908451686,8546.071908451686,0.8895062306523434,3879.647204527104,277.1285356266042,3.9785356266042413,1.0,0.002,0.1449463943804424,0.005117183750370849,0.00022457919535650228,0.0017754208044188568,0.11228959767825114,0.11228959767825114,0.0,-2.246410522876996e-13,1.0,1.0000044023399186,0.002147464630752438,0.09231139377707044,0.0,4.058637844774951e-07,0.5192287558805639,0.0,1601853.0899704834,268.1268334872253,2.6767451686282584e-06,1.0,1279317.7803459694,2619.2527503300444,,,,,,,,,,,,,,,,,2.0,15243.107769423557
2372.5,-28.003425079124177,4.976814342550265,34.987952141907265,26.27061065230521,6.44167380922022,-24.55891519029408,-38.1972543435171,2.997163920344359,-5.023166210172633,-5.023168858361859,39.975911338445904,41056.15966721558,25749.956742348717,25749.956742348717,66806.1164095643,76938.9435888897,76929.22830810986,25749.956742348717,102679.18505045857,102679.18505045857,102679.18505045857,128720.18020049554,124431.6915380875,4288.4886624080345,0.0,90304.10553570918,54421.32161385752,39869.75991316851,26040.99515003696,65910.75506320548,19870.673924586055,1450.0,0.0,0.8868880400280587,2.8822371024478914,0.001494314320929203,1.0,1.0,-5.0210444536575665,354335.82790215133,1553494.8567142922,4.384244364764843,1553494.8567142922,4.384244364764843,0.7630535549851233,0.09231139899854576,3.8603438209264866,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8603438209264866,1.2777560253878313,1.278054310527513,3.021190074024323,6401.539233986305,15243.107769423557,6489.295118537028,0.00034413570489091584,23392.762335360097,2385.3979019706117,19396.93737293651,1977.9371521300864,0.8291854161924448,0.8291854161924449,35017.482372568695,35405.22815468563,0.9863292254131888,0.8,4226.239146114727,4273.035954225843,0.9863292254131888,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558614534116704,4.976814342550265,-2.343713515971048,7.320527858521313,3.5,3.5,1.0,0.6,0.0002334323654385558,0.8137357831153657,0.00028686506146364393,197.3021063383532,0.0,0.0,0.0,0.0,9.655057316113447e-05,0.00013688179227742134,0.0005284107810154863,0.09231139855790299,0.09231139855790299,0.09231139855790299,0.09231179868544563,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489545.4824275572,595.0566840547551,0.0,0.09231139855790299,0.09231139899854576,0.09231139899854576,0.375,0.375,0.5,9.526475208285307,0.0021410490411994942,0.0021410490411994942,6.45741238258779e-11,2.648189251885924e-06,0.0021244047043182945,6.45741238258779e-11,26040.99515003696,19870.673924586055,0.7630535549851233,1.0297568823246215,3.9433554570241784,1.013584449844342,0.6229053153441279,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.3690751891822,262.3690751891822,-10.780924810817794,246.86874101611704,277.86940936224255,120272.21037594091,120270.3833246324,1.82705130849177,0.0,nan,277.86940936224255,4.719409362242573,271.66927569302493,-1.4807243069750484,265.46914202379844,-7.680857976201537,259.26900835456735,-13.88099164543263,253.0688746853426,-20.081125314657385,246.86874101611704,-26.281258983882935,1.0,1.0,26022.012520719443,26022.012520719443,277.1285373210619,3.9785373210619355,277.1285373210619,277.1285373210619,76929.26038092613,76929.22830810986,0.03207281627692282,0.0,8546.071908451686,8546.071908451686,0.8895063350768891,3879.6455400311193,277.1285373210619,3.9785373210619355,1.0,0.002,0.14494539062363532,0.005117188294932917,0.00022457764029500829,0.0017754223595026768,0.11228882014750415,0.11228882014750415,0.0,-2.0231516115187809e-13,1.0,1.000004355068639,0.0021244046397441707,0.09231139899854576,0.0,4.015055454586259e-07,0.5136531827549257,0.0,1601853.0902766527,268.12683378982734,2.648124677762098e-06,1.0,1279317.7792057577,2619.252754997557,,,,,,,,,,,,,,,,,2.0,15243.107769423557
2375.0,-28.003379479930192,4.9768152212526875,34.987952786333736,26.270615262351953,6.441673364600259,-24.558874195479916,-38.19721442470325,2.997168080106861,-5.023165774080894,-5.023168397402776,39.97591249958176,41056.175213350434,25749.957818037816,25749.957818037816,66806.13303138825,76938.96004493936,76929.24089853496,25749.957818037816,102679.19871657278,102679.19871657278,102679.19871657278,128720.19445492631,124431.69230341351,4288.502151512804,0.0,90304.10357846311,54421.31874670689,39869.76092417357,26040.99573835354,65910.75666252711,19870.67446089985,1450.0,0.0,0.8868880381695206,2.8822371517358736,0.001494314320929203,1.0,1.0,-5.021063978438065,354335.8342688911,1553494.9067537661,4.384244427208799,1553494.9067537661,4.384244427208799,0.7630535583412443,0.09231140415483689,3.860343662738699,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.860343662738699,1.2777560061402626,1.2780542912754511,3.0211899957329873,6401.539068096359,15243.107769423557,6489.29522297702,0.0003441357459979787,23392.76278692695,2385.397948017616,19396.937685114633,1977.9371839633957,0.8291854135311719,0.829185413531172,35017.4812246216,35405.22815468563,0.9863291849957427,0.8,4226.239007569675,4273.035954225843,0.9863291849957427,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558614766324516,4.9768152212526875,-2.3437129430793138,7.320528164332002,3.5,3.5,1.0,0.6,0.0002334323654385558,0.8137319835203078,0.0002868664009354748,197.30206963861406,0.0,0.0,0.0,0.0,9.655100267680472e-05,0.00013688136276175108,0.0005284091012843627,0.09231140372343423,0.09231140372343423,0.09231140372343423,0.09231180007058667,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489545.3446329477,595.0567289790846,0.0,0.09231140372343423,0.09231140415483689,0.09231140415483689,0.375,0.375,0.5,9.526504934388884,0.0021226328292982544,0.0021226328292982544,4.320099833421409e-12,2.6233219045934675e-06,0.0021044189647341227,4.320099833421409e-12,26040.99573835354,19870.67446089985,0.7630535583412443,1.0297572461353166,3.943356041172247,1.0135846774365769,0.6229055360957872,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.36910081530533,262.36910081530533,-10.780899184694647,246.8687882111714,277.86941341943316,120271.98803986759,120270.27426323116,1.7137766364757998,0.0,nan,277.86941341943316,4.719413419433181,271.6692883777863,-1.4807116222136756,265.46916333613854,-7.680836663861442,259.26903829447787,-13.880961705522111,253.0689132528246,-20.08108674717539,246.8687882111714,-26.281211788828585,1.0,1.0,26022.012520719443,26022.012520719443,277.1285392552622,3.9785392552622056,277.1285392552622,277.1285392552622,76929.26732539406,76929.24089853496,0.026426859098137356,0.0,8546.071908451686,8546.071908451686,0.8895063450506474,3879.645381052392,277.1285392552622,3.9785392552622056,1.0,0.002,0.14494439630977718,0.005117192821606279,0.00022457609992470811,0.0017754238998981646,0.11228804996235406,0.11228804996235406,0.0,-1.7712740996156384e-13,1.0,1.000004314099473,0.002104418960414023,0.09231140415483689,0.0,3.9772834096962796e-07,0.5088209372654143,0.0,1601853.0907420767,268.1268342259191,2.623317584493634e-06,1.0,1279317.7776191458,2619.2527614924325,,,,,,,,,,,,,,,,,2.0,15243.107769423557
2377.5,-28.00333418897969,4.976816078816435,34.98795341975525,26.270624936465197,6.441676465181229,-24.55883312356812,-38.197178242821224,2.9971753997250237,-5.023165335015108,-5.0231679339085336,39.97591364812631,41056.19965322403,25749.958832766788,25749.958832766788,66806.15848599082,76938.97306802774,76929.25344494719,25749.958832766788,102679.21227771397,102679.21227771397,102679.21227771397,128720.20860065754,124431.69308663526,4288.515514022279,0.0,90304.09806913951,54421.32465416276,39869.74823886305,26040.99632294357,65910.74456180663,19870.674993447326,1450.0,0.0,0.8868880363697662,2.882237201295064,0.001494314320929203,1.0,1.0,-5.02108320043186,354335.84067159105,1553494.9562510725,4.384244487677716,1553494.9562510725,4.384244487677716,0.7630535616619305,0.09231140925758768,3.8603430382787107,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8603430382787107,1.2777559722717788,1.278054257399061,3.021189587097164,6401.538202246084,15243.107769423557,6489.29576809338,0.0003441359605531645,23392.765143847224,2385.3981883565975,19396.939314503914,1977.9373501148623,0.829185399640782,0.829185399640782,35017.476693000965,35405.22815468563,0.9863290254443751,0.8,4226.238460651071,4273.035954225843,0.9863290254443751,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558614985372933,4.976816078816435,-2.34371237399573,7.320528452812164,3.5,3.5,1.0,0.6,0.0002334323654385558,0.8137282096288851,0.0002868677313583815,197.302033186973,0.0,0.0,0.0,0.0,9.655139198562127e-05,0.00013688097345293453,0.0005284075129418489,0.09231140883428028,0.09231140883428028,0.09231140883428028,0.0923118014705324,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489545.20812059625,595.0567734852756,0.0,0.09231140883428028,0.09231140925758768,0.09231140925758768,0.375,0.375,0.5,9.52653438208392,0.0021035814422134536,0.0021035814422134536,1.1880274541908875e-11,2.5988934453380352e-06,0.0020847334766926906,1.1880274541908875e-11,26040.99632294357,19870.674993447326,0.7630535616619305,1.0297581867648837,3.9433564917145607,1.0135852497212277,0.6229060212591637,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.3691259305868,262.3691259305868,-10.780874069413187,246.86883397278993,277.8694178883756,120271.80418761681,120270.1245741302,1.679613486630163,0.0,nan,277.8694178883756,4.719417888375631,271.66930110527073,-1.4806988947292439,265.4691843221514,-7.680815677848557,259.2690675390257,-13.880932460974293,253.0689507559075,-20.08104924409247,246.86883397278993,-26.28116602721005,1.0,1.0,26022.012520719443,26022.012520719443,277.12854118684754,3.978541186847565,277.12854118684754,277.12854118684754,76929.28500544681,76929.25344494719,0.03156049962854013,0.0,8546.071908451686,8546.071908451686,0.8895063844229208,3879.644753470104,277.12854118684754,3.978541186847565,1.0,0.002,0.14494341129692145,0.005117197307115014,0.00022457457396654146,0.0017754254258411468,0.11228728698327073,0.11228728698327073,0.0,-1.9231187822765783e-13,1.0,1.0000042737456583,0.002084733464812416,0.09231140925758768,0.0,3.9400786956233275e-07,0.5040612714242694,0.0,1601853.091211469,268.12683466498487,2.5988815650634933e-06,1.0,1279317.7760235725,2619.252768023994,,,,,,,,,,,,,,,,,2.0,15243.107769423557
