time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_air_cycle,cop_vcc,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,newton_iterations,pid_open_loop_air_speed_step_output
2380.0,-28.003289136499163,4.976816920501114,34.98795404498599,26.27062874324622,6.441678014871553,-24.558792421362334,-38.19713832400737,2.997181299696618,-5.023164811320669,-5.023167388239069,39.975914810521274,41056.218950799055,25749.95959500597,25749.95959500597,66806.17854580503,76938.9894573814,76929.26656130477,25749.95959500597,102679.22615631075,102679.22615631075,102679.22615631075,128720.22309755057,124431.69433491938,4288.528762631192,0.0,90304.09888749121,54421.3283807609,39869.74500747813,26040.99694123982,65910.74194871794,19870.67555301101,1450.0,0.0,0.8868880349378547,2.882237259541567,0.001494314320929203,1.0,1.0,-5.021100336917527,354335.8482090032,1553495.0063440206,4.384244535787695,1553495.0063440206,4.384244535787695,0.7630535650324054,0.09231141430775781,3.860343416271871,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.860343416271871,1.2777559449721199,1.278054230093029,3.0211899474716217,6401.5389658363165,15243.107769423557,6489.295287357269,0.0003441357713377285,23392.763065287712,2385.397976402514,19396.937877551507,1977.9372035864958,0.8291854118906727,0.8291854118906727,35017.47943604559,35405.22815468563,0.9863291220227417,0.8,4226.238791707498,4273.035954225843,0.9863291220227417,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.5586151499166565,4.976816920501114,-2.3437117490101778,7.320528669511292,3.5,3.5,1.0,0.6,0.0002334323654385558,0.8137244556268282,0.00028686905478186495,197.3019969272738,0.0,0.0,0.0,0.0,9.655182150465577e-05,0.00013688054393390001,0.0005284059065909435,0.09231141389220682,0.09231141389220682,0.09231141389220682,0.09231180318700084,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489545.0728840984,595.0568175767107,0.0,0.09231141389220682,0.09231141430775781,0.09231141430775781,0.375,0.375,0.5,9.526563579218434,0.0020851966290251767,0.0020851966290251767,-1.1937117960769683e-11,2.5769184048840543e-06,0.002067051321546387,-1.1937117960769683e-11,26040.99694123982,19870.67555301101,0.7630535650324054,1.0297587542408004,3.943357056724815,1.013585594253874,0.6229063387382738,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.36915039794036,262.36915039794036,-10.780849602059618,246.8688787043103,277.86942209156535,120271.64240091688,120270.00611827253,1.6362826443604712,0.0,nan,277.86942209156535,4.719422091565377,271.66931341411544,-1.4806865858845413,265.4692047366722,-7.680795263327752,259.26909605921554,-13.880903940784435,253.06898738176332,-20.081012618236656,246.8688787043103,-26.281121295689672,1.0,1.0,26022.012520719443,26022.012520719443,277.12854326729905,3.9785432672990737,277.12854326729905,277.12854326729905,76929.29643447668,76929.26656130477,0.029873171908548102,0.0,8546.071908451686,8546.071908451686,0.8895063605904091,3879.6451333532304,277.12854326729905,3.9785432672990737,1.0,0.002,0.1449424346385475,0.00511720177077696,0.00022457306099098458,0.0017754269388314788,0.11228653049549228,0.11228653049549228,0.0,-1.7753680470189437e-13,1.0,1.0000042374985931,0.002067051333483505,0.09231141430775781,0.0,3.906660271306238e-07,0.4997859922629071,0.0,1601853.091781924,268.1268351886793,2.576930342002015e-06,1.0,1279317.7741452234,2619.2527757131033,,,,,,,,,,,,,,,,,2.0,15243.107769423557
2382.5,-28.003244380273397,4.976817749288664,34.98795466355074,26.270638277661078,6.441681465039579,-24.558751795743866,-38.19710221197454,2.997188880470602,-5.0231642434922605,-5.0231667998814675,39.975915975974914,41056.24243137098,25749.960214113085,25749.960214113085,66806.20264548407,76939.0022752931,76929.27993765267,25749.960214113085,102679.24015176576,102679.24015176576,102679.24015176576,128720.23772733555,124431.69582267497,4288.541904660583,0.0,90304.09379470599,54421.333950631015,39869.7331600833,26040.997575569796,65910.7307356531,19870.676125176906,1450.0,0.0,0.8868880337122811,2.8822373223084936,0.001494314320929203,1.0,1.0,-5.021116318567749,354335.8563370168,1553495.0565698307,4.3842445769650435,1553495.0565698307,4.3842445769650435,0.7630535684169972,0.09231141931202125,3.860342872277392,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.860342872277392,1.27775590989525,1.2780541950079707,3.0211896046670303,6401.538239474523,15243.107769423557,6489.295744655356,0.0003441359513280679,23392.765042508126,2385.398178022885,19396.939244446094,1977.9373429709528,0.8291854002380212,0.8291854002380212,35017.475488352095,35405.22815468563,0.9863289830305487,0.8,4226.238315262715,4273.035954225843,0.9863289830305487,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.55861528356262,4.976817749288664,-2.3437110962303374,7.320528845519001,3.5,3.5,1.0,0.6,0.0002334323654385558,0.8137207263287349,0.0002868703695083852,197.30196090602317,0.0,0.0,0.0,0.0,9.655221006495411e-05,0.00013688015537360168,0.0005284043321527052,0.09231141890356785,0.09231141890356785,0.09231141890356785,0.09231180506972536,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489544.93879418937,595.0568612949496,0.0,0.09231141890356785,0.09231141931202125,0.09231141931202125,0.375,0.375,0.5,9.526592541762147,0.0020677098695500717,0.0020677098695500717,3.0468072509393096e-11,2.556389233632217e-06,0.0020504813137449673,3.0468072509393096e-11,26040.997575569796,19870.676125176906,0.7630535684169972,1.0297596491685475,3.943357476663767,1.0135861323313562,0.6229068009583214,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.36917473523926,262.36917473523926,-10.780825264760722,246.86892270704726,277.8694267634279,120271.47687612611,120269.84929117042,1.6275849556764423,0.0,nan,277.8694267634279,4.719426763427919,271.6693259521544,-1.4806740478455822,265.46922514087953,-7.680774859120447,259.26912432960114,-13.880875670398837,253.06902351832517,-20.08097648167481,246.86892270704726,-26.281077292952716,1.0,1.0,26022.012520719443,26022.012520719443,277.12854542086086,3.9785454208608826,277.12854542086086,277.12854542086086,76929.31403114904,76929.27993765267,0.034093496375135146,0.0,8546.071908451686,8546.071908451686,0.8895063948893226,3879.644586638779,277.12854542086086,3.9785454208608826,1.0,0.002,0.14494146580924885,0.005117206207479986,0.00022457156016564682,0.0017754284396718073,0.1122857800828234,0.1122857800828234,0.0,-1.625457581033718e-13,1.0,1.0000042035312116,0.002050481283276895,0.09231141931202125,0.0,3.8753436399825144e-07,0.49577959917006625,0.0,1601853.0924052047,268.1268357565077,2.5563587655597075e-06,1.0,1279317.7721196958,2619.2527840047046,,,,,,,,,,,,,,,,,2.0,15243.107769423557
2385.0,-28.003199956662385,4.976818612408883,34.987955298247726,26.27064725328239,6.441686421065048,-24.558711318889458,-38.19706236300988,2.9971977831256686,-5.023162736960899,-5.0231652965073845,39.975917418491626,41056.253945961435,25749.958565459387,25749.958565459387,66806.21251142082,76939.01507762687,76929.30013789686,25749.958565459387,102679.25870335624,102679.25870335624,102679.25870335624,128720.257334069,124431.7022738231,4288.555060245902,0.0,90304.09081029425,54421.32967798291,39869.73459145704,26040.998630712747,65910.73322216979,19870.677041966854,1450.0,0.0,0.8868880361383032,2.882237481893665,0.001494314320929203,1.0,1.0,-5.021112253647004,354335.8771039415,1553495.1187350017,4.384244495454511,1553495.1187350017,4.384244495454511,0.7630535727048264,0.09231142426017672,3.8603427355716278,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8603427355716278,1.277755868701929,1.2780541538050334,3.0211895950776153,6401.538219155703,15243.107769423557,6489.2957574475395,0.00034413595636301154,23392.765097817744,2385.398183662897,19396.939282682783,1977.93734687001,0.8291853999120555,0.8291853999120555,35017.47449629705,35405.22815468563,0.986328948101823,0.8,4226.238195532182,4273.035954225843,0.986328948101823,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.55861492766958,4.976818612408883,-2.343709764409706,7.320528376818589,3.5,3.5,1.0,0.6,0.0002334323654385558,0.8137170247639052,0.0002868716744697393,197.30192515248464,0.0,0.0,0.0,0.0,9.655263883578011e-05,0.00013687972660277568,0.0005284026582380556,0.09231142385890924,0.09231142385890924,0.09231142385890924,0.0923118104334047,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489544.80589802115,595.0569046380992,0.0,0.09231142385890924,0.09231142426017672,0.09231142426017672,0.375,0.375,0.5,9.526621534763105,0.002060046448605135,0.002060046448605135,7.560174708487466e-12,2.5595464876460028e-06,0.002053042860381993,7.560174708487466e-12,26040.998630712747,19870.677041966854,0.7630535727048264,1.0297599010041725,3.9433577451970256,1.0135862437796372,0.6229069521586162,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.36919919843746,262.36919919843746,-10.78080080156252,246.86896615531748,277.8694322415547,120271.33901867365,120269.70301400976,1.6360046638943948,0.0,nan,277.8694322415547,4.719432241554728,271.66933902430617,-1.4806609756938087,265.4692458070637,-7.680754192936263,259.26915258981575,-13.88084741018423,253.06905937256698,-20.080940627432994,246.86896615531748,-26.281033844682497,1.0,1.0,26022.012520719443,26022.012520719443,277.12854928792257,3.97854928792259,277.12854928792257,277.12854928792257,76929.32968178579,76929.30013789686,0.02954388892976567,0.0,8546.071908451686,8546.071908451686,0.8895064035086364,3879.644449249486,277.12854928792257,3.97854928792259,1.0,0.002,0.14494049576938356,0.0051172108208077105,0.00022457005789038457,0.0017754299419478292,0.11228502894519228,0.11228502894519228,0.0,-1.6178638290176295e-13,1.0,1.0000042087822947,0.002053042852821818,0.09231142426017672,0.0,3.880185179058814e-07,0.4963989838604713,0.0,1601853.0941438582,268.1268372630391,2.5595389274712943e-06,1.0,1279317.766944512,2619.2528051895883,,,,,,,,,,,,,,,,,2.0,15243.107769423557
2387.5,-28.00315550598318,4.9768194540488855,34.98795592079283,26.270651653781556,6.441686610735339,-24.55867129431643,-38.19702632082624,2.997202399024638,-5.0231623207357075,-5.02316485557991,39.975918533195156,41056.282188682024,25749.959597294146,25749.959597294146,66806.24178597616,76939.03108336122,76929.3121761783,25749.959597294146,102679.27177347244,102679.27177347244,102679.27177347244,128720.27096843885,124431.70287625372,4288.568092185133,0.0,90304.08958057666,54421.34068572676,39869.72099427767,26040.999194966407,65910.72018924408,19870.67755641922,1450.0,0.0,0.886888034346069,2.8822375290567592,0.001494314320929203,1.0,1.0,-5.02113168967378,354335.88319447986,1553495.16677419,4.384244555670763,1553495.16677419,4.384244555670763,0.7630535759265382,0.0923114292436433,3.860342717925366,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.860342717925366,1.2777558473437842,1.2780541324419026,3.0211896317675224,6401.5382968972135,15243.107769423557,6489.295708503577,0.00034413593709889655,23392.76488619852,2385.398162083741,19396.939136386005,1977.9373319518904,0.8291854011592272,0.8291854011592272,35017.47436824054,35405.22815468563,0.9863289435931512,0.8,4226.238180077117,4273.035954225843,0.9863289435931512,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558615150410602,4.9768194540488855,-2.3437092161129187,7.320528670161805,3.5,3.5,1.0,0.6,0.0002334323654385558,0.8137133209618223,0.0002868729802317049,197.30188937717372,0.0,0.0,0.0,0.0,9.65530266475415e-05,0.0001368793387910143,0.0005284011587363311,0.09231142884081144,0.09231142884081144,0.09231142884081144,0.09231181175739141,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489544.6727395432,595.0569480505551,0.0,0.09231142884081144,0.0923114292436433,0.0923114292436433,0.375,0.375,0.5,9.526650253345366,0.0020465094101496106,0.0020465094101496106,-1.5631940186722204e-11,2.534844213641918e-06,0.002033165906141221,-1.5631940186722204e-11,26040.999194966407,19870.67755641922,0.7630535759265382,1.0297609605689153,3.9433583140121837,1.0135868883568688,0.6229075038294297,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.3692228962686,262.3692228962686,-10.780777103731396,246.8690091712139,277.86943662132137,120271.15833129997,120269.5735112723,1.5848200276752418,0.0,nan,277.86943662132137,4.7194366213213925,271.6693511312923,-1.4806488687077035,265.4692656412845,-7.680734358715483,259.2691801512612,-13.880819848738781,253.06909466123807,-20.08090533876191,246.8690091712139,-26.280990828786088,1.0,1.0,26022.012520719443,26022.012520719443,277.1285511374833,3.9785511374833504,277.1285511374833,277.1285511374833,76929.33822956095,76929.3121761783,0.026053382651298307,0.0,8546.071908451686,8546.071908451686,0.8895064046212352,3879.644431514993,277.1285511374833,3.9785511374833504,1.0,0.002,0.14493953512115218,0.005117215193190399,0.0002245685696721113,0.0017754314301192276,0.11228428483605564,0.11228428483605564,0.0,-2.0866121330787024e-13,1.0,1.0000041680360376,0.0020331659217731612,0.0923114292436433,0.0,3.8426186376750694e-07,0.49159302889375656,0.0,1601853.0945866045,268.12683767926427,2.5348598455821048e-06,1.0,1279317.7654267275,2619.2528114027023,,,,,,,,,,,,,,,,,2.0,15243.107769423557
2390.0,-28.00311149050887,4.9768202764702405,34.98795653312799,26.270661397743993,6.441689628975127,-24.558631378560193,-38.1969903135672,2.997209516988187,-5.023161879695749,-5.02316439144276,39.97591964810822,41056.30169155217,25749.960519875975,25749.960519875975,66806.26221142814,76939.04353695583,76929.32444142569,25749.960519875975,102679.28496130166,102679.28496130166,102679.28496130166,128720.28472871773,124431.70372470259,4288.581004015139,0.0,90304.0837496154,54421.34190406309,39869.71316172479,26040.999767416066,65910.71292914085,19870.678077217988,1450.0,0.0,0.8868880326717355,2.8822375786747743,0.001494314320929203,1.0,1.0,-5.021149895077542,354335.88960712514,1553495.2148219503,4.384244611925735,1553495.2148219503,4.384244611925735,0.7630535791517987,0.09231143417378909,3.860342031332317,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.860342031332317,1.2777558144083814,1.2780540994988112,3.021189172298706,6401.537323337927,15243.107769423557,6489.296321429883,0.00034413617834391287,23392.76753631305,2385.3984323202167,19396.94096846375,1977.9375187718285,0.8291853855407874,0.8291853855407872,35017.46938572854,35405.22815468563,0.9863287681666032,0.8,4226.237578740704,4273.035954225843,0.9863287681666032,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558615349567316,4.9768202764702405,-2.3437086559749547,7.320528932445195,3.5,3.5,1.0,0.6,0.0002334323654385558,0.8137096534406241,0.0002868742732146894,197.30185395214224,0.0,0.0,0.0,0.0,9.655341408495436e-05,0.00013687895135360142,0.0005283995691149991,0.09231143377843593,0.09231143377843593,0.09231143377843593,0.09231181317227559,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489544.5408564114,595.0569910477516,0.0,0.09231143377843593,0.09231143417378909,0.09231143417378909,0.375,0.375,0.5,9.526678707791243,0.002030401057652398,0.002030401057652398,6.889422365929931e-11,2.511747027256206e-06,0.0020144963652342085,6.889422365929931e-11,26040.999767416066,19870.678077217988,0.7630535791517987,1.0297616520343196,3.9433587409851265,1.013587309899835,0.6229078683413862,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.3692465294682,262.3692465294682,-10.78075347053175,246.8690518120106,277.8694412469227,120270.99162978602,120269.41113228383,1.5804975021685084,0.0,nan,277.8694412469227,4.719441246922713,271.6693633599376,-1.4806366400623574,265.469285472963,-7.680714527036969,259.26920758597953,-13.880792414020448,253.0691296989957,-20.080870301004268,246.8690518120106,-26.280948187989367,1.0,1.0,26022.012520719443,26022.012520719443,277.1285530368117,3.978553036811718,277.1285530368117,277.1285530368117,76929.35536257386,76929.32444142569,0.030921148165361956,0.0,8546.071908451686,8546.071908451686,0.8895064479110029,3879.6437414889783,277.1285530368117,3.978553036811718,1.0,0.002,0.14493858329399714,0.005117219530728562,0.0002245670951320148,0.0017754329046760105,0.11228354756600739,0.11228354756600739,0.0,-1.9197490819244933e-13,1.0,1.0000041297646673,0.002014496296339985,0.09231143417378909,0.0,3.8073338596594054e-07,0.4870789839488674,0.0,1601853.095060115,268.1268381203042,2.5116781330325466e-06,1.0,1279317.7638286764,2619.2528179444093,,,,,,,,,,,,,,,,,2.0,15243.107769423557
2392.5,-28.003067756870223,4.976821125701389,34.98795715773671,26.27067061783748,6.441694059072227,-24.558591575278943,-38.19695430630816,2.9972178773207374,-5.023160530610255,-5.02316304220747,39.97592102899339,41056.32423743818,25749.95923236531,25749.95923236531,66806.28346980349,76939.055989191,76929.34332403226,25749.95923236531,102679.30255639757,102679.30255639757,102679.30255639757,128720.30330253973,124431.70939000417,4288.593912535571,0.0,90304.07990020899,54421.348147834535,39869.70194708273,26041.000746142163,65910.70269322488,19870.67893062929,1450.0,0.0,0.8868880345364245,2.8822377219332234,0.001494314320929203,1.0,1.0,-5.021148605775238,354335.9082440889,1553495.2743315946,4.384244549275117,1553495.2743315946,4.384244549275117,0.7630535832449921,0.09231143904075265,3.8603417275295997,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8603417275295997,1.2777557757244373,1.2780540608058366,3.021189026002201,6401.537013353188,15243.107769423557,6489.296516587605,0.00034413625515714713,23392.76838011916,2385.3985183644936,19396.94155180324,1977.937578255902,0.8291853805677888,0.8291853805677887,35017.46718107364,35405.22815468563,0.9863286905441134,0.8,4226.237312662213,4273.035954225843,0.9863286905441134,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558615071633819,4.976821125701389,-2.343707440713766,7.320528566415155,3.5,3.5,1.0,0.6,0.0002334323654385558,0.8137060094206152,0.0002868755579238835,197.30181875395354,0.0,0.0,0.0,0.0,9.65538015238041e-05,0.0001368785639147517,0.0005283980318844433,0.09231143865443743,0.09231143865443743,0.09231143865443743,0.09231181795461903,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489544.4102913684,595.0570336288232,0.0,0.09231143865443743,0.09231143904075265,0.09231143904075265,0.375,0.375,0.5,9.526707155794442,0.0020221226391186065,0.0020221226391186065,-6.707523425575346e-12,2.511597188004089e-06,0.0020144364322050023,-6.707523425575346e-12,26041.000746142163,19870.67893062929,0.7630535832449921,1.0297625071772647,3.9433590215141456,1.0135877898426755,0.6229083071459721,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.3692703229055,262.3692703229055,-10.780729677094484,246.86909414126,277.86944650454814,120270.85028745097,120269.25907376678,1.5912136841673516,0.0,nan,277.86944650454814,4.719446504548159,271.66937603188813,-1.4806239681118427,265.46930555923734,-7.680694440762636,259.2692350865793,-13.880764913420705,253.06916461391987,-20.08083538608011,246.86909414126,-26.28090585873997,1.0,1.0,26022.012520719443,26022.012520719443,277.12855659555413,3.978556595554153,277.12855659555413,277.12855659555413,76929.37050210862,76929.34332403226,0.027178076357813552,0.0,8546.071908451686,8546.071908451686,0.8895064670657973,3879.6434361672477,277.12855659555413,3.978556595554153,1.0,0.002,0.14493763149541986,0.005117224034149867,0.00022456562104794555,0.0017754343789046186,0.11228281052397278,0.11228281052397278,0.0,-4.743601345058579e-14,1.0,1.000004129642009,0.0020144364389125258,0.09231143904075265,0.0,3.8072209732132033e-07,0.48706454041705244,0.0,1601853.0966127638,268.1268394693897,2.5116038955275144e-06,1.0,1279317.7591842841,2619.2528369564643,,,,,,,,,,,,,,,,,2.0,15243.107769423557
2395.0,-28.003024219631858,4.976821982426567,34.98795778406195,26.270674215070926,6.441696375498623,-24.5585521601198,-38.19691463196648,2.9972243158312217,-5.0231595439080365,-5.023162045841329,39.975922300115315,41056.34016944737,25749.95887278983,25749.95887278983,66806.2990422372,76939.07177759935,76929.35937513538,25749.95887278983,102679.3182479252,102679.3182479252,102679.3182479252,128720.31980946736,124431.71303715094,4288.60677231642,0.0,90304.08157752444,54421.349968769675,39869.70178750529,26041.00156154215,65910.70334904744,19870.67965012762,1450.0,0.0,0.8868880350041424,2.8822378278740266,0.001494314320929203,1.0,1.0,-5.021155446868818,354335.9220085889,1553495.3291102874,4.384244533560533,1553495.3291102874,4.384244533560533,0.7630535869815782,0.09231144392222813,3.8603422714545794,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8603422714545794,1.2777557459329232,1.2780540310073678,3.0211895221304927,6401.538064589504,15243.107769423557,6489.295854758241,0.00034413599466405243,23392.76551856056,2385.398226566724,19396.939573550982,1977.937376530312,0.8291853974324171,0.8291853974324171,35017.47112826302,35405.22815468563,0.986328829518549,0.8,4226.237789046156,4273.035954225843,0.986328829518549,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.55861499401266,4.976821982426567,-2.343706481763861,7.320528464190428,3.5,3.5,1.0,0.6,0.0002334323654385558,0.8137023817827717,0.00028687683686892977,197.3017837138463,0.0,0.0,0.0,0.0,9.655422842220048e-05,0.00013687813701635532,0.0005283964583621883,0.09231144353564326,0.09231144353564326,0.09231144353564326,0.09231182139635548,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489544.27971935226,595.0570762067691,0.0,0.09231144353564326,0.09231144392222813,0.09231144392222813,0.375,0.375,0.5,9.526735495154234,0.0020141421758808065,0.0020141421758808065,6.17319528828375e-11,2.5019332952069817e-06,0.0020065989725139843,6.17319528828375e-11,26041.00156154215,19870.67965012762,0.7630535869815782,1.0297629109007773,3.9433594905213747,1.0135880160229347,0.6229085426690524,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.3692938068398,262.3692938068398,-10.7807061931602,246.8691361658476,277.8694514478293,120270.71295460218,120269.14243915804,1.570515444150324,0.0,nan,277.8694514478293,4.719451447829329,271.66938839143,-1.4806116085699728,265.46932533504,-7.680674664959952,259.26926227864493,-13.880737721355047,253.06919922224694,-20.08080077775304,246.8691361658476,-26.28086383415237,1.0,1.0,26022.012520719443,26022.012520719443,277.12855947010513,3.9785594701051537,277.12855947010513,277.12855947010513,76929.38086948924,76929.35937513538,0.02149435385945253,0.0,8546.071908451686,8546.071908451686,0.8895064327712678,3879.6439828118523,277.12855947010513,3.9785594701051537,1.0,0.002,0.1449366833994264,0.0051172284542008025,0.00022456415253651452,0.001775435847278476,0.11228207626825726,0.11228207626825726,0.0,-1.8500955975553346e-13,1.0,1.0000041135756732,0.0020065989107820315,0.09231144392222813,0.0,3.7924085246902646e-07,0.48516955627095704,0.0,1601853.0977341076,268.12684045609194,2.501871563254099e-06,1.0,1279317.7557541274,2619.2528509979875,,,,,,,,,,,,,,,,,2.0,15243.107769423557
2397.5,-28.00298085524371,4.976822810131183,34.987958394482916,26.27067802185195,6.441698184601303,-24.558512951258393,-38.19687872948123,2.997230280583067,-5.023159285021961,-5.023161759359274,39.97592335018789,41056.3690919989,25749.960266437924,25749.960266437924,66806.32935843682,76939.0874459833,76929.3700659455,25749.960266437924,102679.33033238343,102679.33033238343,102679.33033238343,128720.33238058211,124431.71288881659,4288.619491765529,0.0,90304.08249920004,54421.36414508779,39869.68706012472,26041.002048198694,65910.68910832342,19870.68010007792,1450.0,0.0,0.8868880326604819,2.8822378586852127,0.001494314320929203,1.0,1.0,-5.0211774093119175,354335.9259664448,1553495.374364079,4.384244612303843,1553495.374364079,4.384244612303843,0.7630535900000981,0.09231144880061701,3.8603426694074296,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8603426694074296,1.2777557183335302,1.278054003401532,3.0211898988346158,6401.538862780338,15243.107769423557,6489.295352238607,0.0003441357968747061,23392.763345815074,2385.3980050083437,19396.93807148617,1977.9372233623276,0.8291854102374036,0.8291854102374036,35017.47401615251,35405.22815468563,0.9863289311966754,0.8,4226.238137583822,4273.035954225843,0.9863289311966754,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558615294857925,4.976822810131183,-2.343706050263394,7.320528860394576,3.5,3.5,1.0,0.6,0.0002334323654385558,0.8136987685646198,0.0002868781107415647,197.30174881286663,0.0,0.0,0.0,0.0,9.655461473669e-05,0.00013687775070186578,0.0005283950215269252,0.09231144841607748,0.09231144841607748,0.09231144841607748,0.09231182213923075,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489544.14957391826,595.0571186349586,0.0,0.09231144841607748,0.09231144880061701,0.09231144880061701,0.375,0.375,0.5,9.526763524387782,0.0019991832532468834,0.0019991832532468834,9.544010026729666e-11,2.47433729327895e-06,0.0019843500473371023,9.544010026729666e-11,26041.002048198694,19870.68010007792,0.7630535900000981,1.0297640167098534,3.9433600720262767,1.0135886949784643,0.6229091160695234,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.3693169703509,262.3693169703509,-10.780683029649083,246.86917792687686,277.86945601382115,120270.56954075901,120269.02045412849,1.5490866304780542,0.0,nan,277.86945601382115,4.719456013821173,271.6694003964371,-1.4805996035628937,265.46934477904637,-7.680655220953611,259.2692891616553,-13.880710838344669,253.06923354426863,-20.08076645573135,246.86917792687686,-26.28082207312312,1.0,1.0,26022.012520719443,26022.012520719443,277.1285610075491,3.9785610075491036,277.1285610075491,277.1285610075491,76929.39446134937,76929.3700659455,0.024395403859671205,0.0,8546.071908451686,8546.071908451686,0.8895064076802965,3879.6443827544667,277.1285610075491,3.9785610075491036,1.0,0.002,0.14493574581593288,0.005117232694858267,0.0002245626999827777,0.0017754372998453817,0.11228134999138885,0.11228134999138885,0.0,-1.7184040648765553e-13,1.0,1.0000040679669135,0.001984349951897002,0.09231144880061701,0.0,3.7503589024230957e-07,0.47979007306213994,0.0,1601853.09799142,268.126840714978,2.4742418531786825e-06,1.0,1279317.7547678144,2619.252855035496,,,,,,,,,,,,,,,,,2.0,15243.107769423557
2400.0,-28.00293787421872,4.9768236171101305,34.98795899387502,26.270687870588176,6.441701086491572,-24.558473978151902,-38.196842826995976,2.9972371903819854,-5.023158887915486,-5.023161338738153,39.975924430403374,41056.38444751841,25749.961261309327,25749.961261309327,66806.34570882774,76939.0994333492,76929.3817890759,25749.961261309327,102679.34305038521,102679.34305038521,102679.34305038521,128720.34564302576,124431.7135535581,4288.632089467659,0.0,90304.07633622344,54421.36135022691,39869.683317773925,26041.002592640554,65910.68591041448,19870.68059679511,1450.0,0.0,0.886888030889417,2.8822379036658674,0.001494314320929203,1.0,1.0,-5.021195839547488,354335.9317753766,1553495.4209166146,4.384244671808838,1553495.4209166146,4.384244671808838,0.7630535931212865,0.09231145361533605,3.86034191867669,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.86034191867669,1.2777556863613284,1.2780539714218664,3.0211893868927366,6401.537778036927,15243.107769423557,6489.296035163939,0.00034413606567091113,23392.766298582,2385.3983061067747,19396.940112795688,1977.937431517969,0.8291853928353686,0.8291853928353686,35017.46856820201,35405.22815468563,0.9863287393827584,0.8,4226.237480073913,4273.035954225843,0.9863287393827584,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558615509619709,4.9768236171101305,-2.343705526119245,7.3205291432293755,3.5,3.5,1.0,0.6,0.0002334323654385558,0.8136951873062344,0.0002868793733576594,197.3017142204415,0.0,0.0,0.0,0.0,9.655500105260772e-05,0.00013687736438594808,0.0005283934274570592,0.09231145323910529,0.09231145323910529,0.09231145323910529,0.09231182339552205,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489544.0208642447,595.057160597126,0.0,0.09231145323910529,0.09231145361533605,0.09231145361533605,0.375,0.375,0.5,9.526791286256667,0.0019822488887371037,0.0019822488887371037,-8.071765478234738e-12,2.450822648825124e-06,0.0019654991906463692,-8.071765478234738e-12,26041.002592640554,19870.68059679511,0.7630535931212865,1.029764498510964,3.943360488112676,1.0135889922254888,0.6229093792669989,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.3693400545574,262.3693400545574,-10.780659945442551,246.86921940791947,277.8694607011909,120270.40355629403,120268.85977327493,1.5437830191015967,0.0,nan,277.8694607011909,4.71946070119094,271.6694124425433,-1.4805875574566585,265.46936418388486,-7.680635816115114,259.26931592523005,-13.880684074769931,253.06926766657614,-20.08073233342384,246.86921940791947,-26.280780592080504,1.0,1.0,26022.012520719443,26022.012520719443,277.1285627999268,3.978562799926806,277.1285627999268,277.1285627999268,76929.41139660202,76929.3817890759,0.02960752612852957,0.0,8546.071908451686,8546.071908451686,0.8895064550139524,3879.6436282700733,277.1285627999268,3.978562799926806,1.0,0.002,0.14493481713912432,0.005117236920878117,0.0002245612612913596,0.0017754387385688923,0.11228063064567981,0.11228063064567981,0.0,-1.397480221820846e-13,1.0,1.0000040293242316,0.0019654991987181347,0.09231145361533605,0.0,3.714731779068481e-07,0.47523223137850823,0.0,1601853.0984140257,268.1268411120845,2.450830720590602e-06,1.0,1279317.7533202118,2619.2528609613432,,,,,,,,,,,,,,,,,2.0,15243.107769423557
2402.5,-28.002895018906422,4.976824408521509,34.98795958494693,26.270698382891737,6.441702315826172,-24.558435285432825,-38.19680699435992,2.9972425823167748,-5.023158407764754,-5.023160837533126,39.97592552309713,41056.39450448661,25749.962008590683,25749.962008590683,66806.35651307729,76939.11121910793,76929.39405447728,25749.962008590683,102679.35606306796,102679.35606306796,102679.35606306796,128720.35923286034,124431.71465502483,4288.644577835508,0.0,90304.06775227142,54421.35103751139,39869.68523862226,26041.00316979238,65910.68840841464,19870.68111966155,1450.0,0.0,0.8868880294837838,2.88223795718338,0.001494314320929203,1.0,1.0,-5.021212306012501,354335.93869917665,1553495.4680064968,4.384244719035909,1553495.4680064968,4.384244719035909,0.7630535962881638,0.0923114583787023,3.8603407002695573,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8603407002695573,1.277755661412409,1.2780539464671228,3.021188492330688,6401.535882567291,15243.107769423557,6489.2972284979805,0.0003441365353621518,23392.771458220184,2385.3988322434457,19396.943679750995,1977.9377952461846,0.8291853624267739,0.8291853624267739,35017.45972638734,35405.22815468563,0.9863284280761446,0.8,4226.236412960552,4273.035954225843,0.9863284280761446,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558615670934504,4.976824408521509,-2.3437049471545914,7.320529355676101,3.5,3.5,1.0,0.6,0.0002334323654385558,0.8136916165393872,0.0002868806322859004,197.30167972920577,0.0,0.0,0.0,0.0,9.655538661836108e-05,0.00013687697882019473,0.0005283917722695319,0.09231145800913335,0.09231145800913335,0.09231145800913335,0.09231182496326631,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489543.89337479556,595.0572021625835,0.0,0.09231145800913335,0.0923114583787023,0.0923114583787023,0.375,0.375,0.5,9.526818807718985,0.001965280222123056,0.001965280222123056,1.2107648217352107e-11,2.4297683580698504e-06,0.0019485315206111409,1.2107648217352107e-11,26041.00316979238,19870.68111966155,0.7630535962881638,1.029764701144788,3.943360881996211,1.0135891177332674,0.6229095082436592,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.36936276666296,262.36936276666296,-10.780637233337018,246.86926063645257,277.8694648968694,120270.20780974273,120268.68891141436,1.5188983283835356,0.0,nan,277.8694648968694,4.719464896869397,271.66942404479147,-1.4805759552085078,265.4693831927023,-7.6806168072976675,259.2693423406232,-13.880657659376766,253.06930148853885,-20.080698511461122,246.86926063645257,-26.28073936354741,1.0,1.0,26022.012520719443,26022.012520719443,277.12856473634105,3.9785647363410703,277.12856473634105,277.12856473634105,76929.42335500925,76929.39405447728,0.029300531969056465,0.0,8546.071908451686,8546.071908451686,0.8895065318346528,3879.6424037709053,277.12856473634105,3.9785647363410703,1.0,0.002,0.14493389647915125,0.005117241125990382,0.00022455983505873404,0.0017754401647595412,0.11227991752936702,0.11227991752936702,0.0,-1.8172486085377137e-13,1.0,1.0000039945416939,0.0019485315085034927,0.0923114583787023,0.0,3.682663582187376e-07,0.47112968938439237,0.0,1601853.0989356537,268.1268415922352,2.429756250421633e-06,1.0,1279317.7515947777,2619.252868024488,,,,,,,,,,,,,,,,,2.0,15243.107769423557
2405.0,-28.002852279421525,4.976825184576174,34.9879601679445,26.27070250399413,6.441703419234835,-24.558396709555183,-38.19677116172386,2.9972478493335566,-5.023157939086161,-5.0231603477655264,39.97592660229518,41056.419084296365,25749.962745779874,25749.962745779874,66806.38183007624,76939.1265497898,76929.40617938442,25749.962745779874,102679.3689251643,102679.3689251643,102679.3689251643,128720.37266312997,124431.71570590157,4288.656957228392,0.0,90304.06756107855,54421.3600954496,39869.67496180995,26041.003737965675,65910.67869977563,19870.68163464095,1450.0,0.0,0.8868880280687323,2.8822380094829096,0.001494314320929203,1.0,1.0,-5.021228783943627,354335.9454645214,1553495.5145137957,4.384244766579411,1553495.5145137957,4.384244766579411,0.7630535994152601,0.09231146309839665,3.860340883242122,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.860340883242122,1.2777556370414962,1.2780539220905207,3.0211886931528786,6401.536308085414,15243.107769423557,6489.296960604119,0.0003441364299201964,23392.770299921372,2385.398714129838,19396.942878998314,1977.9377135921354,0.8291853692533163,0.8291853692533163,35017.46105419436,35405.22815468563,0.9863284748261741,0.8,4226.236573212793,4273.035954225843,0.9863284748261741,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558615830070715,4.976825184576174,-2.343704380677522,7.320529565253696,3.5,3.5,1.0,0.6,0.0002334323654385558,0.8136880554402982,0.00028688188781663044,197.30164533120342,0.0,0.0,0.0,0.0,9.655577218553699e-05,0.0001368765932530188,0.0005283903088935313,0.09231146273520864,0.09231146273520864,0.09231146273520864,0.09231182649102097,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489543.7669772184,595.0572433718504,0.0,0.09231146273520864,0.09231146309839665,0.09231146309839665,0.375,0.375,0.5,9.526846089327995,0.0019483145400727153,0.0019483145400727153,-1.1937117960769683e-12,2.4086793928290717e-06,0.0019315638219268294,-1.1937117960769683e-12,26041.003737965675,19870.68163464095,0.7630535994152601,1.0297655830809547,3.943361412980303,1.0135896511456142,0.6229099729242529,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.3693851963896,262.3693851963896,-10.780614803610376,246.8693016611096,277.8694687316651,120270.0586883292,120268.55867432899,1.5000140001849753,0.0,nan,277.8694687316651,4.719468731665131,271.6694353175589,-1.48056468244107,265.46940190344645,-7.680598096553524,259.2693684893329,-13.880631510667058,253.06933507522433,-20.080664924775647,246.8693016611096,-26.280698338890375,1.0,1.0,26022.012520719443,26022.012520719443,277.1285666448782,3.978566644878242,277.1285666448782,277.1285666448782,76929.43363906823,76929.40617938442,0.027459683813503943,0.0,8546.071908451686,8546.071908451686,0.8895065202982133,3879.6425876583326,277.1285666448782,3.978566644878242,1.0,0.002,0.14493298383610576,0.005117245293296859,0.000224558421242155,0.0017754415785836062,0.1122792106210775,0.1122792106210775,0.0,-1.7423909537406246e-13,1.0,1.0000039597591621,0.0019315638231205412,0.09231146309839665,0.0,3.650595388803997e-07,0.4670271478632287,0.0,1601853.0994440748,268.1268420609138,2.408680586540868e-06,1.0,1279317.749908832,2619.252874925993,,,,,,,,,,,,,,,,,2.0,15243.107769423557
2407.5,-28.00280990176512,4.9768259481066055,34.987960744374256,26.270705821830802,6.441706494073747,-24.558358262179695,-38.196735398936994,2.997254854454182,-5.023157428758907,-5.023159817713134,39.97592768453959,41056.44803058064,25749.963346985827,25749.963346985827,66806.41137756647,76939.14189330552,76929.41855696008,25749.963346985827,102679.3819039459,102679.3819039459,102679.3819039459,128720.38622526817,124431.7169907805,4288.669234487682,0.0,90304.07014213035,54421.37627927304,39869.65984761924,26041.00432132227,65910.66416894151,19870.682161564797,1450.0,0.0,0.8868880268475164,2.882238066042926,0.001494314320929203,1.0,1.0,-5.021244136373241,354335.9527865924,1553495.5611542824,4.3842448076103455,1553495.5611542824,4.3842448076103455,0.7630536025561334,0.09231146777419529,3.8603416017479675,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8603416017479675,1.2777556046282377,1.2780538896696956,3.0211893321110743,6401.537661961158,15243.107769423557,6489.296108242061,0.0003441360944341306,23392.766614550525,2385.3983383265972,19396.940331231082,1977.9374537921801,0.829185390973208,0.829185390973208,35017.46626829348,35405.22815468563,0.9863286584065356,0.8,4226.237202499318,4273.035954225843,0.9863286584065356,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558615959852376,4.9768259481066055,-2.3437037880656266,7.320529736172232,3.5,3.5,1.0,0.6,0.0002334323654385558,0.8136845245057539,0.00028688313272314805,197.30161122442323,0.0,0.0,0.0,0.0,9.655615700253893e-05,0.00013687620843601687,0.000528388921715082,0.09231146741722754,0.09231146741722754,0.09231146741722754,0.09231182817540512,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489543.641679016,595.0572842232976,0.0,0.09231146741722754,0.09231146777419529,0.09231146777419529,0.375,0.375,0.5,9.526873146120247,0.0019318816226814306,0.0019318816226814306,2.7284841053187847e-12,2.3889542148936016e-06,0.001915681339880848,2.7284841053187847e-12,26041.00432132227,19870.682161564797,0.7630536025561334,1.02976669947768,3.9433619369361232,1.0135903229002365,0.6229105494271032,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.36940773201815,262.36940773201815,-10.780592267981831,246.86934246714557,277.86947299688586,120269.94738170317,120268.44028555542,1.5070961477213272,0.0,nan,277.86947299688586,4.719472996885884,271.66944689094316,-1.4805531090568138,265.46942078499177,-7.680579215008208,259.2693946790458,-13.880605320954203,253.06936857309697,-20.08063142690301,246.86934246714557,-26.280657532854406,1.0,1.0,26022.012520719443,26022.012520719443,277.1285686232657,3.978568623265744,277.1285686232657,277.1285686232657,76929.4486619964,76929.41855696008,0.030105036319582723,0.0,8546.071908451686,8546.071908451686,0.8895064749963428,3879.6433097567074,277.1285686232657,3.978568623265744,1.0,0.002,0.1449320786972529,0.005117249434628746,0.00022455701907128192,0.001775442980759574,0.11227850953564096,0.11227850953564096,0.0,-1.6914421252511858e-13,1.0,1.00000392720121,0.001915681337152364,0.09231146777419529,0.0,3.620578184508308e-07,0.4631869929767762,0.0,1601853.1000024136,268.12684257124107,2.3889514864094963e-06,1.0,1279317.748084148,2619.2528823954303,,,,,,,,,,,,,,,,,2.0,15243.107769423557
2410.0,-28.002768013891878,4.9768267576244964,34.98796134251024,26.270720455236756,6.44171373359486,-24.558319839144932,-38.19669960122553,2.997265558693535,-5.023155751994636,-5.023158150668983,39.975929113820314,41056.45658506506,25749.961138855706,25749.961138855706,66806.41772392076,76939.15017043514,76929.43943558479,25749.961138855706,102679.4005744405,102679.4005744405,102679.4005744405,128720.40600306093,124431.72444449886,4288.681558562066,0.0,90304.06143921884,54421.36785324982,39869.65953996558,26041.005428620425,65910.664968586,19870.683117715456,1450.0,0.0,0.8868880301539831,2.8822382429148456,0.001494314320929203,1.0,1.0,-5.021234626088699,354335.97581441904,1553495.62274999,4.384244696518262,1553495.62274999,4.384244696518262,0.7630536068271979,0.0923114723924344,3.8603405802671205,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8603405802671205,1.2777555550988615,1.278053840128757,3.021188649787119,6401.536216198574,15243.107769423557,6489.2970184534215,0.0003441364526894481,23392.770550045654,2385.3987396354164,19396.943051913753,1977.937731224603,0.8291853677791875,0.8291853677791875,35017.458855545956,35405.22815468563,0.9863283974151682,0.8,4226.236307859223,4273.035954225843,0.9863283974151682,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558615483185781,4.9768267576244964,-2.3437023507921935,7.3205291084166895,3.5,3.5,1.0,0.6,0.0002334323654385558,0.8136810343965181,0.00028688436324644746,197.30157751184646,0.0,0.0,0.0,0.0,9.655654219675669e-05,0.00013687582324179912,0.0005283872949177867,0.09231147204191786,0.09231147204191786,0.09231147204191786,0.09231183418438267,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489543.5175592282,595.0573247080802,0.0,0.09231147204191786,0.0923114723924344,0.0923114723924344,0.375,0.375,0.5,9.526900306726239,0.001927337269137297,0.001927337269137297,-2.0406787371030077e-11,2.398674325831962e-06,0.0019235245802633472,-2.0406787371030077e-11,26041.005428620425,19870.683117715456,0.7630536068271979,1.0297669219851209,3.9433620023146325,1.0135904068903219,0.622910671658876,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.3694309919573,262.3694309919573,-10.780569008042676,246.86938304083168,277.8694789430771,120269.81879604123,120268.26326083131,1.555535209921821,0.0,nan,277.8694789430771,4.719478943077149,271.66945976263537,-1.4805402373646075,265.4694405821843,-7.680559417815687,259.2694214017318,-13.880578598268187,253.06940222128344,-20.080597778716538,246.86938304083168,-26.2806169591683,1.0,1.0,26022.012520719443,26022.012520719443,277.1285727333767,3.9785727333767227,277.1285727333767,277.1285727333767,76929.4701913778,76929.43943558479,0.030755793006392196,0.0,8546.071908451686,8546.071908451686,0.889506539400819,3879.642283168456,277.1285727333767,3.9785727333767227,1.0,0.002,0.14493116985251298,0.005117253805403782,0.0002245556116875165,0.0017754443881747724,0.11227780584375825,0.11227780584375825,0.0,-1.3771102314041883e-13,1.0,1.000003943279397,0.0019235246006701345,0.0923114723924344,0.0,3.6354019395617473e-07,0.46508342018387344,0.0,1601853.101946657,268.12684424800534,2.398694732619333e-06,1.0,1279317.7423455408,2619.25290588672,,,,,,,,,,,,,,,,,2.0,15243.107769423557
2412.5,-28.002725903884684,4.976827546282067,34.98796192841417,26.270725903473817,6.441711584266898,-24.558282155072334,-38.19666390828786,2.997267835418638,-5.02315537604494,-5.023157751170619,39.9759301543978,41056.46944244318,25749.962140940665,25749.962140940665,66806.43158338385,76939.16493978012,76929.45058373171,25749.962140940665,102679.41272467238,102679.41272467238,102679.41272467238,128720.41867582945,124431.72491061031,4288.6937652191355,0.0,90304.05647855253,54421.36098107629,39869.6616638625,26041.005951157065,65910.66761501957,19870.683594716505,1450.0,0.0,0.8868880284198712,2.8822382856739264,0.001494314320929203,1.0,1.0,-5.021253239843247,354335.9813339588,1553495.6675938335,4.384244754781696,1553495.6675938335,4.384244754781696,0.7630536098331333,0.09231147706340383,3.860339841887981,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.860339841887981,1.2777555445642719,1.278053829591708,3.0211880968236358,6401.535044535306,15243.107769423557,6489.297756098079,0.0003441367430235517,23392.773739419645,2385.399064861053,19396.945256782998,1977.9379560586947,0.829185348982229,0.8291853489822288,35017.453497228766,35405.22815468563,0.9863282087571216,0.8,4226.235661167104,4273.035954225843,0.9863282087571216,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558615699504747,4.976827546282067,-2.3437018470201836,7.32052939330225,3.5,3.5,1.0,0.6,0.0002334323654385558,0.8136775257953078,0.0002868856003001846,197.30154362050138,0.0,0.0,0.0,0.0,9.655692626499144e-05,0.00013687543917356436,0.0005283857112176254,0.09231147670994717,0.09231147670994717,0.09231147670994717,0.09231183537336798,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489543.3928175965,595.0573653762472,0.0,0.09231147670994717,0.09231147706340383,0.09231147706340383,0.375,0.375,0.5,9.52692720636624,0.0019158366494593793,0.0019158366494593793,5.007905201637186e-11,2.3751256890136574e-06,0.001904511327381897,5.007905201637186e-11,26041.005951157065,19870.683594716505,0.7630536098331333,1.0297671896136604,3.943362528825737,1.013590576469296,0.6229108417206706,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.36945308060837,262.36945308060837,-10.780546919391611,246.8694233728568,277.8694827883566,120269.60208701024,120268.12488276885,1.477204241393054,0.0,nan,277.8694827883566,4.719482788356629,271.6694709052587,-1.4805290947412573,265.4694590221585,-7.680540977841474,259.2694471390608,-13.88055286093919,253.06943525595887,-20.080564744041112,246.8694233728568,-26.280576627143176,1.0,1.0,26022.012520719443,26022.012520719443,277.1285744373512,3.978574437351199,277.1285744373512,277.1285744373512,76929.47242449252,76929.45058373171,0.02184076080447994,0.0,8546.071908451686,8546.071908451686,0.8895065859557002,3879.641541097421,277.1285744373512,3.978574437351199,1.0,0.002,0.14493026999121753,0.005117257898610791,0.00022455421763294272,0.0017754457821885013,0.11227710881647136,0.11227710881647136,0.0,-1.7855595474403074e-13,1.0,1.0000039043034439,0.001904511277302845,0.09231147706340383,0.0,3.5994675408247414e-07,0.4604862683022938,0.0,1601853.1023446077,268.12684462395504,2.375075609961641e-06,1.0,1279317.7409700523,2619.2529115173393,,,,,,,,,,,,,,,,,2.0,15243.107769423557
