time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_air_cycle,cop_vcc,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,newton_iterations,pid_open_loop_air_speed_step_output
2415.0,-28.002650505784583,4.9768283268959905,34.987962509244326,26.27073355196046,6.441716378841533,-24.558213817377787,-38.19660111386327,2.9972796903451226,-5.023154762129195,-5.0231571204842815,39.975931261468055,41056.51913259831,25749.962527004198,25749.962527004198,66806.4816596025,76939.19138332667,76929.46354467457,25749.962527004198,102679.42607167877,102679.42607167877,102679.42607167877,128720.43265037167,124431.72676567151,4288.7058847001545,0.0,90304.05820297379,54421.385951897726,39869.635834528955,26041.0065786929,65910.64241322185,19870.684157520845,1450.0,0.0,0.8868880276204368,2.8822383528705053,0.001494314320929203,1.0,1.0,-5.021266061013762,354335.99004529975,1553495.7153038564,4.384244781641434,1553495.7153038564,4.384244781641434,0.7630536130573119,0.0923114816812218,3.8603406148192914,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8603406148192914,1.277755489710579,1.2780537747252099,3.0211888314357287,6401.53660109018,15243.107769423557,6489.296776136716,0.0003441363573145835,23392.769502336017,2385.398632798766,19396.942327612906,1977.9376573664713,0.829185373953944,0.829185373953944,35017.45910628637,35405.22815468563,0.9863284062433497,0.8,4226.236338120934,4273.035954225843,0.9863284062433497,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558615782843853,4.9768283268959905,-2.3437011761613507,7.320529503057341,3.5,3.5,1.0,0.6,0.0002334323654385558,0.8136712436746079,0.0002868878152610575,197.30148293797083,0.0,0.0,0.0,0.0,9.655760195793287e-05,0.00013687476348062292,0.000528383208608033,0.09231148133422393,0.09231148133422393,0.09231148133422393,0.09231183744231934,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489543.26932209806,595.0574056419229,0.0,0.09231148133422393,0.0923114816812218,0.0923114816812218,0.375,0.375,0.5,9.52695391440443,0.001903309641704709,0.001903309641704709,-8.86757334228605e-12,2.3583550614603155e-06,0.001891059470494838,-8.86757334228605e-12,26041.0065786929,19870.684157520845,0.7630536130573119,1.0297691030586604,3.9433634640817807,1.0135917237881593,0.6229118338006407,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.3694816005779,262.3694816005779,-10.780518399422078,246.8694749677034,277.86948823344943,120269.59469369233,120267.68738786156,1.9073058307653619,0.0,nan,277.86948823344943,4.719488233449454,271.66948558029895,-1.4805144197010236,265.46948292715393,-7.680517072846044,259.26948027400744,-13.880519725992542,253.06947762085412,-20.08052237914586,246.8694749677034,-26.280525032296566,1.0,1.0,26022.012520719443,26022.012520719443,277.12857658463406,3.9785765846340837,277.12857658463406,277.12857658463406,76929.50259732964,76929.46354467457,0.03905265507637523,0.0,8546.071908451686,8546.071908451686,0.889506537222301,3879.642317893388,277.12857658463406,3.9785765846340837,1.0,0.002,0.14492937648571447,0.005117262006847557,0.0002245528335335021,0.001775447166303625,0.11227641676675106,0.11227641676675106,0.0,-1.6287275347859342e-13,1.0,1.0000038767282287,0.0018910594793624114,0.0923114816812218,0.0,3.574044254820276e-07,0.45723382144447994,0.0,1601853.103026614,268.1268452378708,2.3583639290336578e-06,1.0,1279317.7387991585,2619.252920404008,,,,,,,,,,,,,,,,,2.0,15243.107769423557
2417.5,-28.002609293541962,4.97682911090035,34.98796309047196,26.270743749942653,6.441718580982693,-24.55817650608809,-38.196569262631215,2.99728579349578,-5.023153925945621,-5.023156273269182,39.9759324281459,41056.54104237015,25749.962364236544,25749.962364236544,66806.50340660669,76939.20252975053,76929.4780614796,25749.962364236544,102679.44042571615,102679.44042571615,102679.44042571615,128720.44772935033,124431.72978278674,4288.717946563588,0.0,90304.05075339423,54421.3892658856,39869.62387500959,26041.00730363418,65910.63117864376,19870.68479977632,1450.0,0.0,0.8868880277070539,2.882238442984239,0.001494314320929203,1.0,1.0,-5.021274088273742,354336.001748427,1553495.7655820444,4.384244778731239,1553495.7655820444,4.384244778731239,0.7630536164783168,0.09231148626217346,3.8603396155463714,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8603396155463714,1.2777554614708146,1.278053746478853,3.021188116153903,6401.535085493822,15243.107769423557,6489.297730311827,0.00034413673287417735,23392.7736279268,2385.3990534919467,19396.945179706163,1977.937948199045,0.8291853496393292,0.8291853496393292,35017.45185469838,35405.22815468563,0.9863281509261731,0.8,4226.235462931088,4273.035954225843,0.9863281509261731,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558615747707379,4.97682911090035,-2.3437003458833154,7.320529456783666,3.5,3.5,1.0,0.6,0.0002334323654385558,0.8136678099194691,0.0002868890259547803,197.30144976920423,0.0,0.0,0.0,0.0,9.655794469150593e-05,0.00013687442074704988,0.0005283817487647988,0.0923114859196891,0.0923114859196891,0.0923114859196891,0.09231184033748215,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489543.14672671165,595.0574456174381,0.0,0.0923114859196891,0.09231148626217346,0.09231148626217346,0.375,0.375,0.5,9.526980495657801,0.0018925613989608792,0.0018925613989608792,-1.5063505998114124e-11,2.347323572848836e-06,0.0018821849954520076,-1.5063505998114124e-11,26041.00730363418,19870.68479977632,0.7630536164783168,1.0297699614895168,3.943363776087732,1.0135922265034114,0.6229122723933679,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.3695076874113,262.3695076874113,-10.780492312588649,246.86952215786621,277.86949321695226,120269.34599141493,120267.60140422134,1.7445871935975132,0.0,nan,277.86949321695226,4.719493216952287,271.6694990051342,-1.4805009948657926,265.46950479332446,-7.680495206675516,259.26951058150604,-13.880489418493937,253.06951636968495,-20.08048363031503,246.86952215786621,-26.280477842133763,1.0,1.0,26022.012520719443,26022.012520719443,277.12857913050146,3.978579130501487,277.12857913050146,277.12857913050146,76929.51453980627,76929.4780614796,0.036478326670476235,0.0,8546.071908451686,8546.071908451686,0.8895066002265617,3879.641313624103,277.12857913050146,3.978579130501487,1.0,0.002,0.14492848717319995,0.005117266136862676,0.00022455145603141936,0.001775448543808636,0.11227572801570967,0.11227572801570967,0.0,-1.5994497393201357e-13,1.0,1.00000385853622,0.0018821850105155136,0.09231148626217346,0.0,3.557271982494714e-07,0.45508811385640985,0.0,1601853.1039728138,268.12684607405436,2.3473386363548343e-06,1.0,1279317.7358826993,2619.2529323426634,,,,,,,,,,,,,,,,,2.0,15243.107769423557
2420.0,-28.002568425892207,4.9768299338088315,34.98796368897412,26.27075300496074,6.441723179159723,-24.558139265386288,-38.196533639542736,2.997294018510814,-5.0231523705636505,-5.023154724938324,39.97593381060072,41056.55351572341,25749.96049627392,25749.96049627392,66806.51401199734,76939.21373325653,76929.49778119256,25749.96049627392,102679.45827746649,102679.45827746649,102679.45827746649,128720.4666297992,124431.73658708083,4288.730042718362,0.0,90304.04668815681,54421.38647006878,39869.62246454226,26041.008352332705,65910.63081687497,19870.68570735614,1450.0,0.0,0.8868880305792962,2.8822386072921566,0.001494314320929203,1.0,1.0,-5.021266871181126,354336.0231368139,1553495.8251595395,4.3842446822284105,1553495.8251595395,4.3842446822284105,0.7630536206012991,0.09231149081178455,3.860339270049811,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.860339270049811,1.277755423413017,1.2780537084121713,3.021187935746299,6401.534703231758,15243.107769423557,6489.29797097248,0.00034413682759734193,23392.77466847923,2385.399159598765,19396.94589905696,1977.9380215524118,0.8291853435066648,0.8291853435066648,35017.44934747664,35405.22815468563,0.9863280626507835,0.8,4226.235160335986,4273.035954225843,0.9863280626507835,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558615344472366,4.9768299338088315,-2.34369899192647,7.320528925735301,3.5,3.5,1.0,0.6,0.0002334323654385558,0.8136644048908411,0.0002868902265300304,197.3014168777866,0.0,0.0,0.0,0.0,9.655832801328166e-05,0.00013687403742527413,0.0005283802217230533,0.0923114904739768,0.0923114904739768,0.0923114904739768,0.09231184589886572,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489543.0248101225,595.0574853825225,0.0,0.0923114904739768,0.09231149081178455,0.09231149081178455,0.375,0.375,0.5,9.52700715263392,0.001889867805857648,0.001889867805857648,-6.87805368215777e-12,2.3543746578980063e-06,0.0018878537571822562,-6.87805368215777e-12,26041.008352332705,19870.68570735614,0.7630536206012991,1.0297703107732394,3.943363975778294,1.0135923929724096,0.6229124650588503,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.3695325764154,262.3695325764154,-10.780467423584582,246.86956644232166,277.8694987105076,120269.16853316377,120267.50405209685,1.6644810669362176,0.0,nan,277.8694987105076,4.719498710507651,271.6695122568638,-1.480487743136166,265.469525803237,-7.680474196762987,259.2695393496016,-13.88046065039839,253.06955289596044,-20.080447104039536,246.86956644232166,-26.28043355767832,1.0,1.0,26022.012520719443,26022.012520719443,277.12858298629163,3.9785829862916557,277.12858298629163,277.12858298629163,76929.52817121202,76929.49778119256,0.030390019455808215,0.0,8546.071908451686,8546.071908451686,0.8895066220101547,3879.6409664000603,277.12858298629163,3.9785829862916557,1.0,0.002,0.14492759518230672,0.005117270410245918,0.00022455007470567064,0.0017754499251957348,0.11227503735283532,0.11227503735283532,0.0,-9.859474348061781e-14,1.0,1.000003870156814,0.00188785376406031,0.09231149081178455,0.0,3.567985973388937e-07,0.456458771811961,0.0,1601853.1057733758,268.1268476294363,2.3543815359516884e-06,1.0,1279317.7305526463,2619.252954161516,,,,,,,,,,,,,,,,,2.0,15243.107769423557
2422.5,-28.00252755152113,4.976830740546999,34.9879642769421,26.270757615007483,6.441723268442716,-24.558102469523828,-38.19649808630345,2.997298186415905,-5.023151885845039,-5.02315421989617,39.97593487352069,41056.56829284419,25749.961273141158,25749.961273141158,66806.52956598534,76939.22815355576,76929.5095025955,25749.961273141158,102679.47077573666,102679.47077573666,102679.47077573666,128720.47969558544,124431.73765784704,4288.742037738397,0.0,90304.04474389658,54421.3848830704,39869.62206758464,26041.008919848788,65910.63098743343,19870.686220680916,1450.0,0.0,0.8868880293008409,2.882238661204494,0.001494314320929203,1.0,1.0,-5.021282724297635,354336.03011334984,1553495.870966562,4.384244725182501,1553495.870966562,4.384244725182501,0.7630536236841126,0.09231149540382902,3.8603391143703174,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8603391143703174,1.27775540412779,1.278053689122442,3.0211878595069823,6401.534541689794,15243.107769423557,6489.298072674379,0.00034413686762685137,23392.775108211343,2385.3992044389615,19396.946203050742,1977.9380525511508,0.8291853409150254,0.8291853409150254,35017.448217731624,35405.22815468563,0.986328022874214,0.8,4226.2350239877305,4273.035954225843,0.986328022874214,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558615512173833,4.976830740546999,-2.3436984060460806,7.3205291465930795,3.5,3.5,1.0,0.6,0.0002334323654385558,0.8136609993175842,0.0002868914273073615,197.30138398097048,0.0,0.0,0.0,0.0,9.655871058484771e-05,0.00013687365485370807,0.0005283787235585919,0.09231149506339428,0.09231149506339428,0.09231149506339428,0.09231184749249269,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489542.9024318416,595.0575252822435,0.0,0.09231149506339428,0.09231149540382902,0.09231149540382902,0.375,0.375,0.5,9.527033584821988,0.0018805708727995807,0.0018805708727995807,-6.821210263296962e-12,2.3340511461356073e-06,0.0018714955985501547,-6.821210263296962e-12,26041.008919848788,19870.686220680916,0.7630536236841126,1.0297706916621259,3.943364473425832,1.013592626335541,0.6229126876462777,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.36955589143037,262.36955589143037,-10.780444108569611,246.86960878058548,277.8695030022725,120268.9686433445,120267.4094248838,1.5592184607330033,0.0,nan,277.8695030022725,4.719503002272518,271.66952415793133,-1.4804758420686426,265.46954531360024,-7.680454686399742,259.2695664692667,-13.880433530733285,253.06958762492596,-20.08041237507402,246.86960878058548,-26.280391219414497,1.0,1.0,26022.012520719443,26022.012520719443,277.1285848628882,3.9785848628882263,277.1285848628882,277.1285848628882,76929.53535075634,76929.5095025955,0.025848160847090185,0.0,8546.071908451686,8546.071908451686,0.8895066318257624,3879.640809942169,277.1285848628882,3.9785848628882263,1.0,0.002,0.14492671092042067,0.005117274453510885,0.00022454870486979958,0.0017754512949827933,0.11227435243489979,0.11227435243489979,0.0,-1.474072600093912e-13,1.0,1.0000038366237565,0.001871495605371365,0.09231149540382902,0.0,3.537069743290013e-07,0.45250360306427545,0.0,1601853.1063013645,268.12684811415494,2.3340579673458706e-06,1.0,1279317.7288140727,2619.2529612784665,,,,,,,,,,,,,,,,,2.0,15243.107769423557
2425.0,-28.00248694625083,4.976831531191652,34.98796485527672,26.270761142391734,6.441726035954035,-24.558065648029107,-38.19646630492059,2.9973047377035873,-5.02315141510644,-5.0231537292808754,39.975935926646,41056.604914755415,25749.962045716755,25749.962045716755,66806.56696047218,76939.24268888395,76929.52116930016,25749.962045716755,102679.48321501692,102679.48321501692,102679.48321501692,128720.49269375353,124431.73876378447,4288.753929969065,0.0,90304.04660110216,54421.40882686215,39869.59752693335,26041.009478736603,65910.60700566995,19870.68672664972,1450.0,0.0,0.8868880279844243,2.8822387135790133,0.001494314320929203,1.0,1.0,-5.021298233638504,354336.0368906362,1553495.9163519589,4.384244769412027,1553495.9163519589,4.384244769412027,0.7630536267372751,0.0923114999528565,3.8603396930459204,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8603396930459204,1.277755373814464,1.2780536588020397,3.021188384065806,6401.535653166996,15243.107769423557,6489.297372921676,0.0003441365922067571,23392.772082668624,2385.3988959194653,19396.944111443085,1977.937839266527,0.8291853587465168,0.8291853587465168,35017.45241710211,35405.22815468563,0.9863281707275363,0.8,4226.23553080726,4273.035954225843,0.9863281707275363,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558615678948867,4.976831531191652,-2.343697835039124,7.320529366230776,3.5,3.5,1.0,0.6,0.0002334323654385558,0.8136576161805152,0.0002868926201838284,197.3013513007449,0.0,0.0,0.0,0.0,9.655905257043856e-05,0.00013687331286811724,0.0005283774825834859,0.0923114996178608,0.0923114996178608,0.0923114996178608,0.09231184903291546,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489542.78109703906,595.0575648417131,0.0,0.0923114996178608,0.0923114999528565,0.0923114999528565,0.375,0.375,0.5,9.527059790899193,0.0018679255946949525,0.0018679255946949525,-3.467448550509289e-12,2.3141744236454542e-06,0.0018554956423599833,-3.467448550509289e-12,26041.009478736603,19870.68672664972,0.7630536267372751,1.0297722440518793,3.9433649766323398,1.0135935624857035,0.6229134699248563,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.36957862479545,262.36957862479545,-10.780421375204526,246.86964982424956,277.8695074253365,120268.8351053051,120267.31478551288,1.5203197922321836,0.0,nan,277.8695074253365,4.719507425336531,271.6695359051264,-1.4804640948735823,265.46956438490514,-7.6804356150948365,259.2695928646863,-13.880407135313703,253.06962134446866,-20.08037865553132,246.86964982424956,-26.280350175750414,1.0,1.0,26022.012520719443,26022.012520719443,277.1285867186576,3.9785867186575956,277.1285867186576,277.1285867186576,76929.54949591907,76929.52116930016,0.028326618907158263,0.0,8546.071908451686,8546.071908451686,0.8895065953402073,3879.64139151115,277.1285867186576,3.9785867186575956,1.0,0.002,0.1449258342181481,0.005117278460430853,0.00022454734674004164,0.0017754526531032632,0.11227367337002082,0.11227367337002082,0.0,-1.5669540318064001e-13,1.0,1.0000038038249779,0.0018554956458274319,0.0923114999528565,0.0,3.506830493341011e-07,0.44863504161541934,0.0,1601853.1068139165,268.12684858489354,2.3141778910940047e-06,1.0,1279317.7271251509,2619.2529681921505,,,,,,,,,,,,,,,,,2.0,15243.107769423557
2427.5,-28.00244691494045,4.976832360871188,34.987965450921216,26.270776090119057,6.441732749787013,-24.55802894846823,-38.196430751681305,2.997314783170893,-5.023149849648689,-5.023152171702304,39.97593730372373,41056.60510970221,25749.960171376737,25749.960171376737,66806.56528107895,76939.25010158015,76929.54082773291,25749.960171376737,102679.50099910964,102679.50099910964,102679.50099910964,128720.51152777673,124431.74566840316,4288.765859373561,0.0,90304.03684744524,54421.391855008835,39869.605547151565,26041.01052866709,65910.61607581866,19870.687634802613,1450.0,0.0,0.8868880309233121,2.8822388788582955,0.001494314320929203,1.0,1.0,-5.021290348988543,354336.0584068896,1553495.9756966247,4.384244670670014,1553495.9756966247,4.384244670670014,0.7630536308461642,0.09231150444269416,3.8603384685849735,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8603384685849735,1.2777553273332956,1.2780536123100203,3.021187535677576,6401.533855534141,15243.107769423557,6489.298504656794,0.00034413703765366654,23392.77697599056,2385.3993948994366,19396.94749427509,1977.938184219391,0.8291853299068924,0.8291853299068924,35017.4435313547,35405.22815468563,0.9863278578741551,0.8,4226.234458391683,4273.035954225843,0.9863278578741551,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558615274337173,4.976832360871188,-2.3436964724981766,7.320528833369364,3.5,3.5,1.0,0.6,0.0002334323654385558,0.8136542808793215,0.00028689379620332596,197.30131908246844,0.0,0.0,0.0,0.0,9.65594351446569e-05,0.0001368729302938989,0.0005283758381214874,0.09231150411405153,0.09231150411405153,0.09231150411405153,0.09231185463234659,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489542.66093022533,595.0576040367782,0.0,0.09231150411405153,0.09231150444269416,0.09231150444269416,0.375,0.375,0.5,9.527086079799144,0.0018645323553414528,0.0018645323553414528,1.4210854715202004e-11,2.3220536036205885e-06,0.0018618227137494614,1.4210854715202004e-11,26041.01052866709,19870.687634802613,0.7630536308461642,1.0297720417912548,3.94336503032062,1.0135933975223301,0.6229133871616941,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.36960158644507,262.36960158644507,-10.780398413554906,246.86968991140375,277.86951326148505,120268.68825721832,120267.15267026862,1.5355869497059929,0.0,nan,277.86951326148505,4.719513261485076,271.6695485914715,-1.480451408528495,265.4695839214525,-7.680416078547466,259.2696192514358,-13.880380748564164,253.0696545814217,-20.080345418578275,246.86968991140375,-26.280310088596224,1.0,1.0,26022.012520719443,26022.012520719443,277.12859057652486,3.97859057652488,277.12859057652486,277.12859057652486,76929.57004226274,76929.54082773291,0.02921452982991468,0.0,8546.071908451686,8546.071908451686,0.8895066725425922,3879.6401609278983,277.12859057652486,3.97859057652488,1.0,0.002,0.14492495452634688,0.0051172826805801624,0.00022454598447472967,0.0017754540154149095,0.11227299223736484,0.11227299223736484,0.0,-1.103609391372995e-13,1.0,1.0000038167950425,0.0018618226995386067,0.09231150444269416,0.0,3.518788648337211e-07,0.45016486769570774,0.0,1601853.1086272819,268.1268501503513,2.3220393927658733e-06,1.0,1279317.7217632304,2619.2529901414327,,,,,,,,,,,,,,,,,2.0,15243.107769423557
2430.0,-28.00240657358929,4.9768331669419625,34.98796603228247,26.270775182079547,6.441730421844414,-24.557992874046473,-38.196399075072236,2.997316722268992,-5.0231495074575605,-5.023151806000913,39.97593831316037,41056.6413422043,25749.9613053279,25749.9613053279,66806.6026475322,76939.26768262249,76929.55133992124,25749.9613053279,102679.51264524914,102679.51264524914,102679.51264524914,128720.52367318934,124431.74600156011,4288.777671629229,0.0,90304.03994028573,54421.41359974104,39869.58482282743,26041.0110279402,65910.59585076763,19870.68809163746,1450.0,0.0,0.8868880291294657,2.8822389180179644,0.001494314320929203,1.0,1.0,-5.021308892530783,354336.0634583917,1553496.019199629,4.384244730940434,1553496.019199629,4.384244730940434,0.7630536337593649,0.09231150897716396,3.8603390660501167,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8603390660501167,1.2777553183609365,1.2780536033355667,3.0211880244818983,6401.534891251845,15243.107769423557,6489.29785260073,0.0003441367810066447,23392.774156671283,2385.399107408879,19396.945545235878,1977.9379854727026,0.8291853465230907,0.8291853465230907,35017.44786707847,35405.22815468563,0.9863280105282602,0.8,4226.234981667609,4273.035954225843,0.9863280105282602,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.5586155191219495,4.9768331669419625,-2.343695988801577,7.3205291557435395,3.5,3.5,1.0,0.6,0.0002334323654385558,0.8136509197612883,0.0002868949813355351,197.30128661467353,0.0,0.0,0.0,0.0,9.655977600518467e-05,0.00013687258943337113,0.000528374604061081,0.09231150864607807,0.09231150864607807,0.09231150864607807,0.09231185569983304,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489542.54023864015,595.0576433846571,0.0,0.09231150864607807,0.09231150897716396,0.09231150897716396,0.375,0.375,0.5,9.527112108736773,0.0018536426564992325,0.0018536426564992325,-9.094947017729282e-13,2.298543336110015e-06,0.0018429134701136718,-9.094947017729282e-13,26041.0110279402,19870.68809163746,0.7630536337593649,1.0297734858452103,3.943365673390022,1.013594275475726,0.622914128028265,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.36962313561634,262.36962313561634,-10.78037686438364,246.86972932739008,277.8695169438387,120268.51065305762,120267.06952743976,1.44112561785961,0.0,nan,277.8695169438387,4.719516943838698,271.6695594205556,-1.480440579444405,265.4696018972616,-7.680398102738366,259.26964437397066,-13.880355626029313,253.06968685068162,-20.080313149318357,246.86972932739008,-26.280270672609902,1.0,1.0,26022.012520719443,26022.012520719443,277.1285921722871,3.978592172287108,277.1285921722871,277.1285921722871,76929.5700501926,76929.55133992124,0.018710271368036047,0.0,8546.071908451686,8546.071908451686,0.8895066348723559,3879.640761380367,277.1285921722871,3.978592172287108,1.0,0.002,0.14492408376882665,0.005117286637435603,0.00022454463549760828,0.0017754553643368367,0.11227231774880414,0.11227231774880414,0.0,-1.6555506965332256e-13,1.0,1.0000037780324615,0.0018429134710231665,0.09231150897716396,0.0,3.4830509591456204e-07,0.445592881345477,0.0,1601853.1089865584,268.1268504925424,2.2985442456047167e-06,1.0,1279317.72050438,2619.252995294601,,,,,,,,,,,,,,,,,2.0,15243.107769423557
2432.5,-28.002367030361647,4.976834006050912,34.98796662781378,26.270789536088728,6.441738663616404,-24.557956460965393,-38.19636359168214,2.997328094079649,-5.023148046796507,-5.023150350788168,39.9759396562687,41056.64415639357,25749.959718860628,25749.959718860628,66806.6038752542,76939.27501376231,76929.57012802117,25749.959718860628,102679.5298468818,102679.5298468818,102679.5298468818,128720.54187657323,124431.75236809411,4288.789508479125,0.0,90304.03230212946,54421.401444215735,39869.58984212636,26041.012029691436,65910.6018718178,19870.688960175732,1450.0,0.0,0.8868880316704455,2.8822390724596407,0.001494314320929203,1.0,1.0,-5.021303050963979,354336.08356032707,1553496.0770807245,4.384244645567507,1553496.0770807245,4.384244645567507,0.763053637758762,0.09231151344382849,3.860338250254802,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.860338250254802,1.2777552657426776,1.2780535507050244,3.0211875104353676,6401.533802048931,15243.107769423557,6489.298538329411,0.0003441370509070985,23392.77712158227,2385.3994097456593,19396.947594924794,1977.9381944828044,0.8291853290488154,0.8291853290488154,35017.44194696212,35405.22815468563,0.9863278020901526,0.8,4226.234267172284,4273.035954225843,0.9863278020901526,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558615176653023,4.976834006050912,-2.3436946986713703,7.320528704722282,3.5,3.5,1.0,0.6,0.0002334323654385558,0.8136476251550128,0.00028689614302516184,197.30125478924003,0.0,0.0,0.0,0.0,9.656015783042489e-05,0.0001368722076081309,0.000528373018426484,0.09231151311945318,0.09231151311945318,0.09231151311945318,0.09231186091074288,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489542.42089499824,595.0576823100155,0.0,0.09231151311945318,0.09231151344382849,0.09231151344382849,0.375,0.375,0.5,9.527138192945332,0.0018501519001006272,0.0018501519001006272,-2.8990143619012088e-12,2.3039916641209857e-06,0.0018472998241918503,-2.8990143619012088e-12,26041.012029691436,19870.688960175732,0.763053637758762,1.0297734267888796,3.9433657422967565,1.0135942015091735,0.622914113821022,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.3696455216894,262.3696455216894,-10.780354478310585,246.86976822986645,277.8695228135095,120268.40392709097,120266.90683257426,1.4970945167149456,0.0,nan,277.8695228135095,4.7195228135095135,271.66957189678044,-1.4804281032195377,265.4696209800539,-7.680379019946088,259.2696700633287,-13.880329936671274,253.0697191465974,-20.08028085340257,246.86976822986645,-26.280231770133526,1.0,1.0,26022.012520719443,26022.012520719443,277.1285958259484,3.978595825948446,277.1285958259484,277.1285958259484,76929.59516787517,76929.57012802117,0.025039854008355178,0.0,8546.071908451686,8546.071908451686,0.8895066863083307,3879.639941506076,277.1285958259484,3.978595825948446,1.0,0.002,0.14492321093869936,0.005117290807707982,0.00022454328381609054,0.0017754567160401281,0.11227164190804527,0.11227164190804527,0.0,-1.4378125426373067e-13,1.0,1.0000037870242287,0.0018472998270908647,0.09231151344382849,0.0,3.491341249954707e-07,0.44665347119052196,0.0,1601853.1106757564,268.12685195320347,2.3039945631353476e-06,1.0,1279317.7154949158,2619.2530158011086,,,,,,,,,,,,,,,,,2.0,15243.107769423557
2435.0,-28.002327139119917,4.976834813839808,34.987967205277975,26.270788872521393,6.441735858474348,-24.55792083936242,-38.19633194999767,2.997329558682258,-5.023147849959628,-5.023150127118342,39.97594061725298,41056.67735104809,25749.96122296723,25749.96122296723,66806.63857401532,76939.2923546357,76929.57947995696,25749.96122296723,102679.54070292419,102679.54070292419,102679.54070292419,128720.55316456051,124431.75195376783,4288.801210792676,0.0,90304.0346381554,54421.41963443357,39869.57222635758,26041.012461636314,65910.58468799389,19870.6893615818,1450.0,0.0,0.8868880293297758,2.882239096589955,0.001494314320929203,1.0,1.0,-5.021324444199877,354336.0866504438,1553496.118494542,4.384244724210329,1553496.118494542,4.384244724210329,0.7630536405162952,0.09231151794859294,3.86033870152091,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.86033870152091,1.2777552589658467,1.2780535439266116,3.021187879629845,6401.5345843277255,15243.107769423557,6489.298045830839,0.0003441368570613281,23392.77499214696,2385.3991926036883,19396.946122813606,1977.93804436924,0.8291853415990721,0.8291853415990721,35017.44522173931,35405.22815468563,0.9863279173899734,0.8,4226.234662403198,4273.035954225843,0.9863279173899734,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558615501342843,4.976834813839808,-2.343694318489185,7.320529132328993,3.5,3.5,1.0,0.6,0.0002334323654385558,0.8136443015679807,0.0002868973149430363,197.301222683726,0.0,0.0,0.0,0.0,9.656049831749534e-05,0.00013687186712106045,0.0005283717657968569,0.09231151762271854,0.09231151762271854,0.09231151762271854,0.09231186143995554,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489542.30114010005,595.0577213505136,0.0,0.09231151762271854,0.09231151794859294,0.09231151794859294,0.375,0.375,0.5,9.527163979135459,0.0018378683336663926,0.0018378683336663926,2.609112925711088e-11,2.2771587282477412e-06,0.0018256829184792878,2.609112925711088e-11,26041.012461636314,19870.6893615818,0.7630536405162952,1.0297747143598828,3.9433664005531663,1.0135949922195828,0.6229147798551827,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.36966653525525,262.36966653525525,-10.780333464744729,246.8698067230364,277.8695263474697,120268.22301014294,120266.81770372986,1.4053064130651292,0.0,nan,277.8695263474697,4.719526347469696,271.66958242258795,-1.4804175774120267,265.4696384976972,-7.680361502302787,259.2696945728143,-13.880305427185704,253.0697506479259,-20.080249352074077,246.8698067230364,-26.280193276963587,1.0,1.0,26022.012520719443,26022.012520719443,277.12859714391465,3.9785971439146692,277.12859714391465,277.12859714391465,76929.59486186852,76929.57947995696,0.015381911565782502,0.0,8546.071908451686,8546.071908451686,0.8895066578559585,3879.6403950285144,277.12859714391465,3.9785971439146692,1.0,0.002,0.1449223483223872,0.005117294701722397,0.0002245419473868499,0.0017754580524462914,0.11227097369342495,0.11227097369342495,0.0,-1.6685871434551913e-13,1.0,1.000003742711031,0.0018256828923881585,0.09231151794859294,0.0,3.4504860665363786e-07,0.44142679493312525,0.0,1601853.1108627815,268.12685215004035,2.277132637118484e-06,1.0,1279317.7147248487,2619.253018953412,,,,,,,,,,,,,,,,,2.0,15243.107769423557
2437.5,-28.00228800895601,4.976835646540559,34.98796779313401,26.270803401153557,6.441743601482382,-24.557884847912828,-38.19629653645677,2.9973404403054498,-5.023146550943125,-5.023148829806511,39.975941904415656,41056.67720153472,25749.9600265937,25749.9600265937,66806.63722812843,76939.29946009144,76929.5969994547,25749.9600265937,102679.55702604841,102679.55702604841,102679.55702604841,128720.57041380256,124431.75749518411,4288.812918618451,0.0,90304.02621815333,54421.40395907775,39869.58028786176,26041.01338775415,65910.5936756159,19870.69016774726,1450.0,0.0,0.8868880312696344,2.88223923431051,0.001494314320929203,1.0,1.0,-5.021321724340282,354336.1045703265,1553496.1739654134,4.384244659034131,1553496.1739654134,4.384244659034131,0.7630536443367254,0.09231152237704603,3.8603377346909884,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8603377346909884,1.2777552086157289,1.2780534935647396,3.021187242017296,6401.533233303246,15243.107769423557,6489.298896393752,0.00034413719184008765,23392.778669761123,2385.399567615967,19396.948665203072,1977.9383036208158,0.829185319924251,0.829185319924251,35017.43820558507,35405.22815468563,0.9863276703620786,0.8,4226.233815627711,4273.035954225843,0.9863276703620786,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558615243083019,4.976835646540559,-2.343693145668027,7.320528792208586,3.5,3.5,1.0,0.6,0.0002334323654385558,0.8136410414053018,0.0002868984645063834,197.30119119075744,0.0,0.0,0.0,0.0,9.656087939374415e-05,0.00013687148604481166,0.0005283701623820175,0.09231152205926307,0.09231152205926307,0.09231152205926307,0.09231186605275642,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489542.18289855827,595.057759914264,0.0,0.09231152205926307,0.09231152237704603,0.09231152237704603,0.375,0.375,0.5,9.527189778794904,0.001832202193043031,0.001832202193043031,-3.7118752516107634e-11,2.278863405535958e-06,0.0018271054662477582,-3.7118752516107634e-11,26041.01338775415,19870.69016774726,0.7630536443367254,1.0297745023926017,3.9433664872264544,1.0135948335850602,0.6229146926455911,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.36968841418235,262.36968841418235,-10.780311585817628,246.86984488322,277.86953194514183,120268.112231299,120266.64905254311,1.463178755895626,0.0,nan,277.86953194514183,4.719531945141853,271.66959453275604,-1.4804054672439406,265.46965712037684,-7.68034287962314,259.26971970799264,-13.880280292007342,253.0697822956068,-20.080217704393164,246.86984488322,-26.28015511677998,1.0,1.0,26022.012520719443,26022.012520719443,277.12860049123236,3.9786004912323847,277.12860049123236,277.12860049123236,76929.61945307437,76929.5969994547,0.02245361966197379,0.0,8546.071908451686,8546.071908451686,0.8895067188146787,3879.6394233644432,277.12860049123236,3.9786004912323847,1.0,0.002,0.1449214850339011,0.005117298799978637,0.00022454061041559992,0.0017754593894952636,0.11227030520779996,0.11227030520779996,0.0,-8.913659740872326e-14,1.0,1.000003745627323,0.0018271055033665107,0.09231152237704603,0.0,3.4531749605534634e-07,0.44177078836595063,0.0,1601853.1123605124,268.12685344905685,2.278900524288474e-06,1.0,1279317.7102591554,2619.253037233949,,,,,,,,,,,,,,,,,2.0,15243.107769423557
2440.0,-28.00224852850585,4.976836453157467,34.98796836572242,26.270809058938198,6.441741256822707,-24.557849549977483,-38.19626496462149,2.997342278178388,-5.023146254652374,-5.0231485095723025,39.975942885643484,41056.69489999148,25749.96127902915,25749.96127902915,66806.65617902063,76939.31305265996,76929.60699676465,25749.96127902915,102679.5682757938,102679.5682757938,102679.5682757938,128720.5821365953,124431.7576307165,4288.8245058788,0.0,90304.02055750594,54421.40240438762,39869.57572568702,26041.0138608015,65910.58958648852,19870.690602333714,1450.0,0.0,0.8868880293468725,2.882239268653243,0.001494314320929203,1.0,1.0,-5.021340691060175,354336.10899430834,1553496.2162519754,4.384244723635911,1553496.2162519754,4.384244723635911,0.7630536471640328,0.09231152682896639,3.8603368610913487,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8603368610913487,1.2777552001117476,1.2780534850587733,3.0211865784257723,6401.531827232437,15243.107769423557,6489.299781610224,0.00034413754025876074,23392.782497218715,2385.399957908023,19396.951311174344,1977.9385734347964,0.829185297365995,0.829185297365995,35017.43186599011,35405.22815468563,0.9863274471547955,0.8,4226.23305050576,4273.035954225843,0.9863274471547955,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558615513444868,4.976836453157467,-2.3436926951095276,7.320529148266994,3.5,3.5,1.0,0.6,0.0002334323654385558,0.8136377520725238,0.0002868996243647121,197.30115941587965,0.0,0.0,0.0,0.0,9.656121913153129e-05,0.0001368711463070245,0.0005283687313088337,0.09231152651152366,0.09231152651152366,0.09231152651152366,0.09231186695254866,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489542.06446345843,595.0577985260113,0.0,0.09231152651152366,0.09231152682896639,0.09231152682896639,0.375,0.375,0.5,9.527215311728753,0.00181994008522679,0.00181994008522679,-1.1993961379630491e-11,2.254919934330246e-06,0.001807818512133963,-1.1993961379630491e-11,26041.0138608015,19870.690602333714,0.7630536471640328,1.0297750641359253,3.9433669856557767,1.013595183993253,0.6229149998137474,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.3697091105999,262.3697091105999,-10.780290889400078,246.86988276804885,277.86953545314634,120267.89943401652,120266.51533712943,1.38409688711744,0.0,nan,277.86953545314634,4.719535453146364,271.6696049161305,-1.480395083869496,265.4696743791116,-7.680325620888368,259.26974384209115,-13.880256157908832,253.06981330507082,-20.080186694929154,246.86988276804885,-26.280117231951124,1.0,1.0,26022.012520719443,26022.012520719443,277.12860198128004,3.9786019812800646,277.12860198128004,277.12860198128004,76929.62119018941,76929.60699676465,0.014193424765835516,0.0,8546.071908451686,8546.071908451686,0.889506773895218,3879.6385453968055,277.12860198128004,3.9786019812800646,1.0,0.002,0.14492063085811505,0.005117302674235129,0.00022453928710898508,0.0017754607127303753,0.11226964355449254,0.11226964355449254,0.0,-1.6063973068414228e-13,1.0,1.0000037060903695,0.0018078185241279243,0.09231152682896639,0.0,3.4167233180815625e-07,0.43710746481103324,0.0,1601853.1126662637,268.1268537453476,2.254931928291626e-06,1.0,1279317.709156685,2619.253041746962,,,,,,,,,,,,,,,,,2.0,15243.107769423557
2442.5,-28.00220948063064,4.976837260880624,34.98796893724764,26.270812132302694,6.441745311594151,-24.557814001407074,-38.19623339278621,2.997349832256102,-5.023145436276536,-5.023147681174039,39.97594401717836,41056.72950596516,25749.961225790754,25749.961225790754,66806.69073175591,76939.32701397153,76929.62088126616,25749.961225790754,102679.58210705692,102679.58210705692,102679.58210705692,128720.59667332182,124431.76063376643,4288.836039555385,0.0,90304.02401416725,54421.42650571658,39869.55278716741,26041.0145662649,65910.56735343231,19870.691227065337,1450.0,0.0,0.8868880294650417,2.882239356758649,0.001494314320929203,1.0,1.0,-5.021347946791536,354336.1204379497,1553496.2650168778,4.384244719665608,1553496.2650168778,4.384244719665608,0.7630536504828436,0.0923115312223309,3.8603377487449,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8603377487449,1.2777551651584447,1.2780534500973106,3.021187355768747,6401.533474328921,15243.107769423557,6489.298744651628,0.000344137132114861,23392.778013666688,2385.399500712954,19396.94821163571,1977.9382573698165,0.8291853237911074,0.8291853237911074,35017.43830757242,35405.22815468563,0.9863276739528944,0.8,4226.233827936503,4273.035954225843,0.9863276739528944,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558615501952355,4.976837260880624,-2.3436918722510756,7.3205291331317,3.5,3.5,1.0,0.6,0.0002334323654385558,0.8136344987940487,0.000286900771519084,197.30112798915934,0.0,0.0,0.0,0.0,9.656155887042298e-05,0.00013687080656813282,0.0005283675412961245,0.09231153091085023,0.09231153091085023,0.09231153091085023,0.0923118697866732,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489541.94732194877,595.0578367239314,0.0,0.09231153091085023,0.0923115312223309,0.0923115312223309,0.375,0.375,0.5,9.52724072728856,0.0018096554525754982,0.0018096554525754982,1.2562395568238571e-11,2.244897530090384e-06,0.001799734382530005,1.2562395568238571e-11,26041.0145662649,19870.691227065337,0.7630536504828436,1.0297765245859456,3.943367412911484,1.0135960501374282,0.6229157349808052,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.369730112341,262.369730112341,-10.78026988765896,246.8699204433761,277.8695397813033,120267.81511336315,120266.41059762004,1.4045157431168518,0.0,nan,277.8695397813033,4.719539781303297,271.66961591371677,-1.480384086283209,265.46969204613623,-7.680307953863746,259.2697681785499,-13.880231821450081,253.06984431096382,-20.08015568903616,246.8699204433761,-26.28007955662389,1.0,1.0,26022.012520719443,26022.012520719443,277.128604434343,3.9786044343430262,277.128604434343,277.128604434343,76929.63617986353,76929.62088126616,0.015298597369110212,0.0,8546.071908451686,8546.071908451686,0.8895067179285782,3879.639437488625,277.128604434343,3.9786044343430262,1.0,0.002,0.1449197805018935,0.005117306626796399,0.00022453796995679646,0.001775462029895148,0.11226898497839823,0.11226898497839823,0.0,-1.4805561290853753e-13,1.0,1.0000036895184405,0.0017997343699676094,0.0923115312223309,0.0,3.401444691446119e-07,0.4351528420783811,0.0,1601853.1135934049,268.12685456372344,2.2448849676948157e-06,1.0,1279317.7063048952,2619.2530534209222,,,,,,,,,,,,,,,,,2.0,15243.107769423557
2445.0,-28.00217082492443,4.976838067674962,34.98796950646764,26.27082198103892,6.44174874800688,-24.55777886763194,-38.196198049094505,2.9973567905945355,-5.023144657982357,-5.023146891705334,39.97594513083274,41056.730471970135,25749.961270404263,25749.961270404263,66806.6917423744,76939.33714122469,76929.63437962504,25749.961270404263,102679.59565002931,102679.59565002931,102679.59565002931,128720.61090156541,124431.76338577364,4288.847515791766,0.0,90304.01792858876,54421.411258869164,39869.5629663551,26041.01525153609,65910.57821789119,19870.69183493794,1450.0,0.0,0.8868880294498149,2.8822394407401704,0.001494314320929203,1.0,1.0,-5.0213561259038215,354336.1313430889,1553496.313008954,4.384244720177205,1553496.313008954,4.384244720177205,0.7630536537459238,0.09231153559621759,3.8603370129649264,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8603370129649264,1.2777551329616748,1.2780534178930245,3.0211868560583697,6401.532415502595,15243.107769423557,6489.299411254692,0.00034413739448783373,23392.780895891494,2385.3997946180903,19396.950204156878,1977.9384605504304,0.829185306803929,0.829185306803929,35017.432968116234,35405.22815468563,0.9863274859589423,0.8,4226.233183520708,4273.035954225843,0.9863274859589423,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558615511583021,4.976838067674962,-2.3436910781400373,7.320529145815,3.5,3.5,1.0,0.6,0.0002334323654385558,0.8136312782030123,0.00028690190715641487,197.30109687807638,0.0,0.0,0.0,0.0,9.656193919889971e-05,0.00013687042623965607,0.0005283659723932302,0.09231153528785223,0.09231153528785223,0.09231153528785223,0.09231187247483413,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489541.8307045528,595.0578747503132,0.0,0.09231153528785223,0.09231153559621759,0.09231153559621759,0.375,0.375,0.5,9.527266016279567,0.0018000373735844732,0.0018000373735844732,-1.574562702444382e-11,2.233722966593632e-06,0.0017907658015019479,-1.574562702444382e-11,26041.01525153609,19870.69183493794,0.7630536537459238,1.0297762859005215,3.943367699750938,1.0135958983931348,0.6229156469579481,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.3697511299122,262.3697511299122,-10.780248870087803,246.869957839924,277.8695444198954,120267.66974536162,120266.26417118208,1.4055741795478676,0.0,nan,277.8695444198954,4.719544419895442,271.6696271039089,-1.480372896091069,265.46970978790824,-7.680290212091734,259.2697924719168,-13.88020752808319,253.06987515591985,-20.08012484408013,246.869957839924,-26.280042160075965,1.0,1.0,26022.012520719443,26022.012520719443,277.1286068032928,3.9786068032928483,277.1286068032928,277.1286068032928,76929.6513417213,76929.63437962504,0.01696209625515621,0.0,8546.071908451686,8546.071908451686,0.8895067643195749,3879.638698029751,277.1286068032928,3.9786068032928483,1.0,0.002,0.14491893438321032,0.005117310553157833,0.0002245366593520872,0.0017754633405195719,0.1122683296760436,0.1122683296760436,0.0,-1.283409142849301e-13,1.0,1.000003671133554,0.0017907658172475749,0.09231153559621759,0.0,3.3844945741805153e-07,0.43298438264442896,0.0,1601853.114472796,268.1268553420176,2.2337387122206565e-06,1.0,1279317.7035872987,2619.2530645455345,,,,,,,,,,,,,,,,,2.0,15243.107769423557
2447.5,-28.002132080970938,4.976838858783298,34.9879700662785,26.270826521236472,6.441749295925776,-24.557743943281352,-38.19616654710842,2.997361158125942,-5.023144177763527,-5.023146393060995,39.97594614936564,41056.753819749625,25749.96202349905,25749.96202349905,66806.71584324868,76939.3506619777,76929.64564257095,25749.96202349905,102679.60766606999,102679.60766606999,102679.60766606999,128720.62346655724,124431.76456899529,4288.858897561947,0.0,90304.01630273042,54421.41946007456,39869.5520473954,26041.015800487246,65910.56784788264,19870.692330793,1450.0,0.0,0.88688802829973,2.8822394939520124,0.001494314320929203,1.0,1.0,-5.021370489267667,354336.13823188026,1553496.3569030203,4.384244758818251,1553496.3569030203,4.384244758818251,0.7630536567018713,0.09231153995302238,3.860336918793203,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.860336918793203,1.2777551127527702,1.2780533976794024,3.021186830140378,6401.53236058548,15243.107769423557,6489.299445828714,0.00034413740809607153,23392.781045381074,2385.3998098617853,19396.95030750094,1977.9384710885922,0.8291853059228667,0.8291853059228667,35017.43228472471,35405.22815468563,0.9863274618977894,0.8,4226.2331010425905,4273.035954225843,0.9863274618977894,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558615674152758,4.976838858783298,-2.3436905011311446,7.320529359914442,3.5,3.5,1.0,0.6,0.0002334323654385558,0.8136280502734813,0.00028690304539044984,197.3010656959797,0.0,0.0,0.0,0.0,9.65622781884914e-05,0.00013687008725006441,0.0005283646508898706,0.09231153964758858,0.09231153964758858,0.09231153964758858,0.09231187405938716,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489541.71463197074,595.0579125946231,0.0,0.09231153964758858,0.09231153995302238,0.09231153995302238,0.375,0.375,0.5,9.527291096939646,0.0017878611709534198,0.0017878611709534198,3.058175934711471e-11,2.2152974565869954e-06,0.001775903793316047,3.058175934711471e-11,26041.015800487246,19870.692330793,0.7630536567018713,1.0297771535266542,3.943368164753211,1.0135964235270174,0.6229160991983255,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.36977165761175,262.36977165761175,-10.780228342388227,246.869995035615,277.86954827960454,120267.51706309727,120266.14424943698,1.3728136602651415,0.0,nan,277.86954827960454,4.719548279604567,271.6696376308104,-1.4803623691895496,265.4697269820097,-7.68027301799026,259.2698163332154,-13.880183666784603,253.06990568441546,-20.080094315584518,246.869995035615,-26.280004964384972,1.0,1.0,26022.012520719443,26022.012520719443,277.12860861984626,3.978608619846284,277.12860861984626,277.12860861984626,76929.6593777584,76929.64564257095,0.013735187458223663,0.0,8546.071908451686,8546.071908451686,0.8895067702571108,3879.638603387169,277.12860861984626,3.978608619846284,1.0,0.002,0.14491809528656907,0.005117314393566907,0.0002245353594920258,0.0017754646403401206,0.1122676797460129,0.1122676797460129,0.0,-1.6785357825899183e-13,1.0,1.0000036406673871,0.0017759037627342877,0.09231153995302238,0.0,3.3564059014420654e-07,0.42939094843777537,0.0,1601853.1149983313,268.12685582223645,2.2152668748276483e-06,1.0,1279317.7018705914,2619.2530715729645,,,,,,,,,,,,,,,,,2.0,15243.107769423557
