time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_air_cycle,cop_vcc,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,newton_iterations,pid_open_loop_air_speed_step_output
2450.0,-28.00209363301122,4.976839613384561,34.98797060711668,26.270830851886444,6.4417503359059785,-24.557709236118953,-38.19613508004693,2.997365938986584,-5.02314413284455,-5.023146319151729,39.97594702724334,41056.77749990559,25749.96377628094,25749.96377628094,66806.74127618653,76939.36409559454,76929.6537027038,25749.96377628094,102679.61747898474,102679.61747898474,102679.61747898474,128720.63362860317,124431.76349750436,4288.870131098806,0.0,90304.01533612965,54421.42874033549,39869.54066199352,26041.01614961843,65910.55681161195,19870.692662365655,1450.0,0.0,0.8868880254976785,2.882239502202091,0.001494314320929203,1.0,1.0,-5.021393703605668,354336.1392522563,1553496.3947354069,4.3842448529627775,1553496.3947354069,4.3842448529627775,0.76305365920434,0.09231154427790005,3.860336951974792,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.860336951974792,1.27775509063136,1.278053375552828,3.021186908413987,6401.532526437865,15243.107769423557,6489.299341413458,0.00034413736699852245,23392.780593915195,2385.3997638250776,19396.949995396753,1977.9384392628222,0.8291853085837169,0.8291853085837169,35017.432525519034,35405.22815468563,0.9863274703757832,0.8,4226.233130103915,4273.035954225843,0.9863274703757832,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558616052523836,4.976839613384561,-2.343690244833191,7.320529858217752,3.5,3.5,1.0,0.6,0.0002334323654385558,0.8136248470181622,0.00028690417493278076,197.30103475211592,0.0,0.0,0.0,0.0,9.656261680336084e-05,0.00013686974863519495,0.0005283633482639445,0.09231154397675022,0.09231154397675022,0.09231154397675022,0.0923118740319673,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489541.59945422655,595.0579501406557,0.0,0.09231154397675022,0.09231154427790005,0.09231154427790005,0.375,0.375,0.5,9.527315851048108,0.0017702221263107276,0.0017702221263107276,-1.2221335055073723e-11,2.1863071992811456e-06,0.0017526155460814152,-1.2221335055073723e-11,26041.01614961843,19870.692662365655,0.76305365920434,1.0297780415374544,3.943368695056862,1.0135969791172617,0.6229165627784882,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.3697919054089,262.3697919054089,-10.780208094591103,246.8700320105469,277.8695518002672,120267.37812090474,120266.02402614384,1.3540947608987652,0.0,nan,277.8695518002672,4.7195518002671975,271.6696478423288,-1.4803521576711773,265.4697438843796,-7.680256115620352,259.2698399264383,-13.880160073561683,253.0699359684924,-20.08006403150759,246.8700320105469,-26.27996798945307,1.0,1.0,26022.012520719443,26022.012520719443,277.1286096368944,3.9786096368944186,277.1286096368944,277.1286096368944,76929.67129319502,76929.6537027038,0.017590491217561066,0.0,8546.071908451686,8546.071908451686,0.8895067681650085,3879.638636734666,277.1286096368944,3.9786096368944186,1.0,0.002,0.1449172671933918,0.0051173181054996655,0.0002245340764830343,0.001775465923372667,0.11226703824151714,0.11226703824151714,0.0,-1.4429863554044076e-13,1.0,1.0000035929281794,0.0017526155583027503,0.09231154427790005,0.0,3.312392036883984e-07,0.4237601767478583,0.0,1601853.1150074338,268.1268558671554,2.1863194206162007e-06,1.0,1279317.7016163091,2619.25307261388,,,,,,,,,,,,,,,,,2.0,15243.107769423557
2452.5,-28.00205550023114,4.976840341293159,34.987971134608756,26.270834798365854,6.441752308276845,-24.557674719381332,-38.19610361298544,2.9973715273988604,-5.0231439267497535,-5.023146088825272,39.97594793876781,41056.80271427673,25749.965057554957,25749.965057554957,66806.76777183168,76939.37747143683,76929.66294905165,25749.965057554957,102679.62800660661,102679.62800660661,102679.62800660661,128720.64457226975,124431.7633338021,4288.88123846765,0.0,90304.01565756756,54421.44090029818,39869.527508077095,26041.016565663147,65910.54407374024,19870.693048003435,1450.0,0.0,0.8868880233699433,2.882239527003203,0.001494314320929203,1.0,1.0,-5.0214129927455815,354336.14243438747,1553496.4340176303,4.38424492445134,1553496.4340176303,4.38424492445134,0.7630536618222614,0.09231154853450804,3.860337233975642,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.860337233975642,1.2777550647733473,1.278053349688779,3.021187190254184,6401.533123623422,15243.107769423557,6489.298965444674,0.0003441372190183188,23392.778968319886,2385.399598060488,19396.948871600896,1977.9383246675366,0.8291853181646175,0.8291853181646175,35017.434571961254,35405.22815468563,0.9863275424278316,0.8,4226.23337708781,4273.035954225843,0.9863275424278316,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.5586163291110315,4.976840341293159,-2.343689881181598,7.320530222474757,3.5,3.5,1.0,0.6,0.0002334323654385558,0.8136216700351773,0.00028690529521966057,197.30100406192602,0.0,0.0,0.0,0.0,9.656295541932628e-05,0.00013686941001922953,0.0005283620796895105,0.09231154824078834,0.09231154824078834,0.09231154824078834,0.09231187460482747,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489541.4857751251,595.0579872003656,0.0,0.09231154824078834,0.09231154853450804,0.09231154853450804,0.375,0.375,0.5,9.527340328271261,0.0017516085675310933,0.0017516085675310933,2.0804691303055733e-11,2.1620755319418095e-06,0.0017330960797039552,2.0804691303055733e-11,26041.016565663147,19870.693048003435,0.7630536618222614,1.0297790137081286,3.9433691949028855,1.0135975769990422,0.6229170657177807,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.36981208348453,262.36981208348453,-10.780187916515445,246.8700687532728,277.86955541369167,120267.25831470979,120265.90888270955,1.349432000243443,0.0,nan,277.86955541369167,4.719555413691694,271.6696580816154,-1.4803419183845676,265.4697607495263,-7.680239250473676,259.26986341744265,-13.880136582557327,253.06996608535832,-20.08003391464166,246.8700687532728,-26.279931246727187,1.0,1.0,26022.012520719443,26022.012520719443,277.1286109491621,3.978610949162146,277.1286109491621,277.1286109491621,76929.68446581184,76929.66294905165,0.021516760185477324,0.0,8546.071908451686,8546.071908451686,0.8895067503848286,3879.63892014552,277.1286109491621,3.978610949162146,1.0,0.002,0.14491644832287565,0.0051173218054625476,0.00022453280783639104,0.001775467192016212,0.11226640391819552,0.11226640391819552,0.0,-1.4739685166853533e-13,1.0,1.000003552914558,0.0017330960588992639,0.09231154853450804,0.0,3.275500912245952e-07,0.4190406296099154,0.0,1601853.1152089364,268.1268560732502,2.1620547272505064e-06,1.0,1279317.7008233126,2619.2530758600547,,,,,,,,,,,,,,,,,2.0,15243.107769423557
2455.0,-28.002017680696056,4.976841050754488,34.987971653080365,26.270845101121836,6.441754626270625,-24.557640449998466,-38.19607221577314,2.9973773955460103,-5.023143581654324,-5.02314572323964,39.97594887873798,41056.81245996975,25749.965943034877,25749.965943034877,66806.77840300463,76939.3871322711,76929.67316588915,25749.965943034877,102679.63910892402,102679.63910892402,102679.63910892402,128720.65614821564,124431.76390873487,4288.892239480781,0.0,90304.00783313808,54421.43316073172,39869.52741378484,26041.017039291622,65910.54445307647,19870.693480132486,1450.0,0.0,0.886888021827051,2.8822395661077644,0.001494314320929203,1.0,1.0,-5.02142909468148,354336.147484246,1553496.4745257923,4.384244976290097,1553496.4745257923,4.384244976290097,0.7630536645381734,0.09231155273558031,3.8603361622897623,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8603361622897623,1.2777550376209812,1.2780533225300743,3.021186415728966,6401.531482497427,15243.107769423557,6489.299998643884,0.00034413762568264887,23392.783435620324,2385.400053598357,19396.95195990248,1977.9386395866559,0.8291852918352004,0.8291852918352004,35017.42679488087,35405.22815468563,0.9863272686089303,0.8,4226.232438476599,4273.035954225843,0.9863272686089303,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558616520258598,4.976841050754488,-2.3436894234558543,7.320530474210342,3.5,3.5,1.0,0.6,0.0002334323654385558,0.8136185191630161,0.00028690640630782573,197.30097362385274,0.0,0.0,0.0,0.0,9.656329328474114e-05,0.00013686907215381465,0.0005283606287344175,0.09231155244829004,0.09231155244829004,0.09231155244829004,0.09231187569666947,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489541.37336075737,595.0580238496607,0.0,0.09231155244829004,0.09231155273558031,0.09231155273558031,0.375,0.375,0.5,9.527364571877044,0.0017340383309374374,0.0017340383309374374,2.6147972675971687e-12,2.1415852984318917e-06,0.0017166285581424745,2.6147972675971687e-12,26041.017039291622,19870.693480132486,0.7630536645381734,1.0297792605832194,3.943369528170294,1.0135977324624623,0.6229172099951203,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.369832222521,262.369832222521,-10.780167777478994,246.87010524661787,277.8695591984176,120267.09966172026,120265.75284056457,1.3468211557329341,0.0,nan,277.8695591984176,4.719559198417642,271.6696684080693,-1.4803315919306783,265.46977761769807,-7.680222382301906,259.26988682734293,-13.880113172657047,253.06999603697997,-20.080003963020005,246.87010524661787,-26.27989475338211,1.0,1.0,26022.012520719443,26022.012520719443,277.1286125102488,3.9786125102488086,277.1286125102488,277.1286125102488,76929.69912003232,76929.67316588915,0.025954143173294142,0.0,8546.071908451686,8546.071908451686,0.8895068179547218,3879.6378431012113,277.1286125102488,3.9786125102488086,1.0,0.002,0.1449156372329878,0.005117325496044266,0.00022453155130791323,0.00177546844856113,0.11226577565395661,0.11226577565395661,0.0,-1.3095687728670313e-13,1.0,1.0000035191573171,0.0017166285555276772,0.09231155273558031,0.0,3.2443779692582746e-07,0.4150590160150445,0.0,1601853.1155760046,268.12685641834565,2.141582683634624e-06,1.0,1279317.6995648716,2619.2530810115413,,,,,,,,,,,,,,,,,2.0,15243.107769423557
2457.5,-28.001979995459127,4.976841776702995,34.98797217948989,26.270848733279877,6.441757460510099,-24.55760624986123,-38.19603704670442,2.997383714801336,-5.02314255127618,-5.023144689792697,39.975950016703656,41056.82342338802,25749.965151226406,25749.965151226406,66806.78857461443,76939.40038581257,76929.68835163343,25749.965151226406,102679.65350285984,102679.65350285984,102679.65350285984,128720.6713214069,124431.76809901505,4288.903222391855,0.0,90304.0093202693,54421.43235741469,39869.52995872734,26041.017818547058,65910.54777727439,19870.694162326334,1450.0,0.0,0.8868880229650541,2.882239675886521,0.001494314320929203,1.0,1.0,-5.021430538769209,354336.16176019964,1553496.5235669867,4.384244938054982,1553496.5235669867,4.384244938054982,0.7630536679013342,0.09231155688247086,3.8603366694756214,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8603366694756214,1.2777550083813038,1.278053293283571,3.0211868817998258,6401.532470045651,15243.107769423557,6489.299376916162,0.0003441373809722857,23392.78074742014,2385.399779478226,19396.95010151671,1977.9384500840463,0.8291853076789896,0.8291853076789896,35017.43047546054,35405.22815468563,0.9863273981964124,0.8,4226.232882683572,4273.035954225843,0.9863273981964124,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558616349331785,4.976841776702995,-2.343688472401882,7.320530249104877,3.5,3.5,1.0,0.6,0.0002334323654385558,0.8136153794927836,0.00028690751345442853,197.30094329387524,0.0,0.0,0.0,0.0,9.656367174040167e-05,0.00013686869369815413,0.0005283592371862113,0.09231155660090058,0.09231155660090058,0.09231155660090058,0.09231187933109394,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489541.26209341025,595.058060135196,0.0,0.09231155660090058,0.09231155688247086,0.09231155688247086,0.375,0.375,0.5,9.527388776319398,0.0017238678955777686,0.0017238678955777686,1.3983481039758772e-11,2.1385164927778533e-06,0.001714151023463728,1.3983481039758772e-11,26041.017818547058,19870.694162326334,0.7630536679013342,1.0297794698329716,3.9433698887107655,1.0135978356661308,0.6229173449161379,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.36985240466413,262.36985240466413,-10.780147595335848,246.87014154329907,277.86956326602325,120266.99521590747,120265.64551183206,1.3497040754094138,0.0,nan,277.86956326602325,4.719563266023272,271.66967892148705,-1.4803210785129295,265.4697945769351,-7.680205423064876,259.2699102323939,-13.88008976760608,253.07002588784638,-20.079974112153593,246.87014154329907,-26.279858456700907,1.0,1.0,26022.012520719443,26022.012520719443,277.12861532062254,3.9786153206225663,277.12861532062254,277.12861532062254,76929.70929764865,76929.68835163343,0.02094601521093864,0.0,8546.071908451686,8546.071908451686,0.8895067859766073,3879.6383528229994,277.12861532062254,3.9786153206225663,1.0,0.002,0.14491482731347363,0.005117329306264192,0.00022453029690351812,0.0017754697029287048,0.11226514845175906,0.11226514845175906,0.0,-1.6777725042604885e-13,1.0,1.000003514078547,0.001714151009480247,0.09231155688247086,0.0,3.2396956519509976e-07,0.4144599977218697,0.0,1601853.1167574062,268.1268574487238,2.1385025092968135e-06,1.0,1279317.6960072627,2619.253095574816,,,,,,,,,,,,,,,,,2.0,15243.107769423557
2460.0,-28.00191208767858,4.976842568834561,34.98797273701112,26.27086801165717,6.441766419793254,-24.557544236986462,-38.19598270403219,2.997398568904111,-5.023140503096556,-5.02314266377099,39.97595146591207,41056.857118810636,25749.961973959293,25749.961973959293,66806.81909276993,76939.41667711516,76929.71089901989,25749.961973959293,102679.67287297918,102679.67287297918,102679.67287297918,128720.69193123287,124431.7776141237,4288.914317109169,0.0,90303.99864429233,54421.439085223334,39869.510621187765,26041.019058253692,65910.52967944146,19870.695222174967,1450.0,0.0,0.8868880280256415,2.8822398907030085,0.001494314320929203,1.0,1.0,-5.021410684981163,354336.18974710046,1553496.5860214173,4.384244768027197,1553496.5860214173,4.384244768027197,0.763053672274663,0.09231156101546006,3.8603354867495123,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8603354867495123,1.2777549396502412,1.2780532245364635,3.021186118682663,6401.530853091955,15243.107769423557,6489.300394896266,0.00034413778164662503,23392.785148922452,2385.4002283065524,19396.953144327366,1977.938760364382,0.8291852817372134,0.8291852817372135,35017.421892575854,35405.22815468563,0.9863270960064051,0.8,4226.231846820318,4273.035954225843,0.9863270960064051,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.5586156634586645,4.976842568834561,-2.3436867769960834,7.320529345830645,3.5,3.5,1.0,0.6,0.0002334323654385558,0.8136097219247165,0.0002869095085126765,197.30088864009736,0.0,0.0,0.0,0.0,9.656425652661938e-05,0.0001368681089119364,0.0005283568178370453,0.09231156073516797,0.09231156073516797,0.09231156073516797,0.09231188673793174,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489541.15114557126,595.0580963319774,0.0,0.09231156073516797,0.09231156101546006,0.09231156101546006,0.375,0.375,0.5,9.527413226706244,0.0017274787405199277,0.0017274787405199277,8.469669410260394e-12,2.1606744553537283e-06,0.0017319787898486538,8.469669410260394e-12,26041.019058253692,19870.695222174967,0.763053672274663,1.0297808144399918,3.943370204574505,1.013598577005641,0.6229180271876487,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.3698791051572,262.3698791051572,-10.780120894842753,246.87018807700514,277.8695701333067,120266.9705011526,120265.18487462963,1.7856265230030264,0.0,nan,277.8695701333067,4.719570133306718,271.66969372204375,-1.480306277956231,265.46981731079035,-7.68018268920963,259.2699408995282,-13.880059100471783,253.07006448826928,-20.079935511730696,246.87018807700514,-26.27981192299484,1.0,1.0,26022.012520719443,26022.012520719443,277.12861998497755,3.97861998497757,277.12861998497755,277.12861998497755,76929.74260979363,76929.71089901989,0.03171077373553999,0.0,8546.071908451686,8546.071908451686,0.8895068605475946,3879.6371641832598,277.12861998497755,3.97861998497757,1.0,0.002,0.1449140089707712,0.0051173333403288284,0.00022452902991002214,0.0017754709700375016,0.11226451495501107,0.11226451495501107,0.0,-5.24762525100364e-14,1.0,1.0000035506243135,0.0017319787813789844,0.09231156101546006,0.0,3.2733898234426535e-07,0.4187705504230258,0.0,1601853.119147416,268.1268594969034,2.160665985684318e-06,1.0,1279317.689032836,2619.2531241249676,,,,,,,,,,,,,,,,,2.0,15243.107769423557
2462.5,-28.001874670935575,4.976843338814547,34.9879732810011,26.270868256129347,6.441761578329977,-24.55751104601283,-38.19595144651828,2.997397953373902,-5.023140168135512,-5.023142307051721,39.97595240874602,41056.87531011511,25749.963038105634,25749.963038105634,66806.83834822074,76939.43274908964,76929.72069439603,25749.963038105634,102679.68373250167,102679.68373250167,102679.68373250167,128720.70326235497,124431.77795681215,4288.925305542827,0.0,90303.99766252302,54421.44022341902,39869.50826567111,26041.01952985331,65910.52779552442,19870.695652938328,1450.0,0.0,0.8868880264272532,2.8822399288841165,0.001494314320929203,1.0,1.0,-5.021427816400262,354336.1946745036,1553496.6266533935,4.3842448217305305,1553496.6266533935,4.3842448217305305,0.7630536749975803,0.0923115652344644,3.8603352970943536,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8603352970943536,1.277754942498346,1.2780532273852332,3.0211859635200358,6401.530524320967,15243.107769423557,6489.300601879199,0.00034413786311463673,23392.786043868826,2385.400319565685,19396.953763013204,1977.93882345278,0.829185276462488,0.829185276462488,35017.42051627377,35405.22815468563,0.9863270475489531,0.8,4226.231680715237,4273.035954225843,0.9863270475489531,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.5586158931747525,4.976843338814547,-2.3436863095452645,7.320529648359811,3.5,3.5,1.0,0.6,0.0002334323654385558,0.8136066046598569,0.0002869106077821805,197.30085852623603,0.0,0.0,0.0,0.0,9.65645928929247e-05,0.00013686777254563108,0.0005283554933925811,0.09231156494813109,0.09231156494813109,0.09231156494813109,0.09231188779442122,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489541.0388906804,595.0581329294781,0.0,0.09231156494813109,0.0923115652344644,0.0923115652344644,0.375,0.375,0.5,9.527437440132116,0.0017209064107532868,0.0017209064107532868,-8.355982572538778e-12,2.1389162156992825e-06,0.0017144906514658942,-8.355982572538778e-12,26041.01952985331,19870.695652938328,0.7630536749975803,1.0297813315512185,3.943370791203954,1.0135988981225725,0.6229183209924626,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.3699020867767,262.3699020867767,-10.780097913223301,246.87023060004154,277.86957357350707,120266.69268863114,120265.15576630183,1.5369223292949006,0.0,nan,277.86957357350707,4.719573573507091,271.6697049788179,-1.4802950211820871,265.4698363841275,-7.680163615872459,259.26996778942885,-13.88003221057113,253.07009919473697,-20.07990080526301,246.87023060004154,-26.27976939995844,1.0,1.0,26022.012520719443,26022.012520719443,277.12862148788145,3.978621487881469,277.12862148788145,277.12862148788145,76929.73552167336,76929.72069439603,0.014827277322183363,0.0,8546.071908451686,8546.071908451686,0.889506872505369,3879.6369735798253,277.12862148788145,3.978621487881469,1.0,0.002,0.14491319889081622,0.00511733702445489,0.00022452777494219359,0.0017754722249222403,0.1122638874710968,0.1122638874710968,0.0,-1.355660375623735e-13,1.0,1.0000035147748745,0.0017144906598218768,0.0923115652344644,0.0,3.2403379367249987e-07,0.4145421636917564,0.0,1601853.1195009528,268.12685983186446,2.138924571681855e-06,1.0,1279317.6878049118,2619.2531291515375,,,,,,,,,,,,,,,,,2.0,15243.107769423557
2465.0,-28.001837759311197,4.97684408155065,34.98797381031418,26.27087167873981,6.441765065832699,-24.55747747679736,-38.195920119155176,2.9974047832896855,-5.023139957075898,-5.023142072211788,39.975953309645604,41056.90040608861,25749.96434593827,25749.96434593827,66806.86475202689,76939.44571909693,76929.72969727813,25749.96434593827,102679.69404321641,102679.69404321641,102679.69404321641,128720.71398674355,124431.77781500369,4288.936171739859,0.0,90303.99996415972,54421.454651038155,39869.4947923573,26041.01994352714,65910.51473588444,19870.696035996232,1450.0,0.0,0.8868880243604672,2.882239954147414,0.001494314320929203,1.0,1.0,-5.0214466636249995,354336.19791774976,1553496.665477954,4.384244891171292,1553496.665477954,4.384244891171292,0.7630536775859031,0.09231156940948558,3.8603359616238695,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8603359616238695,1.2777549108958086,1.2780531957753183,3.0211865583185,6401.531784627539,15243.107769423557,6489.299808432852,0.00034413755081607635,23392.782613193307,2385.3999697341405,19396.951391348975,1977.9385816103334,0.8291852966824597,0.8291852966824597,35017.42533867541,35405.22815468563,0.9863272173382032,0.8,4226.232262728027,4273.035954225843,0.9863272173382032,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558616175495129,4.97684408155065,-2.3436859386165922,7.320530020167242,3.5,3.5,1.0,0.6,0.0002334323654385558,0.8136035294900795,0.0002869116922155659,197.30082881891488,0.0,0.0,0.0,0.0,9.656493001197267e-05,0.00013686743542658313,0.0005283542829524717,0.09231156912853783,0.09231156912853783,0.09231156912853783,0.09231188838842805,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489540.9277306627,595.0581691684142,0.0,0.09231156912853783,0.09231156940948558,0.09231156940948558,0.375,0.375,0.5,9.527461384558654,0.0017081059481824923,0.0017081059481824923,-6.463096724473871e-11,2.115135885105701e-06,0.001695408586783742,-6.463096724473871e-11,26041.01994352714,19870.696035996232,0.7630536775859031,1.0297823090037983,3.9433712768443265,1.013599499559885,0.6229188251770019,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.369924074803,262.369924074803,-10.780075925196968,246.8702705221444,277.8695776274598,120266.56346168139,120265.09298684941,1.4704748319655965,0.0,nan,277.8695776274598,4.7195776274598416,271.6697162063943,-1.480283793605679,265.46985478533924,-7.68014521466074,259.26999336427156,-13.88000663572842,253.07013194320854,-20.07986805679144,246.8702705221444,-26.279729477855568,1.0,1.0,26022.012520719443,26022.012520719443,277.12862277617404,3.9786227761740633,277.12862277617404,277.12862277617404,76929.7525064001,76929.72969727813,0.022809121961472556,0.0,8546.071908451686,8546.071908451686,0.8895068306067243,3879.637641431989,277.12862277617404,3.9786227761740633,1.0,0.002,0.1449123978268788,0.005117340645728147,0.00022452653388701734,0.0017754734659746075,0.11226326694350867,0.11226326694350867,0.0,-1.3837542223171795e-13,1.0,1.0000034756580702,0.0016954086514147093,0.09231156940948558,0.0,3.204273641757773e-07,0.4099283943877994,0.0,1601853.1197089641,268.1268600429241,2.115200516072946e-06,1.0,1279317.6869966835,2619.2531324600563,,,,,,,,,,,,,,,,,2.0,15243.107769423557
2467.5,-28.001801111110233,4.976844807996181,34.98797433084018,26.27088198149579,6.44176749787975,-24.557444250213358,-38.19588889656586,2.9974106369571847,-5.023139552706596,-5.023141649434752,39.975954256231596,41056.906166231536,25749.96512788465,25749.96512788465,66806.8712941162,76939.45487352912,76929.74009509837,25749.96512788465,102679.70522298303,102679.70522298303,102679.70522298303,128720.72566252816,124431.77872071817,4288.946941809992,0.0,90303.99211662651,54421.4434092291,39869.498563774905,26041.020439545122,65910.51900332002,19870.696485888453,1450.0,0.0,0.8868880230849074,2.8822399993040144,0.001494314320929203,1.0,1.0,-5.021461087365537,354336.2037586209,1553496.706271481,4.3842449340280965,1553496.706271481,4.3842449340280965,0.76305368032788,0.0923115735288569,3.860334885474652,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.860334885474652,1.2777548838104476,1.2780531686836343,3.0211857801416357,6401.530135764142,15243.107769423557,6489.300846501107,0.000344137959397291,23392.787101558177,2385.4004274199833,19396.954494204456,1977.9388980135375,0.82918527022855,0.82918527022855,35017.41752920468,35405.22815468563,0.986326942378906,0.8,4226.231320207643,4273.035954225843,0.986326942378906,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558616344293024,4.976844807996181,-2.343685434472803,7.320530242468983,3.5,3.5,1.0,0.6,0.0002334323654385558,0.8136004762789649,0.0002869127689135192,197.3007993236118,0.0,0.0,0.0,0.0,9.656526600461373e-05,0.00013686709943394208,0.0005283528386185746,0.09231157325362803,0.09231157325362803,0.09231157325362803,0.09231188970192905,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489540.81780968915,595.0582050061469,0.0,0.09231157325362803,0.0923115735288569,0.0923115735288569,0.375,0.375,0.5,9.527485117983769,0.0016942412466960377,0.0016942412466960377,-1.2050804798491299e-11,2.096728167089168e-06,0.0016805620692252887,-1.2050804798491299e-11,26041.020439545122,19870.696485888453,0.76305368032788,1.02978235606744,3.9433715832991187,1.013599533190613,0.6229188722389432,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.36994518858086,262.36994518858086,-10.78005481141912,246.87030866399354,277.8695817131637,120266.38123014661,120264.96922192983,1.4120082167897376,0.0,nan,277.8695817131637,4.719581713163734,271.6697271033336,-1.4802728966663494,265.46987249349894,-7.680127506501037,259.2700178836658,-13.87998211633419,253.07016327382956,-20.079836726170413,246.87030866399354,-26.279691336006437,1.0,1.0,26022.012520719443,26022.012520719443,277.12862441562936,3.9786244156293833,277.12862441562936,277.12862441562936,76929.76682553616,76929.74009509837,0.026730437792139128,0.0,8546.071908451686,8546.071908451686,0.8895068984580268,3879.6365599020255,277.12862441562936,3.9786244156293833,1.0,0.002,0.14491160377767412,0.005117344270821712,0.00022452530378791143,0.0017754746960524873,0.11226265189395572,0.11226265189395572,0.0,-1.5960149868377016e-13,1.0,1.0000034452236262,0.0016805620812760935,0.0923115735288569,0.0,3.1762142033172444e-07,0.4063387003370662,0.0,1601853.1201472157,268.1268604472934,2.0967402178939665e-06,1.0,1279317.685541124,2619.2531384184826,,,,,,,,,,,,,,,,,2.0,15243.107769423557
2470.0,-28.001764543163663,4.976845551010167,34.98797485862489,26.27088571842762,6.441770260478305,-24.557411062800927,-38.195857604127355,2.997416780002639,-5.023138502648862,-5.023140597414169,39.975955389659866,41056.927900027775,25749.964332192663,25749.964332192663,66806.89223222045,76939.46762824726,76929.75517902733,25749.964332192663,102679.71951122,102679.71951122,102679.71951122,128720.74073484678,124431.78303571929,4288.95769912749,0.0,90303.99332270974,54421.45359405222,39869.48858739724,26041.021223626787,65910.50981102402,19870.697171490996,1450.0,0.0,0.8868880243342836,2.882240111049758,0.001494314320929203,1.0,1.0,-5.021461692480727,354336.21829233295,1553496.755116837,4.384244892051023,1553496.755116837,4.384244892051023,0.763053683680519,0.09231157759811538,3.860335338368554,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.860335338368554,1.2777548553861138,1.2780531402526651,3.0211862017945785,6401.531029196131,15243.107769423557,6489.3002840270765,0.00034413773800877313,23392.78466954993,2385.400179424159,19396.952812931937,1977.938726571453,0.8291852845625809,0.8291852845625809,35017.420815795114,35405.22815468563,0.986327058094633,0.8,4226.23171686429,4273.035954225843,0.986327058094633,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558616172527881,4.976845551010167,-2.3436844652492965,7.320530016259464,3.5,3.5,1.0,0.6,0.0002334323654385558,0.8135974297662798,0.000286913843257363,197.30076989290805,0.0,0.0,0.0,0.0,9.656560275000042e-05,0.00013686676268855538,0.000528351600654733,0.09231157732859156,0.09231157732859156,0.09231157732859156,0.09231189341094417,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489540.7089247327,595.0582405157163,0.0,0.09231157732859156,0.09231157759811538,0.09231157759811538,0.375,0.375,0.5,9.527508824067308,0.001686342257016804,0.001686342257016804,8.57767190609593e-11,2.0947653069924854e-06,0.001678904933442027,8.57767190609593e-11,26041.021223626787,19870.697171490996,0.763053683680519,1.0297831588691582,3.943371923804229,1.0135999922283487,0.6229192888621945,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.3699657850331,262.3699657850331,-10.78003421496686,246.8703456400686,277.8695859299962,120266.2600042126,120264.88259250204,1.3774117105947385,0.0,nan,277.8695859299962,4.719585929996242,271.6697378720095,-1.4802621279904997,265.46988981402654,-7.680110185973433,259.2700417560427,-13.879958243957276,253.07019369805528,-20.0798063019447,246.8703456400686,-26.279654359931385,1.0,1.0,26022.012520719443,26022.012520719443,277.12862723266306,3.9786272326630865,277.12862723266306,277.12862723266306,76929.77655585582,76929.75517902733,0.021376828488428146,0.0,8546.071908451686,8546.071908451686,0.8895068699030271,3879.637015060397,277.12862723266306,3.9786272326630865,1.0,0.002,0.14491081051144766,0.005117348010391374,0.0002245240751946919,0.0017754759246868573,0.11226203759734595,0.11226203759734595,0.0,-1.1845082206751734e-13,1.0,1.0000034418264394,0.001678904847665308,0.09231157759811538,0.0,3.1730822460745353e-07,0.40593802235872806,0.0,1601853.1213527692,268.1268614973511,2.0946795302734245e-06,1.0,1279317.6819192749,2619.253153244691,,,,,,,,,,,,,,,,,2.0,15243.107769423557
2472.5,-28.00172818749218,4.97684627362726,34.98797537508247,26.270890014152997,6.4417716500318045,-24.557378203740242,-38.19582641646264,2.9974216662519733,-5.0231381811678375,-5.023140255193421,39.975956300970516,41056.94488274564,25749.96531171325,25749.96531171325,66806.91019445889,76939.48017006913,76929.76480640586,25749.96531171325,102679.73011811911,102679.73011811911,102679.73011811911,128720.75179664826,124431.78344423018,4288.968352418077,0.0,90303.99252420511,54421.45723677331,39869.483652701994,26041.021678529138,65910.50533123114,19870.697587134182,1450.0,0.0,0.8868880227758408,2.8822401476667965,0.001494314320929203,1.0,1.0,-5.021477947028927,354336.22301827697,1553496.7943900132,4.384244944412252,1553496.7943900132,4.384244944412252,0.7630536863120698,0.09231158168003203,3.860335404022351,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.860335404022351,1.2777548327770711,1.2780531176383445,3.021186306634663,6401.53125133969,15243.107769423557,6489.300144173016,0.00034413768296255294,23392.784064853826,2385.400117762317,19396.95239489879,1977.9386839439353,0.8291852881265844,0.8291852881265844,35017.42129223593,35405.22815468563,0.9863270748693717,0.8,4226.2317743656495,4273.035954225843,0.9863270748693717,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558616383975901,4.97684627362726,-2.343684021102875,7.320530294730135,3.5,3.5,1.0,0.6,0.0002334323654385558,0.8135944009506525,0.0002869149113683666,197.30074063305682,0.0,0.0,0.0,0.0,9.656593836897078e-05,0.00013686642706958502,0.0005283503140387621,0.09231158141086908,0.09231158141086908,0.09231158141086908,0.0923118944214976,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489540.6000757091,595.058276002675,0.0,0.09231158141086908,0.09231158168003203,0.09231158168003203,0.375,0.375,0.5,9.527532299924353,0.0016742500831696816,0.0016742500831696816,-1.6768808563938364e-11,2.0740255877171876e-06,0.001662308164497972,-1.6768808563938364e-11,26041.021678529138,19870.697587134182,0.7630536863120698,1.0297837122845,3.943372374151126,1.013600333645189,0.6229195888639494,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.36998576582937,262.36998576582937,-10.780014234170608,246.870381770177,277.8695897614808,120266.1193729353,120264.78313403316,1.3362389021179013,0.0,nan,277.8695897614808,4.719589761480847,271.6697481632192,-1.4802518367807806,265.4699065649595,-7.680093435040476,259.2700649667013,-13.879935033298693,253.07022336843852,-20.079776631561458,246.870381770177,-26.279618229822972,1.0,1.0,26022.012520719443,26022.012520719443,277.12862870141055,3.978628701410571,277.12862870141055,277.12862870141055,76929.78726201408,76929.76480640586,0.02245560822484549,0.0,8546.071908451686,8546.071908451686,0.8895068657635494,3879.637081042463,277.12862870141055,3.978628701410571,1.0,0.002,0.14491002508705617,0.005117351581956299,0.00022452285842127482,0.0017754771414720066,0.1122614292106374,0.1122614292106374,0.0,-1.067184535186172e-13,1.0,1.0000034078044124,0.0016623081812667806,0.09231158168003203,0.0,3.141715167848975e-07,0.40192517620831164,0.0,1601853.1216924146,268.12686181883214,2.0740423565257515e-06,1.0,1279317.6807415553,2619.253158065751,,,,,,,,,,,,,,,,,2.0,15243.107769423557
2475.0,-28.001692064631445,4.976846980418841,34.98797588310021,26.270900421682768,6.441773904365036,-24.557345467732517,-38.19579522879792,2.9974273074414355,-5.023137787600717,-5.023139843417856,39.97595722628447,41056.94819368631,25749.966071379495,25749.966071379495,66806.9142650658,76939.48907734675,76929.77498483454,25749.966071379495,102679.74105621403,102679.74105621403,102679.74105621403,128720.76321908618,124431.78430771352,4288.978911372663,0.0,90303.98433776617,54421.44345401002,39869.489870840174,26041.022162872145,65910.51203371232,19870.6980265082,1450.0,0.0,0.8868880215209654,2.8822401916463094,0.001494314320929203,1.0,1.0,-5.0214921795789,354336.22870647325,1553496.8342679269,4.384244986574094,1553496.8342679269,4.384244986574094,0.7630536889922372,0.09231158571680088,3.860334262404254,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.860334262404254,1.2777548066748647,1.2780530915300448,3.0211854748956917,6401.529488984615,15243.107769423557,6489.30125369075,0.00034413811966632147,23392.788862155157,2385.400606950912,19396.95571132155,1977.9390221249407,0.8291852598516773,0.8291852598516773,35017.413007666044,35405.22815468563,0.9863267831825826,0.8,4226.2307745058315,4273.035954225843,0.9863267831825826,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558616547964207,4.976846980418841,-2.3436835302789536,7.320530510697795,3.5,3.5,1.0,0.6,0.0002334323654385558,0.8135913915427013,0.000286915972643135,197.30071156058537,0.0,0.0,0.0,0.0,9.656627398901856e-05,0.00013686609144953723,0.0005283488621840025,0.09231158545245556,0.09231158545245556,0.09231158545245556,0.09231189569945199,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489540.4922950873,595.0583111424387,0.0,0.09231158545245556,0.09231158571680088,0.09231158571680088,0.375,0.375,0.5,9.527555568373186,0.0016608665990247573,0.0016608665990247573,-1.4495071809506044e-11,2.0558171627271804e-06,0.0016476638389804066,-1.4495071809506044e-11,26041.022162872145,19870.6980265082,0.7630536889922372,1.0297836347215121,3.94337267202726,1.013600292331138,0.6229195757527455,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.37000546369865,262.37000546369865,-10.77999453630133,246.87041729290098,277.86959363449444,120265.95608839535,120264.6387706992,1.3173176961526316,0.0,nan,277.86959363449444,4.7195936344944585,271.66975836617667,-1.4802416338233115,265.4699230978603,-7.68007690213966,259.2700878295393,-13.87991217046067,253.07025256122031,-20.079747438779663,246.87041729290098,-26.279582707098996,1.0,1.0,26022.012520719443,26022.012520719443,277.12863030419277,3.978630304192791,277.12863030419277,277.12863030419277,76929.80112158063,76929.77498483454,0.02613674609165173,0.0,8546.071908451686,8546.071908451686,0.8895069377426683,3879.6359337162753,277.12863030419277,3.978630304192791,1.0,0.002,0.14490924658176998,0.0051173551355563306,0.00022452165240068807,0.0017754783474678289,0.11226082620034403,0.11226082620034403,0.0,-1.314829321807931e-13,1.0,1.0000033777845456,0.0016476638534754784,0.09231158571680088,0.0,3.1140379514984e-07,0.3983843805437918,0.0,1601853.122118601,268.12686221239926,2.05583165779899e-06,1.0,1279317.6793240393,2619.253163868423,,,,,,,,,,,,,,,,,2.0,15243.107769423557
2477.5,-28.001626881183594,4.976847751061215,34.987976421294235,26.27091397242623,6.441781155916633,-24.557286077529902,-38.19574130522085,2.997440352073405,-5.023135804572519,-5.023137882238569,39.97595862668463,41056.98222896441,25749.963005746944,25749.963005746944,66806.94523471135,76939.50762509486,76929.7967768528,25749.963005746944,102679.75978259975,102679.75978259975,102679.75978259975,128720.78314459212,124431.79356630494,4288.989578287169,0.0,90303.97936774208,54421.45397087605,39869.47266318448,26041.02336199237,65910.49602517685,19870.69905156293,1450.0,0.0,0.8868880264285511,2.882240399582863,0.001494314320929203,1.0,1.0,-5.021472648784481,354336.2557977577,1553496.894617252,4.384244821686923,1553496.894617252,4.384244821686923,0.7630536932187078,0.0923115896914137,3.8603339620296526,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8603339620296526,1.2777547463163796,1.2780530311574692,3.0211853825302177,6401.529293273259,15243.107769423557,6489.301376903656,0.00034413816816269185,23392.789394900654,2385.400661275834,19396.95607961317,1977.9390596802345,0.8291852567116887,0.8291852567116889,35017.410827887645,35405.22815468563,0.9863267064359865,0.8,4226.2305114296705,4273.035954225843,0.9863267064359865,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558615886189516,4.976847751061215,-2.3436818880992516,7.320529639160467,3.5,3.5,1.0,0.6,0.0002334323654385558,0.8135859611176368,0.00028691788771512946,197.30065909953706,0.0,0.0,0.0,0.0,9.656685427975198e-05,0.00013686551115880383,0.0005283465809568788,0.09231158943103891,0.09231158943103891,0.09231158943103891,0.09231190287001534,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489540.38566080685,595.058345932267,0.0,0.09231158943103891,0.0923115896914137,0.0923115896914137,0.375,0.375,0.5,9.527579075715526,0.0016626196564288875,0.0016626196564288875,-1.3699263945454732e-11,2.077666067634709e-06,0.001665233454104964,-1.3699263945454732e-11,26041.02336199237,19870.69905156293,0.7630536932187078,1.0297849328435305,3.943373084973307,1.0136010083916236,0.6229202434356015,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.3700310614316,262.3700310614316,-10.779968938568402,246.87046237423965,277.8695997486236,120265.9417316034,120264.22985331337,1.711878289988636,0.0,nan,277.8695997486236,4.7195997486236365,271.66977227373906,-1.480227726260921,265.46994479887263,-7.680055201127345,259.2701173239974,-13.87988267600258,253.07028984911733,-20.079710150882647,246.87046237423965,-26.279537625760327,1.0,1.0,26022.012520719443,26022.012520719443,277.12863481531764,3.978634815317662,277.12863481531764,277.12863481531764,76929.82796894656,76929.7967768528,0.031192093752906658,0.0,8546.071908451686,8546.071908451686,0.8895069566813119,3879.6356318398007,277.12863481531764,3.978634815317662,1.0,0.002,0.14490845977461453,0.005117359016137917,0.0002245204342379992,0.0017754795655652669,0.1122602171189996,0.1122602171189996,0.0,-1.967341220487917e-13,1.0,1.0000034138011167,0.001665233467804228,0.0923115896914137,0.0,3.147244209590164e-07,0.4026325137231136,0.0,1601853.1244331591,268.12686419542746,2.0776797668986546e-06,1.0,1279317.672572808,2619.253191504938,,,,,,,,,,,,,,,,,2.0,15243.107769423557
2480.0,-28.001591054814707,4.9768485141880525,34.98797695315202,26.2709132390097,6.441779074155231,-24.557254041918878,-38.19571399418635,2.997442061160601,-5.023135195408997,-5.023137259388363,39.9759596224688,41057.01763323457,25749.96336695927,25749.96336695927,66806.98100019385,76939.5232369704,76929.80828846093,25749.96336695927,102679.7716554202,102679.7716554202,102679.7716554202,128720.79560123492,124431.795421789,4289.000179445921,0.0,90303.98209373585,54421.47648961659,39869.45067124362,26041.023945814708,65910.47461705832,19870.69957275582,1450.0,0.0,0.8868880259922589,2.8822404659080214,0.001494314320929203,1.0,1.0,-5.021483011865882,354336.2644013086,1553496.9375314456,4.384244836345654,1553496.9375314456,4.384244836345654,0.7630536961258554,0.09231159374373309,3.8603344886287525,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8603344886287525,1.2777547384083063,1.2780530232475498,3.021185813356916,6401.530206143336,15243.107769423557,6489.300802192818,0.00034413794195764204,23392.786909979182,2385.4004078843627,19396.954361764016,1977.938884508371,0.8291852713577031,0.8291852713577031,35017.41464934702,35405.22815468563,0.9863268409836088,0.8,4226.230972639333,4273.035954225843,0.9863268409836088,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.55861596416402,4.9768485141880525,-2.343681227662486,7.320529741850539,3.5,3.5,1.0,0.6,0.0002334323654385558,0.8135829764438854,0.00028691894028912997,197.30063026571258,0.0,0.0,0.0,0.0,9.65671481847072e-05,0.0001368652172538486,0.0005283455184586988,0.09231159348010352,0.09231159348010352,0.09231159348010352,0.0923119049488546,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489540.2777789904,595.0583811084356,0.0,0.09231159348010352,0.09231159374373309,0.09231159374373309,0.375,0.375,0.5,9.527602435821947,0.001658296900870937,0.001658296900870937,-3.956301952712238e-11,2.0639793660848227e-06,0.0016542475224810005,-3.956301952712238e-11,26041.023945814708,19870.69957275582,0.7630536961258554,1.0297863888766219,3.9433736099472325,1.0136018802526343,0.6229209829208024,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.3700535429424,262.3700535429424,-10.779946457057576,246.87050347330222,277.86960361258144,120265.72157393117,120264.21809683256,1.5034770986134314,0.0,nan,277.86960361258144,4.719603612581466,271.6697835847208,-1.4802164152791875,265.469963556874,-7.680036443125971,259.27014352901654,-13.87985647098344,253.07032350115927,-20.079676498840712,246.87050347330222,-26.279496526697756,1.0,1.0,26022.012520719443,26022.012520719443,277.1286367851736,3.9786367851736486,277.1286367851736,277.1286367851736,76929.82626275255,76929.80828846093,0.017974291622522287,0.0,8546.071908451686,8546.071908451686,0.8895069234791946,3879.6361610718964,277.1286367851736,3.9786367851736486,1.0,0.002,0.14490767815857708,0.005117362623444471,0.00022451922349579943,0.0017754807763900975,0.11225961174789971,0.11225961174789971,0.0,-1.1410317135585046e-13,1.0,1.000003391280773,0.00165424756204402,0.09231159374373309,0.0,3.126481311029718e-07,0.3999762787465644,0.0,1601853.1251141846,268.126864804591,2.06401892910435e-06,1.0,1279317.6704287757,2619.253200281644,,,,,,,,,,,,,,,,,2.0,15243.107769423557
2482.5,-28.0015558460075,4.976849256220664,34.9879774729114,26.270923192519717,6.441782622259866,-24.557221999181483,-38.195682876370824,2.9974487754075225,-5.023134866650594,-5.0231369107081765,39.97596053204126,41057.02131738777,25749.96437984176,25749.96437984176,66806.98569722954,76939.5318547284,76929.81781229375,25749.96437984176,102679.78219213552,102679.78219213552,102679.78219213552,128720.80659450812,124431.7959158021,4289.010678706028,0.0,90303.9756188185,54421.46508137563,39869.456152714294,26041.0244023726,65910.48055508689,19870.699989555153,1450.0,0.0,0.886888024473611,2.8822405032147675,0.001494314320929203,1.0,1.0,-5.021498703094778,354336.26921824226,1553496.9767297811,4.384244887369838,1553496.9767297811,4.384244887369838,0.7630536987532922,0.09231159777646614,3.860333677636984,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.860333677636984,1.2777547073409874,1.2780529921729784,3.021185252113337,6401.5290169355385,15243.107769423557,6489.301550875989,0.00034413823663789083,23392.790147119103,2385.4007379807686,19396.956599628116,1977.9391127070016,0.8291852522781218,0.8291852522781218,35017.408764087966,35405.22815468563,0.9863266337728215,0.8,4226.230262350914,4273.035954225843,0.9863266337728215,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558616182813838,4.976849256220664,-2.3436807735850964,7.32053002980576,3.5,3.5,1.0,0.6,0.0002334323654385558,0.8135800432303535,0.0002869199747227118,197.30060192892313,0.0,0.0,0.0,0.0,9.656748305696141e-05,0.00013686488238159438,0.0005283441147434935,0.09231159751468983,0.09231159751468983,0.09231159751468983,0.09231190598563994,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489540.17056525894,595.0584160628316,0.0,0.09231159751468983,0.09231159777646614,0.09231159777646614,0.375,0.375,0.5,9.52762557098249,0.001648175748016456,0.001648175748016456,-1.4210854715202004e-11,2.044057566763513e-06,0.001638207613382292,-1.4210854715202004e-11,26041.0244023726,19870.699989555153,0.7630536987532922,1.0297863397013662,3.9433739106367147,1.0136018601987489,0.6229209826967198,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.3700749162195,262.3700749162195,-10.779925083780483,246.87054190333416,277.86960792910446,120265.54870227874,120264.11933959876,1.429362679970453,0.0,nan,277.86960792910446,4.719607929104484,271.66979472394536,-1.480205276054619,265.4699815187993,-7.680018481200705,259.2701683136447,-13.87983168635526,253.07035510848903,-20.079644891510952,246.87054190333416,-26.27945809666582,1.0,1.0,26022.012520719443,26022.012520719443,277.1286382482644,3.978638248264417,277.1286382482644,277.1286382482644,76929.84382349388,76929.81781229375,0.02601120012695901,0.0,8546.071908451686,8546.071908451686,0.8895069746122931,3879.635346025169,277.1286382482644,3.978638248264417,1.0,0.002,0.1449069041211013,0.005117366145265463,0.00022451802436826426,0.0017754819754854222,0.11225901218413213,0.11225901218413213,0.0,-1.4631351685778782e-13,1.0,1.0000033584000032,0.0016382076275931468,0.09231159777646614,0.0,3.096166430552233e-07,0.3960980421477237,0.0,1601853.1254632229,268.1268651333494,2.0440717776182282e-06,1.0,1279317.6692283805,2619.253205195518,,,,,,,,,,,,,,,,,2.0,15243.107769423557
