time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_air_cycle,cop_vcc,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,newton_iterations,pid_open_loop_air_speed_step_output
2485.0,-28.00152057435972,4.976849982994502,34.98797798400639,26.270927872415655,6.441783077286128,-24.557190209197223,-38.19565182840449,2.9974527120968464,-5.023134441375419,-5.023136468380339,39.97596146109865,41057.03160440863,25749.965112290214,25749.965112290214,66806.99671669884,76939.5438365631,76929.8280401266,25749.965112290214,102679.79315241681,102679.79315241681,102679.79315241681,128720.81805115756,124431.7969618146,4289.021089342956,0.0,90303.9733057665,54421.46107350815,39869.45803584261,26041.02489874075,65910.48293458336,19870.700438483094,1450.0,0.0,0.8868880233606976,2.882240550423763,0.001494314320929203,1.0,1.0,-5.021511984477058,354336.2753286634,1553497.0167687566,4.3842449247619815,1553497.0167687566,4.3842449247619815,0.7630537014479783,0.0923116017626634,3.8603334507151406,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8603334507151406,1.2777546891256344,1.278052973953373,3.0211851175883853,6401.528731893309,15243.107769423557,6489.301730328289,0.000344138307270011,23392.79092303215,2385.40081710188,19396.957136023047,1977.9391674040623,0.8291852477048871,0.8291852477048871,35017.40711734638,35405.22815468563,0.9863265757936215,0.8,4226.23006360665,4273.035954225843,0.9863265757936215,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558616340926672,4.976849982994502,-2.343680255041095,7.320530238035597,3.5,3.5,1.0,0.6,0.0002334323654385558,0.8135771047930793,0.000286921011005989,197.30057354156637,0.0,0.0,0.0,0.0,9.65678171786074e-05,0.0001368645482599484,0.0005283427938648955,0.09231160150583331,0.09231160150583331,0.09231160150583331,0.09231190738180377,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489540.06438442366,595.0584506818624,0.0,0.09231160150583331,0.0923116017626634,0.0923116017626634,0.375,0.375,0.5,9.527648511591899,0.001636232763132739,0.001636232763132739,9.094947017729282e-13,2.0270049390092026e-06,0.0016244839032992786,9.094947017729282e-13,26041.02489874075,19870.700438483094,0.7630537014479783,1.029786549079709,3.9433743237125434,1.0136019907941696,0.6229211162837031,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.370095035947,262.370095035947,-10.779904964053003,246.8705785836452,277.86961148824696,120265.3781482417,120264.03261817193,1.3455300697666859,0.0,nan,277.86961148824696,4.719611488246983,271.66980490732334,-1.480195092676638,265.4699983264112,-7.680001673588777,259.2701917454872,-13.879808254512795,253.07038516456808,-20.079614835431897,246.8705785836452,-26.27942141635478,1.0,1.0,26022.012520719443,26022.012520719443,277.1286398873798,3.9786398873798134,277.1286398873798,277.1286398873798,76929.85103234205,76929.8280401266,0.022992215453996323,0.0,8546.071908451686,8546.071908451686,0.8895069889197338,3879.6351179687163,277.1286398873798,3.9786398873798134,1.0,0.002,0.14490613656791532,0.00511736965579569,0.00022451683533101228,0.0017754831645385807,0.11225841766550614,0.11225841766550614,0.0,-1.3040696994481848e-13,1.0,1.000003330267306,0.001624483902389784,0.0923116017626634,0.0,3.070229118691753e-07,0.3927798355446695,0.0,1601853.1259275856,268.12686555862456,2.027004029514501e-06,1.0,1279317.667705646,2619.2532114289143,,,,,,,,,,,,,,,,,2.0,15243.107769423557
2487.5,-28.001485585811647,4.9768507349941205,34.987978506203305,26.270937197282933,6.4417881684744485,-24.557158210383548,-38.19562451736999,2.997460792941801,-5.023133215789585,-5.023135245976326,39.975962624638605,41057.054031478874,25749.963900998897,25749.963900998897,66807.01793247777,76939.55249150355,76929.84409412016,25749.963900998897,102679.80799511904,102679.80799511904,102679.80799511904,128720.83374835376,124431.80223441341,4289.031513940351,0.0,90303.96901057128,54421.470550141115,39869.442733811295,26041.025753234717,65910.46848704602,19870.701180605378,1450.0,0.0,0.8868880253672343,2.8822406801750975,0.001494314320929203,1.0,1.0,-5.021508189173858,354336.2922144151,1553497.0669119211,4.384244857345498,1553497.0669119211,4.384244857345498,0.7630537049078074,0.09231160569940595,3.860333060795334,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.860333060795334,1.2777546517349683,1.2780529365539783,3.021184900836537,6401.528272622151,15243.107769423557,6489.302019468668,0.00034413842107520705,23392.79217321373,2385.4009445849224,19396.95800028299,1977.93925553405,0.8291852403362848,0.8291852403362848,35017.40428775025,35405.22815468563,0.9863264761679615,0.8,4226.229722104374,4273.035954225843,0.9863264761679615,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558616079446563,4.9768507349941205,-2.3436791586800507,7.320529893674172,3.5,3.5,1.0,0.6,0.0002334323654385558,0.8135741899517958,0.00028692203897518755,197.30054538206227,0.0,0.0,0.0,0.0,9.656811108627065e-05,0.00013686425435228516,0.0005283416059172281,0.09231160544722775,0.09231160544722775,0.09231160544722775,0.09231191174630807,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489539.95918591885,595.0584849925494,0.0,0.09231160544722775,0.09231160569940595,0.09231160569940595,0.375,0.375,0.5,9.527671483769858,0.0016313765275981496,0.0016313765275981496,-1.7337242752546445e-11,2.0301867493799364e-06,0.0016270568024765453,-1.7337242752546445e-11,26041.025753234717,19870.701180605378,0.7630537049078074,1.029787506828141,3.943374480160281,1.0136025348630007,0.6229215930933367,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.37011512715355,262.37011512715355,-10.779884872846424,246.87061412587505,277.86961612843135,120265.2606552429,120263.91703256904,1.343622673847975,0.0,nan,277.86961612843135,4.719616128431369,271.6698157279189,-1.4801842720810896,265.4700153274102,-7.6799846725897964,259.2702149268978,-13.879785073102198,253.0704145263881,-20.07958547361187,246.87061412587505,-26.279385874124927,1.0,1.0,26022.012520719443,26022.012520719443,277.1286429883069,3.9786429883069445,277.1286429883069,277.1286429883069,76929.86686670037,76929.84409412016,0.022772580210585147,0.0,8546.071908451686,8546.071908451686,0.8895070135042089,3879.6347260993107,277.1286429883069,3.9786429883069445,1.0,0.002,0.1449053677988954,0.005117373317691535,0.0002245156447728153,0.0017754843550861529,0.11225782238640765,0.11225782238640765,0.0,-1.4103171755430743e-13,1.0,1.0000033355416464,0.001627056819813788,0.09231160569940595,0.0,3.0750920221061654e-07,0.3934019540761165,0.0,1601853.1273429075,268.1268667842104,2.030204086622689e-06,1.0,1279317.6634976636,2619.253228654501,,,,,,,,,,,,,,,,,2.0,15243.107769423557
2490.0,-28.001450658503437,4.9768514636639445,34.98797901516098,26.27093600984665,6.4417872750871075,-24.55712686514594,-38.195593539252854,2.997463481704088,-5.02313294334607,-5.023134952395683,39.97596350042849,41057.0744658439,25749.96502135354,25749.96502135354,66807.03948719744,76939.56781117199,76929.85303449251,25749.96502135354,102679.81805584604,102679.81805584604,102679.81805584604,128720.84423398101,124431.8024013394,4289.0418326416175,0.0,90303.97329915123,54421.479953724105,39869.43705047458,26041.026178134976,65910.46322860956,19870.7015705674,1450.0,0.0,0.8868880236905391,2.8822407116457143,0.001494314320929203,1.0,1.0,-5.021524893330081,354336.2962699197,1553497.104653543,4.384244913679825,1553497.104653543,4.384244913679825,0.7630537074322972,0.09231160966355136,3.860333889250098,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.860333889250098,1.277754639293867,1.2780529241099727,3.0211855786205217,6401.529708765083,15243.107769423557,6489.301115324743,0.000344138065205728,23392.788263891223,2385.4005459449686,19396.95529773629,1977.9389799509815,0.8291852633778231,0.8291852633778231,35017.41029973612,35405.22815468563,0.9863266878405957,0.8,4226.230447687377,4273.035954225843,0.9863266878405957,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558616321296272,4.9768514636639445,-2.3436787485190087,7.320530212182954,3.5,3.5,1.0,0.6,0.0002334323654385558,0.8135712802235628,0.00028692306514852694,197.30051727185324,0.0,0.0,0.0,0.0,9.656844445823857e-05,0.00013686392098031722,0.0005283404323759661,0.09231160941060963,0.09231160941060963,0.09231160941060963,0.09231191257972446,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489539.8537267629,595.0585193739718,0.0,0.09231160941060963,0.09231160966355136,0.09231160966355136,0.375,0.375,0.5,9.527694221367994,0.0016206533726403904,0.0016206533726403904,-1.3869794202037156e-11,2.0090496377633826e-06,0.0016100590656265013,-1.3869794202037156e-11,26041.026178134976,19870.7015705674,0.7630537074322972,1.029788166155087,3.9433750471303437,1.013602942760061,0.6229219528231502,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.3701341204149,262.3701341204149,-10.779865879585088,246.8706488088351,277.8696194319925,120265.1246775917,120263.85448124267,1.2701963490309538,0.0,nan,277.8696194319925,4.7196194319924984,271.6698253073644,-1.4801746926355577,265.4700311827308,-7.6799688172691845,259.2702370580992,-13.879762941900765,253.0704429334674,-20.079557066532573,246.8706488088351,-26.279351191164864,1.0,1.0,26022.012520719443,26022.012520719443,277.12864432802576,3.97864432802578,277.12864432802576,277.12864432802576,76929.87013775451,76929.85303449251,0.0171032619982725,0.0,8546.071908451686,8546.071908451686,0.8895069612700689,3879.635558696348,277.12864432802576,3.97864432802578,1.0,0.002,0.14490460706119251,0.005117376769928292,0.0002245144662262321,0.0017754855336443705,0.11225723311311606,0.11225723311311606,0.0,-1.2939736088179998e-13,1.0,1.000003300697432,0.0016100590794962955,0.09231160966355136,0.0,3.0429669047399927e-07,0.38929213075973307,0.0,1601853.1276253718,268.1268670566539,2.0090635075575847e-06,1.0,1279317.6624870203,2619.2532327916283,,,,,,,,,,,,,,,,,2.0,15243.107769423557
2492.5,-28.001416135166746,4.976852172375579,34.987979513427675,26.270945893507474,6.441791006886422,-24.55709542096457,-38.19556633299214,2.997470292655502,-5.023132625935318,-5.023134615739298,39.97596438205475,41057.091249159894,25749.965979395805,25749.965979395805,66807.0572285557,76939.57614247393,76929.86235475444,25749.965979395805,102679.82833415025,102679.82833415025,102679.82833415025,128720.85495435054,124431.80290273258,4289.052051617958,0.0,90303.96697847587,54421.48208505035,39869.42765936169,26041.026620200275,65910.45427956196,19870.70197420158,1450.0,0.0,0.88688802221193,2.8822407476658856,0.001494314320929203,1.0,1.0,-5.0215400474792204,354336.30092071835,1553497.142646837,4.38424496335877,1553497.142646837,4.38424496335877,0.763053709978841,0.09231161358132975,3.8603331080542334,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8603331080542334,1.2777546077790942,1.278052892587843,3.0211850417538315,6401.528571208989,15243.107769423557,6489.3018314893025,0.0003441383470868213,23392.791360430754,2385.400861704125,19396.957438400088,1977.9391982379395,0.8291852451268523,0.8291852451268523,35017.40463070179,35405.22815468563,0.9863264882427497,0.8,4226.229763494992,4273.035954225843,0.9863264882427497,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558616528107792,4.976852172375579,-2.343678312171914,7.3205304845474926,3.5,3.5,1.0,0.6,0.0002334323654385558,0.8135684041604642,0.00028692407945640275,197.30048948677666,0.0,0.0,0.0,0.0,9.656873724013422e-05,0.0001368636281984216,0.0005283391952227919,0.0923116133333643,0.0923116133333643,0.0923116133333643,0.09231191357947104,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489539.74935342115,595.0585534021279,0.0,0.0923116133333643,0.09231161358132975,0.09231161358132975,0.375,0.375,0.5,9.52771673975671,0.0016075369448458332,0.0016075369448458332,8.29913915367797e-12,1.9898039909094223e-06,0.0015945682600886357,8.29913915367797e-12,26041.026620200275,19870.70197420158,0.763053709978841,1.0297888296753448,3.94337533690828,1.0136033495565173,0.6229222920390521,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.37015316164474,262.37015316164474,-10.77984683835524,246.87068288493677,277.86962343834693,120264.99443023784,120263.72102613289,1.2734041049157065,0.0,nan,277.86962343834693,4.719623438346957,271.6698353276759,-1.4801646723240651,265.4700472169833,-7.679952783016688,259.2702591063044,-13.879740893695555,253.0704709956213,-20.079529004378685,246.87068288493677,-26.279317115063208,1.0,1.0,26022.012520719443,26022.012520719443,277.1286457552723,3.978645755272339,277.1286457552723,277.1286457552723,76929.88801243948,76929.86235475444,0.02565768503700383,0.0,8546.071908451686,8546.071908451686,0.8895070105245315,3879.6347735945046,277.1286457552723,3.978645755272339,1.0,0.002,0.14490385364271877,0.005117380197530336,0.00022451329904007072,0.0017754867008367198,0.11225664952003536,0.11225664952003536,0.0,-1.232096022429907e-13,1.0,1.0000032689422858,0.0015945682517894966,0.09231161358132975,0.0,3.013689807071876e-07,0.3855466595951303,0.0,1601853.1279623485,268.12686737406466,1.9897956917702686e-06,1.0,1279317.661328026,2619.2532375360265,,,,,,,,,,,,,,,,,2.0,15243.107769423557
2495.0,-28.001381766274,4.976852894881455,34.987980017617446,26.27095633596184,6.4417934038507,-24.557064249263338,-38.195535354875005,2.9974758867409874,-5.023131648631306,-5.023133635954405,39.97596545395121,41057.088510412315,25749.965316902337,25749.965316902337,66807.05382731465,76939.5842886247,76929.87647763162,25749.965316902337,102679.84179453396,102679.84179453396,102679.84179453396,128720.86915095159,124431.80689522497,4289.062255726619,0.0,90303.95871688638,54421.46293828967,39869.43975399635,26041.027356417624,65910.46711041397,19870.702618491356,1450.0,0.0,0.886888023315875,2.882240851734347,0.001494314320929203,1.0,1.0,-5.021541044983849,354336.31445493223,1553497.1888415215,4.38424492626795,1553497.1888415215,4.38424492626795,0.7630537131475484,0.09231161744648882,3.860331951918323,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.860331951918323,1.277754581894851,1.2780528666975572,3.0211841981373517,6401.5267836869,15243.107769423557,6489.302956846606,0.0003441387900259707,23392.796226244598,2385.4013578790514,19396.960802168378,1977.9395412468457,0.8291852164473927,0.8291852164473927,35017.396240777074,35405.22815468563,0.9863261928466166,0.8,4226.228750919962,4273.035954225843,0.9863261928466166,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558616385096062,4.976852894881455,-2.3436774013239003,7.320530296205355,3.5,3.5,1.0,0.6,0.0002334323654385558,0.8135655409746595,0.0002869250892299366,197.3004618260074,0.0,0.0,0.0,0.0,9.656907061409937e-05,0.00013686329482445644,0.0005283377500556668,0.09231161720345235,0.09231161720345235,0.09231161720345235,0.09231191702746223,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489539.64605468366,595.0585870897263,0.0,0.09231161720345235,0.09231161744648882,0.09231161744648882,0.375,0.375,0.5,9.527739226244467,0.0015998489429307483,0.0015998489429307483,-1.3528733688872308e-11,1.987323116736661e-06,0.0015925909705742924,-1.3528733688872308e-11,26041.027356417624,19870.702618491356,0.7630537131475484,1.029788448589798,3.9433755128028745,1.0136031006334503,0.6229221292216456,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.37017196776577,262.37017196776577,-10.779828032234207,246.87071649467973,277.86962744084616,120264.83891516287,120263.58123410356,1.257681059294498,0.0,nan,277.86962744084616,4.719627440846182,271.669845251624,-1.4801547483759805,265.47006306237944,-7.679936937620539,259.27028087314983,-13.879719126850148,253.07049868391545,-20.07950131608453,246.87071649467973,-26.27928350532025,1.0,1.0,26022.012520719443,26022.012520719443,277.12864838761493,3.978648387614953,277.12864838761493,277.12864838761493,76929.89822935539,76929.87647763162,0.021751723761553876,0.0,8546.071908451686,8546.071908451686,0.889507083418991,3879.6336116779144,277.12864838761493,3.978648387614953,1.0,0.002,0.14490310115819482,0.005117383741239046,0.0002245121336001134,0.001775487866248635,0.1122560668000567,0.1122560668000567,0.0,-1.512518409130248e-13,1.0,1.0000032648890465,0.0015925909841030261,0.09231161744648882,0.0,3.0099529757691477e-07,0.3850685991516448,0.0,1601853.1290835778,268.12686835136867,1.98733664547035e-06,1.0,1279317.6579552589,2619.2532513426186,,,,,,,,,,,,,,,,,2.0,15243.107769423557
2497.5,-28.001347254200457,4.976853594455625,34.98798050937384,26.270955113600962,6.441792603761895,-24.557033268401103,-38.19550818353889,2.9974786179457733,-5.023131397620375,-5.0231333640147815,39.97596630396611,41057.1227784302,25749.966418061296,25749.966418061296,66807.08919649149,76939.59943339524,76929.88517160699,25749.966418061296,102679.85158966828,102679.85158966828,102679.85158966828,128720.8793539756,124431.80699977872,4289.072354196884,0.0,90303.96307317184,54421.48641814171,39869.418505589034,26041.027764307324,65910.44626989636,19870.702993495568,1450.0,0.0,0.8868880216222674,2.8822408809050963,0.001494314320929203,1.0,1.0,-5.021557606868669,354336.31821160397,1553497.2254743322,4.384244983170505,1553497.2254743322,4.384244983170505,0.763053715596087,0.09231162132197715,3.860332793452363,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.860332793452363,1.2777545692573666,1.2780528540571228,3.021184886621846,6401.528242502927,15243.107769423557,6489.3020384306255,0.00034413842853860517,23392.792255201246,2385.4009529453224,19396.95805696155,1977.9392613136547,0.8291852398530472,0.8291852398530472,35017.40234767787,35405.22815468563,0.9863264078610444,0.8,4226.2294879581905,4273.035954225843,0.9863264078610444,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558616622802023,4.976853594455625,-2.343677014801317,7.320530609256942,3.5,3.5,1.0,0.6,0.0002334323654385558,0.8135626658717607,0.0002869261032134813,197.3004340500112,0.0,0.0,0.0,0.0,9.656936302190253e-05,0.00013686300241665328,0.0005283367364393567,0.09231162107964792,0.09231162107964792,0.09231162107964792,0.09231191778545852,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489539.54280932865,595.0586207490446,0.0,0.09231162107964792,0.09231162132197715,0.09231162132197715,0.375,0.375,0.5,9.527761479124855,0.0015877433717719214,0.0015877433717719214,-2.1600499167107046e-12,1.966394393093651e-06,0.0015757571460994768,-2.1600499167107046e-12,26041.027764307324,19870.702993495568,0.763053715596087,1.029789856921908,3.9433760748954074,1.0136039577538813,0.6229228461040242,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.37019007741213,262.37019007741213,-10.779809922587845,246.87074979611137,277.86963035870997,120264.71854497316,120263.50744143994,1.211103533220131,0.0,nan,277.86963035870997,4.719630358709992,271.66985424619526,-1.4801457538047202,265.47007813366946,-7.679921866330517,259.27030202115395,-13.879697978846025,253.07052590863273,-20.079474091367246,246.87074979611137,-26.27925020388861,1.0,1.0,26022.012520719443,26022.012520719443,277.1286496768612,3.9786496768612096,277.1286496768612,277.1286496768612,76929.90174340433,76929.88517160699,0.016571797343203798,0.0,8546.071908451686,8546.071908451686,0.8895070303602045,3879.634457419625,277.1286496768612,3.9786496768612096,1.0,0.002,0.1449023566276943,0.0051173871171082555,0.0002245109801548186,0.0017754890197258567,0.1122554900774093,0.1122554900774093,0.0,-1.1932468901854065e-13,1.0,1.0000032303808184,0.0015757571482595267,0.09231162132197715,0.0,2.978137622508765e-07,0.38099840455083006,0.0,1601853.1293416696,268.1268686023796,1.966396553143568e-06,1.0,1279317.6570190848,2619.2532551748996,,,,,,,,,,,,,,,,,2.0,15243.107769423557
2500.0,-28.001313428912862,4.976854323787027,34.98798101487545,26.27096363520252,6.441799829923013,-24.557002103028953,-38.19547720542175,2.997488503942092,-5.023130107591328,-5.023132079792867,39.97596746249728,41057.13199882577,25749.964989218228,25749.964989218228,66807.096988044,76939.60776225656,76929.90152087461,25749.964989218228,102679.86651009283,102679.86651009283,102679.86651009283,128720.89514857973,124431.81266943159,4289.082479148136,0.0,90303.96165719841,54421.48589339099,39869.41751534157,26041.028638486892,65910.44615382847,19870.703750473444,1450.0,0.0,0.8868880239619572,2.8822410171912276,0.001494314320929203,1.0,1.0,-5.021551691067884,354336.33595217654,1553497.2753990039,4.384244904560603,1553497.2753990039,4.384244904560603,0.763053719049557,0.09231162513688503,3.860332959731765,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.860332959731765,1.2777545235141408,1.2780528083032183,3.0211851249134263,6401.5287474141915,15243.107769423557,6489.301720556904,0.0003441383034240102,23392.790880782773,2385.4008127936427,19396.957106815724,1977.9391644257444,0.8291852479539055,0.8291852479539055,35017.40355434537,35405.22815468563,0.9863264503459217,0.8,4226.229633590175,4273.035954225843,0.9863264503459217,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558616314359257,4.976854323787027,-2.3436758792600876,7.320530203047115,3.5,3.5,1.0,0.6,0.0002334323654385558,0.8135598479936935,0.00028692709702208077,197.3004068267614,0.0,0.0,0.0,0.0,9.656969639786363e-05,0.00013686266904069217,0.0005283354722546441,0.09231162489990132,0.09231162489990132,0.09231162489990132,0.09231192239393453,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489539.4407708285,595.0586540305451,0.0,0.09231162489990132,0.09231162513688503,0.09231162513688503,0.375,0.375,0.5,9.527783791289103,0.0015837842456676299,0.0015837842456676299,4.3428372009657323e-11,1.9722015167644713e-06,0.0015803887249603576,4.3428372009657323e-11,26041.028638486892,19870.703750473444,0.763053719049557,1.0297901137639438,3.943376207486155,1.0136040777530595,0.6229229870937678,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.3702090499442,262.3702090499442,-10.77979095005577,246.87078280965008,277.8696352902355,120264.6597030075,120263.39089307717,1.2688099303242906,0.0,nan,277.8696352902355,4.719635290235544,271.66986479412645,-1.4801352058735233,265.470094298,-7.679905701999985,259.2703238018855,-13.879676198114453,253.07055330576748,-20.0794466942325,246.87078280965008,-26.279217190349897,1.0,1.0,26022.012520719443,26022.012520719443,277.12865287415707,3.978652874157092,277.12865287415707,277.12865287415707,76929.9225243363,76929.90152087461,0.021003461690270342,0.0,8546.071908451686,8546.071908451686,0.889507019876275,3879.6346245304235,277.12865287415707,3.978652874157092,1.0,0.002,0.14490160990885237,0.005117390692316634,0.00022450982378981947,0.001775490176148949,0.11225491189490973,0.11225491189490973,0.0,-6.123140189329135e-14,1.0,1.000003239875185,0.0015803886815319856,0.09231162513688503,0.0,2.986891247263942e-07,0.38211826990154574,0.0,1601853.1308349331,268.12686989240865,1.9721580883924617e-06,1.0,1279317.65259808,2619.2532732725117,,,,,,,,,,,,,,,,,2.0,15243.107769423557
2502.5,-28.001279421296527,4.97685502798797,34.987981506435744,26.27096908343958,6.441798589377912,-24.55697162023017,-38.19545013885943,2.9974907882904205,-5.0231298939531825,-5.023131844251081,39.97596829595717,41057.14782086553,25749.966196015554,25749.966196015554,66807.11401688108,76939.61903887492,76929.90982157792,25749.966196015554,102679.87601759347,102679.87601759347,102679.87601759347,128720.90504518205,124431.81255034561,4289.092494836436,0.0,90303.95670865662,54421.48549056507,39869.41246454617,26041.029027588578,65910.44149213475,19870.70410979653,1450.0,0.0,0.8868880221428175,2.882241042505162,0.001494314320929203,1.0,1.0,-5.021569034990364,354336.33920540294,1553497.3113190657,4.384244965680838,1553497.3113190657,4.384244965680838,0.7630537214464514,0.09231162898607609,3.860332223693933,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.860332223693933,1.2777545129442949,1.278052797730905,3.02118457386519,6401.5275798091025,15243.107769423557,6489.302455638119,0.0003441385927508928,23392.794059119926,2385.401136893835,19396.95930402267,1977.9393884784988,0.8291852292206437,0.8291852292206437,35017.39821301662,35405.22815468563,0.986326262286086,0.8,4226.228988948381,4273.035954225843,0.986326262286086,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558616574869255,4.97685502798797,-2.343675518142962,7.320530546130932,3.5,3.5,1.0,0.6,0.0002334323654385558,0.8135570149370085,0.0002869280961908119,197.30037945677748,0.0,0.0,0.0,0.0,9.656998767987334e-05,0.00013686237775868245,0.0005283342470732137,0.09231162874772814,0.09231162874772814,0.09231162874772814,0.09231192301533934,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489539.33832723444,595.0586874279855,0.0,0.09231162874772814,0.09231162898607609,0.09231162898607609,0.375,0.375,0.5,9.527805861381296,0.0015732450547716326,0.0015732450547716326,7.787548383930698e-12,1.9502978716445796e-06,0.001562809260690301,7.787548383930698e-12,26041.029027588578,19870.70410979653,0.7630537214464514,1.0297906410679003,3.943376627939638,1.0136044078062099,0.6229232712052912,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.3702270978329,262.3702270978329,-10.779772902167053,246.8708155487846,277.8696386468799,120264.48277946985,120263.2758059392,1.206973530634095,0.0,nan,277.8696386468799,4.7196386468799005,271.66987402726267,-1.4801259727373122,265.4701094076423,-7.679890592357651,259.2703447880241,-13.879655211975887,253.07058016840386,-20.079419831596113,246.8708155487846,-26.27918445121537,1.0,1.0,26022.012520719443,26022.012520719443,277.1286540809876,3.97865408098761,277.1286540809876,277.1286540809876,76929.92650685282,76929.90982157792,0.0166852748952806,0.0,8546.071908451686,8546.071908451686,0.889507066283518,3879.6338848124024,277.1286540809876,3.97865408098761,1.0,0.002,0.1449008714959549,0.005117394033830283,0.00022450867980614974,0.0017754913200902149,0.11225433990307487,0.11225433990307487,0.0,-1.0363541622093742e-13,1.0,1.0000032038385382,0.0015628092529027526,0.09231162898607609,0.0,2.9536667382537736e-07,0.3778677995745266,0.0,1601853.131048644,268.1268701060468,1.9502900840961956e-06,1.0,1279317.6517873658,2619.253276591209,,,,,,,,,,,,,,,,,2.0,15243.107769423557
2505.0,-28.0012456964692,4.976855707938385,34.98798198549559,26.27097344901415,6.441800061683817,-24.556941120652727,-38.1954230722971,2.9974954858480274,-5.023129687368169,-5.023131616376632,39.97596911973187,41057.170444044554,25749.967360111164,25749.967360111164,66807.13780415572,76939.63042776645,76929.91813743683,25749.967360111164,102679.885497548,102679.885497548,102679.885497548,128720.9149079582,124431.81250699384,4289.102400964357,0.0,90303.9556091923,54421.49562539553,39869.39998199641,26041.029410410192,65910.4293924066,19870.704463585927,1450.0,0.0,0.886888020319719,2.8822410669912384,0.001494314320929203,1.0,1.0,-5.021585857393177,354336.34235212987,1553497.3468193382,4.384245026934083,1553497.3468193382,4.384245026934083,0.7630537238148655,0.09231163278863454,3.8603322312091657,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8603322312091657,1.2777544912083547,1.2780527759898908,3.021184631140293,6401.527701168173,15243.107769423557,6489.302379234974,0.00034413856267871495,23392.7937287684,2385.4011032073545,19396.959075648556,1977.9393651908201,0.8291852311677602,0.8291852311677602,35017.39826755367,35405.22815468563,0.9863262642062501,0.8,4226.228995530424,4273.035954225843,0.9863262642062501,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.5586168261612805,4.976855707938385,-2.3436751691365734,7.320530877074958,3.5,3.5,1.0,0.6,0.0002334323654385558,0.8135542054490214,0.0002869290870541546,197.30035231439513,0.0,0.0,0.0,0.0,9.65702789626942e-05,0.0001368620864758616,0.0005283331236533046,0.09231163255528514,0.09231163255528514,0.09231163255528514,0.09231192360981762,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489539.2369991783,595.0587204617154,0.0,0.09231163255528514,0.09231163278863454,0.09231163278863454,0.375,0.375,0.5,9.527827690535066,0.0015594519907722315,0.0015594519907722315,-7.014477887423709e-11,1.9290084765088977e-06,0.001545758983468204,-7.014477887423709e-11,26041.029410410192,19870.704463585927,0.7630537238148655,1.0297915309130437,3.9433770520157045,1.0136049547850834,0.6229237288017829,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.3702449852501,262.3702449852501,-10.779755014749867,246.87084806401492,277.86964190648666,120264.36503252732,120263.16879078194,1.1962417453659908,0.0,nan,277.86964190648666,4.719641906486686,271.6698831379864,-1.480116862013574,265.4701243694995,-7.679875630500476,259.2703656010033,-13.8796343989967,253.07060683250975,-20.079393167490224,246.87084806401492,-26.279151935985055,1.0,1.0,26022.012520719443,26022.012520719443,277.1286552819241,3.978655281924148,277.1286552819241,277.1286552819241,76929.93753668356,76929.91813743683,0.0193992467247881,0.0,8546.071908451686,8546.071908451686,0.889507065809682,3879.6338923652115,277.1286552819241,3.978655281924148,1.0,0.002,0.14490014113913235,0.005117397338079863,0.0002245075483009344,0.0017754924516068965,0.1122537741504672,0.1122537741504672,0.0,-9.216932772559971e-14,1.0,1.0000031688867732,0.0015457590536129828,0.09231163278863454,0.0,2.9214424537073543e-07,0.3737452897417894,0.0,1601853.1312552034,268.1268703126318,1.929078621287772e-06,1.0,1279317.651003192,2619.253279801264,,,,,,,,,,,,,,,,,2.0,15243.107769423557
2507.5,-28.00121225403959,4.976856369868379,34.98798245547723,26.270977674890332,6.441801882989113,-24.556910840337757,-38.195392198953755,2.9975004692647937,-5.023129379666443,-5.023131290369204,39.975969962116274,41057.17794221261,25749.968225111774,25749.968225111774,66807.14616732439,76939.64172268858,76929.92716178688,25749.968225111774,102679.89538689866,102679.89538689866,102679.89538689866,128720.92522123622,124431.81300939246,4289.112211843758,0.0,90303.9549656743,54421.4911851111,39869.40420062578,26041.02983433757,65910.43403496334,19870.7048504426,1450.0,0.0,0.8868880189290438,2.8822411018717116,0.001494314320929203,1.0,1.0,-5.021600290832339,354336.3468563138,1553497.3831229743,4.384245073658588,1553497.3831229743,4.384245073658588,0.7630537262486136,0.09231163654253727,3.860332326802735,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.860332326802735,1.2777544681497242,1.2780527529258772,3.0211847604749607,6401.527975212814,15243.107769423557,6489.302206706635,0.00034413849477179717,23392.792982791525,2385.401027138883,19396.958559949802,1977.9393126041823,0.8291852355645952,0.8291852355645953,35017.39896126351,35405.22815468563,0.9863262886306889,0.8,4226.229079253853,4273.035954225843,0.9863262886306889,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558617012888001,4.976856369868379,-2.3436747531200424,7.320531122988422,3.5,3.5,1.0,0.6,0.0002334323654385558,0.8135514194968553,0.0002869300696235318,197.30032539929917,0.0,0.0,0.0,0.0,9.657061121402482e-05,0.00013686175422453098,0.0005283318541358877,0.0923116363138228,0.0923116363138228,0.0923116363138228,0.09231192458221472,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489539.1367703971,595.0587531384269,0.0,0.0923116363138228,0.09231163654253727,0.09231163654253727,0.375,0.375,0.5,9.527849310501425,0.0015451542390110262,0.0015451542390110262,-1.2960299500264227e-11,1.910702735585801e-06,0.0015309995368397722,-1.2960299500264227e-11,26041.02983433757,19870.7048504426,0.7630537262486136,1.0297916100177937,3.943377454773097,1.0136050102762997,0.6229237986876723,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.3702627814012,262.3702627814012,-10.779737218598768,246.87088034572406,277.8696452170761,120264.25454822571,120263.06441017751,1.19013804819036,0.0,nan,277.8696452170761,4.719645217076106,271.6698922428097,-1.4801077571902965,265.470139268538,-7.679860731461986,259.27038629426414,-13.879613705735835,253.07063331999504,-20.079366680004938,246.87088034572406,-26.279119654275917,1.0,1.0,26022.012520719443,26022.012520719443,277.12865666389627,3.978656663896288,277.12865666389627,277.12865666389627,76929.94873463993,76929.92716178688,0.021572853045654483,0.0,8546.071908451686,8546.071908451686,0.8895070597825,3879.633988436749,277.12865666389627,3.978656663896288,1.0,0.002,0.14489941775574824,0.00511740062942783,0.0002245064276460396,0.0017754935722195974,0.1122532138230198,0.1122532138230198,0.0,-1.343630068317836e-13,1.0,1.0000031386307802,0.0015309995498000717,0.09231163654253727,0.0,2.8935475193206405e-07,0.37017664122355126,0.0,1601853.1315823365,268.12687062033353,1.910715695885301e-06,1.0,1279317.649880735,2619.2532843960994,,,,,,,,,,,,,,,,,2.0,15243.107769423557
2510.0,-28.001151955548252,4.976857100813411,34.98798295858958,26.27099073668944,6.441810961907777,-24.556855663845983,-38.19534267587585,2.997514670049779,-5.023127336549635,-5.023129272629132,39.97597132410332,41057.2143579148,25749.964911614545,25749.964911614545,66807.17926952936,76939.65827683192,76929.9488810681,25749.964911614545,102679.91379268265,102679.91379268265,102679.91379268265,128720.94483169017,124431.82268313409,4289.122148556081,0.0,90303.95183971975,54421.507920198404,39869.3821328015,26041.03103900752,65910.41317180902,19870.705877078763,1450.0,0.0,0.8868880242632148,2.8822413157608957,0.001494314320929203,1.0,1.0,-5.021577852377504,354336.37472850434,1553497.4418174059,4.384244894438821,1553497.4418174059,4.384244894438821,0.7630537303731918,0.09231164023178842,3.8603323826594926,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8603323826594926,1.2777544024416678,1.2780526872024818,3.021184959553074,6401.5283970354485,15243.107769423557,6489.301941142613,0.00034413839024619155,23392.7918345484,2385.4009100506696,19396.95776616117,1977.9392316602684,0.82918524233239,0.82918524233239,35017.39936660859,35405.22815468563,0.9863263029022552,0.8,4226.22912817471,4273.035954225843,0.9863263029022552,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.5586162976070375,4.976857100813411,-2.343673080171534,7.320530180984945,3.5,3.5,1.0,0.6,0.0002334323654385558,0.8135463963019403,0.00028693184125656125,197.3002768699585,0.0,0.0,0.0,0.0,9.657114417142009e-05,0.0001368612212671357,0.00052832980438785,0.09231164000714155,0.09231164000714155,0.09231164000714155,0.09231193198782926,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489539.03771301656,595.0587854592313,0.0,0.09231164000714155,0.09231164023178842,0.09231164023178842,0.375,0.375,0.5,9.527871208815993,0.0015478444555014903,0.0015478444555014903,-4.206412995699793e-11,1.936079513598088e-06,0.001551420251644231,-4.206412995699793e-11,26041.03103900752,19870.705877078763,0.7630537303731918,1.029793093385715,3.943377780803881,1.0136058333511389,0.6229245483697811,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.3702866106064,262.3702866106064,-10.779713389393578,246.87092171879146,277.86965150241696,120264.27918023866,120262.68557469833,1.5936055403189442,0.0,nan,277.86965150241696,4.71965150241698,271.6699055457004,-1.4800944542996035,265.470159588973,-7.679840411026987,259.27041363224015,-13.879586367759828,253.07066767551643,-20.079332324483545,246.87092171879146,-26.279078281208513,1.0,1.0,26022.012520719443,26022.012520719443,277.1286612230707,3.9786612230707306,277.1286612230707,277.1286612230707,76929.97888542071,76929.9488810681,0.03000435260764789,0.0,8546.071908451686,8546.071908451686,0.8895070562607271,3879.63404457279,277.1286612230707,3.9786612230707306,1.0,0.002,0.14489868472370948,0.005117404280695935,0.00022450529282845837,0.0017754947070570523,0.11225264641422919,0.11225264641422919,0.0,-1.144891473292553e-13,1.0,1.0000031804919978,0.001551420293708361,0.09231164023178842,0.0,2.9321423349744505e-07,0.3751141420729151,0.0,1601853.1339712897,268.12687266345034,1.936121577728045e-06,1.0,1279317.642934901,2619.253312829233,,,,,,,,,,,,,,,,,2.0,15243.107769423557
2512.5,-28.001118879517406,4.976857820544308,34.987983453771605,26.270996848493837,6.4418081990176415,-24.556826171662046,-38.195315714087315,2.997515491078498,-5.023126840660495,-5.023128762126442,39.97597222941693,41057.222346422735,25749.965450377178,25749.965450377178,66807.18779679992,76939.66900936846,76929.95902288928,25749.965450377178,102679.92447326645,102679.92447326645,102679.92447326645,128720.95602365327,124431.82400874505,4289.13201490822,0.0,90303.94455717233,54421.49789390149,39869.38518141205,26041.031550386822,65910.41673179888,19870.706335931005,1450.0,0.0,0.8868880235832397,2.882241370178137,0.001494314320929203,1.0,1.0,-5.021589123915476,354336.3817810827,1553497.4808328399,4.384244917284917,1553497.4808328399,4.384244917284917,0.7630537330091226,0.09231164400826386,3.8603311957454354,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8603311957454354,1.277754398642709,1.278052683402636,3.02118403962926,6401.526447827274,15243.107769423557,6489.303168290964,0.000344138873250262,23392.79714048849,2385.401451105983,19396.961434189714,1977.939605695086,0.8291852110587177,0.8291852110587177,35017.39075333062,35405.22815468563,0.9863259996422149,0.8,4226.228088643308,4273.035954225843,0.9863259996422149,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558616413909129,4.976857820544308,-2.343672513606986,7.320530334151294,3.5,3.5,1.0,0.6,0.0002334323654385558,0.8135436409014555,0.0002869328130693747,197.30025024976746,0.0,0.0,0.0,0.0,9.657143432990389e-05,0.00013686093110865192,0.000528328521837496,0.09231164377924542,0.09231164377924542,0.09231164377924542,0.09231193365992,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489538.93720558373,595.0588182297583,0.0,0.09231164377924542,0.09231164400826386,0.09231164400826386,0.375,0.375,0.5,9.527892949658826,0.001543629318632611,0.001543629318632611,2.2168933355715126e-12,1.921465923260257e-06,0.0015396382109429396,2.2168933355715126e-12,26041.031550386822,19870.706335931005,0.7630537330091226,1.0297932150096079,3.9433781361944646,1.0136059079803752,0.6229246359265459,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.37030734244166,262.37030734244166,-10.779692657558314,246.87095948865004,277.86965519622976,120264.013495789,120262.62703037476,1.386465414218522,0.0,nan,277.86965519622976,4.71965519622978,271.6699160547178,-1.4800839452821606,265.47017691320264,-7.679823086797342,259.27043777168365,-13.879562228316331,253.07069863016613,-20.079301369833843,246.87095948865004,-26.279040511349933,1.0,1.0,26022.012520719443,26022.012520719443,277.12866292029656,3.9786629202965855,277.12866292029656,277.12866292029656,76929.97693892977,76929.95902288928,0.017916040495038033,0.0,8546.071908451686,8546.071908451686,0.8895071310957482,3879.6328517241627,277.12866292029656,3.9786629202965855,1.0,0.002,0.144897957258661,0.005117407624878706,0.00022450416593526034,0.0017754958339338235,0.11225208296763017,0.11225208296763017,0.0,-1.3091611128501768e-13,1.0,1.000003156339521,0.0015396382087260463,0.09231164400826386,0.0,2.909874644508535e-07,0.37226539663345176,0.0,1601853.1345204732,268.1268731593395,1.9214637063669215e-06,1.0,1279317.641177377,2619.2533200237453,,,,,,,,,,,,,,,,,2.0,15243.107769423557
2515.0,-28.001086039812737,4.976858517256009,34.98798393631733,26.271001318842195,6.441809513722434,-24.556796484458545,-38.19528875229878,2.9975199583495296,-5.023126593181075,-5.0231284946326245,39.975973058772475,41057.241253339445,25749.96655561323,25749.96655561323,66807.20780895268,76939.67999456429,76929.96744405391,25749.96655561323,102679.93399966715,102679.93399966715,102679.93399966715,128720.96594875908,124431.8241696739,4289.141779085188,0.0,90303.94309040006,54421.50434910265,39869.37637921934,26041.03194909193,65910.40832831127,19870.70670238437,1450.0,0.0,0.8868880219417135,2.882241398859647,0.001494314320929203,1.0,1.0,-5.021604923507368,354336.38547584374,1553497.516574186,4.384244972437619,1553497.516574186,4.384244972437619,0.7630537353984268,0.09231164776271258,3.8603311323051988,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8603311323051988,1.2777543779723253,1.278052662727427,3.0211840388535216,6401.526446183578,15243.107769423557,6489.303169325773,0.00034413887365756173,23392.7971449628,2385.4014515622357,19396.961437282826,1977.9396060104957,0.8291852110323454,0.8291852110323454,35017.39029295321,35405.22815468563,0.9863259834330473,0.8,4226.2280330806325,4273.035954225843,0.9863259834330473,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558616652495206,4.976858517256009,-2.343672131105961,7.32053064836197,3.5,3.5,1.0,0.6,0.0002334323654385558,0.8135409051980972,0.00028693377794164514,197.30022381978316,0.0,0.0,0.0,0.0,9.657172448919239e-05,0.0001368606409493634,0.0005283273930440712,0.09231164753608545,0.09231164753608545,0.09231164753608545,0.09231193440766788,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489538.8374186558,595.0588507619491,0.0,0.09231164753608545,0.09231164776271258,0.09231164776271258,0.375,0.375,0.5,9.527914464973692,0.0015335415150730114,0.0015335415150730114,-2.205524651799351e-11,1.9014515260096232e-06,0.0015235711252330475,-2.205524651799351e-11,26041.03194909193,19870.70670238437,0.7630537353984268,1.0297939165845402,3.9433785401026853,1.0136063408403464,0.6229250022064216,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.37032676905056,262.37032676905056,-10.779673230949413,246.87099493479337,277.86965860330724,120263.85780032145,120262.55862329366,1.2991770278134815,0.0,nan,277.86965860330724,4.719658603307266,271.66992586959964,-1.4800741304003395,265.4701931359049,-7.679806864095099,259.27046040220034,-13.879539597799635,253.07072766849788,-20.079272331502096,246.87099493479337,-26.279005065206604,1.0,1.0,26022.012520719443,26022.012520719443,277.1286641731746,3.97866417317465,277.1286641731746,277.1286641731746,76929.98712397258,76929.96744405391,0.01967991866695229,0.0,8546.071908451686,8546.071908451686,0.8895071350956598,3879.6327879667247,277.1286641731746,3.97866417317465,1.0,0.002,0.14489723738516613,0.005117410889762372,0.00022450305069130505,0.0017754969491972376,0.11225152534565253,0.11225152534565253,0.0,-1.1145728437411684e-13,1.0,1.0000031234031193,0.001523571147288294,0.09231164776271258,0.0,2.8795084555291026e-07,0.36838059624265057,0.0,1601853.134775898,268.1268734068189,1.9014735812561412e-06,1.0,1279317.6402566303,2619.2533237928646,,,,,,,,,,,,,,,,,2.0,15243.107769423557
2517.5,-28.00105344202793,4.976859195852479,34.98798440918699,26.27100561456757,6.441811291328455,-24.556766968692756,-38.195261790510244,2.997524817973504,-5.023126269891748,-5.023128153728799,39.9759739005133,41057.260607112374,25749.96742517179,25749.96742517179,66807.22803228417,76939.6909133106,76929.9764136129,25749.96742517179,102679.94383878469,102679.94383878469,102679.94383878469,128720.97621674882,124431.8247651148,4289.151451634021,0.0,90303.94224943356,54421.511943158584,39869.36700697219,26041.03237796414,65910.39938493633,19870.70709301599,1450.0,0.0,0.8868880206291845,2.8822414353117187,0.001494314320929203,1.0,1.0,-5.021618782846701,354336.3901857537,1553497.5528494339,4.384245016536529,1553497.5528494339,4.384245016536529,0.7630537378322426,0.09231165147049757,3.8603311897562365,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8603311897562365,1.277754355486497,1.2780526402363495,3.0211841369826047,6401.526654107329,15243.107769423557,6489.303038424955,0.0003441388221351258,23392.796578973284,2385.401393847367,19396.961046011522,1977.9395661119263,0.8291852143683651,0.8291852143683651,35017.390709867796,35405.22815468563,0.9863259981119569,0.8,4226.228083397806,4273.035954225843,0.9863259981119569,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558616840205845,4.976859195852479,-2.3436716997187474,7.320530895571227,3.5,3.5,1.0,0.6,0.0002334323654385558,0.8135381896576197,0.0002869347357089611,197.30019758450732,0.0,0.0,0.0,0.0,9.657201464928624e-05,0.00013686035078926955,0.0005283262807927969,0.092311651248428,0.092311651248428,0.092311651248428,0.09231193543853371,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489538.73866203375,595.0588829592702,0.0,0.092311651248428,0.09231165147049757,0.09231165147049757,0.375,0.375,0.5,9.52793577915408,0.001521381403790656,0.001521381403790656,3.183231456205249e-11,1.8838370579032926e-06,0.0015093708821041218,3.183231456205249e-11,26041.03237796414,19870.70709301599,0.7630537378322426,1.0297946440918524,3.943378927840746,1.0136067852071429,0.6229253803686693,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.37034539604946,262.37034539604946,-10.779654603950519,246.87102881330412,277.8696619787911,120263.72523872813,120262.47953673995,1.2457019881958438,0.0,nan,277.8696619787911,4.719661978791123,271.6699353456961,-1.4800646543038738,265.4702087125991,-7.67979128740086,259.27048207950173,-13.879517920498245,253.07075544640477,-20.079244553595203,246.87102881330412,-26.278971186695856,1.0,1.0,26022.012520719443,26022.012520719443,277.12866556363184,3.978665563631864,277.12866556363184,277.12866556363184,76929.99798156587,76929.9764136129,0.021567952979239635,0.0,8546.071908451686,8546.071908451686,0.8895071314733676,3879.6328457050176,277.12866556363184,3.978665563631864,1.0,0.002,0.14489652422102492,0.00511741413837675,0.000224501945876971,0.0017754980540091048,0.1122509729384855,0.1122509729384855,0.0,-1.1392406115695586e-13,1.0,1.0000030942934603,0.0015093708502718073,0.09231165147049757,0.0,2.852670398854488e-07,0.3649471559744216,0.0,1601853.1351219942,268.12687373010823,1.8838052255887305e-06,1.0,1279317.6390829063,2619.2533285975624,,,,,,,,,,,,,,,,,2.0,15243.107769423557
