time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_air_cycle,cop_vcc,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,newton_iterations,pid_open_loop_air_speed_step_output
2520.0,-28.001021173251836,4.976859897121507,34.98798489233906,26.271015253756218,6.441815897851667,-24.556737466142327,-38.195234863646306,2.9975321906512873,-5.0231251431608825,-5.023127029669337,39.9759749771711,41057.271613168894,25749.96633648642,25749.96633648642,66807.23794965532,76939.69832687413,76929.99123968706,25749.96633648642,102679.95757617349,102679.95757617349,102679.95757617349,128720.99074234965,124431.82960674605,4289.161135603599,0.0,90303.9368247034,54421.5101106456,39869.363015619776,26041.033166176167,65910.39618179595,19870.70777781065,1450.0,0.0,0.8868880224498872,2.882241554625347,0.001494314320929203,1.0,1.0,-5.021615480766911,354336.4057127236,1553497.5992477415,4.384244955363778,1553497.5992477415,4.384244955363778,0.7630537410328271,0.09231165512740278,3.8603305816359716,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8603305816359716,1.2777543213725902,1.278052606114479,3.0211837417142324,6401.525816581079,15243.107769423557,6489.303565699093,0.0003441390296697718,23392.798858804847,2385.401626325488,19396.962622069204,1977.9397268250837,0.8291852009306854,0.8291852009306854,35017.38629681944,35405.22815468563,0.9863258427354367,0.8,4226.227550789621,4273.035954225843,0.9863258427354367,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558616605192546,4.976859897121507,-2.343670688944284,7.320530586065791,3.5,3.5,1.0,0.6,0.0002334323654385558,0.8135355015346781,0.0002869356838124481,197.30017161403038,0.0,0.0,0.0,0.0,9.657230443432937e-05,0.00013686006100422642,0.00052832507889918,0.09231165490941244,0.09231165490941244,0.09231165490941244,0.09231193944939844,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489538.64091668196,595.0589148388462,0.0,0.09231165490941244,0.09231165512740278,0.09231165512740278,0.375,0.375,0.5,9.527957119339938,0.0015162184739665463,0.0015162184739665463,-6.650680006714538e-12,1.8865084712160751e-06,0.0015115489024424278,-6.650680006714538e-12,26041.033166176167,19870.70777781065,0.7630537410328271,1.0297950232383628,3.943379051363475,1.0136069849342988,0.6229255776269884,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.3703639554222,262.3703639554222,-10.779636044577785,246.87106162294202,277.86966628789946,120263.60744496514,120262.36626540462,1.2411795605191984,0.0,nan,277.86966628789946,4.719666287899486,271.6699453549096,-1.4800546450903767,265.47022442192014,-7.679775578079841,259.2705034889257,-13.879496511074251,253.07078255593632,-20.07921744406366,246.87106162294202,-26.278938377057955,1.0,1.0,26022.012520719443,26022.012520719443,277.1286684225321,3.9786684225321096,277.1286684225321,277.1286684225321,76930.0125772981,76929.99123968706,0.02133761103323195,0.0,8546.071908451686,8546.071908451686,0.8895071698153945,3879.6322345441513,277.1286684225321,3.9786684225321096,1.0,0.002,0.14489581002759974,0.005117417538102641,0.00022450083983211323,0.0017754991600292167,0.11225041991605661,0.11225041991605661,0.0,-1.38670325222634e-13,1.0,1.0000030987583644,0.0015115489090931078,0.09231165512740278,0.0,2.856787010659866e-07,0.3654738002786136,0.0,1601853.1364228155,268.1268748568391,1.8865151218960818e-06,1.0,1279317.6352135392,2619.2533444370224,,,,,,,,,,,,,,,,,2.0,15243.107769423557
2522.5,-28.000988879408578,4.976860592482307,34.98798537109353,26.271020247973524,6.441815971944721,-24.556708394274434,-38.195207971706964,2.9975354867284376,-5.023124569593506,-5.023126444510448,39.97597588747332,41057.28492211852,25749.966620256342,25749.966620256342,66807.25154237486,76939.70896265222,76930.00189173277,25749.966620256342,102679.96851198911,102679.96851198911,102679.96851198911,128721.00221737378,124431.83145568977,4289.1707616840085,0.0,90303.93348986593,54421.5094490135,39869.360045391586,26041.03370538468,65910.39375077627,19870.70825851436,1450.0,0.0,0.886888022131409,2.8822416169216876,0.001494314320929203,1.0,1.0,-5.021624209294714,354336.4137959372,1553497.6384780596,4.384244966064145,1553497.6384780596,4.384244966064145,0.7630537436924234,0.09231165880281442,3.860330157328445,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.860330157328445,1.2777543061214065,1.2780525908597349,3.021183445702005,6401.525189366689,15243.107769423557,6489.303960568569,0.00034413918509014854,23392.80056614667,2385.401800425902,19396.963802360493,1977.9398471813,0.8291851908672778,0.8291851908672779,35017.38321767574,35405.22815468563,0.9863257343236129,0.8,4226.227179169598,4273.035954225843,0.9863257343236129,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558616666449643,4.976860592482307,-2.343670074257236,7.320530666739543,3.5,3.5,1.0,0.6,0.0002334323654385558,0.813532811333138,0.00028693663265533156,197.3001456233858,0.0,0.0,0.0,0.0,9.657259384431869e-05,0.0001368597715942371,0.0005283239036103164,0.09231165858506084,0.09231165858506084,0.09231165858506084,0.09231194141146612,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489538.5429858917,595.058946770632,0.0,0.09231165858506084,0.09231165880281442,0.09231165880281442,0.375,0.375,0.5,9.527978331112012,0.0015090984342123193,0.0015090984342123193,-9.038103598868474e-12,1.8749169612419792e-06,0.0015022352157529895,-9.038103598868474e-12,26041.03370538468,19870.70825851436,0.7630537436924234,1.029795433771058,3.943379389032269,1.0136072285501712,0.6229258025276925,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.37038166643754,262.37038166643754,-10.77961833356244,246.87109367301537,277.86966965985494,120263.45335808289,120262.2689135367,1.1844445462117843,0.0,nan,277.86966965985494,4.719669659854958,271.669954462493,-1.4800455375069532,265.4702392651231,-7.679760734876879,259.2705240677525,-13.879475932247487,253.07080887038614,-20.079191129613832,246.87109367301537,-26.27890632698461,1.0,1.0,26022.012520719443,26022.012520719443,277.1286702541169,3.9786702541169348,277.1286702541169,277.1286702541169,76930.01734939906,76930.00189173277,0.015457666289876215,0.0,8546.071908451686,8546.071908451686,0.8895071965680141,3879.6318081150876,277.1286702541169,3.9786702541169348,1.0,0.002,0.1448951002348854,0.005117420817415463,0.00022449974035503565,0.001775500259518844,0.11224987017751782,0.11224987017751782,0.0,-1.261204682356798e-13,1.0,1.0000030796659423,0.001502235224791093,0.09231165880281442,0.0,2.839184522882208e-07,0.36322188240294,0.0,1601853.1370659212,268.12687543040647,1.874925999345578e-06,1.0,1279317.6331991768,2619.253352682909,,,,,,,,,,,,,,,,,2.0,15243.107769423557
2525.0,-28.000956771922414,4.976861261635041,34.987985836016804,26.2710184668191,6.44181683690699,-24.556679411040104,-38.19518111469222,2.9975394760036354,-5.0231244107555995,-5.023126264026535,39.97597666876053,41057.31514545049,25749.967878578555,25749.967878578555,66807.28302402905,76939.7231929796,76930.00951404439,25749.967878578555,102679.97739262294,102679.97739262294,102679.97739262294,128721.01144868127,124431.8311709001,4289.18027778117,0.0,90303.93985279097,54421.531805180144,39869.342275123134,26041.034056058324,65910.37633118145,19870.708584474083,1450.0,0.0,0.8868880202210689,2.8822416363830046,0.001494314320929203,1.0,1.0,-5.021641377044546,354336.4162882847,1553497.6721480007,4.38424503024857,1553497.6721480007,4.38424503024857,0.7630537459341502,0.09231166246323963,3.86033138649919,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.86033138649919,1.2777542876627463,1.2780525723967657,3.021184451323943,6401.527320158905,15243.107769423557,6489.302619104149,0.00034413865709091826,23392.794765913786,2385.401208966751,19396.95979263357,1977.9394383029446,0.8291852250547401,0.8291852250547401,35017.39213760536,35405.22815468563,0.9863260483803614,0.8,4226.228255710605,4273.035954225843,0.9863260483803614,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558616938082261,4.976861261635041,-2.343669762836474,7.320531024471515,3.5,3.5,1.0,0.6,0.0002334323654385558,0.8135301366653687,0.00028693757602562436,197.30011978273143,0.0,0.0,0.0,0.0,9.657288287924947e-05,0.00013685948255930634,0.0005283229560637287,0.09231166224758854,0.09231166224758854,0.09231166224758854,0.09231194183593164,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489538.4456016082,595.0589785181313,0.0,0.09231166224758854,0.09231166246323963,0.09231166246323963,0.375,0.375,0.5,9.527999300207533,0.0014969530852226853,0.0014969530852226853,-6.80415723763872e-11,1.8532709304963646e-06,0.0014848869819843458,-6.80415723763872e-11,26041.034056058324,19870.708584474083,0.7630537459341502,1.029796650823322,3.9433799307085455,1.01360797408197,0.6229264257140456,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.37039894002663,262.37039894002663,-10.779601059973345,246.87112518569225,277.8696726943578,120263.36793585273,120262.21274459951,1.1551912531938981,0.0,nan,277.8696726943578,4.7196726943578255,271.6699631926284,-1.4800368073715617,265.4702536908948,-7.679746309105155,259.2705441891588,-13.879455810841193,253.07083468742758,-20.0791653125724,246.87112518569225,-26.278874814307727,1.0,1.0,26022.012520719443,26022.012520719443,277.12867132650905,3.9786713265090725,277.12867132650905,277.12867132650905,76930.02529465196,76930.00951404439,0.015780607573105954,0.0,8546.071908451686,8546.071908451686,0.8895071190687098,3879.633043431686,277.12867132650905,3.9786713265090725,1.0,0.002,0.14489439863909276,0.005117423984395521,0.00022449865338996396,0.0017755013465078427,0.11224932669498199,0.11224932669498199,0.0,-1.021934273315317e-13,1.0,1.0000030441033332,0.0014848870500259181,0.09231166246323963,0.0,2.806397050474313e-07,0.3590273230686895,0.0,1601853.1372169713,268.1268755892444,1.853338972068741e-06,1.0,1279317.6325780766,2619.2533552254176,,,,,,,,,,,,,,,,,2.0,15243.107769423557
2527.5,-28.000925234307505,4.976861959046409,34.98798631404648,26.271033693943195,6.441823742969326,-24.55665033657949,-38.195154222752876,2.997548845153114,-5.02312318056363,-5.023125039671589,39.97597776549402,41057.31479195645,25749.96652169884,25749.96652169884,66807.28131365529,76939.72687807794,76930.02499888344,25749.96652169884,102679.99152058228,102679.99152058228,102679.99152058228,128721.02640724162,124431.83658701216,4289.189820229456,0.0,90303.92902034511,54421.516933881394,39869.34676273746,26041.034886659334,65910.38164939679,19870.709303430758,1450.0,0.0,0.8868880224797404,2.8822417663145545,0.001494314320929203,1.0,1.0,-5.02163551630224,354336.4332021781,1553497.7194128372,4.384244954360758,1553497.7194128372,4.384244954360758,0.7630537492045066,0.092311666059595,3.860329953638992,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.860329953638992,1.2777542443110275,1.2780525290349267,3.0211834324373577,6401.525161260493,15243.107769423557,6489.303978263114,0.000344139192054712,23392.800642654624,2385.401808227542,19396.963855250673,1977.9398525745974,0.8291851904163237,0.8291851904163237,35017.381739528246,35405.22815468563,0.9863256822803572,0.8,4226.227000772855,4273.035954225843,0.9863256822803572,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558616645174144,4.976861959046409,-2.3436686796739443,7.320530638720353,3.5,3.5,1.0,0.6,0.0002334323654385558,0.8135275094791555,0.00028693850265494543,197.30009440072578,0.0,0.0,0.0,0.0,9.657317229083973e-05,0.00013685919314771605,0.0005283216427389926,0.09231166584816375,0.09231166584816375,0.09231166584816375,0.09231194623245145,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489538.3494580708,595.0590098771237,0.0,0.09231166584816375,0.092311666059595,0.092311666059595,0.375,0.375,0.5,9.528020328512467,0.001492969568744229,0.001492969568744229,-2.2737367544323206e-13,1.8591079538055055e-06,0.0014895233693437149,-2.2737367544323206e-13,26041.034886659334,19870.709303430758,0.7630537492045066,1.0297965260451492,3.9433798943368448,1.0136078663453878,0.6229263700877418,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.37041690941913,262.37041690941913,-10.779583090580843,246.87115626742587,277.86967755141086,120263.26055836797,120262.05883446695,1.2017239009937921,0.0,nan,277.86967755141086,4.719677551410882,271.669973294615,-1.4800267053850007,265.47026903782,-7.679730962179974,259.2705647810183,-13.879435218981655,253.0708605242247,-20.079139475775264,246.87115626742587,-26.278843732574103,1.0,1.0,26022.012520719443,26022.012520719443,277.12867436278873,3.9786743627887518,277.12867436278873,277.12867436278873,76930.04662355733,76930.02499888344,0.021624673885526136,0.0,8546.071908451686,8546.071908451686,0.8895072094106483,3879.631603407187,277.12867436278873,3.9786743627887518,1.0,0.002,0.14489369485233367,0.005117427356304428,0.0002244975635158319,0.001775502436309304,0.11224878175791596,0.11224878175791596,0.0,-1.748640295062831e-13,1.0,1.0000030536075124,0.0014895233695710886,0.092311666059595,0.0,2.8151597086586084e-07,0.360148344194444,0.0,1601853.1386413763,268.12687681943635,1.859108181179181e-06,1.0,1279317.6283630836,2619.2533724797063,,,,,,,,,,,,,,,,,2.0,15243.107769423557
2530.0,-28.00089333538852,4.976862629632952,34.98798677751938,26.271033624094002,6.44182031341931,-24.55662197050827,-38.19512747051192,2.997548948523987,-5.023123032114313,-5.023124869314145,39.97597853615766,41057.331830875715,25749.96780978877,25749.96780978877,66807.29964066448,76939.74064085055,76930.0324155858,25749.96780978877,102680.00022537456,102680.00022537456,102680.00022537456,128721.03545528091,124431.83620212715,4289.199253153769,0.0,90303.92918522273,54421.52037518946,39869.34312225919,26041.035229906356,65910.37835216554,19870.709622904385,1450.0,0.0,0.886888020556743,2.8822417847122415,0.001494314320929203,1.0,1.0,-5.021652956694766,354336.4355555534,1553497.7526241797,4.384245018970452,1553497.7526241797,4.384245018970452,0.7630537514147758,0.09231166968917566,3.860329985489563,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.860329985489563,1.277754243832723,1.2780525285565105,3.0211834584952766,6401.525216474097,15243.107769423557,6489.3039435028195,0.00034413917837307855,23392.800492357517,2385.4017929015026,19396.963751349827,1977.9398419796596,0.8291851913022069,0.8291851913022069,35017.38197066364,35405.22815468563,0.986325690418272,0.8,4226.227028668448,4273.035954225843,0.986325690418272,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558616923232686,4.976862629632952,-2.3436683752821224,7.320531004915074,3.5,3.5,1.0,0.6,0.0002334323654385558,0.8135248522044362,0.0002869394399028083,197.3000687279432,0.0,0.0,0.0,0.0,9.657346019978868e-05,0.00013685890523876712,0.0005283205356744874,0.09231166947730987,0.09231166947730987,0.09231166947730987,0.09231194662153377,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489538.25290679274,595.0590413528632,0.0,0.09231166947730987,0.09231166968917566,0.09231166968917566,0.375,0.375,0.5,9.528041114291955,0.0014824037116909494,0.0014824037116909494,6.650680006714538e-12,1.8371998180555238e-06,0.001471912619365412,6.650680006714538e-12,26041.035229906356,19870.709622904385,0.7630537514147758,1.0297970474450397,3.9433804203262692,1.01360819511165,0.6229266597667277,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.370433544988,262.370433544988,-10.779566455012002,246.87118701014558,277.8696800798279,120263.09359479717,120261.98107194637,1.1125228508199254,0.0,nan,277.8696800798279,4.719680079827924,271.66998146589395,-1.4800185341060228,265.47028285195967,-7.679717148040311,259.27058423801697,-13.879415761983012,253.07088562408373,-20.079114375916248,246.87118701014558,-26.2788129898544,1.0,1.0,26022.012520719443,26022.012520719443,277.12867540099546,3.978675400995485,277.12867540099546,277.12867540099546,76930.04326075016,76930.0324155858,0.010845164360944182,0.0,8546.071908451686,8546.071908451686,0.8895072074024677,3879.631635417011,277.12867540099546,3.978675400995485,1.0,0.002,0.1448929993867138,0.005117430494164075,0.00022449648604413568,0.0017755035138528942,0.11224824302206785,0.11224824302206785,0.0,-1.0297014976790031e-13,1.0,1.000003017506625,0.001471912612714732,0.09231166968917566,0.0,2.781875957941899e-07,0.355890295128303,0.0,1601853.1387799869,268.12687696788566,1.837193167375517e-06,1.0,1279317.6277766156,2619.2533748804467,,,,,,,,,,,,,,,,,2.0,15243.107769423557
2532.5,-28.000861963356215,4.976863315125515,34.98798724757497,26.271042774338298,6.441826241066964,-24.55659314291423,-38.195100613497175,2.9975574205382323,-5.0231220692739385,-5.023123905819434,39.97597954686798,41057.34335283891,25749.96709393324,25749.96709393324,66807.31044677214,76939.74777464243,76930.0458708412,25749.96709393324,102680.01296477445,102680.01296477445,102680.01296477445,128721.04890269428,124431.84022274871,4289.208679945568,0.0,90303.92551394232,54421.52109180211,39869.33824682245,26041.035937919838,65910.3741847423,19870.710241094297,1450.0,0.0,0.8868880217996835,2.882241887032457,0.001494314320929203,1.0,1.0,-5.02165254898199,354336.4488655612,1553497.796181124,4.384244977209603,1553497.796181124,4.384244977209603,0.763053754407651,0.09231167325977134,3.860329716095349,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.860329716095349,1.2777542046321153,1.2780524893467518,3.0211833403489337,6401.524966136174,15243.107769423557,6489.304101105616,0.0003441392404054604,23392.801173803113,2385.4018623896145,19396.96422243513,1977.9398900169917,0.8291851872856167,0.8291851872856167,35017.38001570535,35405.22815468563,0.9863256215872562,0.8,4226.226792725693,4273.035954225843,0.9863256215872562,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558616768701748,4.976863315125515,-2.3436674862769697,7.320530801402485,3.5,3.5,1.0,0.6,0.0002334323654385558,0.8135222388300871,0.00028694036167253525,197.30004347921428,0.0,0.0,0.0,0.0,9.657374923711583e-05,0.00013685861620143998,0.0005283193830261071,0.09231167305297158,0.09231167305297158,0.09231167305297158,0.09231195002799988,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489538.1575782009,595.0590724422723,0.0,0.09231167305297158,0.09231167325977134,0.09231167325977134,0.375,0.375,0.5,9.528061887400048,0.0014766688519216586,0.0014766688519216586,4.376943252282217e-11,1.836545493461017e-06,0.0014713568374418173,4.376943252282217e-11,26041.035937919838,19870.710241094297,0.763053754407651,1.0297974623672401,3.9433805595668843,1.0136084231522613,0.622926873966122,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.3704508999385,262.3704508999385,-10.779549100061502,246.8712175232555,277.86968427661884,120263.0204136746,120261.85978125986,1.160632414733116,0.0,nan,277.86968427661884,4.719684276618864,271.6699909259486,-1.4800090740513951,265.4702975752761,-7.679702424723871,259.27060422460073,-13.879395775399246,253.07091087393115,-20.079089126068823,246.8712175232555,-26.27878247674448,1.0,1.0,26022.012520719443,26022.012520719443,277.1286779389276,3.9786779389276035,277.1286779389276,277.1286779389276,76930.06217998613,76930.0458708412,0.016309144921251573,0.0,8546.071908451686,8546.071908451686,0.8895072243877915,3879.631364675826,277.1286779389276,3.9786779389276035,1.0,0.002,0.14489230418368956,0.005117433779182972,0.00022449540934823918,0.0017755045905724484,0.11224770467411958,0.11224770467411958,0.0,-7.931242468339761e-14,1.0,1.0000030163672562,0.0014713567936723848,0.09231167325977134,0.0,2.7808256038206843e-07,0.355755920551665,0.0,1601853.13988717,268.12687793072604,1.8365017240284942e-06,1.0,1279317.624459722,2619.2533884583236,,,,,,,,,,,,,,,,,2.0,15243.107769423557
2535.0,-28.00083049694466,4.97686398272456,34.98798770763871,26.271048152726166,6.441825451605015,-24.55656490209045,-38.19507382633162,2.9975598566739694,-5.023121752635575,-5.023123571852357,39.97598035968435,41057.351116797305,25749.967953035557,25749.967953035557,66807.31906983285,76939.75797010282,76930.05446995822,25749.967953035557,102680.02242299379,102680.02242299379,102680.02242299379,128721.0587766823,124431.84075707174,4289.2180196105655,0.0,90303.92080748509,54421.51395388126,39869.3409484487,26041.036353688512,65910.3773021372,19870.710619565212,1450.0,0.0,0.8868880205560856,2.8822419227327987,0.001494314320929203,1.0,1.0,-5.021666107683302,354336.4534783679,1553497.8312100149,4.384245018992536,1553497.8312100149,4.384245018992536,0.7630537567584432,0.09231167684095463,3.8603290268223174,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8603290268223174,1.2777541933599437,1.2780524780719487,3.0211828275603723,6401.523879598745,15243.107769423557,6489.304785145634,0.00034413950964341447,23392.804131470628,2385.4021639877665,19396.96626707652,1977.9400985123893,0.8291851698523626,0.8291851698523626,35017.37501374171,35405.22815468563,0.9863254454759649,0.8,4226.226189041672,4273.035954225843,0.9863254454759649,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.5586169541552115,4.97686398272456,-2.3436670629145464,7.320531045639107,3.5,3.5,1.0,0.6,0.0002334323654385558,0.8135196176027955,0.00028694128621804197,197.30001815453386,0.0,0.0,0.0,0.0,9.657403752351617e-05,0.00013685832791503964,0.0005283181758127946,0.09231167663510988,0.09231167663510988,0.09231167663510988,0.09231195104196414,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489538.0622210982,595.0591035312444,0.0,0.09231167663510988,0.09231167684095463,0.09231167684095463,0.375,0.375,0.5,9.528082467935018,0.0014669932122615137,0.0014669932122615137,4.774847184307873e-12,1.8192167772212997e-06,0.0014574641690501267,4.774847184307873e-12,26041.036353688512,19870.710619565212,0.7630537567584432,1.0297975873211627,3.943380921112733,1.0136085060412265,0.6229269622989396,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.37046753471924,262.37046753471924,-10.779532465280738,246.87124780083343,277.86968726860414,120262.86223258318,120261.7497623616,1.112470221597072,0.0,nan,277.86968726860414,4.7196872686041615,271.66999937504727,-1.4800006249527087,265.4703114815006,-7.679688518499404,259.27062358794035,-13.879376412059628,253.07093569438993,-20.079064305610046,246.87124780083343,-26.278752199166547,1.0,1.0,26022.012520719443,26022.012520719443,277.1286792791016,3.978679279101641,277.1286792791016,277.1286792791016,76930.06613819057,76930.05446995822,0.011668232342344709,0.0,8546.071908451686,8546.071908451686,0.8895072678465027,3879.630671956429,277.1286792791016,3.978679279101641,1.0,0.002,0.1448916155447492,0.005117436916964311,0.00022449434252984267,0.0017755056573900705,0.11224717126492134,0.11224717126492134,0.0,-8.008697871542125e-14,1.0,1.000002987888286,0.0014574641642752795,0.09231167684095463,0.0,2.7545690142955327e-07,0.35239686846124685,0.0,1601853.1402261688,268.1268782473644,1.8192120023741154e-06,1.0,1279317.6233101953,2619.253393163965,,,,,,,,,,,,,,,,,2.0,15243.107769423557
2537.5,-28.00079923794224,4.9768646462229835,34.98798816500405,26.271052203979366,6.44182798015071,-24.55653651613207,-38.19504707409067,2.997565258265155,-5.023121175796007,-5.023122984777277,39.97598124537768,41057.367709519756,25749.968149825672,25749.968149825672,66807.33585934543,76939.76836434257,76930.06500573883,25749.968149825672,102680.0331555645,102680.0331555645,102680.0331555645,128721.070040051,124431.84273425417,4289.227305796831,0.0,90303.92083096606,54421.52017585055,39869.33406123945,26041.036884486504,65910.37094572595,19870.711092037716,1450.0,0.0,0.8868880203364009,2.8822419852115133,0.001494314320929203,1.0,1.0,-5.021673729327688,354336.46158781654,1553497.8693792035,4.384245026373597,1553497.8693792035,4.384245026373597,0.7630537593483978,0.09231168038287876,3.8603292512647176,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8603292512647176,1.2777541683664015,1.2780524530725719,3.0211830623101137,6401.5243770052775,15243.107769423557,6489.304471998744,0.0003441393863888596,23392.802777478315,2385.402025918975,19396.96533105951,1977.940003065217,0.8291851778331648,0.8291851778331648,35017.37664249067,35405.22815468563,0.9863255028216596,0.8,4226.226385614417,4273.035954225843,0.9863255028216596,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558616996636073,4.9768646462229835,-2.3436664553621394,7.320531101585123,3.5,3.5,1.0,0.6,0.0002334323654385558,0.8135170136621982,0.0002869422046721759,197.29999299678616,0.0,0.0,0.0,0.0,9.657432543484734e-05,0.00013685804000370847,0.0005283170950970727,0.09231168018058414,0.09231168018058414,0.09231168018058414,0.09231195302015578,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489537.9677836145,595.0591343243582,0.0,0.09231168018058414,0.09231168038287876,0.09231168038287876,0.375,0.375,0.5,9.528102930949125,0.001457995495115938,0.001457995495115938,-1.4495071809506044e-11,1.8089812670041283e-06,0.0014492554495859622,-1.4495071809506044e-11,26041.036884486504,19870.711092037716,0.7630537593483978,1.0297981813906267,3.9433812474396466,1.0136088585263476,0.6229272741209201,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.3704842619984,262.3704842619984,-10.779515738001578,246.8712779158752,277.8696906081202,120262.77200044012,120261.65334436264,1.118656077487982,0.0,nan,277.8696906081202,4.7196906081202314,271.6700080696707,-1.4799919303292768,265.47032553122676,-7.679674468773214,259.27064299277095,-13.879357007229032,253.0709604543265,-20.07903954567348,246.8712779158752,-26.27872208412478,1.0,1.0,26022.012520719443,26022.012520719443,277.12868109899813,3.978681098998152,277.12868109899813,277.12868109899813,76930.07708740894,76930.06500573883,0.012081670109182596,0.0,8546.071908451686,8546.071908451686,0.8895072536953943,3879.6308975210413,277.12868109899813,3.978681098998152,1.0,0.002,0.14489093078432225,0.005117440084837087,0.00022449328183853318,0.0017755067180908327,0.11224664091926659,0.11224664091926659,0.0,-7.063403681395464e-14,1.0,1.000002971061002,0.001449255464081034,0.09231168038287876,0.0,2.73905490446726e-07,0.3504121204963834,0.0,1601853.1408750603,268.12687882420397,1.8089957620759378e-06,1.0,1279317.6212892954,2619.253401436613,,,,,,,,,,,,,,,,,2.0,15243.107769423557
2540.0,-28.000768165706784,4.9768653045401585,34.98798861904054,26.27105639493095,6.441830175507602,-24.556508331586574,-38.19502032184971,2.997570341310787,-5.023120624906767,-5.02312242305346,39.97598211767058,41057.382650886095,25749.968398553563,25749.968398553563,66807.35104943966,76939.77864710485,76930.07529131242,25749.968398553563,102680.04368986598,102680.04368986598,102680.04368986598,128721.08109138935,124431.84455530951,4289.236536079837,0.0,90303.92034636228,54421.52434984624,39869.32888501783,26041.03740152336,65910.36628654119,19870.71155293473,1450.0,0.0,0.8868880200364975,2.8822420450113158,0.001494314320929203,1.0,1.0,-5.02168188685323,354336.4693475903,1553497.9069703484,4.384245036449882,1553497.9069703484,4.384245036449882,0.7630537618970711,0.0923116839039886,3.8603293775567837,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8603293775567837,1.2777541448467928,1.2780524295474727,3.0211832167600994,6401.524704266264,15243.107769423557,6489.304265968424,0.00034413930529539273,23392.801886640034,2385.401935078751,19396.9647152211,1977.9399402671759,0.829185183083989,0.829185183083989,35017.37755897557,35405.22815468563,0.9863255350896548,0.8,4226.226496224435,4273.035954225843,0.9863255350896548,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558617050328688,4.9768653045401585,-2.343665867756519,7.320531172296677,3.5,3.5,1.0,0.6,0.0002334323654385558,0.8135144252886048,0.00028694311764138985,197.2999679893578,0.0,0.0,0.0,0.0,9.657461334697281e-05,0.000136857752091583,0.0005283160009455211,0.09231168370385888,0.09231168370385888,0.09231168370385888,0.0923119549041981,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489537.87387504824,595.0591649445904,0.0,0.09231168370385888,0.0923116839039886,0.0923116839039886,0.375,0.375,0.5,9.528123270891719,0.0014491425858409457,0.0014491425858409457,3.0127011996228248e-12,1.7981466839955829e-06,0.0014405362002207767,3.0127011996228248e-12,26041.03740152336,19870.71155293473,0.7630537618970711,1.0297986898473908,3.943381573564009,1.0136091606440008,0.6229275448476753,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.37050095589024,262.37050095589024,-10.779499044109741,246.87130785711366,277.86969405466573,120262.67399001143,120261.55756669371,1.1164233177312157,0.0,nan,277.86969405466573,4.7196940546657515,271.67001681515563,-1.4799831848443432,265.4703395756473,-7.679660424352676,259.2706623361336,-13.879337663866352,253.0709850966255,-20.079014903374485,246.87130785711366,-26.278692142886314,1.0,1.0,26022.012520719443,26022.012520719443,277.12868286426595,3.978682864265977,277.12868286426595,277.12868286426595,76930.08728647625,76930.07529131242,0.011995163833489642,0.0,8546.071908451686,8546.071908451686,0.8895072457326711,3879.6310244445676,277.12868286426595,3.978682864265977,1.0,0.002,0.14489025014355467,0.005117443229478029,0.00022449222751842653,0.0017755077723869742,0.11224611375921327,0.11224611375921327,0.0,-9.459924163457423e-14,1.0,1.000002953187089,0.0014405361972080755,0.0923116839039886,0.0,2.7225758344269573e-07,0.3483039235014016,0.0,1601853.1414931477,268.1268793750932,1.7981436712943832e-06,1.0,1279317.6193555393,2619.253409352562,,,,,,,,,,,,,,,,,2.0,15243.107769423557
2542.5,-28.00073727203184,4.976865957803349,34.98798906987494,26.271060620807134,6.441832371318034,-24.55648030769683,-38.194993569608755,2.9975754069083953,-5.023120076620785,-5.023121864010983,39.97598298491868,41057.39693573592,25749.9686411719,25749.9686411719,66807.36557690782,76939.78885118906,76930.08552837669,25749.9686411719,102680.05416954859,102680.05416954859,102680.05416954859,128721.09208530672,124431.84637429894,4289.245711007787,0.0,90303.91983392808,54421.527918185355,39869.324350825256,26041.037915758137,65910.3622665834,19870.71201131165,1450.0,0.0,0.8868880197410282,2.8822421045213087,0.001494314320929203,1.0,1.0,-5.021689957785725,354336.47706986475,1553497.9443442991,4.384245046377189,1553497.9443442991,4.384245046377189,0.7630537644310769,0.09231168740361696,3.8603294984726504,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8603294984726504,1.2777541214079184,1.2780524061031266,3.0211833668116608,6401.525022207517,15243.107769423557,6489.304065805334,0.0003441392265112861,23392.801021171137,2385.4018468254844,19396.964116920226,1977.939879257466,0.829185188185264,0.829185188185264,35017.378436446095,35405.22815468563,0.9863255659840152,0.8,4226.226602125832,4273.035954225843,0.9863255659840152,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.5586171027024385,4.976865957803349,-2.3436652834679808,7.320531241271329,3.5,3.5,1.0,0.6,0.0002334323654385558,0.8135118517982365,0.00028694402536676335,197.29994312564418,0.0,0.0,0.0,0.0,9.657490125989015e-05,0.00013685746417866566,0.0005283149060550671,0.09231168720595528,0.09231168720595528,0.09231168720595528,0.09231195677941997,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489537.7805304082,595.0591953809535,0.0,0.09231168720595528,0.09231168740361696,0.09231168740361696,0.375,0.375,0.5,9.528143488886492,0.0014404017226183896,0.0014404017226183896,-1.2391865311656147e-11,1.7873902038445522e-06,0.0014319062252639014,-1.2391865311656147e-11,26041.037915758137,19870.71201131165,0.7630537644310769,1.0297991652543785,3.9433818968567538,1.0136094428778342,0.6229277995722995,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.3705175965151,262.3705175965151,-10.779482403484849,246.8713376260476,277.8696975669828,120262.57577235186,120261.4629113847,1.1128609671776704,0.0,nan,277.8696975669828,4.719697566982802,271.67002557879385,-1.4799744212061228,265.4703535906088,-7.679646409391182,259.27068160242146,-13.879318397578515,253.07100961423623,-20.078990385763746,246.8713376260476,-26.278662373952386,1.0,1.0,26022.012520719443,26022.012520719443,277.1286846211762,3.978684621176228,277.1286846211762,277.1286846211762,76930.09755708596,76930.08552837669,0.012028709272271954,0.0,8546.071908451686,8546.071908451686,0.8895072381089175,3879.6311459650137,277.1286846211762,3.978684621176228,1.0,0.002,0.14488957358033522,0.005117446355512415,0.00022449117951478726,0.0017755088204050526,0.11224558975739363,0.11224558975739363,0.0,-8.016027078228127e-14,1.0,1.0000029354962494,0.0014319062376557667,0.09231168740361696,0.0,2.7062655508045514e-07,0.3462173196591209,0.0,1601853.142108402,268.1268799233792,1.7874025957098638e-06,1.0,1279317.6174311247,2619.2534172302517,,,,,,,,,,,,,,,,,2.0,15243.107769423557
2545.0,-28.000706485720897,4.976866581315403,34.98798950561644,26.271065545175247,6.441832733973196,-24.556452563750437,-38.19497065907342,2.997578811984228,-5.023120031019914,-5.02312179521107,39.97598369428977,41057.42061892987,25749.970069555664,25749.970069555664,66807.39068848554,76939.7988478116,76930.09204073231,25749.970069555664,102680.06211028798,102680.06211028798,102680.06211028798,128721.10031135568,124431.84554358669,4289.254767768994,0.0,90303.9166729432,54421.5384439898,39869.30914328156,26041.0382010677,65910.34734434925,19870.71228170667,1450.0,0.0,0.8868880175231599,2.882242112154567,0.001494314320929203,1.0,1.0,-5.0217085408827415,354336.4780204741,1553497.9749160544,4.384245120894076,1553497.9749160544,4.384245120894076,0.7630537664543635,0.09231169088965296,3.86032910774937,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.86032910774937,1.277754105652395,1.278052390343925,3.0211830982756775,6401.524453211992,15243.107769423557,6489.304424022077,0.0003441393675052571,23392.802570035736,2385.402004765719,19396.965187654045,1977.9399884419292,0.8291851790558848,0.8291851790558848,35017.375601018684,35405.22815468563,0.9863254661530654,0.8,4226.226259919782,4273.035954225843,0.9863254661530654,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558617411046053,4.976866581315403,-2.343665066035177,7.32053164735058,3.5,3.5,1.0,0.6,0.0002334323654385558,0.8135092872601954,0.0002869449299401717,197.29991834834496,0.0,0.0,0.0,0.0,9.657514782824116e-05,0.00013685721761031464,0.0005283139007466873,0.09231169069381737,0.09231169069381737,0.09231169069381737,0.09231195679304931,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489537.6876790372,595.0592256489523,0.0,0.09231169069381737,0.09231169088965296,0.09231169088965296,0.375,0.375,0.5,9.528163446291419,0.0014268129318111278,0.0014268129318111278,4.490630090003833e-12,1.7641911540522415e-06,0.0014132543283267296,4.490630090003833e-12,26041.0382010677,19870.71228170667,0.7630537664543635,1.0298001520763376,3.9433822923832937,1.0136100533570196,0.622928299928765,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.3705338563765,262.3705338563765,-10.779466143623495,246.8713672150512,277.86970049770053,120262.44463866243,120261.35724184054,1.0873968219226278,0.0,nan,277.86970049770053,4.719700497700558,271.6700338411719,-1.4799661588280628,265.47036718464165,-7.679632815358332,259.27070052811183,-13.879299471888146,253.07103387158193,-20.078966128418045,246.8713672150512,-26.27863278494877,1.0,1.0,26022.012520719443,26022.012520719443,277.12868545200524,3.9786854520052657,277.12868545200524,277.12868545200524,76930.10602784257,76930.09204073231,0.013987110258312896,0.0,8546.071908451686,8546.071908451686,0.8895072627440467,3879.630753288117,277.12868545200524,3.9786854520052657,1.0,0.002,0.14488890582997868,0.0051174493503423684,0.00022449014493773853,0.0017755098549663475,0.11224507246886926,0.11224507246886926,0.0,-9.591416202936465e-14,1.0,1.0000028972610437,0.0014132543238360995,0.09231169088965296,0.0,2.6710140211008157e-07,0.34170752929670717,0.0,1601853.1421267237,268.12687996898006,1.7641866634221515e-06,1.0,1279317.617194229,2619.2534181999836,,,,,,,,,,,,,,,,,2.0,15243.107769423557
2547.5,-28.00067608299832,4.976867210819403,34.987989944281175,26.271075813006632,6.441836007897236,-24.556424873909368,-38.19494397668166,2.9975847987346156,-5.023119294998992,-5.023121053896399,39.97598460291586,41057.42089758497,25749.969781643187,25749.969781643187,66807.39067922815,76939.80532220063,76930.10364106766,25749.969781643187,102680.07342271085,102680.07342271085,102680.07342271085,128721.11221676655,124431.84842181121,4289.263794955333,0.0,90303.90903763175,54421.52461273037,39869.316027668196,26041.03879405569,65910.35482172389,19870.71280384043,1450.0,0.0,0.8868880180051633,2.8822421909433102,0.001494314320929203,1.0,1.0,-5.021712048483323,354336.48826076864,1553498.0140736953,4.384245104699524,1553498.0140736953,4.384245104699524,0.7630537691290663,0.09231169431364432,3.8603280725952267,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8603280725952267,1.2777540779512837,1.2780523626363471,3.021182353637855,6401.5228754138,15243.107769423557,6489.305417338834,0.0003441397584746855,23392.806864967337,2385.4024427268578,19396.9681567443,1977.9402912048765,0.8291851537402664,0.8291851537402664,35017.36808904104,35405.22815468563,0.9863252016681304,0.8,4226.225353303663,4273.035954225843,0.9863252016681304,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558617348894708,4.976867210819403,-2.343664354679726,7.320531565499129,3.5,3.5,1.0,0.6,0.0002334323654385558,0.8135067546841048,0.0002869458232454389,197.2998938797697,0.0,0.0,0.0,0.0,9.657543499089578e-05,0.00013685693044766003,0.0005283126505363145,0.09231169412318378,0.09231169412318378,0.09231169412318378,0.09231195936665111,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489537.5961012305,595.0592555120481,0.0,0.09231169412318378,0.09231169431364432,0.09231169431364432,0.375,0.375,0.5,9.528183339565894,0.0014177464942690676,0.0014177464942690676,-1.7053025658242404e-13,1.7588973832971533e-06,0.0014090054130520002,-1.7053025658242404e-13,26041.03879405569,19870.71280384043,0.7630537691290663,1.0297999812460354,3.9433824401538278,1.0136099382248902,0.6229282334868048,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.37055032283115,262.37055032283115,-10.779449677168827,246.8713966102248,277.8697040354349,120262.32457359064,120261.22336057837,1.101213012278458,0.0,nan,277.8697040354349,4.719704035434916,271.6700425503951,-1.4799574496048535,265.47038106535354,-7.679618934646442,259.2707195803108,-13.879280419689167,253.07105809526772,-20.07894190473226,246.8713966102248,-26.278603389775185,1.0,1.0,26022.012520719443,26022.012520719443,277.1286875507079,3.9786875507079458,277.1286875507079,277.1286875507079,76930.11923487927,76930.10364106766,0.015593811607686803,0.0,8546.071908451686,8546.071908451686,0.8895073280105827,3879.6297129582026,277.1286875507079,3.9786875507079458,1.0,0.002,0.14488824008712986,0.005117452462208578,0.00022448911378390873,0.0017755108861454494,0.11224455689195437,0.11224455689195437,0.0,-7.064184306959653e-14,1.0,1.0000028885510708,0.0014090054132225305,0.09231169431364432,0.0,2.6629838049384387e-07,0.34068020891649614,0.0,1601853.1429660784,268.126880705001,1.7588975538274099e-06,1.0,1279317.6146423158,2619.2534286463724,,,,,,,,,,,,,,,,,2.0,15243.107769423557
2550.0,-28.000645545869105,4.976867824704373,34.987990374852416,26.271074765268736,6.441835295031954,-24.556397461780602,-38.19491736413909,2.997587210875697,-5.023118988593922,-5.0231207312184125,39.97598537712054,41057.44077379251,25749.970531501167,25749.970531501167,66807.41130529367,76939.81872200586,76930.1119862604,25749.970531501167,102680.08251776156,102680.08251776156,102680.08251776156,128721.12170945853,124431.84897019011,4289.272739268415,0.0,90303.91288503098,54421.53493655459,39869.30883164043,26041.03919169696,65910.3480233374,19870.713165586327,1450.0,0.0,0.8868880168444694,2.8822422254422535,0.001494314320929203,1.0,1.0,-5.0217248481764045,354336.492719025,1553498.0474380169,4.384245143697012,1553498.0474380169,4.384245143697012,0.7630537713687706,0.09231169773468288,3.8603288158244666,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8603288158244666,1.2777540667901395,1.2780523514725974,3.0211829616962538,6401.524163816582,15243.107769423557,6489.304606213691,0.0003441394392158306,23392.803357800076,2385.4020850953257,19396.96573223697,1977.9400439739331,0.829185174412594,0.829185174412594,35017.37348255805,35405.22815468563,0.986325391565392,0.8,4226.226004244026,4273.035954225843,0.986325391565392,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558617510765715,4.976867824704373,-2.3436639539739983,7.320531778678371,3.5,3.5,1.0,0.6,0.0002334323654385558,0.8135042109203785,0.00028694672050247436,197.299869303028,0.0,0.0,0.0,0.0,9.6575721402601e-05,0.0001368566440359548,0.000528311646609028,0.09231169754574005,0.09231169754574005,0.09231169754574005,0.09231196035076626,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489537.5047555973,595.0592852929436,0.0,0.09231169754574005,0.09231169773468288,0.09231169773468288,0.375,0.375,0.5,9.528203049894554,0.0014067439755081068,0.0014067439755081068,6.16751094639767e-11,1.7426244767193566e-06,0.001395883041993784,6.16751094639767e-11,26041.03919169696,19870.713165586327,0.7630537713687706,1.0298006656490912,3.943382923299355,1.0136103557158982,0.6229285993036324,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.3705662341686,262.3705662341686,-10.779433765831357,246.87142585520328,277.8697066131314,120262.22005106338,120261.15596194674,1.0640891166594686,0.0,nan,277.8697066131314,4.71970661313145,271.67005046154634,-1.4799495384536385,265.47039430996193,-7.679605690038045,259.27073815837815,-13.879261841621826,253.07108200679073,-20.078917993209245,246.87142585520328,-26.278574144796693,1.0,1.0,26022.012520719443,26022.012520719443,277.12868884988046,3.978688849880484,277.12868884988046,277.12868884988046,76930.1218943468,76930.1119862604,0.009908086401992477,0.0,8546.071908451686,8546.071908451686,0.8895072811499312,3879.630459903589,277.12868884988046,3.978688849880484,1.0,0.002,0.14488758054445672,0.005117455467916261,0.00022448809204190875,0.0017755119078714718,0.11224404602095436,0.11224404602095436,0.0,-8.661951364508091e-14,1.0,1.000002861650943,0.0013958829803186745,0.09231169773468288,0.0,2.6381828506374914e-07,0.33750737885367743,0.0,1601853.143294703,268.12688101140606,1.7425628016098926e-06,1.0,1279317.6135313064,2619.253433194356,,,,,,,,,,,,,,,,,2.0,15243.107769423557
2552.5,-28.000615357799205,4.976868412910102,34.98799079288608,26.271078851446532,6.441837810864128,-24.55637004093124,-38.19489071667192,2.997592493980742,-5.02311890055023,-5.023120621786183,39.97598607850058,41057.453384559376,25749.971764342932,25749.971764342932,66807.42514890232,76939.82864323886,76930.11873710537,25749.971764342932,102680.0905014483,102680.0905014483,102680.0905014483,128721.12998964914,124431.84841561252,4289.281574036617,0.0,90303.91271952484,54421.53746078549,39869.30584304372,26041.039488200833,65910.34533124455,19870.713444066852,1450.0,0.0,0.8868880148621793,2.882242237361645,0.001494314320929203,1.0,1.0,-5.0217419132525265,354336.49423058855,1553498.0776645425,4.384245210298846,1553498.0776645425,4.384245210298846,0.7630537733745326,0.09231170112625708,3.860329003758824,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.860329003758824,1.2777540423448461,1.2780523270215973,3.0211831665776727,6401.524597935723,15243.107769423557,6489.304332909858,0.00034413933164351704,23392.80217608277,2385.401964593696,19396.964915313525,1977.9399606709248,0.8291851813779428,0.8291851813779427,35017.374846372964,35405.22815468563,0.9863254395831743,0.8,4226.2261688420385,4273.035954225843,0.9863254395831743,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558617776897896,4.976868412910102,-2.3436637162563323,7.320532129166434,3.5,3.5,1.0,0.6,0.0002334323654385558,0.8135016962419647,0.0002869476075058172,197.29984500722057,0.0,0.0,0.0,0.0,9.657600819096076e-05,0.00013685635724759504,0.0005283105652316703,0.0923117009401536,0.0923117009401536,0.0923117009401536,0.09231196052619133,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489537.4142220399,595.059314805843,0.0,0.0923117009401536,0.09231170112625708,0.09231170112625708,0.375,0.375,0.5,9.528222518857984,0.001392702237751564,0.001392702237751564,5.383071766118519e-11,1.7212359466611815e-06,0.0013787085336502969,5.383071766118519e-11,26041.039488200833,19870.713444066852,0.7630537733745326,1.0298010591454267,3.943383306726693,1.0136106071535407,0.6229288160791391,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.3705823028688,262.3705823028688,-10.77941769713118,246.87145494285505,277.86970966288175,120262.13454543616,120261.05993258509,1.0746128510630137,0.0,nan,277.86970966288175,4.719709662881769,271.6700587188752,-1.479941281124752,265.47040777487007,-7.679592225129909,259.270756830868,-13.879243169131996,253.0711058868629,-20.078894113137068,246.87145494285505,-26.278545057144925,1.0,1.0,26022.012520719443,26022.012520719443,277.1286897492481,3.978689749248133,277.1286897492481,277.1286897492481,76930.13561232935,76930.11873710537,0.016875223984243348,0.0,8546.071908451686,8546.071908451686,0.8895072693006575,3879.6306487776183,277.1286897492481,3.978689749248133,1.0,0.002,0.14488692911654955,0.005117458397512899,0.00022448708277366614,0.0017755129171436652,0.11224354138683307,0.11224354138683307,0.0,-8.266868092854374e-14,1.0,1.0000028264443326,0.0013787084798195792,0.09231170112625708,0.0,2.6057235854440527e-07,0.33335480778709836,0.0,1601853.143364576,268.12688109944975,1.7211821159435203e-06,1.0,1279317.61315462,2619.253434736338,,,,,,,,,,,,,,,,,2.0,15243.107769423557
