time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_air_cycle,cop_vcc,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,newton_iterations,pid_open_loop_air_speed_step_output
2555.0,-28.000561130898056,4.976868995270915,34.987991208446815,26.271088106464617,6.441840968875223,-24.55632092094991,-38.19484580364076,2.9976007588761173,-5.023118438739743,-5.0231201483509835,39.975986882996565,41057.480722161294,25749.972044826387,25749.972044826387,66807.45276698768,76939.84561046862,76930.12822496073,25749.972044826387,102680.10026978712,102680.10026978712,102680.10026978712,128721.14021927357,124431.84987135141,4289.290347922156,0.0,90303.90871788764,54421.54382938258,39869.294320561174,26041.03994948645,65910.33427004762,19870.71385711641,1450.0,0.0,0.8868880143580378,2.8822422877877796,0.001494314320929203,1.0,1.0,-5.021750724776723,354336.5007696108,1553498.1123350998,4.384245227237209,1553498.1123350998,4.384245227237209,0.76305377571944,0.09231170446520244,3.8603286705471342,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8603286705471342,1.2777540041026036,1.2780522887704275,3.0211829962202565,6401.524236968801,15243.107769423557,6489.304560160029,0.0003441394210891192,23392.803158672144,2385.402064789928,19396.96559457949,1977.940029936777,0.8291851755863076,0.8291851755863076,35017.37242829954,35405.22815468563,0.9863253544466054,0.8,4226.225877006193,4273.035954225843,0.9863253544466054,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.5586178374455475,4.976868995270915,-2.3436632136349513,7.320532208905867,3.5,3.5,1.0,0.6,0.0002334323654385558,0.8134971791402864,0.0002869492008383482,197.29980136461938,0.0,0.0,0.0,0.0,9.657649156080288e-05,0.00013685587387775292,0.0005283086536630722,0.09231170428364915,0.09231170428364915,0.09231170428364915,0.09231196208875722,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489537.3248309716,595.0593439518016,0.0,0.09231170428364915,0.09231170446520244,0.09231170446520244,0.375,0.375,0.5,9.528241854434857,0.0013809589950142254,0.0013809589950142254,-1.1652900866465643e-11,1.7096112401304708e-06,0.0013694235742605088,-1.1652900866465643e-11,26041.03994948645,19870.71385711641,0.76305377571944,1.0298020424451646,3.9433838992025403,1.0136111962847039,0.6229293353898148,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.3706028800521,262.3706028800521,-10.779397119947873,246.87149209686464,277.86971366323854,120262.09660430076,120260.72048135546,1.3761229452843642,0.0,nan,277.86971366323854,4.719713663238565,271.6700693499612,-1.4799306500387956,265.4704250366895,-7.679574963310472,259.2707807234168,-13.879219276583171,253.07113641014183,-20.078863589858145,246.87149209686464,-26.278507903135335,1.0,1.0,26022.012520719443,26022.012520719443,277.12869133288405,3.9786913328840683,277.12869133288405,277.12869133288405,76930.15726257699,76930.12822496073,0.029037616259302013,0.0,8546.071908451686,8546.071908451686,0.8895072903096765,3879.63031389987,277.12869133288405,3.9786913328840683,1.0,0.002,0.14488628207567844,0.005117461375752268,0.0002244860804719545,0.0017755139194866783,0.11224304023597724,0.11224304023597724,0.0,-4.136708336988093e-14,1.0,1.0000028074109117,0.0013694235859134096,0.09231170446520244,0.0,2.588175478144495e-07,0.33110984709075875,0.0,1601853.1438790958,268.12688156126023,1.7096228930313373e-06,1.0,1279317.6115250764,2619.2534414069614,,,,,,,,,,,,,,,,,2.0,15243.107769423557
2557.5,-28.000531348829057,4.976869577787145,34.98799162415411,26.271093065757327,6.441841418748589,-24.55629407207236,-38.19482303280381,2.9976041419728623,-5.023117861981746,-5.023119562936521,39.9759877159645,41057.50095764949,25749.972037363437,25749.972037363437,66807.47299501293,76939.855171771,76930.13847909801,25749.972037363437,102680.11051646144,102680.11051646144,102680.11051646144,128721.15097677783,124431.85190025922,4289.299076518612,0.0,90303.90552184428,54421.55130764889,39869.282460217095,26041.0404603164,65910.3229205335,19870.714310447525,1450.0,0.0,0.8868880143211805,2.8822423500784002,0.001494314320929203,1.0,1.0,-5.0217571460681825,354336.5088573173,1553498.1482323806,4.3842452284755575,1553498.1482323806,4.3842452284755575,0.7630537781594497,0.09231170777899365,3.8603282730512887,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8603282730512887,1.2777539884487816,1.278052273112951,3.0211827221434095,6401.523656232851,15243.107769423557,6489.304925767625,0.0003441395649922188,23392.804739495918,2385.4022259890908,19396.966687405064,1977.9401413739722,0.8291851662684823,0.8291851662684823,35017.36954372438,35405.22815468563,0.9863252528852451,0.8,4226.225528868531,4273.035954225843,0.9863252528852451,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558617835834529,4.976869577787145,-2.3436626289970586,7.320532206784204,3.5,3.5,1.0,0.6,0.0002334323654385558,0.8134946983049977,0.00028695007591928606,197.29977739558393,0.0,0.0,0.0,0.0,9.657673662941472e-05,0.00013685562880914106,0.0005283076532181397,0.09231170759923683,0.09231170759923683,0.09231170759923683,0.09231196407995425,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489537.2360585212,595.0593728977276,0.0,0.09231170759923683,0.09231170777899365,0.09231170777899365,0.375,0.375,0.5,9.528261090343658,0.0013715594848235924,0.0013715594848235924,5.5365489970427006e-11,1.7009547832458338e-06,0.0013624168683463722,5.5365489970427006e-11,26041.0404603164,19870.714310447525,0.7630537781594497,1.0298028563372827,3.9433841887240306,1.0136116777270399,0.6229297496714065,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.3706215068045,262.3706215068045,-10.779378493195452,246.87152609424763,277.8697169193574,120261.91658404043,120260.67089860344,1.2456854370233117,0.0,nan,277.8697169193574,4.719716919357438,271.67007875434166,-1.4799212456583177,265.4704405893164,-7.6795594106835665,259.2708024242928,-13.879197575707167,253.07116425927106,-20.07883574072892,246.87152609424763,-26.27847390575235,1.0,1.0,26022.012520719443,26022.012520719443,277.12869311816405,3.978693118164074,277.12869311816405,277.12869311816405,76930.16246204117,76930.13847909801,0.02398294316662941,0.0,8546.071908451686,8546.071908451686,0.8895073153718152,3879.629914416545,277.12869311816405,3.978693118164074,1.0,0.002,0.1448856383452631,0.0051174643598902855,0.00022448508335159,0.0017755149165429227,0.11224254167579499,0.11224254167579499,0.0,-1.0548723353154266e-13,1.0,1.0000027930474924,0.0013624168129808822,0.09231170777899365,0.0,2.5749329614922873e-07,0.3294157080943774,0.0,1601853.1445300903,268.12688213801823,1.7008994177558634e-06,1.0,1279317.6095095947,2619.2534496574362,,,,,,,,,,,,,,,,,2.0,15243.107769423557
2560.0,-28.00050185758728,4.976870156284579,34.987992037802,26.271097466256492,6.4418432875359,-24.556267343073838,-38.194796490110434,2.997608773005018,-5.023117369164197,-5.023119059367777,39.97598852112424,41057.50913039251,25749.97223030481,25749.97223030481,66807.48136069732,76939.86472898224,76930.14807663557,25749.97223030481,102680.12030694037,102680.12030694037,102680.12030694037,128721.16123928408,124431.85348912493,4289.3077501591415,0.0,90303.90431627436,54421.548717616926,39869.28399850826,26041.040932343705,65910.32493085196,19870.714731842472,1450.0,0.0,0.8868880139682641,2.8822424036969037,0.001494314320929203,1.0,1.0,-5.021765258810319,354336.5158131691,1553498.1829300625,4.384245240332992,1553498.1829300625,4.384245240332992,0.763053780510075,0.09231171107817714,3.860328260069197,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.860328260069197,1.2777539670206772,1.2780522516798445,3.021182762648959,6401.523742059249,15243.107769423557,6489.3048717348565,0.00034413954372492444,23392.8045058675,2385.4022021656224,19396.966525897504,1977.9401249047844,0.8291851676455577,0.8291851676455578,35017.36944951505,35405.22815468563,0.9863252495682824,0.8,4226.225517498462,4273.035954225843,0.9863252495682824,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558617877484569,4.976870156284579,-2.343662105351473,7.3205322616360515,3.5,3.5,1.0,0.6,0.0002334323654385558,0.8134922417035663,0.0002869509424573194,197.29975366061615,0.0,0.0,0.0,0.0,9.65770222929394e-05,0.00013685534314561638,0.0005283065486864901,0.09231171090073068,0.09231171090073068,0.09231171090073068,0.09231196576050511,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489537.1477366703,595.0594016955671,0.0,0.09231171090073068,0.09231171107817714,0.09231171107817714,0.375,0.375,0.5,9.52828020496335,0.0013625695094674484,0.0013625695094674484,3.149125404888764e-11,1.6902035895327572e-06,0.0013538005574673662,3.149125404888764e-11,26041.040932343705,19870.714731842472,0.763053780510075,1.0298030215924796,3.9433844916599856,1.0136117737363088,0.6229298546694602,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.3706390811499,262.3706390811499,-10.779360918850102,246.87155798903757,277.86972017325706,120261.78454076863,120260.6092361893,1.1753045793424404,0.0,nan,277.86972017325706,4.7197201732570875,271.67008773642164,-1.479912263578342,265.47045529957296,-7.679544700427016,259.27082286272764,-13.879177137272336,253.0711904258823,-20.078809574117685,246.87155798903757,-26.278442010962408,1.0,1.0,26022.012520719443,26022.012520719443,277.12869474476776,3.978694744767779,277.12869474476776,277.12869474476776,76930.17184671985,76930.14807663557,0.0237700842844788,0.0,8546.071908451686,8546.071908451686,0.889507316190337,3879.629901369543,277.12869474476776,3.978694744767779,1.0,0.002,0.1448849986861229,0.005117467310857447,0.00022448409250112655,0.0017755159074499555,0.11224204625056328,0.11224204625056328,0.0,-4.891790097993898e-14,1.0,1.0000027753846714,0.0013538005259761121,0.09231171107817714,0.0,2.558648501076447e-07,0.32733240795372204,0.0,1601853.1450815224,268.1268826308358,1.6901720982787083e-06,1.0,1279317.6077761767,2619.253456753272,,,,,,,,,,,,,,,,,2.0,15243.107769423557
2562.5,-28.000472465822547,4.976870730877311,34.98799244938338,26.27110183183106,6.4418452089119445,-24.55624069834813,-38.19477375419808,2.9976134414198548,-5.023116877998632,-5.023118557570879,39.97598932206785,41057.53218236171,25749.972417754085,25749.972417754085,66807.50460011579,76939.87424694253,76930.15762747722,25749.972417754085,102680.13004523132,102680.13004523132,102680.13004523132,128721.17144744282,124431.85507826041,4289.316369182408,0.0,90303.90317033017,54421.561105680754,39869.26896072158,26041.041402211493,65910.31036293307,19870.71515127194,1450.0,0.0,0.8868880136215632,2.8822424571264413,0.001494314320929203,1.0,1.0,-5.021773281803064,354336.52274464304,1553498.2174468702,4.384245251981596,1553498.2174468702,4.384245251981596,0.763053782848502,0.09231171435722607,3.8603282586054424,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8603282586054424,1.2777539454196014,1.278052230073726,3.0211828125780116,6401.523847852921,15243.107769423557,6489.304805131504,0.00034413951750985054,23392.804217886067,2385.4021727996887,19396.966326815622,1977.9401046040823,0.8291851693430051,0.8291851693430051,35017.36943889277,35405.22815468563,0.9863252491942888,0.8,4226.225516216466,4273.035954225843,0.9863252491942888,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558617917949036,4.976870730877311,-2.343661584049224,7.320532314926535,3.5,3.5,1.0,0.6,0.0002334323654385558,0.8134897933964684,0.0002869518060748286,197.29973000571462,0.0,0.0,0.0,0.0,9.657726698692189e-05,0.0001368550984516339,0.0005283056038870723,0.09231171418202375,0.09231171418202375,0.09231171418202375,0.09231196743565072,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489537.0599755217,595.0594303106285,0.0,0.09231171418202375,0.09231171435722607,0.09231171435722607,0.375,0.375,0.5,9.52829919913415,0.001353812517663755,0.001353812517663755,1.4267698134062812e-11,1.6795722217466391e-06,0.0013452757677896443,1.4267698134062812e-11,26041.041402211493,19870.71515127194,0.763053782848502,1.0298039881998033,3.9433847932047694,1.013612350362824,0.6229303421009503,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.37065597057546,262.37065597057546,-10.779344029424522,246.87158849934758,277.86972344179924,120261.66567533065,120260.53617553222,1.1294997984112465,0.0,nan,277.86972344179924,4.71972344179926,271.67009645331626,-1.4799035466837154,265.47046946482,-7.6795305351799925,259.27084247633064,-13.879157523669335,253.07121548783897,-20.078784512161008,246.87158849934758,-26.278411500652396,1.0,1.0,26022.012520719443,26022.012520719443,277.12869636413564,3.978696364135658,277.12869636413564,277.12869636413564,76930.18130257846,76930.15762747722,0.02367510124167893,0.0,8546.071908451686,8546.071908451686,0.8895073162826268,3879.6298998984694,277.12869636413564,3.978696364135658,1.0,0.002,0.1448843630548274,0.005117470243352169,0.0002244831078905621,0.001775516892063332,0.11224155394528106,0.11224155394528106,0.0,-4.6105914225380573e-14,1.0,1.000002757909448,0.0013452757535219462,0.09231171435722607,0.0,2.542536998949325e-07,0.3252712346786436,0.0,1601853.14563122,268.12688312200135,1.679557954048505e-06,1.0,1279317.6060488336,2619.2534638242473,,,,,,,,,,,,,,,,,2.0,15243.107769423557
2565.0,-28.000443348598765,4.976871301635711,34.98799285885299,26.271112693380587,6.441847103584306,-24.556214303381324,-38.1947472464293,2.9976180583461844,-5.02311638928154,-5.023118058296506,39.97599011830225,41057.52373763132,25749.972601825455,25749.972601825455,66807.49633945677,76939.88003415563,76930.16712085018,25749.972601825455,102680.13972267564,102680.13972267564,102680.13972267564,128721.18159215138,124431.85665822793,4289.324933923447,0.0,90303.89335012168,54421.537053517204,39869.28477400498,26041.04186947574,65910.32664348072,19870.715568358155,1450.0,0.0,0.8868880132790518,2.8822425102878966,0.001494314320929203,1.0,1.0,-5.021781253093309,354336.52964136517,1553498.2517614425,4.384245263489444,1553498.2517614425,4.384245263489444,0.7630537851732349,0.09231171761603783,3.8603268013790997,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8603268013790997,1.277753924056767,1.2780522087059045,3.021181722630027,6401.521538383931,15243.107769423557,6489.306259075862,0.00034414008978272845,23392.81050450461,2385.402813856374,19396.97067275261,1977.9405477663229,0.8291851322874374,0.8291851322874374,35017.35886399205,35405.22815468563,0.9863248768686628,0.8,4226.224239937979,4273.035954225843,0.9863248768686628,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558617957684317,4.976871301635711,-2.3436610656209926,7.320532367256703,3.5,3.5,1.0,0.6,0.0002334323654385558,0.8134873679662256,0.0002869526616278662,197.29970657177304,0.0,0.0,0.0,0.0,9.657755227602025e-05,0.00013685481316253554,0.0005283043031490652,0.09231171744284573,0.09231171744284573,0.09231171744284573,0.09231196910264632,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489536.97276896157,595.0594587448793,0.0,0.09231171744284573,0.09231171761603783,0.09231171761603783,0.375,0.375,0.5,9.528318073629638,0.0013451992949171654,0.0013451992949171654,4.149569576838985e-12,1.6690149777787155e-06,0.0013368052032092237,4.149569576838985e-12,26041.04186947574,19870.715568358155,0.7630537851732349,1.0298033679400511,3.943384951749953,1.0136119746580683,0.6229300601060271,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.3706723659007,262.3706723659007,-10.779327634099275,246.87161802600943,277.8697267057898,120261.50870450104,120260.41224810225,1.0964563988156226,0.0,nan,277.8697267057898,4.71972670578981,271.6701049698369,-1.4798950301630498,265.4704832338795,-7.679516766120457,259.2708614979227,-13.879138502077296,253.07123976196607,-20.078760238033908,246.87161802600943,-26.278381973990548,1.0,1.0,26022.012520719443,26022.012520719443,277.12869797425634,3.978697974256363,277.12869797425634,277.12869797425634,76930.19213487953,76930.16712085018,0.02501402935013175,0.0,8546.071908451686,8546.071908451686,0.8895074081608373,3879.628435385995,277.12869797425634,3.978697974256363,1.0,0.002,0.14488373142562838,0.005117473157420463,0.00022448212947965424,0.0017755178704481418,0.11224106473982712,0.11224106473982712,0.0,-7.220396155971365e-14,1.0,1.0000027405453662,0.0013368051990596541,0.09231171761603783,0.0,2.5265279655732556e-07,0.3232231704190305,0.0,1601853.146178198,268.12688361071844,1.6690108282091387e-06,1.0,1279317.60433015,2619.2534708597673,,,,,,,,,,,,,,,,,2.0,15243.107769423557
2567.5,-28.000414112273692,4.976871886661486,34.9879932749069,26.27111084237697,6.441848471718597,-24.556187853876068,-38.19472451051695,2.9976222132518187,-5.023115539532682,-5.023117207230145,39.975991021083935,41057.55993168615,25749.971916770945,25749.971916770945,66807.53184845709,76939.89304235314,76930.17923064835,25749.971916770945,102680.1511474193,102680.1511474193,102680.1511474193,128721.1936459654,124431.86015514508,4289.333490820318,0.0,90303.89997726331,54421.56686632812,39869.259012150214,26041.042498546107,65910.30151069633,19870.716117956126,1450.0,0.0,0.8868880143405863,2.8822426006752533,0.001494314320929203,1.0,1.0,-5.021781461803926,354336.5413978289,1553498.2906669334,4.384245227823551,1553498.2906669334,4.384245227823551,0.7630537878453032,0.09231172084884932,3.860328081590882,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.860328081590882,1.2777539048317346,1.278052189476384,3.0211827700101943,6401.523757656823,15243.107769423557,6489.304861915264,0.00034413953985993354,23392.804463409266,2385.4021978360875,19396.966496546083,1977.9401219117726,0.8291851678958193,0.8291851678958193,35017.36815432133,35405.22815468563,0.9863252039665469,0.8,4226.225361182303,4273.035954225843,0.9863252039665469,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558617809802364,4.976871886661486,-2.3436602858391384,7.320532172500624,3.5,3.5,1.0,0.6,0.0002334323654385558,0.813484932622841,0.00028695352068282607,197.29968304198266,0.0,0.0,0.0,0.0,9.657779697124278e-05,0.00013685456846731302,0.0005283035337483705,0.09231172067861627,0.09231172067861627,0.09231172067861627,0.09231197210804719,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489536.88616068516,595.059486989555,0.0,0.09231172067861627,0.09231172084884932,0.09231172084884932,0.375,0.375,0.5,9.528336930979943,0.0013402856001221153,0.0013402856001221153,6.0254023992456496e-12,1.6676974610163597e-06,0.001335745426217727,6.0254023992456496e-12,26041.042498546107,19870.716117956126,0.7630537878453032,1.029804941174698,3.9433853297101047,1.0136128999139102,0.6229308467815623,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.37068837083694,262.37068837083694,-10.779311629163033,246.87164695133336,277.86972979033703,120261.4382265972,120260.36787814349,1.07034845370927,0.0,nan,277.86972979033703,4.719729790337055,271.6701132225439,-1.4798867774561018,265.4704966547355,-7.679503345264493,259.2708800869364,-13.879119913063562,253.07126351913524,-20.078736480864734,246.87164695133336,-26.278353048666617,1.0,1.0,26022.012520719443,26022.012520719443,277.1287002423244,3.9787002423244076,277.1287002423244,277.1287002423244,76930.19645176962,76930.17923064835,0.0172211212629918,0.0,8546.071908451686,8546.071908451686,0.8895073274434061,3879.6297219988364,277.1287002423244,3.9787002423244076,1.0,0.002,0.14488310029721607,0.005117476135288061,0.00022448115200828937,0.0017755188479564557,0.11224057600414468,0.11224057600414468,0.0,-3.525478520227665e-14,1.0,1.0000027383729067,0.0013357454201923247,0.09231172084884932,0.0,2.524525116108777e-07,0.3229669416215358,0.0,1601853.147154292,268.1268844604673,1.6676914356139605e-06,1.0,1279317.6014004045,2619.2534828528323,,,,,,,,,,,,,,,,,2.0,15243.107769423557
2570.0,-28.00038536065228,4.976872460266434,34.987993684536804,26.27112135468053,6.441851350654455,-24.556161689522096,-38.194698037672765,2.997627679507136,-5.023115193090405,-5.023116846625765,39.975991771380386,41057.55298591255,25749.97246524741,25749.97246524741,66807.52545115996,76939.89875473022,76930.18756622006,25749.97246524741,102680.16003146747,102680.16003146747,102680.16003146747,128721.20293204582,124431.86095555704,4289.341976488779,0.0,90303.89151174968,54421.545742865506,39869.27307653797,26041.04290057835,65910.31597711632,19870.716481410156,1450.0,0.0,0.8868880134590267,2.88224263916459,0.001494314320929203,1.0,1.0,-5.0217924775089955,354336.5463791783,1553498.3230014914,4.384245257442569,1553498.3230014914,4.384245257442569,0.7630537900219366,0.09231172409162822,3.8603268860605175,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8603268860605175,1.2777538795389984,1.2780521641777436,3.021181894163598,6401.521901842985,15243.107769423557,6489.306030257703,0.00034413999971977114,23392.80951513027,2385.4027129682686,19396.969988799818,1977.940478022548,0.8291851381192167,0.8291851381192167,35017.35947851403,35405.22815468563,0.9863248985050147,0.8,4226.224314104273,4273.035954225843,0.9863248985050147,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558617928201367,4.976872460266434,-2.3436598681621117,7.320532328428546,3.5,3.5,1.0,0.6,0.0002334323654385558,0.8134825376622355,0.0002869543654979829,197.2996599022939,0.0,0.0,0.0,0.0,9.657808188590994e-05,0.00013685428355264586,0.0005283022702708285,0.09231172392107659,0.09231172392107659,0.09231172392107659,0.0923119732490197,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489536.79957569565,595.0595152191573,0.0,0.09231172392107659,0.09231172409162822,0.09231172409162822,0.375,0.375,0.5,9.528355630564844,0.001332248226901811,0.001332248226901811,9.208633855450898e-12,1.6535353779545403e-06,0.0013243691167872385,9.208633855450898e-12,26041.04290057835,19870.716481410156,0.7630537900219366,1.0298044036843466,3.943385509253048,1.013612580378998,0.6229306046745019,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.3707043080362,262.3707043080362,-10.779295691963796,246.8716753526088,277.8697332634623,120261.30837855731,120260.2425598695,1.0658186877899947,0.0,nan,277.8697332634623,4.719733263462331,271.6701216812924,-1.4798783187075628,265.4705100991213,-7.67948990087865,259.2708985169521,-13.879101483047862,253.07128693477992,-20.078713065220057,246.8716753526088,-26.278324647391173,1.0,1.0,26022.012520719443,26022.012520719443,277.1287015782975,3.978701578297546,277.1287015782975,277.1287015782975,76930.21081307,76930.18756622006,0.0232468499452807,0.0,8546.071908451686,8546.071908451686,0.8895074028216688,3879.62852049082,277.1287015782975,3.978701578297546,1.0,0.002,0.14488247454387546,0.00511747899711669,0.0002244801826369112,0.0017755198172861653,0.1122400913184556,0.1122400913184556,0.0,-7.692371045697755e-14,1.0,1.000002715052204,0.0013243691075786046,0.09231172409162822,0.0,2.503024267737393e-07,0.32021629993416323,0.0,1601853.1475321911,268.1268848069096,1.6535261693206849e-06,1.0,1279317.600159037,2619.2534879344316,,,,,,,,,,,,,,,,,2.0,15243.107769423557
2572.5,-28.00035641815631,4.976873024634774,34.98799408920118,26.27112016724425,6.441851107278512,-24.556135665611723,-38.1946754065342,2.9976303547217857,-5.023114813809514,-5.023116454447018,39.97599252733702,41057.583438482965,25749.972908635613,25749.972908635613,66807.55634711857,76939.91149262857,76930.19615751055,25749.972908635613,102680.16906614616,102680.16906614616,102680.16906614616,128721.21238182715,124431.8619862122,4289.350395614948,0.0,90303.89577876027,54421.56772456747,39869.25339354756,26041.043315680996,65910.29670922855,19870.716855360788,1450.0,0.0,0.8868880127176636,2.882242680988013,0.001494314320929203,1.0,1.0,-5.021802439793305,354336.55179659714,1553498.3555788249,4.384245282351206,1553498.3555788249,4.384245282351206,0.7630537922186607,0.09231172730534182,3.860327710349112,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.860327710349112,1.2777538671605984,1.2780521517964538,3.0211825685391682,6401.5233307638955,15243.107769423557,6489.305130669418,0.0003441396456415659,23392.805625456487,2385.4023163319266,19396.967299870234,1977.9402038280386,0.8291851610463558,0.8291851610463558,35017.36546026848,35405.22815468563,0.9863251091131803,0.8,4226.225036038663,4273.035954225843,0.9863251091131803,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558618023915083,4.976873024634774,-2.343659429845855,7.320532454480629,3.5,3.5,1.0,0.6,0.0002334323654385558,0.8134801268098022,0.0002869552159239583,197.2996366089922,0.0,0.0,0.0,0.0,9.657832545473733e-05,0.00013685403998381845,0.0005283014428227597,0.09231172713757595,0.09231172713757595,0.09231172713757595,0.09231197451136813,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489536.713724887,595.0595432099792,0.0,0.09231172713757595,0.09231172730534182,0.09231172730534182,0.375,0.375,0.5,9.528374183648443,0.001323045378057941,0.001323045378057941,5.343281372915953e-12,1.6406374925281852e-06,0.0013140146537011788,5.343281372915953e-12,26041.043315680996,19870.716855360788,0.7630537922186607,1.0298056758978016,3.9433859525677284,1.0136133454511425,0.6229312488094779,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.3707196782224,262.3707196782224,-10.779280321777605,246.87170342600078,277.8697359304428,120261.21319041982,120260.18529147991,1.0278989399056595,0.0,nan,277.8697359304428,4.719735930442823,271.6701294295573,-1.4798705704426993,265.4705229286655,-7.679477071334475,259.270916427779,-13.879083572220964,253.07130992688886,-20.07869007311112,246.87170342600078,-26.2782965739992,1.0,1.0,26022.012520719443,26022.012520719443,277.12870297576745,3.978702975767476,277.12870297576745,277.12870297576745,76930.213824614,76930.19615751055,0.01766710344236344,0.0,8546.071908451686,8546.071908451686,0.8895073508502229,3879.629348900857,277.12870297576745,3.978702975767476,1.0,0.002,0.14488185368293405,0.005117481843165031,0.000224479220860473,0.0017755207790759744,0.1122396104302365,0.1122396104302365,0.0,-6.355246190414832e-14,1.0,1.0000026938262339,0.0013140146483578974,0.09231172730534182,0.0,2.4834546948386106e-07,0.31771272969518705,0.0,1601853.147949758,268.12688518619046,1.6406321492468123e-06,1.0,1279317.5988090006,2619.2534934608793,,,,,,,,,,,,,,,,,2.0,15243.107769423557
2575.0,-28.000327965250698,4.976873580539475,34.987994489339584,26.271130435075634,6.441854501976816,-24.556109718528187,-38.19465274047104,2.997636255236695,-5.023114428269196,-5.023116056319275,39.97599327896664,41057.59197685866,25749.973314911276,25749.973314911276,66807.56529176993,76939.9171181943,76930.2047567053,25749.973314911276,102680.17807161657,102680.17807161657,102680.17807161657,128721.22180290296,124431.86305302322,4289.358749879745,0.0,90303.88800589555,54421.56286449156,39869.250157115544,26041.0437312864,65910.29388840194,19870.717229394777,1450.0,0.0,0.8868880120219834,2.882242723437975,0.001494314320929203,1.0,1.0,-5.021812141482997,354336.5572961036,1553498.3879721877,4.384245305724966,1553498.3879721877,4.384245305724966,0.7630537944038537,0.09231173049222291,3.860326648622564,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.860326648622564,1.277753839858515,1.278052124487997,3.02118180216153,6401.521706901643,15243.107769423557,6489.306152984389,0.0003441400480250613,23392.8100457814,2385.4027670796245,19396.970355638095,1977.940515429642,0.829185134991343,0.829185134991343,35017.35775545782,35405.22815468563,0.9863248378389176,0.8,4226.2241061496425,4273.035954225843,0.9863248378389176,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558618111617361,4.976873580539475,-2.34365898944241,7.320532569981884,3.5,3.5,1.0,0.6,0.0002334323654385558,0.8134777567467826,0.0002869560519664191,197.2996137097246,0.0,0.0,0.0,0.0,9.657856940001155e-05,0.00013685379603854426,0.0005283003558127495,0.09231173032695353,0.09231173032695353,0.09231173032695353,0.09231197579853818,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489536.62854183855,595.0595709831624,0.0,0.09231173032695353,0.09231173049222291,0.09231173049222291,0.375,0.375,0.5,9.528392593982097,0.0013133927375292842,0.0013133927375292842,-4.718003765447065e-12,1.628050085855648e-06,0.0013039148362850028,-4.718003765447065e-12,26041.0437312864,19870.717229394777,0.7630537944038537,1.0298059736528813,3.943386121261,1.0136135245412081,0.6229314050150739,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.3707352461288,262.3707352461288,-10.779264753871189,246.87173118746614,277.8697393047892,120261.09923096753,120260.0581092937,1.0411216738239564,0.0,nan,277.8697393047892,4.719739304789243,271.6701376813288,-1.4798623186711666,265.47053605786283,-7.679463942137147,259.2709344343952,-13.879065565604776,253.07133281093056,-20.07866718906942,246.87173118746614,-26.278268812533838,1.0,1.0,26022.012520719443,26022.012520719443,277.12870438011123,3.978704380111253,277.12870438011123,277.12870438011123,76930.22904316992,76930.2047567053,0.02428646462794859,0.0,8546.071908451686,8546.071908451686,0.8895074177921459,3879.6282818656764,277.12870438011123,3.978704380111253,1.0,0.002,0.1448812375939907,0.0051174846689342095,0.00022447826648050714,0.0017755217334411595,0.11223913324025357,0.11223913324025357,0.0,-7.83331732812087e-14,1.0,1.0000026731222824,0.0013039148410030066,0.09231173049222291,0.0,2.464366405506435e-07,0.3152707309100658,0.0,1601853.148374995,268.1268855717308,1.6280548038594134e-06,1.0,1279317.5974385056,2619.253499071063,,,,,,,,,,,,,,,,,2.0,15243.107769423557
2577.5,-28.000299540943605,4.976874149742782,34.98799489552134,26.27113511497157,6.441855771117793,-24.556084009736356,-38.19462637240065,2.9976402398473248,-5.023113612699319,-5.023115239132492,39.97599415618869,41057.594485115515,25749.972676353827,25749.972676353827,66807.56716146934,76939.92615237611,76930.21647841136,25749.972676353827,102680.18915476519,102680.18915476519,102680.18915476519,128721.23349389201,124431.86639928758,4289.367094604427,0.0,90303.88576927247,54421.55410176662,39869.257408339836,26041.044339126816,65910.30174746666,19870.7177607907,1450.0,0.0,0.8868880130036056,2.8822428102294433,0.001494314320929203,1.0,1.0,-5.021812606612286,354336.5685842564,1553498.4257758562,4.384245272744,1553498.4257758562,4.384245272744,0.7630537969990256,0.09231173364659193,3.8603264364645957,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8603264364645957,1.2777538214214517,1.2780521060466297,3.0211816797152147,6401.521447452594,15243.107769423557,6489.306316322293,0.0003441401123149606,23392.810752029436,2385.402839096882,19396.970843866024,1977.9405652150351,0.829185130828421,0.829185130828421,35017.35621585516,35405.22815468563,0.9863247836319313,0.8,4226.223920335911,4273.035954225843,0.9863247836319313,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558617973772674,4.976874149742782,-2.3436582387018032,7.320532388444585,3.5,3.5,1.0,0.6,0.0002334323654385558,0.8134753890733977,0.00028695688717079776,197.2995908334788,0.0,0.0,0.0,0.0,9.657885318914476e-05,0.00013685351224941103,0.0005282992312594328,0.09231173348437915,0.09231173348437915,0.09231173348437915,0.09231197868045286,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489536.544066257,595.0595985321526,0.0,0.09231173348437915,0.09231173364659193,0.09231173364659193,0.375,0.375,0.5,9.52841098364153,0.0013078332968916584,0.0013078332968916584,-2.5124791136477143e-11,1.6264331748061522e-06,0.0013026325202076805,-2.5124791136477143e-11,26041.044339126816,19870.7177607907,0.7630537969990256,1.029805849268893,3.9433863516156213,1.0136134320464885,0.6229313687930979,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.3707505564702,262.3707505564702,-10.77924944352975,246.87175870074662,277.86974241219133,120260.98919238576,120259.9652956802,1.023896705564127,0.0,nan,277.86974241219133,4.719742412191351,271.670145669905,-1.4798543300949518,265.47054892761713,-7.679451072382847,259.2709521853254,-13.87904781467455,253.07135544303554,-20.078644556964434,246.87175870074662,-26.278241299253352,1.0,1.0,26022.012520719443,26022.012520719443,277.12870656888794,3.978706568887958,277.12870656888794,277.12870656888794,76930.23456883403,76930.21647841136,0.018090422672685236,0.0,8546.071908451686,8546.071908451686,0.8895074311687181,3879.6280686469186,277.12870656888794,3.978706568887958,1.0,0.002,0.14488062211085626,0.00511748757050601,0.00022447731323407878,0.0017755226866958405,0.11223865661703938,0.11223865661703938,0.0,-7.008066002511804e-14,1.0,1.0000026704936766,0.0013026325453324716,0.09231173364659193,0.0,2.461942999155712e-07,0.3149606995784891,0.0,1601853.1493113418,268.12688638730066,1.6264582995972887e-06,1.0,1279317.594625466,2619.2535105863944,,,,,,,,,,,,,,,,,2.0,15243.107769423557
2580.0,-28.000271195880156,4.9768747311324,34.9879953066235,26.271139236073964,6.4418584663251135,-24.556058229659424,-38.194603741262085,2.997645500042,-5.023112806157883,-5.0231144305773485,39.97599503125392,41057.61591829013,25749.9720914026,25749.9720914026,66807.58800969273,76939.93527661412,76930.22805248306,25749.9720914026,102680.20014388565,102680.20014388565,102680.20014388565,128721.24508706406,124431.8696579636,4289.375429100464,0.0,90303.8855672296,54421.56620866344,39869.243731740185,26041.044943178404,65910.28867491859,19870.71828910745,1450.0,0.0,0.8868880139493474,2.8822428961149615,0.001494314320929203,1.0,1.0,-5.021813431590942,354336.5797537495,1553498.4634864542,4.384245240968564,1553498.4634864542,4.384245240968564,0.7630537995869746,0.09231173680205483,3.860326617340891,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.860326617340891,1.2777537970821753,1.2780520817016714,3.0211818788221723,6401.521869336345,15243.107769423557,6489.306050722488,0.0003441400077747211,23392.809603616814,2385.402721991385,19396.97004997043,1977.9404842602144,0.8291851375976412,0.8291851375976412,35017.35752845081,35405.22815468563,0.9863248298463579,0.8,4226.2240787523015,4273.035954225843,0.9863248298463579,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558617847499904,4.9768747311324,-2.3436574910147496,7.3205322221471505,3.5,3.5,1.0,0.6,0.0002334323654385558,0.8134730280082173,0.0002869577200489526,197.29956802101452,0.0,0.0,0.0,0.0,9.657909675976905e-05,0.00013685326867878675,0.000528298315750825,0.09231173664023773,0.09231173664023773,0.09231173664023773,0.09231198152961731,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489536.4596913833,595.0596260482417,0.0,0.09231173664023773,0.09231173680205483,0.09231173680205483,0.375,0.375,0.5,9.528429350263739,0.0013042387153632262,0.0013042387153632262,-4.320099833421409e-12,1.6244194398495893e-06,0.001300998986380364,-4.320099833421409e-12,26041.044943178404,19870.71828910745,0.7630537995869746,1.029806740116414,3.9433865880607417,1.013613949397184,0.6229318175314584,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.3707659417383,262.3707659417383,-10.779234058261693,246.8717860530598,277.8697458304143,120260.90777188809,120259.87886439917,1.0289074889231544,0.0,nan,277.8697458304143,4.719745830414297,271.67015387494575,-1.4798461250542232,265.4705619194749,-7.679438080525074,259.2709699640033,-13.879030035996664,253.07137800853138,-20.078621991468594,246.8717860530598,-26.278213946940184,1.0,1.0,26022.012520719443,26022.012520719443,277.1287087317579,3.9787087317579335,277.1287087317579,277.1287087317579,76930.24394487946,76930.22805248306,0.015892396404524334,0.0,8546.071908451686,8546.071908451686,0.8895074197644571,3879.6282504275955,277.1287087317579,3.9787087317579335,1.0,0.002,0.14488000739951407,0.005117490466982003,0.00022447636117946325,0.0017755236387443376,0.11223818058973162,0.11223818058973162,0.0,-7.619902972488823e-14,1.0,1.0000026671450113,0.0013009989907004638,0.09231173680205483,0.0,2.4588557217686537e-07,0.31456573806599886,0.0,1601853.1502366527,268.1268871938421,1.6244237599494227e-06,1.0,1279317.5918419966,2619.253521980681,,,,,,,,,,,,,,,,,2.0,15243.107769423557
2582.5,-28.000243091282634,4.9768753179930565,34.9879957191072,26.271143566723936,6.441860708426256,-24.556032711310895,-38.19458111012352,2.9976503283931226,-5.023112122508223,-5.023113741748335,39.9759958710683,41057.635155557065,25749.97182883408,25749.97182883408,66807.60698439114,76939.94425519294,76930.2386864623,25749.97182883408,102680.21051529638,102680.21051529638,102680.21051529638,128721.25600781641,124431.87226994852,4289.383737867883,0.0,90303.88467638819,54421.575576514224,39869.23233319329,26041.04549252003,65910.27782571332,19870.71877267401,1450.0,0.0,0.8868880144130113,2.8822429693209943,0.001494314320929203,1.0,1.0,-5.02181684517501,354336.5892680963,1553498.4996796944,4.384245225390186,1553498.4996796944,4.384245225390186,0.7630538020595843,0.09231173995971315,3.8603266651570745,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8603266651570745,1.277753774741069,1.2780520593553497,3.021181969068612,6401.522060557721,15243.107769423557,6489.305930337704,0.0003441399603912109,23392.809083091877,2385.402668912613,19396.969690132257,1977.9404475669323,0.829185140665822,0.829185140665822,35017.35787544661,35405.22815468563,0.9863248420635338,0.8,4226.224120631018,4273.035954225843,0.9863248420635338,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558617790819528,4.9768753179930565,-2.3436568295077485,7.3205321475008045,3.5,3.5,1.0,0.6,0.0002334323654385558,0.8134706869804867,0.0002869585458635651,197.29954540208556,0.0,0.0,0.0,0.0,9.657934033096106e-05,0.00013685302510759475,0.0005282973820302586,0.09231173979859685,0.09231173979859685,0.09231173979859685,0.09231198392250818,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489536.37542217964,595.0596535281943,0.0,0.09231173979859685,0.09231173995971315,0.09231173995971315,0.375,0.375,0.5,9.528447659628164,0.0013004164653693806,0.0013004164653693806,-7.497646947740577e-11,1.6192400948966679e-06,0.001296896573308004,-7.497646947740577e-11,26041.04549252003,19870.71877267401,0.7630538020595843,1.0298075170455279,3.9433868395769074,1.0136144041305764,0.622932211940084,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.37078125132155,262.37078125132155,-10.779218748678431,246.8718132122148,277.86974929042407,120260.8164275358,120259.79258160658,1.023845929205299,0.0,nan,277.86974929042407,4.71974929042409,271.6701620747898,-1.4798379252101768,265.4705748591416,-7.6794251408583705,259.27098764350086,-13.879012356499118,253.07140042785826,-20.078599572141712,246.8718132122148,-26.278186787785188,1.0,1.0,26022.012520719443,26022.012520719443,277.12871066489885,3.9787106648988697,277.12871066489885,277.12871066489885,76930.25291074396,76930.2386864623,0.014224281665519811,0.0,8546.071908451686,8546.071908451686,0.889507416749644,3879.62829848286,277.12871066489885,3.9787106648988697,1.0,0.002,0.14487939462652533,0.005117493332473672,0.00022447541207239202,0.0017755245878801516,0.11223770603619601,0.11223770603619601,0.0,-4.745639645142852e-14,1.0,1.0000026587354853,0.0012968966482844735,0.09231173995971315,0.0,2.4511024941433803e-07,0.31357385343538446,0.0,1601853.1510159955,268.12688787749175,1.6193150713661453e-06,1.0,1279317.5894709916,2619.2535316865005,,,,,,,,,,,,,,,,,2.0,15243.107769423557
2585.0,-28.000215152337372,4.976875883388001,34.987996119873905,26.271148630790435,6.441861091579154,-24.556007527946527,-38.19455481190232,2.997653467170538,-5.023111975804682,-5.023113576605053,39.975996546765394,41057.6333144539,25749.97285948211,25749.97285948211,66807.60617393602,76939.95299828691,76930.24534814818,25749.97285948211,102680.21820763029,102680.21820763029,102680.21820763029,128721.26400662691,124431.87205362094,4289.39195300597,0.0,90303.88109064594,54421.561406744106,39869.24409322426,26041.045798996627,65910.28989222088,19870.719057049537,1450.0,0.0,0.8868880128075377,2.8822429871242496,0.001494314320929203,1.0,1.0,-5.021831544595614,354336.5915503588,1553498.5287991017,4.3842452793315765,1553498.5287991017,4.3842452793315765,0.7630538039994985,0.09231174311809252,3.860326192380177,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.860326192380177,1.277753760217735,1.2780520448286252,3.0211816334020103,6401.521349320471,15243.107769423557,6489.306378102018,0.0003441401366315018,23392.81101915559,2385.402866336169,19396.971028529755,1977.9405840454954,0.8291851292538646,0.8291851292538646,35017.35444456638,35405.22815468563,0.9863247212676428,0.8,4226.223706560121,4273.035954225843,0.9863247212676428,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558618013304373,4.976875883388001,-2.3436565571186407,7.320532440506641,3.5,3.5,1.0,0.6,0.0002334323654385558,0.8134683597582926,0.000286959366812885,197.29952291648067,0.0,0.0,0.0,0.0,9.657962337042083e-05,0.00013685274206813496,0.0005282962247046698,0.09231174295727375,0.09231174295727375,0.09231174295727375,0.09231198432560161,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489536.2913568075,595.0596809337152,0.0,0.09231174295727375,0.09231174311809252,0.09231174311809252,0.375,0.375,0.5,9.5284657621372,0.0012911880178876345,0.0012911880178876345,-2.2737367544323206e-12,1.600800374035316e-06,0.0012820320094419912,-2.2737367544323206e-12,26041.045798996627,19870.719057049537,0.7630538039994985,1.0298071671098377,3.9433871684878996,1.0136142062670708,0.6229320699634756,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.3707961507123,262.3707961507123,-10.779203849287683,246.87184015779852,277.869752143624,120260.6917676185,120259.69535360341,0.9964140150760625,0.0,nan,277.869752143624,4.719752143624021,271.67016974646134,-1.479830253538637,265.4705873492953,-7.679412650704705,259.27100495212994,-13.878995047870035,253.07142255496487,-20.07857744503511,246.87184015779852,-26.27815984220146,1.0,1.0,26022.012520719443,26022.012520719443,277.1287116095448,3.9787116095448027,277.1287116095448,277.1287116095448,76930.26028302677,76930.24534814818,0.014934878592612222,0.0,8546.071908451686,8546.071908451686,0.8895074465582548,3879.6278233420776,277.1287116095448,3.9787116095448027,1.0,0.002,0.1448787888768334,0.005117496068380178,0.00022447447360367993,0.001775525526301439,0.11223723680183996,0.11223723680183996,0.0,-9.488113419942046e-14,1.0,1.0000026282639303,0.001282032011715728,0.09231174311809252,0.0,2.4230087858964637e-07,0.3099797757862024,0.0,1601853.1511576043,268.1268880241953,1.6008026477720705e-06,1.0,1279317.5889022467,2619.253534014699,,,,,,,,,,,,,,,,,2.0,15243.107769423557
2587.5,-28.00016480362732,4.976876440710308,34.98799651609152,26.271158235054486,6.441863708285373,-24.55596195246167,-38.194514194596536,2.9976608570779124,-5.023111580666921,-5.023113169748976,39.97599729028268,41057.65989322863,25749.973246932655,25749.973246932655,66807.63314016128,76939.96820846254,76930.2538601537,25749.973246932655,102680.22710708635,102680.22710708635,102680.22710708635,128721.27332173199,124431.87321484803,4289.400106883958,0.0,90303.87569338144,54421.56737798521,39869.231461551375,26041.04621464564,65910.27767619702,19870.719430545807,1450.0,0.0,0.8868880121857944,2.8822430304902835,0.001494314320929203,1.0,1.0,-5.021840549119531,354336.5971706075,1553498.5608416002,4.384245300221177,1553498.5608416002,4.384245300221177,0.7630538061627645,0.09231174623281056,3.860325589564967,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.860325589564967,1.2777537260241374,1.2780520106270454,3.0211812424736717,6401.5205209902315,15243.107769423557,6489.306899582406,0.0003441403418866089,23392.813273959644,2385.403096262194,19396.97258726953,1977.9407429927173,0.8291851159630212,0.8291851159630212,35017.35007001498,35405.22815468563,0.9863245672465798,0.8,4226.223178598111,4273.035954225843,0.9863245672465798,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558618096942891,4.976876440710308,-2.3436561099457416,7.32053255065605,3.5,3.5,1.0,0.6,0.0002334323654385558,0.8134641658945766,0.0002869608462492596,197.29948239523586,0.0,0.0,0.0,0.0,9.658006052317671e-05,0.0001368523049153791,0.0005282944546557855,0.09231174607557197,0.09231174607557197,0.09231174607557197,0.0923119856498072,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489536.20826814766,595.0597080245411,0.0,0.09231174607557197,0.09231174623281056,0.09231174623281056,0.375,0.375,0.5,9.528483730219028,0.0012818150423186125,0.0012818150423186125,4.547473508864641e-13,1.5890820463937416e-06,0.0012726206294360054,4.547473508864641e-13,26041.04621464564,19870.719430545807,0.7630538061627645,1.0298081600299553,3.94338770450942,1.013614803268965,0.6229325886766258,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.37081518700285,262.37081518700285,-10.77918481299713,246.87187460928445,277.86975576471826,120260.64465397804,120259.3715801245,1.2730738535504043,0.0,nan,277.86975576471826,4.719755764718286,271.67017953363853,-1.4798204663614456,265.4706033025457,-7.679396697454251,259.2710270714575,-13.878972928542453,253.07145084037256,-20.078549159627414,246.87187460928445,-26.27812539071553,1.0,1.0,26022.012520719443,26022.012520719443,277.12871301241466,3.978713012414687,277.12871301241466,277.12871301241466,76930.27985965791,76930.2538601537,0.02599950421426911,0.0,8546.071908451686,8546.071908451686,0.8895074845657875,3879.627217512792,277.12871301241466,3.978713012414687,1.0,0.002,0.1448781875739844,0.005117498829884543,0.00022447354213727045,0.0017755264577979104,0.11223677106863522,0.11223677106863522,0.0,-6.481924372248038e-14,1.0,1.0000026089712024,0.001272620628981258,0.09231174623281056,0.0,2.4052215944102886e-07,0.3077042287567868,0.0,1601853.151595148,268.12688841933306,1.5890815916463907e-06,1.0,1279317.5875016607,2619.253539748049,,,,,,,,,,,,,,,,,2.0,15243.107769423557
