time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_air_cycle,cop_vcc,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,newton_iterations,pid_open_loop_air_speed_step_output
2590.0,-28.000137198628973,4.976877015372511,34.987996919986195,26.271156418975465,6.441865200930413,-24.555936958672056,-38.19449170315636,2.9976649609091965,-5.023110681709852,-5.023112271765134,39.975998180484034,41057.69043744027,25749.972414379434,25749.972414379434,66807.66285181971,76939.98050841746,76930.26601096644,25749.972414379434,102680.23842534587,102680.23842534587,102680.23842534587,128721.28528077232,124431.87701662976,4289.40826414256,0.0,90303.88223906813,54421.592167841634,39869.21119025166,26041.046855426448,65910.25804567811,19870.719988304576,1450.0,0.0,0.8868880135316239,2.8822431258285093,0.001494314320929203,1.0,1.0,-5.021838879029644,354336.6095753198,1553498.5992045933,4.384245255003415,1553498.5992045933,4.384245255003415,0.7630538088050751,0.09231174931452693,3.8603268540416447,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8603268540416447,1.2777537070354352,1.2780519916339104,3.021182276980542,6401.522712986152,15243.107769423557,6489.3055195964525,0.0003441397987233074,23392.807307112536,2385.4024878131204,19396.968462399167,1977.9403223729987,0.8291851511341076,0.8291851511341077,35017.35924615725,35405.22815468563,0.9863248903240982,0.8,4226.2242860612705,4273.035954225843,0.9863248903240982,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558617917220554,4.976877015372511,-2.3436552985946344,7.320532313967146,3.5,3.5,1.0,0.6,0.0002334323654385558,0.8134618665089138,0.0002869616573919607,197.29946017840976,0.0,0.0,0.0,0.0,9.658030259307282e-05,0.00013685206284548296,0.0005282936932334127,0.09231174915961221,0.09231174915961221,0.09231174915961221,0.0923119888433646,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489536.1258509431,595.0597349039354,0.0,0.09231174915961221,0.09231174931452693,0.09231174931452693,0.375,0.375,0.5,9.528501706246052,0.0012774068358112345,0.0012774068358112345,1.2107648217352107e-11,1.5900552625680575e-06,0.0012733927354702246,1.2107648217352107e-11,26041.046855426448,19870.719988304576,0.7630538088050751,1.029809449740987,3.9433880478348855,1.013615555950633,0.6229332376302616,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.3708326206261,262.3708326206261,-10.77916737937386,246.87190614930415,277.8697590919447,120260.53928026532,120259.37338663914,1.1658936261815298,0.0,nan,277.8697590919447,4.719759091944695,271.67018850342157,-1.4798114965784066,265.4706179148919,-7.679382085108102,259.2710473263601,-13.878952673639901,253.0714767378342,-20.07852326216579,246.87190614930415,-26.278093850695825,1.0,1.0,26022.012520719443,26022.012520719443,277.1287153321994,3.9787153321994424,277.1287153321994,277.1287153321994,76930.28389085953,76930.26601096644,0.017879893086501397,0.0,8546.071908451686,8546.071908451686,0.8895074048404608,3879.628488311853,277.1287153321994,3.9787153321994424,1.0,0.002,0.144877585906097,0.005117501684749407,0.00022447261033369724,0.0017755273895601468,0.11223630516684861,0.11223630516684861,0.0,-1.0615596943153172e-13,1.0,1.0000026105539663,0.0012733927233625764,0.09231174931452693,0.0,2.406680931531034e-07,0.3078909235772789,0.0,1601853.1526312358,268.1268893182901,1.5900431549198402e-06,1.0,1279317.5844103731,2619.253552402413,,,,,,,,,,,,,,,,,2.0,15243.107769423557
2592.5,-28.00011010275663,4.976877619539771,34.98799733681941,26.27116588354113,6.441870865390805,-24.555912005943053,-38.19446921171618,2.997672768505248,-5.023109520188257,-5.023111117560766,39.97599915314484,41057.700538749836,25749.970998033878,25749.970998033878,66807.67153678372,76939.98573431671,76930.2800111229,25749.970998033878,102680.25100915678,102680.25100915678,102680.25100915678,128721.29862500254,124431.88216641032,4289.416458592228,0.0,90303.87750802968,54421.592312183566,39869.20577316234,26041.047615845757,65910.2533890081,19870.720644300953,1450.0,0.0,0.8868880158822893,2.8822432482820526,0.001494314320929203,1.0,1.0,-5.021831847640328,354336.6255192016,1553498.6411214492,4.384245176024753,1553498.6411214492,4.384245176024753,0.7630538117141565,0.09231175239892277,3.860326379926081,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.860326379926081,1.2777536709091677,1.2780519554992094,3.0211819913452644,6401.522107759274,15243.107769423557,6489.305900621623,0.00034413994869494783,23392.80895460421,2385.4026558105174,19396.969601308898,1977.9404385094706,0.8291851414231789,0.8291851414231789,35017.35580556254,35405.22815468563,0.9863247691861742,0.8,4226.223870817938,4273.035954225843,0.9863247691861742,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558617611475613,4.976877619539771,-2.3436542917705,7.320531911310271,3.5,3.5,1.0,0.6,0.0002334323654385558,0.8134596095382279,0.00028696245357660356,197.299438371339,0.0,0.0,0.0,0.0,9.658054466353046e-05,0.00013685182077502532,0.0005282926938787463,0.09231175224438416,0.09231175224438416,0.09231175224438416,0.09231199300995535,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489536.0434395925,595.059761785472,0.0,0.09231175224438416,0.09231175239892277,0.09231175239892277,0.375,0.375,0.5,9.528519763765239,0.0012780850948388434,0.0012780850948388434,9.606537787476555e-12,1.5973724885043339e-06,0.0012792699204169367,9.606537787476555e-12,26041.047615845757,19870.720644300953,0.7630538117141565,1.029809843023949,3.943388078975157,1.0136157593338169,0.6229334349000858,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.370849678013,262.370849678013,-10.779150321987004,246.8719357194243,277.869763636601,120260.43709840011,120259.29636582684,1.1407325732615177,0.0,nan,277.869763636601,4.719763636601044,271.670198053166,-1.479801946833959,265.4706324697324,-7.679367530267598,259.2710668862932,-13.87893311370675,253.07150130286072,-20.078498697139253,246.8719357194243,-26.278064280575677,1.0,1.0,26022.012520719443,26022.012520719443,277.1287181246016,3.9787181246016416,277.1287181246016,277.1287181246016,76930.30005317107,76930.2800111229,0.02004204817058053,0.0,8546.071908451686,8546.071908451686,0.8895074347334747,3879.6280118257114,277.1287181246016,3.9787181246016416,1.0,0.002,0.1448769814615416,0.00511750460030294,0.00022447167434712438,0.0017755283256196814,0.11223583717356218,0.11223583717356218,0.0,-3.31943673936852e-14,1.0,1.000002622601851,0.0012792699108103989,0.09231175239892277,0.0,2.4177887745819505e-07,0.3093119685106185,0.0,1601853.1539788838,268.1268904798117,1.5973628819665464e-06,1.0,1279317.5804371096,2619.2535686671617,,,,,,,,,,,,,,,,,2.0,15243.107769423557
2595.0,-28.00008287745132,4.97687820601976,34.98799774304102,26.27117175087335,6.441869289771581,-24.555887660728576,-38.1944467901252,2.9976740730381555,-5.0231092797570795,-5.02311086093384,39.97599985166906,41057.70549904672,25749.971847405515,25749.971847405515,66807.67734645224,76939.99399146409,76930.28717547785,25749.971847405515,102680.25902288336,102680.25902288336,102680.25902288336,128721.3069854505,124431.8824124041,4289.424573046402,0.0,90303.87099663119,54421.58250417234,39869.20943606539,26041.04796256715,65910.25739863253,19870.720961376668,1450.0,0.0,0.8868880146587449,2.8822432757507506,0.001494314320929203,1.0,1.0,-5.021844540123482,354336.6290632432,1553498.671225881,4.384245217133922,1553498.671225881,4.384245217133922,0.7630538137305359,0.09231175551887069,3.8603253419793533,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8603253419793533,1.277753664873007,1.2780519494616396,3.021181193295988,6401.520416788621,15243.107769423557,6489.306965183122,0.00034414036770711394,23392.813557607697,2385.4031251862457,19396.97278335446,1977.9407629878156,0.8291851142910628,0.8291851142910628,35017.348273318414,35405.22815468563,0.9863245039877256,0.8,4226.22296175587,4273.035954225843,0.9863245039877256,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558617794828524,4.97687820601976,-2.343653946760771,7.3205321527805305,3.5,3.5,1.0,0.6,0.0002334323654385558,0.8134573417931362,0.0002869632535665504,197.299416460104,0.0,0.0,0.0,0.0,9.658078598277339e-05,0.0001368515794557824,0.0005282916202630579,0.09231175536258857,0.09231175536258857,0.09231175536258857,0.09231199376236515,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489535.9605583692,595.0597888065399,0.0,0.09231175536258857,0.09231175551887069,0.09231175551887069,0.375,0.375,0.5,9.528537643725162,0.0012721466184189012,0.0012721466184189012,-5.877609510207549e-11,1.5811767752893502e-06,0.001266320810373145,-5.877609510207549e-11,26041.04796256715,19870.720961376668,0.7630538137305359,1.0298098728264782,3.9433883761698785,1.013615785816038,0.6229334722625217,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.37086522377956,262.37086522377956,-10.779134776220417,246.87196393780894,277.869766509749,120260.2536545233,120259.2140135504,1.039640972884607,0.0,nan,277.869766509749,4.719766509749036,271.670205995363,-1.4797940046369717,265.4706454809756,-7.6793545190244,259.27108496658343,-13.878915033416547,253.07152445219748,-20.078475547802498,246.87196393780894,-26.278036062191035,1.0,1.0,26022.012520719443,26022.012520719443,277.1287192195499,3.97871921954993,277.1287192195499,277.1287192195499,76930.30149769396,76930.28717547785,0.014322216113214381,0.0,8546.071908451686,8546.071908451686,0.889507500176074,3879.62696868925,277.1287192195499,3.97871921954993,1.0,0.002,0.1448763831352047,0.005117507320175397,0.0002244707474225976,0.0017755292525030231,0.1122353737112988,0.1122353737112988,0.0,-7.437930479858856e-14,1.0,1.0000025960571433,0.00126632086914924,0.09231175551887069,0.0,2.39331548908795e-07,0.3061810578608911,0.0,1601853.1542318803,268.1268907202429,1.5812355513844523e-06,1.0,1279317.5795539236,2619.253572282529,,,,,,,,,,,,,,,,,2.0,15243.107769423557
2597.5,-28.000055793465634,4.976878772454705,34.98799813837587,26.271176675241463,6.4418700890202345,-24.55586320521681,-38.19442433360962,2.997677500759433,-5.023109104040202,-5.023110668177805,39.976000525350855,41057.71680473865,25749.97280962871,25749.97280962871,66807.68961436737,76940.00239384573,76930.29392279648,25749.97280962871,102680.2667324252,102680.2667324252,102680.2667324252,128721.31501032868,124431.88241072698,4289.432599601696,0.0,90303.86787175623,54421.582282602605,39869.20621017069,26041.04827790348,65910.25448807416,19870.721252455107,1450.0,0.0,0.8868880132009699,2.882243296463175,0.001494314320929203,1.0,1.0,-5.021858064997161,354336.6317265803,1553498.7002576399,4.384245266112872,1553498.7002576399,4.384245266112872,0.7630538156682403,0.09231175860620379,3.86032495823135,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.86032495823135,1.2777536490127128,1.2780519335976428,3.0211809304666226,6401.519859884735,15243.107769423557,6489.30731578495,0.0003441405057043689,23392.81507356052,2385.403279770413,19396.973831326788,1977.940869851253,0.8291851053552769,0.8291851053552769,35017.34548850907,35405.22815468563,0.9863244059389797,0.8,4226.222625658885,4273.035954225843,0.9863244059389797,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558618002542575,4.976878772454705,-2.3436536538789725,7.320532426333678,3.5,3.5,1.0,0.6,0.0002334323654385558,0.8134550858260949,0.00028696404940599304,197.29939466260944,0.0,0.0,0.0,0.0,9.658102767846141e-05,0.00013685133776009437,0.0005282906347226407,0.09231175845277502,0.09231175845277502,0.09231175845277502,0.09231199427400619,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489535.87849019736,595.0598155616499,0.0,0.09231175845277502,0.09231175860620379,0.09231175860620379,0.375,0.375,0.5,9.528555330242579,0.0012623326135781099,0.0012623326135781099,-1.1993961379630491e-11,1.5641376194253098e-06,0.0012526031806601168,-1.1993961379630491e-11,26041.04827790348,19870.721252455107,0.7630538156682403,1.0298102397199163,3.943388688027955,1.013616016707318,0.6229336713025081,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.3708801966347,262.3708801966347,-10.77911980336529,246.8719912816809,277.8697691115878,120260.13076524573,120259.12943828391,1.0013269618291265,0.0,nan,277.8697691115878,4.719769111587823,271.6702135456091,-1.4797864543908759,265.47065797962745,-7.67934202037253,259.27110241364085,-13.87889758635913,253.0715468476621,-20.078453152337886,246.8719912816809,-26.278008718319086,1.0,1.0,26022.012520719443,26022.012520719443,277.12872020182874,3.9787202018287644,277.12872020182874,277.12872020182874,76930.30954673875,76930.29392279648,0.015623942264937796,0.0,8546.071908451686,8546.071908451686,0.8895075243714061,3879.626583022507,277.12872020182874,3.9787202018287644,1.0,0.002,0.14487579129025596,0.005117509999264242,0.00022446983051064876,0.0017755301694067172,0.11223491525532438,0.11223491525532438,0.0,-8.26339864590242e-14,1.0,1.000002567936779,0.0012526031926540782,0.09231175860620379,0.0,2.367389498683623e-07,0.30286430017460464,0.0,1601853.154408982,268.1268908959598,1.5641496133866895e-06,1.0,1279317.5788902123,2619.253574999467,,,,,,,,,,,,,,,,,2.0,15243.107769423557
2600.0,-28.000028919287757,4.976879348913091,34.987998537794624,26.27118076141926,6.441873050585906,-24.55583872230085,-38.19439810523761,2.997682853538404,-5.023108342743569,-5.023109904780182,39.9760013679846,41057.71849539438,25749.972328260174,25749.972328260174,66807.69082365456,76940.01089273894,76930.304952399,25749.972328260174,102680.27728065918,102680.27728065918,102680.27728065918,128721.32613491752,124431.88552137575,4289.440613541773,0.0,90303.86781739064,54421.575419810855,39869.21377508865,26041.04885425833,65910.26262934698,19870.72175708977,1450.0,0.0,0.8868880140341313,2.8822433775489564,0.001494314320929203,1.0,1.0,-5.021858965532488,354336.6422715866,1553498.7365706179,4.384245238119957,1553498.7365706179,4.384245238119957,0.7630538181583433,0.09231176164629434,3.860325167635501,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.860325167635501,1.2777536242450493,1.2780519088241975,3.0211811529130617,6401.520331222046,15243.107769423557,6489.307019052038,0.0003441403889099732,23392.813790529184,2385.4031489376275,19396.972944372257,1977.9407794070614,0.8291851129181098,0.8291851129181098,35017.34700812776,35405.22815468563,0.9863244594423575,0.8,4226.222809060762,4273.035954225843,0.9863244594423575,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558617898630084,4.976879348913091,-2.343652940570968,7.320532289484058,3.5,3.5,1.0,0.6,0.0002334323654385558,0.8134528473417291,0.0002869648390824202,197.29937303397534,0.0,0.0,0.0,0.0,9.658130997071187e-05,0.00013685105546784392,0.0005282895736399998,0.09231176149656144,0.09231176149656144,0.09231176149656144,0.09231199695772754,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489535.7973696063,595.0598420165134,0.0,0.09231176149656144,0.09231176164629434,0.09231176164629434,0.375,0.375,0.5,9.528572989804848,0.0012564684000153648,0.0012564684000153648,-4.069988790433854e-11,1.5620366298207955e-06,0.001250939247711358,-4.069988790433854e-11,26041.04885425833,19870.72175708977,0.7630538181583433,1.0298100867253204,3.943388908630954,1.0136159098523754,0.6229336200082619,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.3708951498522,262.3708951498522,-10.779104850147803,246.87201803079407,277.86977226891133,120260.0531373381,120259.05312359029,1.0000137477949016,0.0,nan,277.86977226891133,4.719772268911356,271.6702214212829,-1.4797785787170596,265.470670573668,-7.6793294263320035,259.27111972603905,-13.878880273960931,253.07156887841762,-20.078431121582355,246.87201803079407,-26.27798196920591,1.0,1.0,26022.012520719443,26022.012520719443,277.1287222558313,3.9787222558313147,277.1287222558313,277.1287222558313,76930.31959091427,76930.304952399,0.014638515262049623,0.0,8546.071908451686,8546.071908451686,0.8895075111684633,3879.6267934736784,277.1287222558313,3.9787222558313147,1.0,0.002,0.14487520023145947,0.005117512781732898,0.00022446891508212265,0.0017755310848568437,0.11223445754106132,0.11223445754106132,0.0,-6.103364341702999e-14,1.0,1.0000025645258963,0.0012509392884112458,0.09231176164629434,0.0,2.3642448526542848e-07,0.30246199945884517,0.0,1601853.1552821621,268.1268916572564,1.5620773297086998e-06,1.0,1279317.5762623649,2619.2535857566936,,,,,,,,,,,,,,,,,2.0,15243.107769423557
2602.5,-27.999980420148756,4.976879914978642,34.98799893092282,26.271184323728107,6.441874899793019,-24.55579488817973,-38.1943577673286,2.9976893677776952,-5.023107982883118,-5.023109532527387,39.976002086697626,41057.75135591931,25749.97282732802,25749.97282732802,66807.72418324734,76940.02882797451,76930.31294589002,25749.97282732802,102680.28577321804,102680.28577321804,102680.28577321804,128721.3350219489,124431.8864571605,4289.448564788392,0.0,90303.86961557606,54421.59214334132,39869.19719137193,26041.049248730855,65910.24644010278,19870.722112478263,1450.0,0.0,0.8868880133262638,2.88224341725401,0.001494314320929203,1.0,1.0,-5.021868569027276,354336.64741427277,1553498.7675446891,4.384245261903197,1553498.7675446891,4.384245261903197,0.7630538202467663,0.0923117646903944,3.860325734910049,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.860325734910049,1.2777535941032332,1.278051878675345,3.0211816681441968,6401.521422934995,15243.107769423557,6489.30633175751,0.0003441401183902721,23392.81081876897,2385.4028459024203,19396.970890002918,1977.940569919689,0.8291851304350296,0.8291851304350296,35017.35112476531,35405.22815468563,0.9863246043826767,0.8,4226.223305895302,4273.035954225843,0.9863246043826767,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558618006363306,4.976879914978642,-2.343652516386823,7.320532431365464,3.5,3.5,1.0,0.6,0.0002334323654385558,0.8134488076232639,0.00028696626419626685,197.29933400134652,0.0,0.0,0.0,0.0,9.658174412339611e-05,0.0001368506213151597,0.0005282879753013406,0.09231176454057527,0.09231176454057527,0.09231176454057527,0.0923119981557156,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489535.71631796623,595.0598684428415,0.0,0.09231176454057527,0.0923117646903944,0.0923117646903944,0.375,0.375,0.5,9.528590510785357,0.001248634270950788,0.001248634270950788,-6.934897101018578e-12,1.5496442529183696e-06,0.0012409635000949493,-6.934897101018578e-12,26041.049248730855,19870.722112478263,0.7630538202467663,1.029811339286375,3.943389556790123,1.013616664959069,0.6229342715814504,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.3709137534092,262.3709137534092,-10.779086246590794,246.87205171473704,277.86977579208184,120260.02998396462,120258.78584939732,1.2441345673067028,0.0,nan,277.86977579208184,4.719775792081862,271.6702309766101,-1.4797690233898493,265.47068616114365,-7.679313838856331,259.2711413456757,-13.87885865432429,253.07159653020662,-20.078403469793358,246.87205171473704,-26.277948285262937,1.0,1.0,26022.012520719443,26022.012520719443,277.12872356342507,3.978723563425092,277.12872356342507,277.12872356342507,76930.3355834125,76930.31294589002,0.022637522473814897,0.0,8546.071908451686,8546.071908451686,0.889507475401772,3879.627363584599,277.12872356342507,3.978723563425092,1.0,0.002,0.14487461388606152,0.0051175154697879355,0.00022446800677462342,0.0017755319931310768,0.11223400338731171,0.11223400338731171,0.0,-9.429956815409923e-14,1.0,1.0000025440761822,0.0012409635070298464,0.0923117646903944,0.0,2.3453909526812373e-07,0.30004998659660564,0.0,1601853.1556780648,268.12689201711686,1.5496511878154706e-06,1.0,1279317.5749807947,2619.253591002877,,,,,,,,,,,,,,,,,2.0,15243.107769423557
2605.0,-27.999932588698613,4.976880486513051,34.98799932582158,26.271193788293772,6.441878183769337,-24.555751511482768,-38.19431749926878,2.997697106508221,-5.0231073136541795,-5.023108859026713,39.97600289548403,41057.770590218424,25749.97256476489,25749.97256476489,66807.74315498331,76940.04298682642,76930.32322079375,25749.97256476489,102680.29578555864,102680.29578555864,102680.29578555864,128721.34556686276,124431.88907377854,4289.456493084212,0.0,90303.86477469302,54421.59237790936,39869.19155198185,26041.04978130412,65910.24133328597,19870.722580904283,1450.0,0.0,0.8868880138248553,2.8822434888289368,0.001494314320929203,1.0,1.0,-5.021871329517012,354336.656717941,1553498.8023984428,4.3842452451513045,1553498.8023984428,4.3842452451513045,0.7630538226293107,0.09231176770457442,3.860325239574889,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.860325239574889,1.2777535582956172,1.27805184285937,3.0211813651484865,6401.520780923443,15243.107769423557,6489.306735939928,0.0003441402774767811,23392.812566393386,2385.4030241105156,19396.972098131217,1977.9406931144904,0.8291851201337509,0.8291851201337509,35017.347530182546,35405.22815468563,0.9863244778230832,0.8,4226.222872067243,4273.035954225843,0.9863244778230832,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558617949684094,4.976880486513051,-2.3436518702075997,7.32053235672065,3.5,3.5,1.0,0.6,0.0002334323654385558,0.8134448235409172,0.0002869676696969157,197.299295506096,0.0,0.0,0.0,0.0,9.658217752609999e-05,0.00013685018791245582,0.0005282862344390196,0.09231176755696684,0.09231176755696684,0.09231176755696684,0.09231200050000114,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489535.6359448949,595.0598946526419,0.0,0.09231176755696684,0.09231176770457442,0.09231176770457442,0.375,0.375,0.5,9.528607981456986,0.0012429340969219993,0.0012429340969219993,-1.1368683772161603e-12,1.5453725268343987e-06,0.0012375295096944683,-1.1368683772161603e-12,26041.04978130412,19870.722580904283,0.7630538226293107,1.0298119673855661,3.943390009772819,1.013617031337497,0.6229346116729122,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.37093484059653,262.37093484059653,-10.779065159403444,246.872089655872,277.8697800253181,120259.94205578916,120258.53182592217,1.4102298670074083,0.0,nan,277.8697800253181,4.71978002531813,271.67024195143335,-1.479758048566623,265.4707038775402,-7.679296122459789,259.2711658036533,-13.878834196346702,253.07162772976224,-20.078372270237736,246.872089655872,-26.277910344127974,1.0,1.0,26022.012520719443,26022.012520719443,277.1287254392212,3.9787254392212503,277.1287254392212,277.1287254392212,76930.35460171585,76930.32322079375,0.03138092209701426,0.0,8546.071908451686,8546.071908451686,0.889507506632681,3879.6268657727633,277.1287254392212,3.9787254392212503,1.0,0.002,0.14487402916320788,0.0051175182071452035,0.0002244671011211772,0.0017755328988076373,0.11223355056058859,0.11223355056058859,0.0,-7.118567887931526e-14,1.0,1.0000025370367212,0.0012375295108313367,0.09231176770457442,0.0,2.338900872175344e-07,0.2992196986489079,0.0,1601853.156442033,268.1268926863458,1.545373663702776e-06,1.0,1279317.572662292,2619.2536004937842,,,,,,,,,,,,,,,,,2.0,15243.107769423557
2607.5,-27.9999063234594,4.9768810858778485,34.98799973300457,26.271204754617088,6.441880167264032,-24.555727674386834,-38.194298919383414,2.9977015181256315,-5.023106188427789,-5.023107740788175,39.976003841774386,41057.78208240706,25749.97122866501,25749.97122866501,66807.75331107207,76940.04752421052,76930.33678345931,25749.97122866501,102680.30801212433,102680.30801212433,102680.30801212433,128721.3585315732,124431.89407494999,4289.464456623222,0.0,90303.8546269831,54421.589184924,39869.18382451011,26041.050519448883,65910.23434395899,19870.72321783467,1450.0,0.0,0.8868880160874384,2.882243607455757,0.001494314320929203,1.0,1.0,-5.021864516685412,354336.67216357484,1553498.843179485,4.384245169132065,1553498.843179485,4.384245169132065,0.7630538254589279,0.09231177070420235,3.8603237190820745,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8603237190820745,1.2777535378827733,1.2780518224417607,3.021180223440115,6401.518361780406,15243.107769423557,6489.308258923054,0.0003441408769248434,23392.819151564825,2385.4036956111236,19396.976650429697,1977.9411573197472,0.8291850813172369,0.8291850813172369,35017.336496163574,35405.22815468563,0.9863240893326871,0.8,4226.221540378048,4273.035954225843,0.9863240893326871,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558617661261699,4.9768810858778485,-2.3436508909991973,7.320531976877046,3.5,3.5,1.0,0.6,0.0002334323654385558,0.8134426358078055,0.0002869684414891053,197.29927436756364,0.0,0.0,0.0,0.0,9.658237750089304e-05,0.00013684998793766275,0.0005282852543918553,0.0923117705582893,0.0923117705582893,0.0923117705582893,0.09231200453486225,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489535.55586205045,595.0599207746948,0.0,0.0923117705582893,0.09231177070420235,0.09231177070420235,0.375,0.375,0.5,9.528625529885383,0.0012428336808056883,0.0012428336808056883,-1.0692247087717988e-10,1.5523604020017956e-06,0.0012432241027795499,-1.0692247087717988e-10,26041.050519448883,19870.72321783467,0.7630538254589279,1.0298124552318084,3.9433900209279575,1.0136172929143188,0.6229348520920592,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.3709534410619,262.3709534410619,-10.779046558938091,246.87212299344102,277.86978388867874,120259.7267536243,120258.48282609573,1.243927528583197,0.0,nan,277.86978388867874,4.719783888678762,271.67025170964126,-1.4797482903587138,265.47071953058264,-7.6792804694173356,259.2711873515372,-13.87881264846277,253.0716551724905,-20.078344827509483,246.87212299344102,-26.277877006558953,1.0,1.0,26022.012520719443,26022.012520719443,277.1287281444655,3.978728144465549,277.1287281444655,277.1287281444655,76930.3611004579,76930.33678345931,0.024316998591530137,0.0,8546.071908451686,8546.071908451686,0.8895076024998312,3879.625337677485,277.1287281444655,3.978728144465549,1.0,0.002,0.1448734417498049,0.005117521039846924,0.00022446619150579233,0.0017755338084805348,0.11223309575289617,0.11223309575289617,0.0,-1.3673090437649194e-14,1.0,1.0000025487105173,0.0012432242097020207,0.09231177070420235,0.0,2.3496638129913333e-07,0.3005966196764414,0.0,1601853.1577475737,268.1268938115722,1.5524673244726728e-06,1.0,1279317.568813195,2619.2536162502593,,,,,,,,,,,,,,,,,2.0,15243.107769423557
2610.0,-27.99988012346914,4.976881688601189,34.98800013982697,26.27120363703,6.441880064522847,-24.555704104672618,-38.19427660256622,2.997704045666649,-5.02310552803317,-5.023107075504014,39.97600465158071,41057.80283819128,25749.971067570892,25749.971067570892,66807.77390576218,76940.05906544956,76930.34684112645,25749.971067570892,102680.31790869734,102680.31790869734,102680.31790869734,128721.36895828843,124431.89656215935,4289.472396129072,0.0,90303.85865847301,54421.60243098328,39869.1735860997,26041.051049591093,65910.2246356908,19870.72368445388,1450.0,0.0,0.8868880165408786,2.8822436781787553,0.001494314320929203,1.0,1.0,-5.021867860406701,354336.68135510274,1553498.878079121,4.384245153897187,1553498.878079121,4.384245153897187,0.7630538278433234,0.0923117737311226,3.860324497873758,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.860324497873758,1.2777535261876753,1.2780518107439325,3.0211808605932635,6401.519711831471,15243.107769423557,6489.307408992625,0.00034414054239101984,23392.815476577627,2385.403320866721,19396.974109930765,1977.940898260952,0.829185102979684,0.829185102979684,35017.34214775383,35405.22815468563,0.986324288316258,0.8,4226.22222246512,4273.035954225843,0.986324288316258,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558617626486492,4.976881688601189,-2.3436502424779566,7.320531931079145,3.5,3.5,1.0,0.6,0.0002334323654385558,0.8134404535158474,0.00028696921136589146,197.2992532815488,0.0,0.0,0.0,0.0,9.658261769668629e-05,0.0001368497477418695,0.0005282844337357829,0.09231177358354442,0.09231177358354442,0.09231177358354442,0.09231200684716279,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489535.47537900694,595.0599470203522,0.0,0.09231177358354442,0.0923117737311226,0.0923117737311226,0.375,0.375,0.5,9.528643024375562,0.001240878426301606,0.001240878426301606,-2.8421709430404007e-12,1.5474708447982266e-06,0.0012392150973141725,-2.8421709430404007e-12,26041.051049591093,19870.72368445388,0.7630538278433234,1.0298132402851208,3.9433903776565473,1.0136177546811964,0.6229352587573829,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.3709700587261,262.3709700587261,-10.779029941273905,246.87215331218334,277.86978680526556,120259.59287371466,120258.48154819505,1.111325519632575,0.0,nan,277.86978680526556,4.719786805265585,271.6702601066566,-1.4797398933433783,265.47073340803365,-7.679266591966325,259.27120670941633,-13.878793290583644,253.07168001080095,-20.07831998919903,246.87215331218334,-26.277846687816634,1.0,1.0,26022.012520719443,26022.012520719443,277.12872998662573,3.9787299866257513,277.12872998662573,277.12872998662573,76930.36215989524,76930.34684112645,0.015318768797442317,0.0,8546.071908451686,8546.071908451686,0.8895075533969764,3879.626120363127,277.12872998662573,3.9787299866257513,1.0,0.002,0.14487285623032586,0.005117523778897539,0.00022446528461427749,0.001775534715275508,0.11223264230713874,0.11223264230713874,0.0,-1.1021478868444845e-13,1.0,1.0000025404921096,0.0012392151001563434,0.0923117737311226,0.0,2.3420867818854903e-07,0.2996272762386587,0.0,1601853.158500319,268.1268944719668,1.5474736869691696e-06,1.0,1279317.5665226402,2619.2536256267676,,,,,,,,,,,,,,,,,2.0,15243.107769423557
2612.5,-27.99985435970474,4.976882313627429,34.98800055569352,26.271213276218646,6.4418854091551205,-24.555680382819027,-38.194254285749025,2.997711432207521,-5.023104482254041,-5.023106034695809,39.976005580454625,41057.80710722065,25749.969996932334,25749.969996932334,66807.77710415298,76940.06367609049,76930.35974769262,25749.969996932334,102680.32974462496,102680.32974462496,102680.32974462496,128721.38149899768,124431.90113856166,4289.480360436025,0.0,90303.85325583437,54421.59668672425,39869.17396567791,26041.05175437271,65910.22572005063,19870.72429438187,1450.0,0.0,0.8868880184730041,2.8822437886216026,0.001494314320929203,1.0,1.0,-5.021862806833894,354336.6957322186,1553498.9181096645,4.384245088980803,1553498.9181096645,4.384245088980803,0.7630538306136294,0.09231177674580106,3.8603238940201443,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8603238940201443,1.2777534920096676,1.2780517765579462,3.021180468815292,6401.518881700962,15243.107769423557,6489.3079316050525,0.00034414074809197004,23392.81773628375,2385.403551292618,19396.975672054286,1977.9410575532202,0.8291850896597353,0.8291850896597353,35017.33776566648,35405.22815468563,0.9863241340298796,0.8,4226.2216935936,4273.035954225843,0.9863241340298796,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558617395368936,4.976882313627429,-2.3436493130768596,7.320531626704288,3.5,3.5,1.0,0.6,0.0002334323654385558,0.8134383075648836,0.0002869699684261995,197.29923254661728,0.0,0.0,0.0,0.0,9.658285789303132e-05,0.00013684950754552447,0.0005282834238628781,0.09231177659923234,0.09231177659923234,0.09231177659923234,0.09231201058551326,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489535.3952093854,595.0599731698002,0.0,0.09231177659923234,0.09231177674580106,0.09231177674580106,0.375,0.375,0.5,9.528660573323986,0.0012418247384289316,0.0012418247384289316,-3.007016857736744e-11,1.5524417449341854e-06,0.0012432278618916826,-3.007016857736744e-11,26041.05175437271,19870.72429438187,0.7630538306136294,1.0298133375566296,3.9433904068709325,1.0136177865315563,0.6229353132791716,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.37098629658254,262.37098629658254,-10.779013703417434,246.87218163952153,277.8697909536399,120259.49006527827,120258.40413999029,1.0859252879787662,0.0,nan,277.8697909536399,4.719790953639915,271.670269090821,-1.4797309091789543,265.4707472279957,-7.679252772004304,259.2712253651703,-13.878774634829654,253.0717035023467,-20.07829649765327,246.87218163952153,-26.27781836047845,1.0,1.0,26022.012520719443,26022.012520719443,277.1287325376677,3.9787325376677245,277.1287325376677,277.1287325376677,76930.3778796998,76930.35974769262,0.018132007171516307,0.0,8546.071908451686,8546.071908451686,0.8895075914699773,3879.625513490245,277.1287325376677,3.9787325376677245,1.0,0.002,0.1448722688149586,0.005117526597119481,0.0002244643749598672,0.0017755356249841581,0.1122321874799336,0.1122321874799336,0.0,-5.597475608021263e-14,1.0,1.0000025487181008,0.0012432278919618511,0.09231177674580106,0.0,2.349670958510182e-07,0.30059753243517195,0.0,1601853.159711335,268.12689551774594,1.5524718151027628e-06,1.0,1279317.562939821,2619.253640293222,,,,,,,,,,,,,,,,,2.0,15243.107769423557
2615.0,-27.999828419159705,4.976882924404459,34.98800096238744,26.27121261265131,6.441884160512709,-24.555657161192237,-38.19423200385643,2.9977129024962195,-5.023104150368567,-5.023105689613245,39.97600629534018,41057.82359414981,25749.970681095587,25749.970681095587,66807.7942752454,76940.07500269357,76930.36734038575,25749.970681095587,102680.33802148134,102680.33802148134,102680.33802148134,128721.39015944001,124431.9019005746,4289.488258865412,0.0,90303.85560098005,54421.60419224618,39869.168231926524,26041.052137958668,65910.2203698852,19870.724641090288,1450.0,0.0,0.8868880176408442,2.882243825452671,0.001494314320929203,1.0,1.0,-5.021873081568401,354336.700499549,1553498.9489178038,4.38424511694007,1553498.9489178038,4.38424511694007,0.763053832687727,0.09231177978443963,3.8603243470486595,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8603243470486595,1.2777534852065457,1.278051769753236,3.0211808394517097,6401.519667035055,15243.107769423557,6489.307437194429,0.0003441405534912842,23392.81559851835,2385.4033333012144,19396.974194227845,1977.940906856862,0.8291851022609013,0.8291851022609013,35017.341053235665,35405.22815468563,0.9863242497800007,0.8,4226.222090368372,4273.035954225843,0.9863242497800007,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558617543058495,4.976882924404459,-2.343648896802531,7.320531821206989,3.5,3.5,1.0,0.6,0.0002334323654385558,0.8134361468954452,0.0002869707306830071,197.29921166941537,0.0,0.0,0.0,0.0,9.65830977140331e-05,0.0001368492677245227,0.0005282825600727552,0.0923117796373876,0.0923117796373876,0.0923117796373876,0.0923120116785168,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489535.3147082758,595.0599994166755,0.0,0.0923117796373876,0.09231177978443963,0.09231177978443963,0.375,0.375,0.5,9.52867797635643,0.0012371406745046443,0.0012371406745046443,1.3073986337985843e-12,1.539244692594366e-06,0.0012326080448588073,1.3073986337985843e-12,26041.052137958668,19870.724641090288,0.763053832687727,1.0298138991841679,3.9433908100089123,1.013618129332948,0.6229356139872565,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.37100114447253,262.37100114447253,-10.778998855527448,246.87220862891223,277.86979366002953,120259.36276500144,120258.36979527755,0.9929697238862425,0.0,nan,277.86979366002953,4.719793660029552,271.67027665381386,-1.4797233461861197,265.4707596475835,-7.679240352416457,259.2712426413592,-13.878757358640769,253.07172563513666,-20.07827436486332,246.87220862891223,-26.277791371087744,1.0,1.0,26022.012520719443,26022.012520719443,277.1287337711927,3.978733771192708,277.1287337711927,277.1287337711927,76930.37789073071,76930.36734038575,0.010550344959483482,0.0,8546.071908451686,8546.071908451686,0.8895075629065066,3879.625968783903,277.1287337711927,3.978733771192708,1.0,0.002,0.14487168641734635,0.00511752926251492,0.00022446347275639924,0.0017755365271738034,0.11223173637819961,0.11223173637819961,0.0,-6.979746641766482e-14,1.0,1.0000025269480874,0.0012326080435514086,0.09231177978443963,0.0,2.3295997823785356e-07,0.2980297913450009,0.0,1601853.160073858,268.1268958496314,1.5392433851957321e-06,1.0,1279317.56175179,2619.2536451565006,,,,,,,,,,,,,,,,,2.0,15243.107769423557
2617.5,-27.999802799979886,4.976883512533529,34.988001356600805,26.27121697822588,6.441886511226773,-24.555633868858823,-38.19420975688843,2.997717580093356,-5.023104001820002,-5.0231055237333,39.97600694969095,41057.83398917585,25749.971768387084,25749.971768387084,66807.80575756294,76940.08289524385,76930.373631225,25749.971768387084,102680.34539961208,102680.34539961208,102680.34539961208,128721.39783641117,124431.90176774249,4289.496068668679,0.0,90303.85446968519,54421.60556356934,39869.16545123983,26041.052436799087,65910.21788803893,19870.724918062857,1450.0,0.0,0.8868880161158722,2.882243843307159,0.001494314320929203,1.0,1.0,-5.021886811287118,354336.70279067627,1553498.9771176972,4.384245168176732,1553498.9771176972,4.384245168176732,0.763053834567115,0.09231178279902093,3.8603243484146517,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8603243484146517,1.277753463562999,1.278051748104637,3.0211808916957947,6401.519777734003,15243.107769423557,6489.307367503358,0.0003441405260607949,23392.81529718376,2385.403302573637,19396.97398591657,1977.9408856150237,0.8291851040371253,0.8291851040371253,35017.341063148495,35405.22815468563,0.9863242501290157,0.8,4226.222091564746,4273.035954225843,0.9863242501290157,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558617777770902,4.976883512533529,-2.3436486177826286,7.320532130316158,3.5,3.5,1.0,0.6,0.0002334323654385558,0.8134340129995948,0.0002869714834984065,197.29919105085565,0.0,0.0,0.0,0.0,9.658333715968883e-05,0.00013684902827886696,0.0005282816359217954,0.0923117826538412,0.0923117826538412,0.0923117826538412,0.09231201209163009,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489535.23485606525,595.0600254492883,0.0,0.0923117826538412,0.09231178279902093,0.09231178279902093,0.375,0.375,0.5,9.528695184172701,0.0012278901527338348,0.0012278901527338348,-2.0520474208751693e-11,1.5219133047139621e-06,0.0012187124461888743,-2.0520474208751693e-11,26041.052436799087,19870.724918062857,0.763053834567115,1.0298142317373,3.9433911095896317,1.013618341712187,0.6229357951588085,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.3710156841675,262.3710156841675,-10.778984315832474,246.87223471343415,277.86979665489895,120259.27125651365,120258.29889757415,0.9723589394736062,0.0,nan,277.86979665489895,4.719796654898971,271.67028426660914,-1.479715733390833,265.47077187831457,-7.679228121685412,259.2712594900201,-13.878740509979878,253.07174710172814,-20.078252898271842,246.87223471343415,-26.277765286565824,1.0,1.0,26022.012520719443,26022.012520719443,277.1287346731815,3.9787346731815205,277.1287346731815,277.1287346731815,76930.3898631885,76930.373631225,0.01623196349828504,0.0,8546.071908451686,8546.071908451686,0.8895075628203807,3879.625970156725,277.1287346731815,3.9787346731815205,1.0,0.002,0.14487111058528315,0.00511753186507732,0.00022446258064219137,0.0017755374192887736,0.11223129032109569,0.11223129032109569,0.0,-6.903505544997302e-14,1.0,1.0000024984630327,0.0012187124667093485,0.09231178279902093,0.0,2.3033375521094648e-07,0.2946700179740911,0.0,1601853.1602193608,268.12689599818,1.5219338251881709e-06,1.0,1279317.5611808333,2619.253647493734,,,,,,,,,,,,,,,,,2.0,15243.107769423557
2620.0,-27.999777325383597,4.97688411038848,34.98800175455857,26.27122113425287,6.441889451400659,-24.555610647704007,-38.194187509920425,2.9977227736654815,-5.023103223689077,-5.0231047444866475,39.97600778575597,41057.84555554513,25749.97130130345,25749.97130130345,66807.81685684857,76940.09077528433,76930.38453814323,25749.97130130345,102680.35583944668,102680.35583944668,102680.35583944668,128721.40885573406,124431.90498531163,4289.503870422426,0.0,90303.85416138169,54421.60894142689,39869.16135550533,26041.053016287377,65910.21437179271,19870.72542465526,1450.0,0.0,0.8868880170536961,2.882243926069779,0.001494314320929203,1.0,1.0,-5.0218869562528425,354336.71355551254,1553499.0131484387,4.3842451366673245,1553499.0131484387,4.3842451366673245,0.7630538370405803,0.09231178576409017,3.860324508763748,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.860324508763748,1.2777534395320032,1.2780517240680311,3.0211810740088096,6401.520164033404,15243.107769423557,6489.307124306561,0.00034414043033826214,23392.81424563478,2385.4031953454833,19396.97325898507,1977.9408114886398,0.8291851102354922,0.8291851102354922,35017.342226781075,35405.22815468563,0.9863242910986825,0.8,4226.22223200287,4273.035954225843,0.9863242910986825,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558617676942077,4.97688411038848,-2.3436478871391535,7.320531997527633,3.5,3.5,1.0,0.6,0.0002334323654385558,0.8134318911525283,0.0002869722320670415,197.29917054866246,0.0,0.0,0.0,0.0,9.658357660589299e-05,0.0001368487888326628,0.000528280733525363,0.09231178562199673,0.09231178562199673,0.09231178562199673,0.0923120148399508,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489535.1559638868,595.0600511782303,0.0,0.09231178562199673,0.09231178576409017,0.09231178576409017,0.375,0.375,0.5,9.528712375252486,0.00122266820318373,0.00122266820318373,1.5404566511278972e-11,1.5207975820885622e-06,0.0012177882338164636,1.5404566511278972e-11,26041.053016287377,19870.72542465526,0.7630538370405803,1.0298146276376505,3.9433913065020945,1.0136185641878295,0.6229360038785804,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.3710301051805,262.3710301051805,-10.778969894819454,246.8722601777253,277.86980003263596,120259.19360066672,120258.2291787329,0.9644219338372223,0.0,nan,277.86980003263596,4.7198000326359875,271.6702920616526,-1.4797079383473601,265.4707840906724,-7.679215909327581,259.2712761196892,-13.878723880310758,253.0717681487073,-20.078231851292685,246.8722601777253,-26.27773982227467,1.0,1.0,26022.012520719443,26022.012520719443,277.12873672867744,3.978736728677461,277.12873672867744,277.12873672867744,76930.39943316353,76930.38453814323,0.0148950203001732,0.0,8546.071908451686,8546.071908451686,0.889507552710362,3879.6261313075665,277.12873672867744,3.978736728677461,1.0,0.002,0.14487053518973264,0.0051175345804091105,0.00022446168948960104,0.0017755383104043152,0.11223084474480052,0.11223084474480052,0.0,-1.0608397840727868e-13,1.0,1.0000024965683971,0.001217788218411897,0.09231178576409017,0.0,2.3015908332312565e-07,0.2944465565431259,0.0,1601853.1611132715,268.1268967763109,1.520782177522051e-06,1.0,1279317.5584982045,2619.253658475214,,,,,,,,,,,,,,,,,2.0,15243.107769423557
2622.5,-27.999751895961083,4.976884688055623,34.98800214138756,26.27122637294235,6.441889698611218,-24.555587736504844,-38.19416906973345,2.9977255391395903,-5.023103038734632,-5.023104543237681,39.97600843990016,41057.86426348026,25749.972270580256,25749.972270580256,66807.83653406051,76940.09840012442,76930.39101402978,25749.972270580256,102680.36328461004,102680.36328461004,102680.36328461004,128721.41661198025,124431.90502190652,4289.511590073735,0.0,90303.84998020707,54421.61584350339,39869.14904078187,26041.053327370213,65910.20236815208,19870.725711071358,1450.0,0.0,0.8868880157095759,2.8822439476676016,0.001494314320929203,1.0,1.0,-5.021899832959548,354336.7163354863,1553499.0413384866,4.384245181827651,1553499.0413384866,4.384245181827651,0.7630538389238815,0.09231178873682049,3.8603239209627422,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8603239209627422,1.277753426735975,1.2780517112690157,3.021180644237403,6401.519253399365,15243.107769423557,6489.30769760072,0.00034414065598753474,23392.816724479904,2385.4034481173394,19396.974972599673,1977.9409862286993,0.8291850956238759,0.8291850956238759,35017.337961185425,35405.22815468563,0.9863241409137928,0.8,4226.221717190665,4273.035954225843,0.9863241409137928,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558617886178784,4.976884688055623,-2.343647585030448,7.320532273086071,3.5,3.5,1.0,0.6,0.0002334323654385558,0.8134297730740568,0.00028697297931004487,197.2991500828297,0.0,0.0,0.0,0.0,9.658377507977078e-05,0.000136848590358785,0.0005282798869120491,0.0923117885951473,0.0923117885951473,0.0923117885951473,0.092312015391779,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489535.0770662044,595.0600769000292,0.0,0.0923117885951473,0.09231178873682049,0.09231178873682049,0.375,0.375,0.5,9.528729385010871,0.0012136450769162366,0.0012136450769162366,1.2846612662542611e-11,1.5045030750115984e-06,0.0012047102781593821,1.2846612662542611e-11,26041.053327370213,19870.725711071358,0.7630538389238815,1.0298154149586303,3.9433915894167466,1.0136190473349564,0.6229364011681368,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.3710439609444,262.3710439609444,-10.778956039055572,246.87228517988012,277.8698027420091,120259.06846058354,120258.14184029422,0.9266202893150934,0.0,nan,277.8698027420091,4.719802742009108,271.67029922958056,-1.479700770419413,265.4707957171596,-7.679204282840374,259.2712922047311,-13.878707795268895,253.07178869230597,-20.078211307694005,246.87228517988012,-26.277714820119854,1.0,1.0,26022.012520719443,26022.012520719443,277.12873768768816,3.978737687688181,277.12873768768816,277.12873768768816,76930.40569343345,76930.39101402978,0.014679403670015745,0.0,8546.071908451686,8546.071908451686,0.889507589771245,3879.625540567556,277.12873768768816,3.978737687688181,1.0,0.002,0.14486996597355695,0.005117537160180362,0.0002244608076424724,0.001775539192297008,0.1122304038212362,0.1122304038212362,0.0,-6.051973158727186e-14,1.0,1.0000024697594183,0.0012047102653127695,0.09231178873682049,0.0,2.2768738892500368e-07,0.2912844743426304,0.0,1601853.161302174,268.12689696126534,1.5044902283989359e-06,1.0,1279317.557805428,2619.253661311135,,,,,,,,,,,,,,,,,2.0,15243.107769423557
