time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_air_cycle,cop_vcc,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,newton_iterations,pid_open_loop_air_speed_step_output
2625.0,-27.999726709171945,4.976885247364272,34.9880025186598,26.271231402084254,6.441890498097631,-24.555564988445834,-38.19414689261464,2.9977287773585104,-5.023102837048327,-5.023104326158895,39.97600909174394,41057.868580493356,25749.973151822156,25749.973151822156,66807.84173231552,76940.10596615111,76930.39764174742,25749.973151822156,102680.37079356957,102680.37079356957,102680.37079356957,128721.42443669192,124431.90520633545,4289.519230356475,0.0,90303.84655306906,54421.60916736089,39869.152650786855,26041.05364312235,65910.2062939092,19870.726000932696,1450.0,0.0,0.8868880144541874,2.882243970931849,0.001494314320929203,1.0,1.0,-5.021911956896361,354336.71933392744,1553499.069429986,4.384245224006734,1553499.069429986,4.384245224006734,0.7630538408026633,0.09231179167392374,3.8603234788243066,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8603234788243066,1.2777534117525262,1.2780516962820692,3.0211803336369956,6401.518595274372,15243.107769423557,6489.308111926055,0.0003441408190665897,23392.81851596847,2385.403630798333,19396.97621104583,1977.9411125150616,0.8291850850638205,0.8291850850638204,35017.33475264406,35405.22815468563,0.9863240279461192,0.8,4226.221329953713,4273.035954225843,0.9863240279461192,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558618076411492,4.976885247364272,-2.3436472762525447,7.3205325236168175,3.5,3.5,1.0,0.6,0.0002334323654385558,0.8134276752109727,0.00028697371942503944,197.2991298122747,0.0,0.0,0.0,0.0,9.658401377518082e-05,0.00013684835166337498,0.0005282789049645318,0.09231179153511215,0.09231179153511215,0.09231179153511215,0.09231201600621483,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489534.99899901677,595.0601023512982,0.0,0.09231179153511215,0.09231179167392374,0.09231179167392374,0.375,0.375,0.5,9.528746220320354,0.0012029595280864669,0.0012029595280864669,-4.490630090003833e-12,1.489110559305118e-06,0.0011923692625259719,-4.490630090003833e-12,26041.05364312235,19870.726000932696,0.7630538408026633,1.0298154299921656,3.9433918659852125,1.013619065830314,0.6229364295630726,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.37105750862787,262.37105750862787,-10.778942491372106,246.87230981248936,277.8698052047676,120258.95923301633,120258.05321599226,0.9060170240668404,0.0,nan,277.8698052047676,4.719805204767624,271.67030612630816,-1.479693873691815,265.4708070478563,-7.679192952143694,259.27130796940116,-13.878692030598813,253.07180889094462,-20.078191109055354,246.87230981248936,-26.277690187510615,1.0,1.0,26022.012520719443,26022.012520719443,277.12873868029493,3.9787386802949527,277.12873868029493,277.12873868029493,76930.41322316113,76930.39764174742,0.015581413710606284,0.0,8546.071908451686,8546.071908451686,0.889507617648095,3879.625096218428,277.12873868029493,3.9787386802949527,1.0,0.002,0.1448694025883461,0.0051175397167239,0.0002244599348371664,0.001775540065096296,0.1122299674185832,0.1122299674185832,0.0,-6.65379210063044e-14,1.0,1.0000024444611475,0.001192369267016602,0.09231179167392374,0.0,2.253549770197512e-07,0.28830057867181674,0.0,1601853.1615116831,268.12689716295165,1.489115049935208e-06,1.0,1279317.5570582082,2619.253664369921,,,,,,,,,,,,,,,,,2.0,15243.107769423557
2627.5,-27.99970157741292,4.976885790913847,34.98800288797575,26.27123639630156,6.441891397255207,-24.555542279945538,-38.19412471549583,2.9977320997755657,-5.023102601547976,-5.023104076378609,39.97600974487152,41057.87298292686,25749.973908278072,25749.973908278072,66807.84689120494,76940.113516625,76930.40449723354,25749.973908278072,102680.37840551161,102680.37840551161,102680.37840551161,128721.43237625684,124431.90557948283,4289.526796774012,0.0,90303.84326022737,54421.6027264816,39869.15614860641,26041.05397074523,65910.21011935164,19870.726300055343,1450.0,0.0,0.8868880133606548,2.882243997655729,0.001494314320929203,1.0,1.0,-5.021923174973722,354336.72278443637,1553499.09757654,4.38424526074771,1553499.09757654,4.38424526074771,0.7630538426892517,0.09231179457591873,3.860323062628831,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.860323062628831,1.2777533963794876,1.2780516809054419,3.0211800442613193,6401.517982122038,15243.107769423557,6489.308497938283,0.0003441409710016421,23392.820185036948,2385.4038009959518,19396.97736486221,1977.9412301715888,0.8291850752253185,0.8291850752253185,35017.33173236734,35405.22815468563,0.9863239216069484,0.8,4226.2209654383105,4273.035954225843,0.9863239216069484,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558618239706791,4.976885790913847,-2.3436469477579576,7.320532738671805,3.5,3.5,1.0,0.6,0.0002334323654385558,0.8134255819372911,0.0002869744579247222,197.2991095860126,0.0,0.0,0.0,0.0,9.65842524711352e-05,0.0001368481129674206,0.0005282779265653693,0.09231179443987775,0.09231179443987775,0.09231179443987775,0.09231201674830199,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489534.92172067397,595.0601275457738,0.0,0.09231179443987775,0.09231179457591873,0.09231179457591873,0.375,0.375,0.5,9.528762893408576,0.0011918756558202404,0.0011918756558202404,3.240074875066057e-12,1.474830639836e-06,0.001180901404893575,3.240074875066057e-12,26041.05397074523,19870.726300055343,0.7630538426892517,1.0298154500659529,3.943392135366952,1.0136190852711262,0.62293646020212,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.371070866233,262.371070866233,-10.778929133766951,246.87233419064165,277.86980754182304,120258.85529949042,120257.96199438935,0.893305101071606,0.0,nan,277.86980754182304,4.719807541823059,271.67031287158966,-1.479687128410319,265.4708182013515,-7.679181798648472,259.2713235311146,-13.878676468885374,253.07182886087776,-20.07817113912222,246.87233419064165,-26.277665809358325,1.0,1.0,26022.012520719443,26022.012520719443,277.128739732255,3.9787397322550078,277.128739732255,277.128739732255,76930.42080307461,76930.40449723354,0.01630584106897004,0.0,8546.071908451686,8546.071908451686,0.8895076438892395,3879.6246779419753,277.128739732255,3.9787397322550078,1.0,0.002,0.14486884462155508,0.00511754225520701,0.00022445907044235232,0.0017755409294888233,0.11222953522117617,0.11222953522117617,0.0,-6.882428654764183e-14,1.0,1.0000024209527454,0.0011809014016535002,0.09231179457591873,0.0,2.231875850009331e-07,0.28552779581720045,0.0,1601853.1617617125,268.126897398452,1.474827399761125e-06,1.0,1279317.5561983285,2619.2536678898646,,,,,,,,,,,,,,,,,2.0,15243.107769423557
2630.0,-27.999676500400017,4.976886320826002,34.98800325060142,26.27124135559427,6.441892358304178,-24.555519614527714,-38.194102538377024,2.997735472422718,-5.0231023393343435,-5.023103800685909,39.97601039822227,41057.87736261597,25749.974562893167,25749.974562893167,66807.85192550914,76940.12104838916,76930.41152582971,25749.974562893167,102680.38608872288,102680.38608872288,102680.38608872288,128721.44039617798,124431.90610222635,4289.534293951631,0.0,90303.84004750247,54421.59636169378,39869.15965089854,26041.05430745509,65910.21395835363,19870.726606214175,1450.0,0.0,0.8868880123976777,2.8822440271100187,0.001494314320929203,1.0,1.0,-5.021933657640204,354336.7265917683,1553499.1257332112,4.384245293102228,1553499.1257332112,4.384245293102228,0.7630538445797695,0.09231179744609404,3.8603226619100615,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8603226619100615,1.2777533807740316,1.2780516652963427,3.02117976754761,6401.517395798894,15243.107769423557,6489.308867059755,0.0003441411162885354,23392.8217810738,2385.403963746417,19396.97846819099,1977.9413426798135,0.8291850658172548,0.8291850658172549,35017.328824403,35405.22815468563,0.9863238192221215,0.8,4226.220614477822,4273.035954225843,0.9863238192221215,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.5586183810178245,4.976886320826002,-2.343646603948175,7.320532924774177,3.5,3.5,1.0,0.6,0.0002334323654385558,0.8134234932293236,0.00028697519481742534,197.29908940381486,0.0,0.0,0.0,0.0,9.658449116763496e-05,0.00013684787427092085,0.0005282769502822546,0.09231179731273247,0.09231179731273247,0.09231179731273247,0.09231201759142715,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489534.8451774873,595.0601525008879,0.0,0.09231179731273247,0.09231179744609404,0.09231179744609404,0.375,0.375,0.5,9.528779414340201,0.0011809488307221727,0.0011809488307221727,-7.139533408917487e-11,1.461351587295212e-06,0.0011701430457264905,-7.139533408917487e-11,26041.05430745509,19870.726606214175,0.7630538445797695,1.0298154694537345,3.943392398743394,1.0136191026131807,0.622936490367927,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.37108410291853,262.37108410291853,-10.778915897081447,246.872358387746,277.86980981808995,120258.75456803392,120257.86934954407,0.8852184898647031,0.0,nan,277.86980981808995,4.719809818089971,271.6703195320238,-1.4796804679761522,265.4708292459523,-7.679170754047675,259.27133895988464,-13.878661040115333,253.07184867381443,-20.078151326185548,246.872358387746,-26.277641612253973,1.0,1.0,26022.012520719443,26022.012520719443,277.12874083038355,3.978740830383572,277.12874083038355,277.12874083038355,76930.42832717019,76930.41152582971,0.016801340476376936,0.0,8546.071908451686,8546.071908451686,0.8895076691545764,3879.6242752196117,277.12874083038355,3.978740830383572,1.0,0.002,0.1448682917379784,0.005117544775877299,0.0002244582139354572,0.0017755417860114962,0.1122291069677286,0.1122291069677286,0.0,-5.304654285276378e-14,1.0,1.0000023988989377,0.0011701431171218246,0.09231179744609404,0.0,2.21154301918209e-07,0.28292658086292005,0.0,1601853.1620437861,268.12689766066563,1.4614229826293013e-06,1.0,1279317.5552495322,2619.253671773823,,,,,,,,,,,,,,,,,2.0,15243.107769423557
2632.5,-27.999651477060006,4.97688683873519,34.98800360747109,26.271239818912022,6.441893358053218,-24.555496993548882,-38.19408413311464,2.997738874530218,-5.0231020578543735,-5.023103506529155,39.97601105010081,41057.912064789045,25749.975139055685,25749.975139055685,66807.88720384473,76940.13216736248,76930.41866561495,25749.975139055685,102680.39380467063,102680.39380467063,102680.39380467063,128721.44845477404,124431.90672945265,4289.5417253214,0.0,90303.84547395285,54421.62537133344,39869.13344735491,26041.054650103415,65910.18809745832,19870.72691685668,1450.0,0.0,0.8868880115347388,2.882244058531402,0.001494314320929203,1.0,1.0,-5.021943596854612,354336.73065620393,1553499.1538261175,4.3842453220956195,1553499.1538261175,4.3842453220956195,0.763053846468456,0.09231180028703205,3.860323710176282,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.860323710176282,1.277753365032261,1.2780516495508973,3.0211806251661217,6401.519212989609,15243.107769423557,6489.3077230408635,0.0003441406660008099,23392.816834479698,2385.4034593341967,19396.975048641965,1977.9409939828552,0.8291850949754761,0.8291850949754761,35017.33643153539,35405.22815468563,0.9863240870572308,0.8,4226.221532578111,4273.035954225843,0.9863240870572308,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558618505393386,4.97688683873519,-2.3436462498378554,7.320533088573045,3.5,3.5,1.0,0.6,0.0002334323654385558,0.8134214089976308,0.00028697593013467845,197.29906926481763,0.0,0.0,0.0,0.0,9.658468926734805e-05,0.00013684767617120773,0.000528276329006239,0.09231180015578201,0.09231180015578201,0.09231180015578201,0.09231201850796657,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489534.76932520204,595.0601772309662,0.0,0.09231180015578201,0.09231180028703205,0.09231180028703205,0.375,0.375,0.5,9.52879579058813,0.0011703647226681824,0.0011703647226681824,2.4442670110147446e-12,1.4486747659248067e-06,0.0011599096745271709,2.4442670110147446e-12,26041.054650103415,19870.72691685668,0.763053846468456,1.0298170166904645,3.943392795959988,1.0136200355711174,0.622937261293787,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.37109725919504,262.37109725919504,-10.778902740804938,246.87238245093982,277.8698120674492,120258.70065311845,120257.82081191718,0.8798412012721231,0.0,nan,277.8698120674492,4.7198120674491975,271.67032614415103,-1.4796738558489437,265.4708402208449,-7.6791597791551,259.2713542975435,-13.878645702456481,253.07186837424214,-20.078131625757834,246.87238245093982,-26.277617549060153,1.0,1.0,26022.012520719443,26022.012520719443,277.12874195998677,3.9787419599867917,277.12874195998677,277.12874195998677,76930.43430013007,76930.41866561495,0.015634515119018033,0.0,8546.071908451686,8546.071908451686,0.8895076030613418,3879.6253287271634,277.12874195998677,3.9787419599867917,1.0,0.002,0.1448677436894224,0.005117547278287621,0.00022445736492857413,0.0017755426349813745,0.11222868246428706,0.11222868246428706,0.0,-9.005123036143203e-14,1.0,1.0000023779210185,0.0011599096720829039,0.09231180028703205,0.0,2.192202120987355e-07,0.28045226558139685,0.0,1601853.1623489978,268.1268979421456,1.4486723216577957e-06,1.0,1279317.554236663,2619.2536759200566,,,,,,,,,,,,,,,,,2.0,15243.107769423557
2635.0,-27.999627033756873,4.976887386170151,34.988003978788,26.271249318402283,6.441899143805371,-24.555474416000553,-38.19406199092043,2.997746525994165,-5.023100951710262,-5.023102408594466,39.976011947873495,41057.91274441798,25749.973721518887,25749.973721518887,66807.88646593687,76940.13623430139,76930.43184137324,25749.973721518887,102680.40556289212,102680.40556289212,102680.40556289212,128721.46092623065,124431.91172978091,4289.549196449735,0.0,90303.84049387257,54421.61700377623,39869.13721121816,26041.05536333853,65910.1925745567,19870.727531124383,1450.0,0.0,0.8868880138702694,2.882244174998878,0.001494314320929203,1.0,1.0,-5.021935916900873,354336.7458229437,1553499.1925159644,4.38424524362546,1553499.1925159644,4.38424524362546,0.7630538491577057,0.09231180308895505,3.8603231879511424,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8603231879511424,1.277753329628446,1.2780516141388176,3.021180300170827,6401.518524363577,15243.107769423557,6489.308156568217,0.00034414083663781474,23392.818708995484,2385.4036504816104,19396.97634448424,1977.9411261219927,0.8291850839260049,0.829185083926005,35017.33264181515,35405.22815468563,0.9863239536271683,0.8,4226.221075199026,4273.035954225843,0.9863239536271683,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558618199391294,4.976887386170151,-2.343645299407358,7.320532685577509,3.5,3.5,1.0,0.6,0.0002334323654385558,0.8134193730836424,0.0002869766484090764,197.29904959264294,0.0,0.0,0.0,0.0,9.658492758894361e-05,0.0001368474378496122,0.0005282753375425608,0.0923118029610086,0.0923118029610086,0.0923118029610086,0.09231202248126137,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489534.6942374088,595.0602017241929,0.0,0.0923118029610086,0.09231180308895505,0.09231180308895505,0.375,0.375,0.5,9.5288122550017,0.0011681872767894674,0.0011681872767894674,1.0743406164692715e-11,1.4568842061635223e-06,0.001166491693595617,1.0743406164692715e-11,26041.05536333853,19870.727531124383,0.7630538491577057,1.029816936516633,3.94339278969434,1.0136199555230356,0.6229372292908087,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.37111111484717,262.37111111484717,-10.77888888515281,246.8724063167168,277.869815912978,120258.64262445856,120257.71601173191,0.9266127266802109,0.0,nan,277.869815912978,4.719815912978049,271.6703339937247,-1.4796660062752949,265.4708520744745,-7.679147925525456,259.2713701552201,-13.87862984477988,253.07188823596883,-20.07811176403115,246.8724063167168,-26.277593683283186,1.0,1.0,26022.012520719443,26022.012520719443,277.1287445996541,3.978744599654135,277.1287445996541,277.1287445996541,76930.45041359936,76930.43184137324,0.018572226123069413,0.0,8546.071908451686,8546.071908451686,0.8895076359876619,3879.624803890898,277.1287445996541,3.978744599654135,1.0,0.002,0.14486719253120853,0.005117549945491732,0.00022445651147737819,0.0017755434885546233,0.1122282557386891,0.1122282557386891,0.0,3.200131132308215e-14,1.0,1.0000023914137524,0.001166491682852211,0.09231180308895505,0.0,2.2046420536770662e-07,0.2820437271744782,0.0,1601853.1636342052,268.1268990482897,1.4568734627573576e-06,1.0,1279317.5504570669,2619.253691392023,,,,,,,,,,,,,,,,,2.0,15243.107769423557
2637.5,-27.99960234964204,4.976887922949697,34.9880043439678,26.271248794533335,6.44189772438422,-24.555452342238915,-38.19403988365082,2.9977477169334406,-5.023100625608151,-5.0231020705126666,39.97601261234707,41057.92410883989,25749.974233165583,25749.974233165583,66807.89834200547,76940.14699204724,76930.43916378124,25749.974233165583,102680.41339694682,102680.41339694682,102680.41339694682,128721.46912285684,124431.91251453759,4289.556608319252,0.0,90303.84239345015,54421.619510057855,39869.136537102546,26041.05572591002,65910.19226301256,19870.727858046303,1450.0,0.0,0.886888013184976,2.882244211068884,0.001494314320929203,1.0,1.0,-5.021945214177606,354336.75049349887,1553499.2211513508,4.384245266650243,1553499.2211513508,4.384245266650243,0.7630538510877484,0.09231180592417507,3.860323554906112,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.860323554906112,1.2777533241178936,1.2780516086269786,3.0211806003878836,6401.519160487494,15243.107769423557,6489.307756093801,0.0003441406790104914,23392.8169773962,2385.403473907624,19396.97514743941,1977.9410040573907,0.8291850941330471,0.8291850941330471,35017.33530475987,35405.22815468563,0.9863240473852447,0.8,4226.221396588243,4273.035954225843,0.9863240473852447,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558618309839897,4.976887922949697,-2.343644908085295,7.320532831034992,3.5,3.5,1.0,0.6,0.0002334323654385558,0.8134173171177282,0.00028697737376148145,197.29902972666497,0.0,0.0,0.0,0.0,9.65851655351782e-05,0.0001368471999033776,0.0005282744692099539,0.09231180579482202,0.09231180579482202,0.09231180579482202,0.09231202356517636,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489534.6186557225,595.0602263667756,0.0,0.09231180579482202,0.09231180592417507,0.09231180592417507,0.375,0.375,0.5,9.528828587794742,0.0011624476237557246,0.0011624476237557246,3.700506567838602e-11,1.4449045124820259e-06,0.0011568563350579097,3.700506567838602e-11,26041.05572591002,19870.727858046303,0.7630538510877484,1.0298172389720819,3.9433931675450253,1.013620140499828,0.6229374046581374,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.3711241764614,262.3711241764614,-10.778875823538556,246.87243000862262,277.86981834430173,120258.53636014821,120257.6628495858,0.8735105623961834,0.0,nan,277.86981834430173,4.719818344301757,271.6703406771624,-1.4796593228375627,265.470863010031,-7.679136989968981,259.27138534289276,-13.87861465710722,253.07190767575796,-20.07809232424202,246.87243000862262,-26.277569991377362,1.0,1.0,26022.012520719443,26022.012520719443,277.12874579455155,3.978745794551571,277.12874579455155,277.12874579455155,76930.4497940752,76930.43916378124,0.010630293967551552,0.0,8546.071908451686,8546.071908451686,0.8895076128511334,3879.6251726806427,277.12874579455155,3.978745794551571,1.0,0.002,0.14486664592541199,0.005117552449546952,0.00022445566472630184,0.0017755443352250142,0.11222783236315091,0.11222783236315091,0.0,-4.86841469915511e-14,1.0,1.0000023716618185,0.001156856298052844,0.09231180592417507,0.0,2.1864314744238097e-07,0.27971401555572817,0.0,1601853.1639918708,268.1268993743918,1.4448675074163475e-06,1.0,1279317.5492931523,2619.253696156576,,,,,,,,,,,,,,,,,2.0,15243.107769423557
2640.0,-27.999558216693575,4.976888450032052,34.9880047040246,26.271258259099,6.441901436986145,-24.55541225134507,-38.194003876391776,2.997755471607716,-5.023100290649893,-5.0231017242381375,39.97601327742251,41057.946050687446,25749.974698745733,25749.974698745733,66807.92074943318,76940.1595580429,76930.44659973148,25749.974698745733,102680.42129847722,102680.42129847722,102680.42129847722,128721.47739001503,124431.91342761369,4289.5639624013365,0.0,90303.83757799306,54421.6240705215,39869.126119412846,26041.056091537812,65910.18221095066,19870.728187372006,1450.0,0.0,0.886888012538574,2.882244247987863,0.001494314320929203,1.0,1.0,-5.021953893229522,354336.75527588977,1553499.2498140438,4.384245288368335,1553499.2498140438,4.384245288368335,0.7630538530205428,0.09231180873778976,3.860323064482391,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.860323064482391,1.27775328823652,1.2780515727372288,3.0211803014102845,6401.518526989838,15243.107769423557,6489.308154914844,0.0003441408359870443,23392.8187018465,2385.4036497526167,19396.976339542194,1977.9411256180445,0.8291850839681455,0.8291850839681455,35017.33174581838,35405.22815468563,0.9863239220805384,0.8,4226.220967061709,4273.035954225843,0.9863239220805384,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558618410344167,4.976888450032052,-2.3436445133640347,7.3205329633960865,3.5,3.5,1.0,0.6,0.0002334323654385558,0.8134136412519631,0.00028697867062970456,197.29899420811623,0.0,0.0,0.0,0.0,9.658555309173856e-05,0.00013684681234681724,0.0005282729060033123,0.0923118086097736,0.0923118086097736,0.0923118086097736,0.09231202468033012,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489534.54369214235,595.0602508081301,0.0,0.0923118086097736,0.09231180873778976,0.09231180873778976,0.375,0.375,0.5,9.528844793071835,0.0011550633088859286,0.0011550633088859286,-3.313971319585107e-11,1.433588238342054e-06,0.001147831008609046,-3.313971319585107e-11,26041.056091537812,19870.728187372006,0.7630538530205428,1.0298180584072483,3.943393612602308,1.01362063505771,0.6229378325685445,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.37114111706484,262.37114111706484,-10.77885888293514,246.8724602791102,277.8698219550178,120258.50965386699,120257.37673178402,1.1329220829688968,0.0,nan,277.8698219550178,4.719821955017835,271.67034961984086,-1.4796503801591143,265.4708772846573,-7.679122715342658,259.2714049494715,-13.878595050528475,253.07193261429114,-20.078067385708835,246.8724602791102,-26.27753972088979,1.0,1.0,26022.012520719443,26022.012520719443,277.1287470109276,3.978747010927634,277.1287470109276,277.1287470109276,76930.47115907617,76930.44659973148,0.02455934468889609,0.0,8546.071908451686,8546.071908451686,0.8895076437723723,3879.6246798048032,277.1287470109276,3.978747010927634,1.0,0.002,0.14486610358402313,0.005117554936279287,0.00022445482458624145,0.0017755451753556078,0.11222741229312072,0.11222741229312072,0.0,-5.815096668082553e-14,1.0,1.0000023531606101,0.0011478310417487592,0.09231180873778976,0.0,2.1693740222788398e-07,0.2775318255096567,0.0,1601853.1643608483,268.1268997093501,1.4336213780552498e-06,1.0,1279317.5481013677,2619.253701035213,,,,,,,,,,,,,,,,,2.0,15243.107769423557
2642.5,-27.999534009079298,4.976888989966883,34.98800506994749,26.2712633231655,6.441902289584378,-24.555390379213357,-38.193985575903184,2.9977586596678205,-5.023099510948725,-5.023100944651726,39.97601407223662,41057.96200743751,25749.97408164292,25749.97408164292,66807.93608908044,76940.16669685488,76930.45726932773,25749.97408164292,102680.43135097064,102680.43135097064,102680.43135097064,128721.48800691507,124431.91669147104,4289.57131544403,0.0,90303.83407084864,54421.62938123475,39869.116321793204,26041.056655944427,65910.17297773763,19870.72867940678,1450.0,0.0,0.8868880136275551,2.882244330770404,0.001494314320929203,1.0,1.0,-5.021953057709368,354336.76604554977,1553499.2840663812,4.384245251780279,1553499.2840663812,4.384245251780279,0.763053855376904,0.09231181152013182,3.860322606888475,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.860322606888475,1.2777532734851624,1.2780515579824276,3.021179978165246,6401.5178420723905,15243.107769423557,6489.308586106985,0.0003441410057049998,23392.820566267645,2385.403839870664,19396.977628404362,1977.9412570454092,0.8291850729781054,0.8291850729781054,35017.32842511845,35405.22815468563,0.986323805163944,0.8,4226.220566288407,4273.035954225843,0.986323805163944,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558618277130868,4.976888989966883,-2.343643797991302,7.320532787958186,3.5,3.5,1.0,0.6,0.0002334323654385558,0.8134116249895557,0.0002869793819845556,197.29897472564076,0.0,0.0,0.0,0.0,9.65857500657502e-05,0.0001368466153728056,0.0005282720829998134,0.0923118113938394,0.0923118113938394,0.0923118113938394,0.0923120274450221,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489534.46936504927,595.0602750486064,0.0,0.0923118113938394,0.09231181152013182,0.09231181152013182,0.375,0.375,0.5,9.528860996545928,0.0011513040639101746,0.0011513040639101746,1.2107648217352107e-11,1.433703005204734e-06,0.0011478869423626747,1.2107648217352107e-11,26041.056655944427,19870.72867940678,0.763053855376904,1.0298187117078004,3.9433937775737906,1.0136210097892786,0.6229381619329931,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.3711564824876,262.3711564824876,-10.778843517512371,246.87248796722918,277.8698249977441,120258.36118010139,120257.3335997089,1.0275803924882514,0.0,nan,277.8698249977441,4.7198249977441264,271.67035759164696,-1.4796424083530155,265.47089018554067,-7.679109814459309,259.27142277943307,-13.87857722056691,253.07195537333183,-20.078044626668145,246.87248796722918,-26.2775120327708,1.0,1.0,26022.012520719443,26022.012520719443,277.1287490389936,3.9787490389936124,277.1287490389936,277.1287490389936,76930.47501226717,76930.45726932773,0.017742939438903704,0.0,8546.071908451686,8546.071908451686,0.8895076726236899,3879.6242199229173,277.1287490389936,3.9787490389936124,1.0,0.002,0.14486556121593727,0.005117557504122656,0.0002244539846063844,0.0017755460152765786,0.1122269923031922,0.1122269923031922,0.0,-1.1703702243459624e-13,1.0,1.000002353275193,0.0011478869302550265,0.09231181152013182,0.0,2.1694797292989706e-07,0.27754534821198595,0.0,1601853.1652583634,268.12690048905125,1.4336908975565166e-06,1.0,1279317.545417536,2619.2537120216098,,,,,,,,,,,,,,,,,2.0,15243.107769423557
2645.0,-27.9995099818447,4.9768895182333015,34.98800542940785,26.271268492005788,6.441902844154909,-24.55536869924433,-38.19396353848276,2.9977615615426756,-5.023099212426018,-5.0231006339770525,39.97601472176959,41057.96134458177,25749.974641941655,25749.974641941655,66807.93598652343,76940.17373040324,76930.46434476163,25749.974641941655,102680.43898670329,102680.43898670329,102680.43898670329,128721.49599017584,124431.91738290647,4289.578607269367,0.0,90303.83010722851,54421.617721361035,39869.12487318608,26041.057003472553,65910.18187665864,19870.728993654113,1450.0,0.0,0.8868880128570006,2.882244363934919,0.001494314320929203,1.0,1.0,-5.021962535104876,354336.77033776813,1553499.3120580937,4.384245277669702,1553499.3120580937,4.384245277669702,0.7630538572610308,0.09231181431293842,3.8603220611138354,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8603220611138354,1.2777532600580026,1.2780515445521334,3.0211795827768806,6401.51700429189,15243.107769423557,6489.309113533964,0.00034414121330127715,23392.822846799667,2385.404072420212,19396.979204918895,1977.9414178051522,0.8291850595351541,0.8291850595351541,35017.3244645023,35405.22815468563,0.9863236657169148,0.8,4226.220088283997,4273.035954225843,0.9863236657169148,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558618398081935,4.9768895182333015,-2.343643429013794,7.320532947247095,3.5,3.5,1.0,0.6,0.0002334323654385558,0.8134096237563887,0.0002869800880404476,197.29895538834,0.0,0.0,0.0,0.0,9.658598726204566e-05,0.00013684637817651014,0.000528271092658309,0.09231181418694268,0.09231181418694268,0.09231181418694268,0.0923120284270061,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489534.39498863544,595.0602992980065,0.0,0.09231181418694268,0.09231181431293842,0.09231181431293842,0.375,0.375,0.5,9.528877064529755,0.0011446333050457724,0.0011446333050457724,5.74686964682769e-11,1.4215510191206704e-06,0.0011380988721612084,5.74686964682769e-11,26041.057003472553,19870.728993654113,0.7630538572610308,1.0298184741996992,3.9433940165582086,1.0136208713783375,0.6229380677694957,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.3711707498673,262.3711707498673,-10.778829250132674,246.8725139287368,277.86982757099724,120258.22550294964,120257.27135542737,0.954147522281225,0.0,nan,277.86982757099724,4.719827570997268,271.67036484254515,-1.4796351574548225,265.47090211409426,-7.679097885905719,259.27143938564126,-13.878560614358719,253.07197665718874,-20.078023342811235,246.8725139287368,-26.277486071263183,1.0,1.0,26022.012520719443,26022.012520719443,277.1287501775848,3.9787501775848,277.1287501775848,277.1287501775848,76930.48102010039,76930.46434476163,0.01667533876025118,0.0,8546.071908451686,8546.071908451686,0.8895077070348051,3879.6236714194047,277.1287501775848,3.9787501775848,1.0,0.002,0.1448650234728626,0.005117559963871977,0.00022445315157442418,0.0017755468483664006,0.11222657578721208,0.11222657578721208,0.0,-5.917532089338984e-14,1.0,1.0000023332101677,0.001138098814692512,0.09231181431293842,0.0,2.1509804879107178e-07,0.27517870757341933,0.0,1601853.165584005,268.12690078757396,1.4214935504242021e-06,1.0,1279317.5443479028,2619.2537164002106,,,,,,,,,,,,,,,,,2.0,15243.107769423557
2647.5,-27.99948595850965,4.97689003455541,34.988005782668246,26.27126706009733,6.441903740942821,-24.555346988565258,-38.19394527291877,2.9977647709841833,-5.023098931093102,-5.023100340318395,39.976015361663116,41057.99206504182,25749.975215300048,25749.975215300048,66807.96728034187,76940.18439952856,76930.47130967973,25749.975215300048,102680.44652497978,102680.44652497978,102680.44652497978,128721.50386646253,124431.91803041888,4289.585836043649,0.0,90303.83522637458,54421.64289183249,39869.102593935655,26041.05734148276,65910.15993541841,19870.72929986951,1450.0,0.0,0.8868880120341496,2.8822443952808734,0.001494314320929203,1.0,1.0,-5.02197207424399,354336.77439330006,1553499.339634713,4.384245305316205,1553499.339634713,4.384245305316205,0.7630538591156177,0.09231181708118155,3.8603230500159333,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8603230500159333,1.2777532452077127,1.2780515296983768,3.0211803918278415,6401.518718573792,15243.107769423557,6489.308034302423,0.0003441407885138086,23392.81818033386,2385.4035965731273,19396.9759790236,1977.9410888553787,0.8291850870422474,0.8291850870422474,35017.33164083717,35405.22815468563,0.9863239183843159,0.8,4226.220954391589,4273.035954225843,0.9863239183843159,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558618521852171,4.97689003455541,-2.3436430756933593,7.320533110248769,3.5,3.5,1.0,0.6,0.0002334323654385558,0.8134076228533298,0.00028698079398334743,197.29893605418144,0.0,0.0,0.0,0.0,9.658618386096783e-05,0.00013684618157758796,0.0005282704690506286,0.09231181695740698,0.09231181695740698,0.09231181695740698,0.09231202934530224,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489534.3212352608,595.0603233440669,0.0,0.09231181695740698,0.09231181708118155,0.09231181708118155,0.375,0.375,0.5,9.52889299370425,0.0011363852282215703,0.0011363852282215703,-1.5234036254696548e-11,1.4092253195485682e-06,0.0011282660744313944,-1.5234036254696548e-11,26041.05734148276,19870.72929986951,0.7630538591156177,1.0298198202055093,3.9433943970948415,1.0136216836039111,0.6229387412391685,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.3711843717768,262.3711843717768,-10.778815628223185,246.8725387850651,277.8698299584875,120258.15397608145,120257.24299518099,0.9109809004694396,0.0,nan,277.8698299584875,4.719829958487537,271.6703717238053,-1.47962827619466,265.47091348912,-7.6790865108799835,259.27145525443353,-13.878544745566444,253.0719970197493,-20.078002980250687,246.8725387850651,-26.277461214934874,1.0,1.0,26022.012520719443,26022.012520719443,277.1287512862281,3.978751286228146,277.1287512862281,277.1287512862281,76930.48656764966,76930.47130967973,0.01525796992063988,0.0,8546.071908451686,8546.071908451686,0.8895076446844833,3879.624665266013,277.1287512862281,3.978751286228146,1.0,0.002,0.14486449037567556,0.005117562399560483,0.00022445232573281004,0.0017755476742290302,0.11222616286640502,0.11222616286640502,0.0,-3.816001334366881e-14,1.0,1.0000023130536955,0.0011282660896654306,0.09231181708118155,0.0,2.1323969335869926e-07,0.2728012806496402,0.0,1601853.1658897796,268.1269010689069,1.409240553584823e-06,1.0,1279317.5433372527,2619.25372053736,,,,,,,,,,,,,,,,,2.0,15243.107769423557
2650.0,-27.99946237217069,4.976890542218114,34.988006131500875,26.271277747023873,6.441906660798794,-24.55532546887416,-38.19392327042294,2.99776975748928,-5.023098595532758,-5.02309999407647,39.97601601173819,41057.98130169286,25749.975630958554,25749.975630958554,66807.95693265142,76940.1878380339,76930.47865040244,25749.975630958554,102680.45428136099,102680.45428136099,102680.45428136099,128721.51198295067,124431.91897346894,4289.593009481738,0.0,90303.8259956085,54421.61945921693,39869.11837376841,26041.057701589692,65910.1760753581,19870.729623873063,1450.0,0.0,0.8868880114424681,2.882244432198411,0.001494314320929203,1.0,1.0,-5.021980315796611,354336.77917649725,1553499.3676494842,4.384245325195771,1553499.3676494842,4.384245325195771,0.7630538610058086,0.09231181982231751,3.8603217066552524,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8603217066552524,1.2777532221348376,1.2780515066201152,3.0211793950364885,6401.516606492527,15243.107769423557,6489.309363969386,0.00034414131187319216,23392.82392965419,2385.404182840643,19396.97995348713,1977.9414941378689,0.8291850531520617,0.8291850531520617,35017.32189224204,35405.22815468563,0.986323575151702,0.8,4226.219777839433,4273.035954225843,0.986323575151702,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558618611579911,4.976890542218114,-2.343642686199385,7.320533228417499,3.5,3.5,1.0,0.6,0.0002334323654385558,0.8134056583528269,0.0002869814870863623,197.29891707172425,0.0,0.0,0.0,0.0,9.65864206823405e-05,0.00013684594475621529,0.0005282693710101634,0.09231181970070111,0.09231181970070111,0.09231181970070111,0.09231203046610544,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489534.24811799394,595.0603471835038,0.0,0.09231181970070111,0.09231181982231751,0.09231181982231751,0.375,0.375,0.5,9.528908801240139,0.0011279557793955064,0.0011279557793955064,5.4569682106375694e-12,1.3985437021801772e-06,0.0011196782798492677,5.4569682106375694e-12,26041.057701589692,19870.729623873063,0.7630538610058086,1.029819142645167,3.9433944905672424,1.013621278393595,0.6229384253919972,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.3711978619674,262.3711978619674,-10.778802138032574,246.87256281878206,277.86983290515235,120258.03556262841,120257.1333905487,0.9021720797185043,0.0,nan,277.86983290515235,4.719832905152373,271.6703788878783,-1.479621112121663,265.47092487060627,-7.679075129393709,259.2714708533297,-13.878529146670303,253.0720168360558,-20.077983163944168,246.87256281878206,-26.27743718121792,1.0,1.0,26022.012520719443,26022.012520719443,277.12875249142877,3.978752491428793,277.12875249142877,277.12875249142877,76930.49984280275,76930.47865040244,0.021192400308791548,0.0,8546.071908451686,8546.071908451686,0.8895077293834339,3879.6233151885285,277.12875249142877,3.978752491428793,1.0,0.002,0.14486396133613952,0.005117564826960731,0.00022445150620259674,0.0017755484937703346,0.11222575310129837,0.11222575310129837,0.0,-2.7068625119142098e-14,1.0,1.0000022954492107,0.0011196782743922995,0.09231181982231751,0.0,2.11616622918866e-07,0.2707248579096453,0.0,1601853.1662602501,268.1269014044672,1.3985382452119666e-06,1.0,1279317.5421452664,2619.2537254168205,,,,,,,,,,,,,,,,,2.0,15243.107769423557
2652.5,-27.999438560944363,4.976891054369142,34.988006482299134,26.271276629436784,6.441906794222276,-24.55530402542928,-38.193905039783544,2.997772258659009,-5.023098003805785,-5.023099398207351,39.97601673440727,41058.00903356514,25749.975415384466,25749.975415384466,66807.9844489496,76940.19834669979,76930.48783845718,25749.975415384466,102680.46325384165,102680.46325384165,102680.46325384165,128721.52142925386,124431.92126850596,4289.600160747896,0.0,90303.8299850454,54421.64067172361,39869.09923702422,26041.058175412207,65910.15741243643,19870.730040843293,1450.0,0.0,0.8868880118577183,2.882244495528353,0.001494314320929203,1.0,1.0,-5.021983048271693,354336.7874077781,1553499.3987938198,4.384245311244019,1553499.3987938198,4.384245311244019,0.7630538631339145,0.09231182253680331,3.860322477323383,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.860322477323383,1.2777532105617668,1.278051495044343,3.0211800255435746,6401.517942461383,15243.107769423557,6489.3085229067765,0.00034414098082928514,23392.820292997654,2385.40381200488,19396.97743949471,1977.9412377819856,0.8291850745889305,0.8291850745889305,35017.32748488131,35405.22815468563,0.9863237720596811,0.8,4226.2204528117445,4273.035954225843,0.9863237720596811,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558618565044173,4.976891054369142,-2.3436421127621916,7.320533167131334,3.5,3.5,1.0,0.6,0.0002334323654385558,0.8134036751267126,0.0002869821867994284,197.2988979082798,0.0,0.0,0.0,0.0,9.658661690617038e-05,0.0001368457485323854,0.0005282687189857107,0.09231182241722657,0.09231182241722657,0.09231182241722657,0.0923120325376474,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489534.175586149,595.0603708358875,0.0,0.09231182241722657,0.09231182253680331,0.09231182253680331,0.375,0.375,0.5,9.528924560243038,0.001122022099991682,0.001122022099991682,1.1198153515579179e-11,1.394401579091209e-06,0.0011163499356712236,1.1198153515579179e-11,26041.058175412207,19870.730040843293,0.7630538631339145,1.0298203325205013,3.943394814080314,1.0136219828894502,0.6229390225339988,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.3712108100632,262.3712108100632,-10.778789189936788,246.8725863502194,277.8698352699069,120257.95876916335,120257.09285030368,0.8659188596534124,0.0,nan,277.8698352699069,4.719835269906923,271.6703854859682,-1.4796145140317662,265.4709357020321,-7.679064297967898,259.2714859180951,-13.878514081904882,253.07203613415757,-20.077963865842406,246.8725863502194,-26.277413649780584,1.0,1.0,26022.012520719443,26022.012520719443,277.1287541624181,3.978754162418113,277.1287541624181,277.1287541624181,76930.50137538376,76930.48783845718,0.013536926577216946,0.0,8546.071908451686,8546.071908451686,0.8895076807927748,3879.62408971,277.1287541624181,3.978754162418113,1.0,0.002,0.1448634338690781,0.005117567293962123,0.00022445068922484864,0.0017755493107237373,0.11222534461242432,0.11222534461242432,0.0,-5.14141680618696e-14,1.0,1.00000228862631,0.0011163499244730701,0.09231182253680331,0.0,2.1098757964540958e-07,0.2699201113823539,0.0,1601853.1669352066,268.1269019961942,1.3943903809376934e-06,1.0,1279317.5400940075,2619.25373381375,,,,,,,,,,,,,,,,,2.0,15243.107769423557
2655.0,-27.999415241139477,4.97689158723249,34.988006842594125,26.271286617871397,6.441911559609428,-24.555282561064786,-38.19388303728772,2.997778879483455,-5.023097080748187,-5.023098479214888,39.97601755700617,41058.002624149616,25749.974421101997,25749.974421101997,66807.97704525161,76940.20182919914,76930.49940683447,25749.974421101997,102680.47382793647,102680.47382793647,102680.47382793647,128721.5326265296,124431.92529418971,4289.607332339883,0.0,90303.82336106226,54421.62415581378,39869.11022805386,26041.058798593127,65910.169026647,19870.730580242645,1450.0,0.0,0.8868880135548112,2.882244593047103,0.001494314320929203,1.0,1.0,-5.02197883083204,354336.8001019198,1553499.4342438884,4.384245254224362,1553499.4342438884,4.384245254224362,0.7630538655869156,0.0923118252402607,3.860321637533568,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.860321637533568,1.277753179926794,1.2780514644022185,3.0211794407388886,6401.516703330429,15243.107769423557,6489.309303004898,0.00034414128787743696,23392.823666050546,2385.404155960552,19396.979771260198,1977.941475555893,0.8291850547059257,0.8291850547059257,35017.321390634876,35405.22815468563,0.9863235574909079,0.8,4226.219717300763,4273.035954225843,0.9863235574909079,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558618350409522,4.97689158723249,-2.343641297231475,7.320532884463965,3.5,3.5,1.0,0.6,0.0002334323654385558,0.8134017328359204,0.00028698287207318236,197.2988791403384,0.0,0.0,0.0,0.0,9.658685372852398e-05,0.00013684551171003182,0.0005282676898535891,0.09231182512131701,0.09231182512131701,0.09231182512131701,0.09231203583760368,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489534.10332226637,595.0603944059254,0.0,0.09231182512131701,0.0923118252402607,0.0923118252402607,0.375,0.375,0.5,9.528940363931332,0.0011206335626638975,0.0011206335626638975,-3.416289473534562e-11,1.3984666793476208e-06,0.0011196483828257442,-3.416289473534562e-11,26041.058798593127,19870.730580242645,0.7630538655869156,1.0298198878604317,3.943394815261851,1.013621691946225,0.6229388155195015,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.3712241490526,262.3712241490526,-10.778775850947397,246.8726094747453,277.86983882335903,120257.88089282512,120256.98883257588,0.8920602492370165,0.0,nan,277.86983882335903,4.719838823359055,271.67039295363594,-1.4796070463640376,265.47094708391495,-7.679052916085027,259.2715012141918,-13.878498785808176,253.07205534446845,-20.077944655531525,246.8726094747453,-26.277390525254674,1.0,1.0,26022.012520719443,26022.012520719443,277.1287564350591,3.978756435059097,277.1287564350591,277.1287564350591,76930.51584583355,76930.49940683447,0.016438999082311057,0.0,8546.071908451686,8546.071908451686,0.889507733741559,3879.623245721236,277.1287564350591,3.978756435059097,1.0,0.002,0.144862904843465,0.005117569828477459,0.00022444986998253105,0.0017755501299683693,0.11222493499126553,0.11222493499126553,0.0,-4.909961326404755e-14,1.0,1.0000022953880332,0.001119648416988639,0.0923118252402607,0.0,2.1161099494510698e-07,0.2707176568406063,0.0,1601853.1680036662,268.1269029192518,1.3985008422423562e-06,1.0,1279317.5369305923,2619.2537467633674,,,,,,,,,,,,,,,,,2.0,15243.107769423557
2657.5,-27.99939162122621,4.9768921052705215,34.988007194593195,26.27128626862543,6.441909855536897,-24.55526147355119,-38.193864876497514,2.9977797078149067,-5.023096852695744,-5.0230982376017,39.97601817191439,41058.02433869048,25749.97513289597,25749.97513289597,66807.99947158644,76940.21209287822,76930.50580871706,25749.97513289597,102680.48094161303,102680.48094161303,102680.48094161303,128721.54005091244,124431.9256147301,4289.614436182337,0.0,90303.82468227514,54421.636927905216,39869.09750485547,26041.059109299407,65910.15661415487,19870.73086360353,1450.0,0.0,0.8868880125582448,2.882244618897132,0.001494314320929203,1.0,1.0,-5.021989499378776,354336.80344000744,1553499.460743166,4.3842452877074285,1553499.460743166,4.3842452877074285,0.7630538673639269,0.09231182796656638,3.860321892761749,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.860321892761749,1.2777531760940521,1.278051460568582,3.0211796495488423,6401.517145773664,15243.107769423557,6489.309024463778,0.0003441411782430702,23392.82246167043,2385.4040331479587,19396.97893868215,1977.9413906565596,0.8291850618053661,0.8291850618053661,35017.32324279291,35405.22815468563,0.9863236227024604,0.8,4226.219940836616,4273.035954225843,0.9863236227024604,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558618504063695,4.9768921052705215,-2.34364098155136,7.320533086821881,3.5,3.5,1.0,0.6,0.0002334323654385558,0.8133997655544043,0.00028698356616743166,197.29886013087136,0.0,0.0,0.0,0.0,9.658704920134734e-05,0.00013684531623720845,0.0005282669701924006,0.09231182784730306,0.09231182784730306,0.09231182784730306,0.09231203656179603,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489534.0307777286,595.0604180571468,0.0,0.09231182784730306,0.09231182796656638,0.09231182796656638,0.375,0.375,0.5,9.528956017483885,0.0011146328826043828,0.0011146328826043828,1.8189894035458565e-12,1.3849059428139299e-06,0.001108738222910688,1.8189894035458565e-12,26041.059109299407,19870.73086360353,0.7630538673639269,1.0298207611469061,3.94339518967963,1.0136222230920744,0.6229392622907659,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.37123663766,262.37123663766,-10.778763362339987,246.87263232398158,277.86984095133687,120257.77198583753,120256.9367958372,0.8351900003188921,0.0,nan,277.86984095133687,4.7198409513368915,271.6703992258666,-1.4796007741333597,265.4709575003953,-7.679042499604691,259.27151577492555,-13.87848422507443,253.07207404945387,-20.077925950546103,246.87263232398158,-26.2773676760184,1.0,1.0,26022.012520719443,26022.012520719443,277.1287574257746,3.9787574257746314,277.1287574257746,277.1287574257746,76930.51491625232,76930.50580871706,0.009107535253860988,0.0,8546.071908451686,8546.071908451686,0.8895077176494114,3879.623502225558,277.1287574257746,3.9787574257746314,1.0,0.002,0.14486238097285012,0.005117572213161968,0.0002244490584123633,0.0017755509415322565,0.11222452920618164,0.11222452920618164,0.0,-5.538017960882158e-14,1.0,1.0000022730228084,0.0011087382210916985,0.09231182796656638,0.0,2.095489994231585e-07,0.26807970963398936,0.0,1601853.168246139,268.12690314730423,1.3849041238245263e-06,1.0,1279317.53609873,2619.253750168633,,,,,,,,,,,,,,,,,2.0,15243.107769423557
