time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_air_cycle,cop_vcc,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,newton_iterations,pid_open_loop_air_speed_step_output
2660.0,-27.999368393510487,4.976892603692621,34.98800753659663,26.271290808822982,6.441911992808773,-24.555240354879196,-38.19384671570731,2.997783954166107,-5.02309673585853,-5.023098104890233,39.976018748535026,41058.04040000677,25749.976074600843,25749.976074600843,66808.01647460762,76940.21891246193,76930.51143493234,25749.976074600843,102680.48750953318,102680.48750953318,102680.48750953318,128721.54687750443,124431.92541886741,4289.621458637017,0.0,90303.8228631326,54421.64435063311,39869.08723611055,26041.059367971247,65910.14660408179,19870.73110406705,1450.0,0.0,0.8868880111459769,2.8822446332127067,0.001494314320929203,1.0,1.0,-5.02200210942209,354336.8052733529,1553499.485594276,4.3842453351574076,1553499.485594276,4.3842453351574076,0.7630538690183516,0.0923118306679058,3.8603217612511878,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8603217612511878,1.277753156445918,1.278051440915861,3.021179593082523,6401.517026128309,15243.107769423557,6489.309099786795,0.00034414120789036314,23392.82278735848,2385.4040663588976,19396.979163827687,1977.941413615015,0.8291850598855409,0.8291850598855409,35017.32228843771,35405.22815468563,0.9863235891011245,0.8,4226.219825656053,4273.035954225843,0.9863235891011245,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558618707348479,4.976892603692621,-2.343640750849197,7.320533354541817,3.5,3.5,1.0,0.6,0.0002334323654385558,0.8133978309436816,0.00028698424873807945,197.29884143705112,0.0,0.0,0.0,0.0,9.658724467453545e-05,0.00013684512076402033,0.0005282661976063945,0.09231183055045043,0.09231183055045043,0.09231183055045043,0.09231203687329645,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489533.9589131313,595.0604414850949,0.0,0.09231183055045043,0.0923118306679058,0.0923118306679058,0.375,0.375,0.5,9.528971491699378,0.0011052850542796477,0.0011052850542796477,9.15179043659009e-12,1.369031679132604e-06,0.0010959954681197814,9.15179043659009e-12,26041.059367971247,19870.73110406705,0.7630538690183516,1.0298214292405308,3.9433954485494094,1.0136226350082223,0.6229396005844123,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.37124919551263,262.37124919551263,-10.778750804487345,246.8726549317742,277.8698434592502,120257.69656374109,120256.85674289647,0.8398208446521999,0.0,nan,277.8698434592502,4.719843459250228,271.67040575375233,-1.4795942462476432,265.4709680482622,-7.679031951737784,259.27153034276637,-13.878469657233609,253.07209263727054,-20.077907362729434,246.8726549317742,-26.27734506822577,1.0,1.0,26022.012520719443,26022.012520719443,277.1287582168254,3.9787582168254403,277.1287582168254,277.1287582168254,76930.52595070263,76930.51143493234,0.014515770293655805,0.0,8546.071908451686,8546.071908451686,0.8895077259411579,3879.6233700574435,277.1287582168254,3.9787582168254403,1.0,0.002,0.14486186312310437,0.005117574550592255,0.0002244482561202424,0.0017755517438265505,0.11222412806012119,0.11222412806012119,0.0,-5.320700477429163e-14,1.0,1.000002246900932,0.001095995458967991,0.0923118306679058,0.0,2.0714065267783883e-07,0.26499866931505844,0.0,1601853.168357245,268.12690326414145,1.3690225273421675e-06,1.0,1279317.5356418563,2619.2537520388705,,,,,,,,,,,,,,,,,2.0,15243.107769423557
2662.5,-27.999345364203638,4.976893110082893,34.98800788231986,26.271295349020534,6.441914317643732,-24.555219396018156,-38.19382478306068,2.997788349413608,-5.023096082931488,-5.023097449894239,39.97601947988303,41058.04117877279,25749.975691941112,25749.975691941112,66808.01687071391,76940.2256606868,76930.52098609073,25749.975691941112,102680.49667803185,102680.49667803185,102680.49667803185,128721.55654361637,124431.92807515181,4289.628468464568,0.0,90303.8212814841,54421.63679939684,39869.09386898584,26041.059865584528,65910.15373457037,19870.73154002864,1450.0,0.0,0.8868880118309224,2.8822447027961604,0.001494314320929203,1.0,1.0,-5.022003147827604,354336.8143219024,1553499.5171109522,4.3842453121443175,1553499.5171109522,4.3842453121443175,0.7630538711786266,0.09231183332547464,3.860321675619037,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.860321675619037,1.2777531361088317,1.2780514205740272,3.021179574150728,6401.516986014107,15243.107769423557,6489.309125040783,0.00034414121783038514,23392.82289655384,2385.4040774937253,19396.97923931355,1977.941421312431,0.8291850592418692,0.8291850592418692,35017.32166701622,35405.22815468563,0.9863235672218575,0.8,4226.219750657063,4273.035954225843,0.9863235672218575,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558618624744148,4.976893110082893,-2.34364013567151,7.320533245754403,3.5,3.5,1.0,0.6,0.0002334323654385558,0.8133959128631186,0.00028698492547975056,197.2988229029152,0.0,0.0,0.0,0.0,9.65874807464893e-05,0.0001368448846920665,0.000528265274574372,0.09231183321082687,0.09231183321082687,0.09231183321082687,0.09231203917319615,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489533.8879277123,595.06046463437,0.0,0.09231183321082687,0.09231183332547464,0.09231183332547464,0.375,0.375,0.5,9.52898693887016,0.0010996498383519793,0.0010996498383519793,5.1159076974727213e-11,1.3669627492163272e-06,0.0010943020666331904,5.1159076974727213e-11,26041.059865584528,19870.73154002864,0.7630538711786266,1.0298212774459827,3.9433956176392706,1.0136225313592708,0.6229395450072747,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.3712617959432,262.3712617959432,-10.778738204056765,246.87267732038475,277.86984627150053,120257.62302684515,120256.78035855098,0.8426682941613697,0.0,nan,277.86984627150053,4.719846271500558,271.6704124812744,-1.479587518725566,265.4709786910567,-7.679021308943277,259.27154490083393,-13.878455099166047,253.07211111060886,-20.07788888939112,246.87267732038475,-26.277322679615224,1.0,1.0,26022.012520719443,26022.012520719443,277.1287599894294,3.9787599894294203,277.1287599894294,277.1287599894294,76930.53426197151,76930.52098609073,0.013275880774017423,0.0,8546.071908451686,8546.071908451686,0.8895077313402686,3879.623283997132,277.1287599894294,3.9787599894294203,1.0,0.002,0.14486134607347506,0.005117576982242844,0.0002244474553107184,0.00177555254464481,0.11222372765535919,0.11222372765535919,0.0,-4.4471371030141427e-14,1.0,1.0000022434294882,0.0010943020154741134,0.09231183332547464,0.0,2.068206027509767e-07,0.2645892233649776,0.0,1601853.1691056383,268.1269039170685,1.3669115901393525e-06,1.0,1279317.53338693,2619.25376126952,,,,,,,,,,,,,,,,,2.0,15243.107769423557
2665.0,-27.999322265142442,4.976893599027182,34.9880082190019,26.271300727408402,6.441914354183475,-24.55519860320942,-38.19380665719507,2.9977906922401982,-5.023095934294815,-5.0230972862366885,39.976020056149174,41058.050692360164,25749.976529554464,25749.976529554464,66808.02722191463,76940.23223968306,76930.5267591869,25749.976529554464,102680.50328874137,102680.50328874137,102680.50328874137,128721.56342363013,124431.92802104256,4289.6354025875635,0.0,90303.81642616163,54421.63487879881,39869.090608180915,26041.060134888754,65910.15074306967,19870.731788681547,1450.0,0.0,0.8868880105773684,2.882244720383578,0.001494314320929203,1.0,1.0,-5.022015027136376,354336.8165824875,1553499.5419456728,4.384245354261762,1553499.5419456728,4.384245354261762,0.7630538728359814,0.09231183598765086,3.8603209575877546,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8603209575877546,1.2777531252684262,1.278051409731091,3.021179037833925,6401.515849623158,15243.107769423557,6489.3098404576585,0.0003441414994200769,23392.82598993812,2385.4043929311356,19396.981377742464,1977.9416393714944,0.8291850410072569,0.8291850410072569,35017.31645635556,35405.22815468563,0.9863233837627483,0.8,4226.219121785523,4273.035954225843,0.9863233837627483,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558618805558811,4.976893599027182,-2.343639884854684,7.320533483881866,3.5,3.5,1.0,0.6,0.0002334323654385558,0.8133939889777102,0.0002869856042727071,197.298804312644,0.0,0.0,0.0,0.0,9.658767584457247e-05,0.00013684468959398332,0.0005282644231742447,0.09231183587327244,0.09231183587327244,0.09231183587327244,0.09231203960600635,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489533.81699854054,595.0604877577165,0.0,0.09231183587327244,0.09231183598765086,0.09231183598765086,0.375,0.375,0.5,9.529002218838679,0.0010909185526202236,0.0010909185526202236,4.030198397231288e-11,1.3519418757823587e-06,0.0010822591003147863,4.030198397231288e-11,26041.060134888754,19870.731788681547,0.7630538728359814,1.0298216002934184,3.9433958616629954,1.013622734415296,0.6229397176227418,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.37127402757716,262.37127402757716,-10.77872597242282,246.8726995508971,277.86984850425665,120257.50780031866,120256.68979570364,0.8180046150283686,0.0,nan,277.86984850425665,4.7198485042566745,271.6704187135818,-1.4795812864181812,265.47098892291547,-7.67901107708451,259.27155913224317,-13.878440867756808,253.07212934156857,-20.077870658431408,246.8726995508971,-26.27730044910288,1.0,1.0,26022.012520719443,26022.012520719443,277.1287608286132,3.9787608286132468,277.1287608286132,277.1287608286132,76930.53953266429,76930.5267591869,0.012773477385053411,0.0,8546.071908451686,8546.071908451686,0.8895077766121703,3879.622562375693,277.1287608286132,3.9787608286132468,1.0,0.002,0.14486083471407546,0.005117579296460715,0.00022444666308908917,0.0017755533368623822,0.11222333154454459,0.11222333154454459,0.0,-4.852888924045118e-14,1.0,1.0000022187421713,0.0010822590600128024,0.09231183598765086,0.0,2.045445176104631e-07,0.26167738762200876,0.0,1601853.1692546254,268.12690406570516,1.3519015737983864e-06,1.0,1279317.5328235887,2619.2537635756034,,,,,,,,,,,,,,,,,2.0,15243.107769423557
2667.5,-27.999299344990007,4.976894091483483,34.98800855727886,26.27130540730434,6.441916278548156,-24.55517778263583,-38.19378853132946,2.9977947161505245,-5.023095380774237,-5.023096728255513,39.97602074978272,41058.06500480063,25749.97636082791,25749.97636082791,66808.04136562854,76940.23890474006,76930.5355269486,25749.97636082791,102680.51188777652,102680.51188777652,102680.51188777652,128721.57247255239,124431.93015967098,4289.642312881409,0.0,90303.81425221825,54421.64035211007,39869.082111231306,26041.060584775874,65910.14269600718,19870.732185114997,1450.0,0.0,0.8868880109046507,2.882244779685109,0.001494314320929203,1.0,1.0,-5.022017986918627,354336.82428926235,1553499.5718377165,4.384245343265591,1553499.5718377165,4.384245343265591,0.76305387487681,0.09231183861221476,3.860320757537729,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.860320757537729,1.2777531066495413,1.2780513911078597,3.0211789252933725,6401.515611163231,15243.107769423557,6489.309990580354,0.0003441415585087402,23392.826639053103,2385.404459122443,19396.981826469248,1977.941685128892,0.8291850371808851,0.8291850371808852,35017.31500461823,35405.22815468563,0.9863233326493771,0.8,4226.218946576207,4273.035954225843,0.9863233326493771,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558618769135999,4.976894091483483,-2.343639344430635,7.320533435914118,3.5,3.5,1.0,0.6,0.0002334323654385558,0.8133920799981864,0.00028698627780968344,197.29878586636315,0.0,0.0,0.0,0.0,9.65878709430203e-05,0.0001368444944955355,0.0005282636426558732,0.09231183850051132,0.09231183850051132,0.09231183850051132,0.0923120415393709,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489533.7468884242,595.0605106201319,0.0,0.09231183850051132,0.09231183861221476,0.09231183861221476,0.375,0.375,0.5,9.529017446753375,0.0010847074785829136,0.0010847074785829136,-3.586819730116986e-11,1.3474812590175134e-06,0.0010787413368689158,-3.586819730116986e-11,26041.060584775874,19870.732185114997,0.76305387487681,1.0298221787562645,3.9433960430015174,1.0136230727607838,0.6229400108291362,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.371286327291,262.371286327291,-10.778713672708989,246.87272165278435,277.86985100179794,120257.43053466264,120256.60797709344,0.8225575692030154,0.0,nan,277.86985100179794,4.719851001797963,271.67042513199,-1.4795748680099905,265.4709992621944,-7.679000737805552,259.2715733923915,-13.878426607608503,253.07214752258756,-20.07785247741242,246.87272165278435,-26.277278347215628,1.0,1.0,26022.012520719443,26022.012520719443,277.12876241253497,3.9787624125349907,277.12876241253497,277.12876241253497,76930.5473208958,76930.5355269486,0.011793947196565568,0.0,8546.071908451686,8546.071908451686,0.8895077892253322,3879.622361325418,277.12876241253497,3.9787624125349907,1.0,0.002,0.14486032501668125,0.005117581677086904,0.00022444587362590744,0.0017755541263312436,0.11222293681295371,0.11222293681295371,0.0,-4.284897089923412e-14,1.0,1.0000022115311387,0.0010787413727371131,0.09231183861221476,0.0,2.0387968937615132e-07,0.260826860813976,0.0,1601853.1698852596,268.12690461922574,1.3475171272148145e-06,1.0,1279317.5309030367,2619.253771437473,,,,,,,,,,,,,,,,,2.0,15243.107769423557
2670.0,-27.999276567585696,4.976894580979165,34.98800889367161,26.271303940471284,6.4419173843026485,-24.555157172396875,-38.19376666853202,2.9977979890729283,-5.023094954161138,-5.023096293960982,39.97602140232462,41058.07664577048,25749.976502970876,25749.976502970876,66808.05314874135,76940.2490429259,76930.54329735802,25749.976502970876,102680.5198003289,102680.5198003289,102680.5198003289,128721.5807768106,124431.93159291013,4289.649183900472,0.0,90303.81947262854,54421.64707531431,39869.08044146026,26041.06097648171,65910.14141794197,19870.73253370437,1450.0,0.0,0.8868880107519421,2.882244825911366,0.001494314320929203,1.0,1.0,-5.022023739677593,354336.8302889363,1553499.5999597798,4.384245348396361,1553499.5999597798,4.384245348396361,0.7630538767852083,0.09231184123060161,3.8603217660018943,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8603217660018943,1.277753091505525,1.278051375960308,3.021179750348663,6401.517359356388,15243.107769423557,6489.308890002233,0.0003441411253187393,23392.82188027438,2385.403973862061,19396.978536767594,1977.9413496726809,0.8291850652325012,0.8291850652325012,35017.32232291297,35405.22815468563,0.986323590314944,0.8,4226.219829816853,4273.035954225843,0.986323590314944,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558618799820241,4.976894580979165,-2.343638895345178,7.320533476324343,3.5,3.5,1.0,0.6,0.0002334323654385558,0.8133901829127075,0.0002869869471532675,197.29876753497035,0.0,0.0,0.0,0.0,9.658810626456098e-05,0.00013684425917399483,0.0005282628722417766,0.09231184111963392,0.09231184111963392,0.09231184111963392,0.09231204300400281,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489533.67699764896,595.0605334091119,0.0,0.09231184111963392,0.09231184123060161,0.09231184123060161,0.375,0.375,0.5,9.529032587990283,0.0010785355868279112,0.0010785355868279112,-5.343281372915953e-12,1.3397998372965958e-06,0.0010725542833824875,-5.343281372915953e-12,26041.06097648171,19870.73253370437,0.7630538767852083,1.0298225138665043,3.943396378459339,1.0136232711913884,0.6229401995273782,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.3712984990995,262.3712984990995,-10.778701500900468,246.87274360893412,277.8698533892653,120257.38200346353,120256.56799969389,0.8140037696308797,0.0,nan,277.8698533892653,4.7198533892653245,271.67043143319444,-1.4795685668055398,265.47100947713403,-7.678990522865945,259.271587521068,-13.878412478931978,253.07216556500134,-20.077834434998636,246.87274360893412,-26.277256391065862,1.0,1.0,26022.012520719443,26022.012520719443,277.12876375606703,3.9787637560670532,277.12876375606703,277.12876375606703,76930.55222052544,76930.54329735802,0.008923167421016842,0.0,8546.071908451686,8546.071908451686,0.8895077256416256,3879.6233748319037,277.12876375606703,3.9787637560670532,1.0,0.002,0.1448598182425558,0.0051175840214566365,0.00022444508863455365,0.0017755549113044186,0.11222254431727682,0.11222254431727682,0.0,-6.102800556573307e-14,1.0,1.0000021988480021,0.0010725542887257689,0.09231184123060161,0.0,2.027103508959724e-07,0.25933090529364416,0.0,1601853.1703649291,268.12690504583884,1.3398051805779687e-06,1.0,1279317.5294079012,2619.253777557893,,,,,,,,,,,,,,,,,2.0,15243.107769423557
2672.5,-27.99925402918507,4.976895080794125,34.98800923463632,26.271314278151863,6.441921381475761,-24.555136488117974,-38.19374854266641,2.9978038403664913,-5.023094262839265,-5.02309560176551,39.976022133352515,41058.08023017106,25749.97600759106,25749.97600759106,66808.05623776212,76940.25211369885,76930.5529957981,25749.97600759106,102680.52900338917,102680.52900338917,102680.52900338917,128721.59049033953,124431.9344407317,4289.656049607832,0.0,90303.81162121682,54421.63973752537,39869.07987076828,26041.06148695037,65910.14135771865,19870.732979574874,1450.0,0.0,0.8868880116270424,2.882244899425867,0.001494314320929203,1.0,1.0,-5.02202376778007,354336.8398511097,1553499.631464483,4.384245318994362,1553499.631464483,4.384245318994362,0.7630538789493064,0.09231184383094194,3.8603206891007553,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8603206891007553,1.2777530644312252,1.2780513488796879,3.021178971555921,6401.515709188021,15243.107769423557,6489.309928868753,0.0003441415342189004,23392.826372218497,2385.4044319128852,19396.98164200914,1977.941666319196,0.8291850387538099,0.8291850387538099,35017.31450797989,35405.22815468563,0.9863233151635286,0.8,4226.218886637221,4273.035954225843,0.9863233151635286,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.55861869288315,4.976895080794125,-2.3436382546972916,7.320533335491417,3.5,3.5,1.0,0.6,0.0002334323654385558,0.8133883057380733,0.0002869876094748349,197.29874939593245,0.0,0.0,0.0,0.0,9.658830136381176e-05,0.00013684406407474405,0.0005282619717283639,0.09231184372111563,0.09231184372111563,0.09231184372111563,0.09231204544959777,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489533.6075430894,595.06055605991,0.0,0.09231184372111563,0.09231184383094194,0.09231184383094194,0.375,0.375,0.5,9.529047717529789,0.0010750328959261424,0.0010750328959261424,1.8985701899509877e-11,1.338926267635543e-06,0.0010718339854633996,1.8985701899509877e-11,26041.06148695037,19870.732979574874,0.7630538789493064,1.0298226185118093,3.9433964000564945,1.0136233189847093,0.6229402544797122,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.37131106232954,262.37131106232954,-10.778688937670438,246.87276544193728,277.8698566827211,120257.29680445693,120256.45662399562,0.8401804613075968,0.0,nan,277.8698566827211,4.719856682721115,271.6704384345626,-1.4795615654373933,265.4710201864083,-7.678979813591695,259.27160193825284,-13.878398061747134,253.0721836900955,-20.077816309904478,246.87276544193728,-26.277234558062702,1.0,1.0,26022.012520719443,26022.012520719443,277.1287655831043,3.978765583104348,277.1287655831043,277.1287655831043,76930.56600163222,76930.5529957981,0.013005834116484039,0.0,8546.071908451686,8546.071908451686,0.8895077935402862,3879.622292546259,277.1287655831043,3.978765583104348,1.0,0.002,0.14485931180877992,0.005117586412637183,0.00022444430429046446,0.0017755556956492457,0.11222215214523222,0.11222215214523222,0.0,-6.028988072670494e-14,1.0,1.000002197371398,0.0010718339664776977,0.09231184383094194,0.0,2.025742184474931e-07,0.25915674818326506,0.0,1601853.1711592984,268.1269057371607,1.3389072819336434e-06,1.0,1279317.5270249804,2619.2537873125034,,,,,,,,,,,,,,,,,2.0,15243.107769423557
2675.0,-27.99923132079842,4.976895559451985,34.98800956458814,26.271314138453477,6.441919218875693,-24.55511626683034,-38.19373048665,2.997804164873359,-5.023094195337421,-5.023095517555569,39.97602267496398,41058.09726090585,25749.977023294447,25749.977023294447,66808.0742842003,76940.26193541284,76930.55806319983,25749.977023294447,102680.53508649427,102680.53508649427,102680.53508649427,128721.59680229348,124431.93397098022,4289.662831313263,0.0,90303.81213881564,54421.64746417577,39869.071860710974,26041.06171579921,65910.13357651018,19870.733194532124,1450.0,0.0,0.8868880100948275,2.882244908600563,0.001494314320929203,1.0,1.0,-5.022037075949356,354336.84101417183,1553499.654804898,4.3842453704743765,1553499.654804898,4.3842453704743765,0.7630538804981395,0.09231184644069967,3.860320789089041,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.860320789089041,1.2777530629297118,1.278051347377824,3.0211790533593845,6401.515882519744,15243.107769423557,6489.309819747575,0.00034414149126853763,23392.825900389886,2385.404383799757,19396.98131583864,1977.941633059061,0.8291850415351208,0.8291850415351208,35017.31523358204,35405.22815468563,0.9863233407108303,0.8,4226.218974209713,4273.035954225843,0.9863233407108303,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558618912141913,4.976895559451985,-2.343638064796614,7.320533624248599,3.5,3.5,1.0,0.6,0.0002334323654385558,0.8133864144103978,0.0002869882767930968,197.2987311200922,0.0,0.0,0.0,0.0,9.658849571159705e-05,0.00013684386972695874,0.0005282612351663713,0.0923118463314463,0.0923118463314463,0.0923118463314463,0.09231204558396225,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489533.5380674548,595.0605787082665,0.0,0.0923118463314463,0.09231184644069967,0.09231184644069967,0.375,0.375,0.5,9.529062661457337,0.0010667187676745016,0.0010667187676745016,4.945377440890297e-12,1.3222181678429479e-06,0.0010584416062329183,4.945377440890297e-12,26041.06171579921,19870.733194532124,0.7630538804981395,1.029823252579065,3.943396781568423,1.0136237124545917,0.6229405864159652,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.371322807583,262.371322807583,-10.778677192416978,246.87278714345243,277.86985847171115,120257.18572666096,120256.40024940371,0.7854772572471985,0.0,nan,277.86985847171115,4.719858471711177,271.67044420606004,-1.4795557939399373,265.4710299404094,-7.678970059590597,259.27161567475935,-13.878384325240631,253.07220140910542,-20.07779859089456,246.87278714345243,-26.27721285654755,1.0,1.0,26022.012520719443,26022.012520719443,277.12876626026525,3.9787662602652745,277.12876626026525,277.12876626026525,76930.56463007403,76930.55806319983,0.006566874202690087,0.0,8546.071908451686,8546.071908451686,0.8895077872360209,3879.6223930344863,277.12876626026525,3.9787662602652745,1.0,0.002,0.14485881170280113,0.0051175886617741825,0.00022444352946787783,0.0017755564704839003,0.11222176473393891,0.11222176473393891,0.0,-4.8221843185203284e-14,1.0,1.0000021699178683,0.0010584416012875408,0.09231184644069967,0.0,2.0004309722068413e-07,0.2559186403768033,0.0,1601853.1712124255,268.12690580466256,1.322213222465507e-06,1.0,1279317.5267351426,2619.2537884989697,,,,,,,,,,,,,,,,,2.0,15243.107769423557
2677.5,-27.999208956721024,4.976896016490343,34.988009883976936,26.271318818349414,6.441921131522493,-24.555095947896664,-38.19371246555818,2.997808122688913,-5.023094158291769,-5.023095463564478,39.97602320024997,41058.109491057265,25749.978061141162,25749.978061141162,66808.08755219843,76940.26835455635,76930.56294263856,25749.978061141162,102680.54100377971,102680.54100377971,102680.54100377971,128721.60293188848,124431.93340597786,4289.669525910622,0.0,90303.80985944923,54421.6509959143,39869.0654039277,26041.06192810878,65910.12733203647,19870.73339556159,1450.0,0.0,0.8868880084679872,2.882244914570314,0.001494314320929203,1.0,1.0,-5.022050606994128,354336.84175984765,1553499.6774419209,4.384245425133658,1553499.6774419209,4.384245425133658,0.7630538819967659,0.09231184901639519,3.8603205686736657,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8603205686736657,1.2777530446166534,1.2780513290604905,3.021178924157308,6401.515608756047,15243.107769423557,6489.309992095799,0.0003441415591052234,23392.82664560574,2385.404459790626,19396.981830999015,1977.9416855907998,0.8291850371422588,0.8291850371422588,35017.313634055965,35405.22815468563,0.9863232843940521,0.8,4226.218781163861,4273.035954225843,0.9863232843940521,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558619136180729,4.976896016490343,-2.343637902810627,7.320533919300971,3.5,3.5,1.0,0.6,0.0002334323654385558,0.8133845517640618,0.0002869889339947379,197.29871312135734,0.0,0.0,0.0,0.0,9.658868968382815e-05,0.00013684367575472766,0.000528260456208885,0.09231184890934417,0.09231184890934417,0.09231184890934417,0.09231204560583016,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489533.4694376495,595.0606010804111,0.0,0.09231184890934417,0.09231184901639519,0.09231184901639519,0.375,0.375,0.5,9.529077413689697,0.001055775817576432,0.001055775817576432,-5.6274984672199935e-12,1.3052726899331901e-06,0.0010448565703313761,-5.6274984672199935e-12,26041.06192810878,19870.73339556159,0.7630538819967659,1.0298237261165502,3.9433970357734696,1.0136240097919746,0.6229408309927577,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.3713346932324,262.3713346932324,-10.77866530676755,246.87280871639314,277.8698606700689,120257.11214540392,120256.31727900975,0.7948663942013645,0.0,nan,277.8698606700689,4.719860670068897,271.67045027933847,-1.4795497206615096,265.47103988859976,-7.678960111400215,259.27162949786566,-13.878370502134317,253.07221910712886,-20.077780892871118,246.87280871639314,-26.27719128360684,1.0,1.0,26022.012520719443,26022.012520719443,277.1287668852133,3.978766885213304,277.1287668852133,277.1287668852133,76930.57543287856,76930.56294263856,0.01249023999844212,0.0,8546.071908451686,8546.071908451686,0.8895078011332188,3879.622171517034,277.1287668852133,3.978766885213304,1.0,0.002,0.1448583180156102,0.005117590876551625,0.0002244427645764785,0.0017755572353738828,0.11222138228823925,0.11222138228823925,0.0,-4.963867858420734e-14,1.0,1.0000021420693948,0.0010448565759588746,0.09231184901639519,0.0,1.974755633896237e-07,0.25263394930954636,0.0,1601853.171230143,268.1269058417082,1.3052783174316573e-06,1.0,1279317.5265493174,2619.2537892596524,,,,,,,,,,,,,,,,,2.0,15243.107769423557
2680.0,-27.999186739619294,4.976896478265645,34.988010205885956,26.271323533169948,6.4419230681423265,-24.555075758843824,-38.193690637685336,2.997812087327545,-5.023093612037599,-5.023094913424772,39.976023871085935,41058.10615520585,25749.97783360282,25749.97783360282,66808.08398880868,76940.27471076036,76930.57154300938,25749.97783360282,102680.54937661221,102680.54937661221,102680.54937661221,128721.61174349659,124431.93554453831,4289.676198958275,0.0,90303.8075909655,54421.639035258355,39869.07617300794,26041.062366884376,65910.13853989232,19870.73378180441,1450.0,0.0,0.8868880088381416,2.8822449730369524,0.001494314320929203,1.0,1.0,-5.022053151531679,354336.84935897,1553499.7063515913,4.384245412697054,1553499.7063515913,4.384245412697054,0.7630538839718543,0.09231185154625737,3.860320350360569,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.860320350360569,1.2777530262720247,1.2780513107115794,3.0211787966751675,6401.515338636689,15243.107769423557,6489.310162149657,0.0003441416260388552,23392.827380901374,2385.404534769914,19396.982339301376,1977.9417374232155,0.8291850328078627,0.8291850328078627,35017.31204978583,35405.22815468563,0.9863232286144125,0.8,4226.2185899592405,4273.035954225843,0.9863232286144125,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558619087062281,4.976896478265645,-2.3436373763478078,7.320533854613453,3.5,3.5,1.0,0.6,0.0002334323654385558,0.8133827013635098,0.0002869895868786522,197.29869524091254,0.0,0.0,0.0,0.0,9.658892463129581e-05,0.00013684344080726,0.0005282595193616277,0.09231185144196727,0.09231185144196727,0.09231185144196727,0.09231204751691727,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489533.401737302,595.0606231570654,0.0,0.09231185144196727,0.09231185154625737,0.09231185154625737,0.375,0.375,0.5,9.52909211925169,0.0010486481235147949,0.0010486481235147949,-3.3651303965598345e-11,1.3013871580369596e-06,0.0010417618930773642,-3.3651303965598345e-11,26041.062366884376,19870.73378180441,0.7630538839718543,1.0298233642795793,3.9433972046759216,1.0136237833633572,0.6229406744510984,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.371346647171,262.371346647171,-10.778653352828997,246.87283015723986,277.86986313710014,120257.03681546131,120256.23738208707,0.7994333742117367,0.0,nan,277.86986313710014,4.7198631371001625,271.67045654113133,-1.4795434588686476,265.47104994515615,-7.678950054843824,259.2716433491865,-13.878356650813487,253.07223675321194,-20.077763246788038,246.87283015723986,-26.277169842760117,1.0,1.0,26022.012520719443,26022.012520719443,277.12876844170665,3.978768441706677,277.12876844170665,277.12876844170665,76930.58317191662,76930.57154300938,0.011628907232079655,0.0,8546.071908451686,8546.071908451686,0.8895078148978679,3879.621952112372,277.12876844170665,3.978768441706677,1.0,0.002,0.14485782579053222,0.005117593177673829,0.0002244420021811864,0.0017755579977683275,0.1122210010905932,0.1122210010905932,0.0,-5.048609100222201e-14,1.0,1.0000021357255617,0.0010417619267286682,0.09231185154625737,0.0,1.9689068785459702e-07,0.25188570741388056,0.0,1601853.171853188,268.1269063879624,1.3014208093409252e-06,1.0,1279317.5246555954,2619.2537970117046,,,,,,,,,,,,,,,,,2.0,15243.107769423557
2682.5,-27.999146583914907,4.976896930243228,34.988010522843595,26.271327724121534,6.441924225345988,-24.555039503001893,-38.19365892615167,2.997817144409908,-5.023093353994398,-5.023094644137816,39.97602445182801,41058.136464782285,25749.978304031185,25749.978304031185,66808.11476881347,76940.2889072131,76930.5779539704,25749.978304031185,102680.55625800158,102680.55625800158,102680.55625800158,128721.618932654,124431.9361178265,4289.682814827508,0.0,90303.80706496522,54421.65462244501,39869.05826946691,26041.06267465242,65910.12094411932,19870.734060488256,1450.0,0.0,0.8868880081060406,2.8822450017939203,0.001494314320929203,1.0,1.0,-5.022061936671207,354336.85307945363,1553499.7313788838,4.384245437294493,1553499.7313788838,4.384245437294493,0.7630538856553586,0.09231185407357974,3.860320468655551,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.860320468655551,1.2777530028725916,1.2780512873066838,3.021178944582355,6401.515652034271,15243.107769423557,6489.309964849954,0.0003441415483811904,23392.826527797493,2385.404447777528,19396.98174955936,1977.941677286266,0.82918503783671,0.82918503783671,35017.31290823734,35405.22815468563,0.9863232588391291,0.8,4226.218693565243,4273.035954225843,0.9863232588391291,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.55861918861313,4.976896930243228,-2.343637058109632,7.32053398835286,3.5,3.5,1.0,0.6,0.0002334323654385558,0.8133793569182152,0.00028699076691963217,197.29866292339062,0.0,0.0,0.0,0.0,9.658926596391664e-05,0.00013684309947463916,0.0005282582178962172,0.09231185396973321,0.09231185396973321,0.09231185396973321,0.09231204836173951,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489533.3342099817,595.0606451729547,0.0,0.09231185396973321,0.09231185407357974,0.09231185407357974,0.375,0.375,0.5,9.529106698586876,0.0010406187142280032,0.0010406187142280032,1.0459189070388675e-11,1.290143416099454e-06,0.0010327074666065528,1.0459189070388675e-11,26041.06267465242,19870.734060488256,0.7630538856553586,1.0298245869586042,3.9433977212919142,1.0136245209662942,0.6229413006174374,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.3713617091506,262.3713617091506,-10.778638290849358,246.87285758556237,277.86986583273676,120257.00825799663,120256.00097079905,1.0072871975580981,0.0,nan,277.86986583273676,4.719865832736787,271.6704641833067,-1.4795358166932715,265.4710625338673,-7.678937466132652,259.2716608844337,-13.878339115566291,253.0722592349969,-20.077740765003085,246.87285758556237,-26.277142414437606,1.0,1.0,26022.012520719443,26022.012520719443,277.12876946115824,3.978769461158265,277.12876946115824,277.12876946115824,76930.5958290037,76930.5779539704,0.0178750332997879,0.0,8546.071908451686,8546.071908451686,0.8895078074393648,3879.622070998829,277.12876946115824,3.978769461158265,1.0,0.002,0.144857337843601,0.00511759540711243,0.00022444124628386025,0.0017755587536584403,0.11222062314193013,0.11222062314193013,0.0,-5.769950489620257e-14,1.0,1.0000021171644524,0.0010327074561473637,0.09231185407357974,0.0,1.9517941881473104e-07,0.2496964507608176,0.0,1601853.1721335773,268.1269066460056,1.2901329569103837e-06,1.0,1279317.523728439,2619.2538008070637,,,,,,,,,,,,,,,,,2.0,15243.107769423557
2685.0,-27.999124656425455,4.976897377099529,34.98801083733663,26.27133282311263,6.441925214973147,-24.555019669285752,-38.19364093998445,2.997820227823864,-5.0230930114893795,-5.023094292749425,39.976025054318995,41058.14441773344,25749.978549861054,25749.978549861054,66808.12296759449,76940.29505298042,76930.58498670546,25749.978549861054,102680.56353656652,102680.56353656652,102680.56353656652,128721.62655559796,124431.93717077571,4289.689384822248,0.0,90303.80339089896,54421.65275561492,39869.056261426704,26041.063019031448,65910.11928045815,19870.73436898863,1450.0,0.0,0.8868880077124571,2.8822450392285757,0.001494314320929203,1.0,1.0,-5.022068700216153,354336.85793327435,1553499.7573449013,4.384245450518283,1553499.7573449013,4.384245450518283,0.763053887411071,0.09231185657717121,3.860319978815918,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.860319978815918,1.2777529886054453,1.2780512730362068,3.0211785949560697,6401.514911218126,15243.107769423557,6489.310431231205,0.00034414173195006833,23392.828544383512,2385.404653412074,19396.98314360413,1977.9418194392715,0.8291850259493839,0.8291850259493839,35017.30935353393,35405.22815468563,0.986323133683659,0.8,4226.2182645502,4273.035954225843,0.986323133683659,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558619241680149,4.976897377099529,-2.3436366811409983,7.320534058240527,3.5,3.5,1.0,0.6,0.0002334323654385558,0.8133775306512253,0.00028699141129662106,197.29864527603632,0.0,0.0,0.0,0.0,9.658945956165865e-05,0.00013684290587689715,0.0005282574035158123,0.0923118564751284,0.0923118564751284,0.0923118564751284,0.09231204951972395,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489533.2672751209,595.0606669970039,0.0,0.0923118564751284,0.09231185657717121,0.09231185657717121,0.375,0.375,0.5,9.529121176933158,0.0010330285104487302,0.0010330285104487302,-2.7284841053187847e-12,1.2812600402867247e-06,0.0010255925332671723,-2.7284841053187847e-12,26041.063019031448,19870.73436898863,0.763053887411071,1.0298248383034132,3.943397914585626,1.013624670944915,0.6229414370049072,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.3713754841935,262.3713754841935,-10.778624515806484,246.87288267540993,277.86986829297393,120256.87685799919,120255.95563611014,0.9212218890194441,0.0,nan,277.86986829297393,4.719868292973956,271.6704711694682,-1.4795288305317627,265.47107404594806,-7.67892595405192,259.2716769224373,-13.878323077562698,253.07227979892343,-20.077720201076545,246.87288267540993,-26.27711732459005,1.0,1.0,26022.012520719443,26022.012520719443,277.1287706354668,3.9787706354668444,277.1287706354668,277.1287706354668,76930.60228219758,76930.58498670546,0.01729549211449921,0.0,8546.071908451686,8546.071908451686,0.8895078383237719,3879.6215787099977,277.1287706354668,3.9787706354668444,1.0,0.002,0.144856853258454,0.00511759763695502,0.0002244404956334185,0.0017755595043220337,0.11222024781670924,0.11222024781670924,0.0,-4.4547698863084406e-14,1.0,1.0000021025793033,0.0010255925359956564,0.09231185657717121,0.0,1.9383472049262566e-07,0.24797615439876028,0.0,1601853.1725147371,268.1269069885106,1.28126276877083e-06,1.0,1279317.5225188534,2619.253805758567,,,,,,,,,,,,,,,,,2.0,15243.107769423557
2687.5,-27.999102818184483,4.976897817927822,34.988011148868296,26.271331530902557,6.441926037141372,-24.55499993265152,-38.19362298874182,2.9978231516006697,-5.023092692429316,-5.023093964295129,39.9760256455561,41058.166872564005,25749.978839224095,25749.978839224095,66808.1457117881,76940.30475232322,76930.59181233408,25749.978839224095,102680.57065155817,102680.57065155817,102680.57065155817,128721.63400279805,124431.93809618725,4289.695906610792,0.0,90303.80805441666,54421.67017462723,39869.04208865492,26041.063351239878,65910.1054398948,19870.734667293953,1450.0,0.0,0.8868880072432215,2.882245074235305,0.001494314320929203,1.0,1.0,-5.0220758966165135,354336.86247029976,1553499.7828226602,4.384245466283862,1553499.7828226602,4.384245466283862,0.7630538891319067,0.09231185906310083,3.86032087970121,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.86032087970121,1.27775297507695,1.2780512595045534,3.021179331997822,6401.516472921157,15243.107769423557,6489.309448059489,0.00034414134497124255,23392.824293250513,2385.4042199171495,19396.980204838077,1977.9415197685323,0.8291850510087682,0.8291850510087682,35017.31589114291,35405.22815468563,0.9863233638625065,0.8,4226.219053570345,4273.035954225843,0.9863233638625065,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558619304144627,4.976897817927822,-2.343636322576541,7.320534140504362,3.5,3.5,1.0,0.6,0.0002334323654385558,0.8133757118218402,0.0002869920530522139,197.29862770051278,0.0,0.0,0.0,0.0,9.658965278384002e-05,0.00013684271265471576,0.0005282567808959522,0.0923118589623206,0.0923118589623206,0.0923118589623206,0.09231205059207293,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489533.20079798094,595.0606886714581,0.0,0.0923118589623206,0.09231185906310083,0.09231185906310083,0.375,0.375,0.5,9.529135549116885,0.0010254760143197927,0.0010254760143197927,-1.5575096767861396e-11,1.2718658126686933e-06,0.0010180676786148979,-1.5575096767861396e-11,26041.063351239878,19870.734667293953,0.7630538891319067,1.0298257676034674,3.943398247854498,1.0136252288765073,0.6229419085060643,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.3713883860813,262.3713883860813,-10.778611613918656,246.8729062286841,277.86987054347526,120256.80234463024,120255.93951613871,0.8628284915395735,0.0,nan,277.86987054347526,4.719870543475281,271.670477680525,-1.4795223194749951,265.47108481755686,-7.67891518244312,259.2716919546029,-13.878308045397091,253.07229909164377,-20.077700908356206,246.8729062286841,-26.27709377131589,1.0,1.0,26022.012520719443,26022.012520719443,277.1287717626072,3.9787717626072094,277.1287717626072,277.1287717626072,76930.60697395272,76930.59181233408,0.015161618634010665,0.0,8546.071908451686,8546.071908451686,0.8895077815229201,3879.622484099716,277.1287717626072,3.9787717626072094,1.0,0.002,0.1448563722286968,0.0051175998465681875,0.00022443975048101427,0.0017755602494670833,0.11221987524050714,0.11221987524050714,0.0,-5.1902492720357074e-14,1.0,1.000002087153839,0.0010180676941899947,0.09231185906310083,0.0,1.9241254772943443e-07,0.24615674364521173,0.0,1601853.172868159,268.12690730757066,1.2718813877654611e-06,1.0,1279317.5213882152,2619.2538103869056,,,,,,,,,,,,,,,,,2.0,15243.107769423557
2690.0,-27.99908131542237,4.97689825447224,34.98801145829935,26.271342357527487,6.441928802914738,-24.5549803035895,-38.1936050025746,2.997827791070244,-5.023092344218355,-5.023093607608468,39.976026241837076,41058.16308127648,25749.979044857817,25749.979044857817,66808.14212613429,76940.30725872469,76930.59882802238,25749.979044857817,102680.5778728802,102680.5778728802,102680.5778728802,128721.6415680681,124431.93918351036,4289.702384557741,0.0,90303.79827009779,54421.654092604374,39869.04908610379,26041.063695187906,65910.1127812917,19870.734975023755,1450.0,0.0,0.8868880068993267,2.8822451122320443,0.001494314320929203,1.0,1.0,-5.022082363052164,354336.86739790987,1553499.808520636,4.3842454778381885,1553499.808520636,4.3842454778381885,0.7630538908706576,0.09231186152988742,3.8603194294062546,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8603194294062546,1.277752953609839,1.2780512380324311,3.021178247720177,6401.514175466938,15243.107769423557,6489.310894423283,0.00034414191426378746,23392.83054718277,2385.4048576407613,19396.984528116245,1977.9419606202166,0.8291850141432435,0.8291850141432435,35017.30536653834,35405.22815468563,0.9863229933078704,0.8,4226.217783362071,4273.035954225843,0.9863229933078704,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558619348534552,4.97689825447224,-2.343635944492314,7.320534198964554,3.5,3.5,1.0,0.6,0.0002334323654385558,0.8133739209375764,0.000286992684950457,197.29861039498738,0.0,0.0,0.0,0.0,9.658984638229878e-05,0.00013684251905625702,0.0005282558350817646,0.09231186143059392,0.09231186143059392,0.09231186143059392,0.09231205177323157,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489533.1348110587,595.0607101865444,0.0,0.09231186143059392,0.09231186152988742,0.09231186152988742,0.375,0.375,0.5,9.529149824749286,0.001018282021448158,0.001018282021448158,1.5404566511278972e-11,1.2633901178560336e-06,0.0010112445563095207,1.5404566511278972e-11,26041.063695187906,19870.734975023755,0.7630538908706576,1.029825491764416,3.943398299915011,1.013625061571697,0.6229417815975982,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.37140101381743,262.37140101381743,-10.778598986182544,246.8729287150427,277.8698733125901,120256.6825749794,120255.83808052368,0.8444944556848875,0.0,nan,277.8698733125901,4.719873312590096,271.67048439308513,-1.4795156069148447,265.4710954735688,-7.678904526431154,259.2717065540644,-13.878293445935583,253.07231763455337,-20.077682365446606,246.8729287150427,-26.277071284957287,1.0,1.0,26022.012520719443,26022.012520719443,277.12877294021933,3.9787729402193577,277.12877294021933,277.12877294021933,76930.61927840946,76930.59882802238,0.020450387077289633,0.0,8546.071908451686,8546.071908451686,0.8895078729640707,3879.621026553286,277.12877294021933,3.9787729402193577,1.0,0.002,0.14485589442277202,0.005117602047087634,0.00022443901033674773,0.00177556098960751,0.11221950516837387,0.11221950516837387,0.0,-5.5742303134431737e-14,1.0,1.0000020731667936,0.0010112445409049542,0.09231186152988742,0.0,1.9112299247205787e-07,0.24450699277495713,0.0,1601853.173256422,268.1269076557816,1.2633747132895223e-06,1.0,1279317.5201602392,2619.2538154136737,,,,,,,,,,,,,,,,,2.0,15243.107769423557
2692.5,-27.99905966106431,4.976898695430361,34.98801176978778,26.27134151933717,6.44192849219829,-24.554960845736908,-38.19358708625657,2.9978296768340855,-5.0230918250816785,-5.0230930843373445,39.976026886884306,41058.18158311918,25749.97883290184,25749.97883290184,66808.16041602101,76940.3167777162,76930.60706995895,25749.97883290184,102680.5859028608,102680.5859028608,102680.5859028608,128721.6500179665,124431.94117705557,4289.708840910928,0.0,90303.80127795617,54421.66608321634,39869.03910526648,26041.064115105706,65910.10322037218,19870.7353448809,1450.0,0.0,0.886888007226079,2.882245167848554,0.001494314320929203,1.0,1.0,-5.022085128649735,354336.87462580245,1553499.8363194524,4.3842454668598245,1553499.8363194524,4.3842454668598245,0.7630538927690913,0.09231186397713764,3.8603200104559856,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8603200104559856,1.277752944884294,1.2780512293048492,3.0211787230946703,6401.515182728444,15243.107769423557,6489.310260301784,0.0003441416646717893,23392.827805301404,2385.404578046673,19396.982632684652,1977.941767339984,0.8291850303061183,0.8291850303061183,35017.30958314185,35405.22815468563,0.9863231417677895,0.8,4226.218292261443,4273.035954225843,0.9863231417677895,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558619302779848,4.976898695430361,-2.34363544327663,7.320534138706991,3.5,3.5,1.0,0.6,0.0002334323654385558,0.8133721174317695,0.00028699332130491614,197.29859296745985,0.0,0.0,0.0,0.0,9.65900392292747e-05,0.00013684232620928108,0.0005282551701430333,0.09231186387963193,0.09231186387963193,0.09231186387963193,0.0923120535885177,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489533.06928915414,595.0607315526106,0.0,0.09231186387963193,0.09231186397713764,0.09231186397713764,0.375,0.375,0.5,9.529164052906566,0.001013004017579533,0.001013004017579533,-1.8417267710901797e-11,1.2592556686286116e-06,0.0010079556876121387,-1.8417267710901797e-11,26041.064115105706,19870.7353448809,0.7630538927690913,1.0298262136369276,3.9433985937252936,1.0136254861056149,0.6229421526748343,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.3714129430133,262.3714129430133,-10.77858705698668,246.87295051202508,277.8698753739991,120256.60062333044,120255.80284465179,0.7977786786399574,0.0,nan,277.8698753739991,4.719875373999116,271.6704904016081,-1.4795095983918714,265.4711054292085,-7.678894570791499,259.27172045681743,-13.878279543182543,253.07233548442176,-20.07766451557822,246.87295051202508,-26.277049487974892,1.0,1.0,26022.012520719443,26022.012520719443,277.1287744279027,3.9787744279027493,277.1287744279027,277.1287744279027,76930.61966295351,76930.60706995895,0.012592994564329274,0.0,8546.071908451686,8546.071908451686,0.8895078363288645,3879.6216105082653,277.1287744279027,3.9787744279027493,1.0,0.002,0.14485541817078618,0.005117604271897679,0.00022443827267758197,0.0017755617272830681,0.11221913633879098,0.11221913633879098,0.0,-3.93500336481889e-14,1.0,1.0000020664248899,0.0010079557060294064,0.09231186397713764,0.0,1.9050141577414718e-07,0.24371179847206367,0.0,1601853.1738478984,268.1269081749183,1.2592740858963225e-06,1.0,1279317.5183590297,2619.253822787032,,,,,,,,,,,,,,,,,2.0,15243.107769423557
