time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_air_cycle,cop_vcc,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,newton_iterations,pid_open_loop_air_speed_step_output
2695.0,-27.999038391396276,4.97689915741335,34.98801209104783,26.271351717319362,6.441932916596897,-24.554941260597662,-38.193569135013945,2.997835785752478,-5.0230909667831725,-5.023092230402182,39.97602763436878,41058.18172860266,25749.97782362499,25749.97782362499,66808.15955222765,76940.31932651573,76930.6177514847,25749.97782362499,102680.59557510968,102680.59557510968,102680.59557510968,128721.66026307491,124431.94494418926,4289.715318885644,0.0,90303.79383745074,54421.656239359996,39869.04177565638,26041.06468796523,65910.1064636216,19870.735840111844,1450.0,0.0,0.886888008864349,2.8822452584603515,0.001494314320929203,1.0,1.0,-5.02208077417248,354336.8864218557,1553499.8685323738,4.384245411816524,1553499.8685323738,4.384245411816524,0.7630538950004998,0.09231186641368,3.8603190129322567,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8603190129322567,1.2777529166179542,1.2780512010319107,3.021178009242991,6401.513670162397,15243.107769423557,6489.31121253739,0.0003441420394744673,23392.83192268013,2385.404997902457,19396.9854789806,1977.9420575813965,0.8291850060348862,0.8291850060348862,35017.302344239775,35405.22815468563,0.9863228868975363,0.8,4226.217418602652,4273.035954225843,0.9863228868975363,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558619084908378,4.97689915741335,-2.3436346943634776,7.320533851776828,3.5,3.5,1.0,0.6,0.0002334323654385558,0.8133703459694684,0.0002869939463557947,197.2985758495357,0.0,0.0,0.0,0.0,9.659023245252767e-05,0.00013684213298602814,0.0005282542877361688,0.09231186631640038,0.09231186631640038,0.09231186631640038,0.09231205666113673,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489533.0040337234,595.0607528369397,0.0,0.09231186631640038,0.09231186641368,0.09231186641368,0.375,0.375,0.5,9.529178328572021,0.0010120427338620175,0.0010120427338620175,-1.9610979506978765e-11,1.263619026303786e-06,0.0010114562297189877,-1.9610979506978765e-11,26041.06468796523,19870.735840111844,0.7630538950004998,1.0298261483091968,3.943398566096209,1.013625423122351,0.6229421242289193,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.3714252000077,262.3714252000077,-10.77857479999227,246.87297181987287,277.8698785801398,120256.52169164755,120255.70199101006,0.8197006374932405,0.0,nan,277.8698785801398,4.719878580139834,271.6704972280932,-1.4795027719067662,265.4711158760322,-7.678884123967805,259.2717345239811,-13.878265476018896,253.07235317192735,-20.07764682807263,246.87297181987287,-26.277028180127104,1.0,1.0,26022.012520719443,26022.012520719443,277.12877653171336,3.978776531713379,277.12877653171336,277.12877653171336,76930.63315583555,76930.6177514847,0.015404350851895288,0.0,8546.071908451686,8546.071908451686,0.8895078992227705,3879.620607996918,277.12877653171336,3.978776531713379,1.0,0.002,0.14485494026471854,0.0051176065658611065,0.00022443753260936955,0.0017755624673199064,0.11221876630468477,0.11221876630468477,0.0,-7.072424243470543e-14,1.0,1.0000020736008064,0.0010114562493299672,0.09231186641368,0.0,1.9116301713674342e-07,0.24455819612345836,0.0,1601853.1748421974,268.1269090332168,1.263638637283293e-06,1.0,1279317.5154194187,2619.253834820473,,,,,,,,,,,,,,,,,2.0,15243.107769423557
2697.5,-27.99901689848108,4.9768996044035925,34.98801240405457,26.271351612545573,6.441930829097176,-24.5549221257233,-38.19355125362051,2.997836056305852,-5.023090812863131,-5.023092062952102,39.976028171747075,41058.194498642086,25749.978543440913,25749.978543440913,66808.173042083,76940.32861897653,76930.62320192244,25749.978543440913,102680.60174536335,102680.60174536335,102680.60174536335,128721.66668964327,124431.94496034223,4289.721729301046,0.0,90303.79426899328,54421.6601485286,39869.03791162742,26041.064944279922,65910.10285590735,19870.73607598974,1450.0,0.0,0.886888007771133,2.882245276435583,0.001494314320929203,1.0,1.0,-5.02209149029693,354336.8887355261,1553499.8916909872,4.3842454485468645,1553499.8916909872,4.3842454485468645,0.7630538965479008,0.09231186887362043,3.860319096296456,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.860319096296456,1.2777529153660874,1.2780511997797517,3.02117807744578,6401.513814675922,15243.107769423557,6489.311121559032,0.0003441420036651037,23392.83152929758,2385.4049577886008,19396.9852070402,1977.942029851193,0.8291850083538236,0.8291850083538236,35017.30294920312,35405.22815468563,0.986322908197335,0.8,4226.217491615319,4273.035954225843,0.986322908197335,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.55861924029424,4.9768996044035925,-2.3436344520117345,7.320534056415327,3.5,3.5,1.0,0.6,0.0002334323654385558,0.813368555918066,0.00028699457796850264,197.29855855194418,0.0,0.0,0.0,0.0,9.659042492429327e-05,0.0001368419405142625,0.0005282535561414713,0.09231186877627966,0.09231186877627966,0.09231186877627966,0.0923120571230566,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489532.93848391896,595.0607742067996,0.0,0.09231186877627966,0.09231186887362043,0.09231186887362043,0.375,0.375,0.5,9.52919245452339,0.0010062709600902053,0.0010062709600902053,2.0179413695586845e-11,1.25008898521628e-06,0.0010005726551867156,2.0179413695586845e-11,26041.064944279922,19870.73607598974,0.7630538965479008,1.0298265684175905,3.9433989117627846,1.0136256832755823,0.6229423520761833,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.3714365447586,262.3714365447586,-10.778563455241397,246.87299277273752,277.8698803167761,120256.41145008503,120255.65275695403,0.758693130991576,0.0,nan,277.8698803167761,4.719880316776141,271.6705028079765,-1.479497192023473,265.47112529916024,-7.678874700839742,259.27174779035477,-13.878252209645211,253.0723702815464,-20.07762971845358,246.87299277273752,-26.27700722726246,1.0,1.0,26022.012520719443,26022.012520719443,277.12877733693455,3.97877733693457,277.12877733693455,277.12877733693455,76930.63122223027,76930.62320192244,0.008020307825063355,0.0,8546.071908451686,8546.071908451686,0.8895078939666549,3879.6206917779386,277.12877733693455,3.97877733693457,1.0,0.002,0.1448544675011314,0.005117608708505531,0.00022443680018967733,0.0017755631997581891,0.11221840009483866,0.11221840009483866,0.0,-5.2133644623530984e-14,1.0,1.0000020512900574,0.0010005726350073019,0.09231186887362043,0.0,1.891060431479701e-07,0.24192667316182503,0.0,1601853.1749993854,268.12690918713685,1.2500688058025844e-06,1.0,1279317.5148428457,2619.253837180707,,,,,,,,,,,,,,,,,2.0,15243.107769423557
2700.0,-27.998995698184586,4.976900034356605,34.98801270842026,26.27134990124034,6.4419327943494125,-24.554902848931306,-38.19353333730248,2.997839945087473,-5.023090714948864,-5.023091950626938,39.97602868764071,41058.217908335166,25749.979361332622,25749.979361332622,66808.19726966778,76940.33813725575,76930.62828104236,25749.979361332622,102680.60764237498,102680.60764237498,102680.60764237498,128721.67281585728,124431.94475040084,4289.72806545644,0.0,90303.80047173219,54421.68024277797,39869.0224766158,26041.06517348231,65910.08765009811,19870.736289407992,1450.0,0.0,0.8868880064754071,2.8822452885729066,0.001494314320929203,1.0,1.0,-5.022102987909932,354336.89028806234,1553499.9139235155,4.384245492081221,1553499.9139235155,4.384245492081221,0.763053898027275,0.09231187130815946,3.860320294524309,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.860320294524309,1.2777528973724572,1.278051181781921,3.0211790577525486,6401.515891828331,15243.107769423557,6489.309813887342,0.000344141488961936,23392.825875050854,2385.404381215895,19396.98129832201,1977.941631272862,0.8291850416844879,0.8291850416844879,35017.31164458925,35405.22815468563,0.9863232143480835,0.8,4226.218541056306,4273.035954225843,0.9863232143480835,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558619416851614,4.976900034356605,-2.3436342545794635,7.320534288936068,3.5,3.5,1.0,0.6,0.0002334323654385558,0.8133667902417769,0.00028699520098326975,197.2985414898565,0.0,0.0,0.0,0.0,9.659061777233692e-05,0.00013684174766621888,0.0005282529756540792,0.09231187121241483,0.09231187121241483,0.09231187121241483,0.09231205737692261,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489532.8736196351,595.0607953523945,0.0,0.09231187121241483,0.09231187130815946,0.09231187130815946,0.375,0.375,0.5,9.529206416833043,0.000997592207568232,0.000997592207568232,8.532197171007283e-11,1.2356780985101068e-06,0.0009889627170309723,8.532197171007283e-11,26041.06517348231,19870.736289407992,0.763053898027275,1.0298275542726651,3.9433992739727945,1.0136262847098236,0.6229428509684898,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.3714479745169,262.3714479745169,-10.778552025483066,246.8730134704875,277.8698824785429,120256.38445738809,120255.6200791912,0.7643781968774276,0.0,nan,277.8698824785429,4.7198824785429,271.67050867693916,-1.479491323060813,265.4711348753207,-7.678865124679305,259.2717610737118,-13.87823892628819,253.0723872720998,-20.077612727900174,246.8730134704875,-26.27698652951247,1.0,1.0,26022.012520719443,26022.012520719443,277.12877804358186,3.978778043581883,277.12877804358186,277.12877804358186,76930.64022302415,76930.62828104236,0.011941981792915612,0.0,8546.071908451686,8546.071908451686,0.8895078184183463,3879.6218959969306,277.12877804358186,3.978778043581883,1.0,0.002,0.14485400022319495,0.005117610816294591,0.00022443607624380245,0.0017755639237075323,0.11221803812190123,0.11221803812190123,0.0,-4.866506503331536e-14,1.0,1.0000020274902521,0.0009889626317090006,0.09231187130815946,0.0,1.8691178297536998e-07,0.2391195176185803,0.0,1601853.175090779,268.1269092850511,1.2355927765383967e-06,1.0,1279317.5144559501,2619.253838764488,,,,,,,,,,,,,,,,,2.0,15243.107769423557
2702.5,-27.99897479697075,4.9769004553924345,34.98801300838415,26.271360867563658,6.441935319513991,-24.554883785323277,-38.19351545590905,2.997844307857274,-5.023090470734587,-5.023091695811114,39.97602924025391,41058.2112052273,25749.979789349134,25749.979789349134,66808.19099457643,76940.3403573986,76930.63442127034,25749.979789349134,102680.61421061947,102680.61421061947,102680.61421061947,128721.67967642915,124431.94532962283,4289.7343468063245,0.0,90303.79024606156,54421.66109385431,39869.03239134139,26041.06546580968,65910.09785715106,19870.736554181607,1450.0,0.0,0.8868880057709709,2.8822453157715,0.001494314320929203,1.0,1.0,-5.022111185754511,354336.8938071782,1553499.9377386107,4.3842455157491695,1553499.9377386107,4.3842455157491695,0.7630538996290557,0.09231187370824938,3.860318758970109,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.860318758970109,1.2777528771856559,1.278051161590407,3.021177903721683,6401.513446575407,15243.107769423557,6489.311353296338,0.0003441420948776336,23392.832531309836,2385.405059965415,19396.985899718515,1977.9421004847238,0.82918500244709,0.82918500244709,35017.30050126891,35405.22815468563,0.986322822009459,0.8,4226.217196175593,4273.035954225843,0.986322822009459,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558619509247064,4.9769004553924345,-2.343633955225656,7.320534410618091,3.5,3.5,1.0,0.6,0.0002334323654385558,0.8133650494787643,0.00028699581521009324,197.29852466847464,0.0,0.0,0.0,0.0,9.659081024481281e-05,0.000136841555193743,0.0005282520225210496,0.09231187361477097,0.09231187361477097,0.09231187361477097,0.092312058174713,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489532.80951312114,595.0608162530553,0.0,0.09231187361477097,0.09231187370824938,0.09231187370824938,0.375,0.375,0.5,9.52922025890405,0.0009889951973605093,0.0009889951973605093,2.3248958314070478e-11,1.2250765166754718e-06,0.0009805100565927205,2.3248958314070478e-11,26041.06546580968,19870.736554181607,0.7630538996290557,1.0298271300445248,3.94339933139732,1.0136260325295197,0.6229426527967534,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.3714595055006,262.3714595055006,-10.778540494499396,246.87303391275896,277.86988509823846,120256.27584397446,120255.50469621868,0.7711477557986299,0.0,nan,277.86988509823846,4.719885098238478,271.67051486115207,-1.479485138847906,265.4711446240466,-7.67885537595339,259.2717743869522,-13.878225613047789,253.07240414985526,-20.077595850144718,246.87303391275896,-26.27696608724102,1.0,1.0,26022.012520719443,26022.012520719443,277.12877901688313,3.978779016883152,277.12877901688313,277.12877901688313,76930.65248044564,76930.63442127034,0.018059175301459618,0.0,8546.071908451686,8546.071908451686,0.8895079152350922,3879.6203527649595,277.12877901688313,3.978779016883152,1.0,0.002,0.14485353693908812,0.005117612932951943,0.00022443535855214884,0.0017755646414213933,0.11221767927607441,0.11221767927607441,0.0,-2.6458002455598262e-14,1.0,1.000002010162939,0.0009805100333437622,0.09231187370824938,0.0,1.8531426549716273e-07,0.23707578536654425,0.0,1601853.1753563525,268.1269095292654,1.2250532677171577e-06,1.0,1279317.5135789749,2619.253842354426,,,,,,,,,,,,,,,,,2.0,15243.107769423557
2705.0,-27.998953704104398,4.976900875707496,34.988013307914294,26.271360203996323,6.441934615908492,-24.55486487210298,-38.193497609440215,2.997845783872378,-5.0230900703851376,-5.023091288898589,39.97602983462072,41058.22650257596,25749.979823860667,25749.979823860667,66808.20632643663,76940.3495944721,76930.64166920948,25749.979823860667,102680.62149307015,102680.62149307015,102680.62149307015,128721.6873195972,124431.94672559,4289.740594007201,0.0,90303.79260035939,54421.669508328596,39869.025657811995,26041.06582652705,65910.09148433905,19870.73687473216,1450.0,0.0,0.8868880056892131,2.8822453590671238,0.001494314320929203,1.0,1.0,-5.022116016755774,354336.89942775125,1553499.963353923,4.384245518496104,1553499.963353923,4.384245518496104,0.7630539013687601,0.09231187608299199,3.8603192137668634,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8603192137668634,1.2777528703560441,1.278051154759201,3.0211782758047656,6401.51423497481,15243.107769423557,6489.310856960127,0.0003441418995181788,23392.830385195477,2385.4048411226545,19396.98441613637,1977.941949201447,0.8291850150981327,0.8291850150981327,35017.30380167085,35405.22815468563,0.9863229382113703,0.8,4226.217594499143,4273.035954225843,0.9863229382113703,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.5586195166970285,4.976900875707496,-2.3436335447219756,7.320534420429472,3.5,3.5,1.0,0.6,0.0002334323654385558,0.8133632927580002,0.00028699643507026186,197.29850769285298,0.0,0.0,0.0,0.0,9.659100234171899e-05,0.0001368413630968368,0.0005282513432007668,0.09231187599146089,0.09231187599146089,0.09231187599146089,0.092312059552868,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489532.74597006483,595.0608369723017,0.0,0.09231187599146089,0.09231187608299199,0.09231187608299199,0.375,0.375,0.5,9.529234026061639,0.0009820443676744617,0.0009820443676744617,-7.958078640513122e-12,1.2185134323772218e-06,0.0009752721427958022,-7.958078640513122e-12,26041.06582652705,19870.73687473216,0.7630539013687601,1.0298276876633667,3.943399632810959,1.0136263631542823,0.6229429451229307,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.37147055921497,262.37147055921497,-10.778529440785007,246.87305419816408,277.8698869202628,120256.19794692037,120255.4587170684,0.7392298519506425,0.0,nan,277.8698869202628,4.719886920262809,271.67052037584966,-1.479479624150315,265.47115383142335,-7.6788461685766265,259.2717872870062,-13.878212712993786,253.0724207425841,-20.07757925741589,246.87305419816408,-26.276945801835893,1.0,1.0,26022.012520719443,26022.012520719443,277.1287802718975,3.978780271897506,277.1287802718975,277.1287802718975,76930.65244295762,76930.64166920948,0.010773748144856654,0.0,8546.071908451686,8546.071908451686,0.8895078865601418,3879.620809835698,277.1287802718975,3.978780271897506,1.0,0.002,0.14485307612981102,0.005117615066971099,0.00022443464476572538,0.0017755653552079165,0.11221732238286268,0.11221732238286268,0.0,-2.6358255855729595e-14,1.0,1.0000019994256002,0.0009752721507538809,0.09231187608299199,0.0,1.8432432241751602e-07,0.23580933358912984,0.0,1601853.1758075308,268.12690992961484,1.2185213904558623e-06,1.0,1279317.512178313,2619.2538480881153,,,,,,,,,,,,,,,,,2.0,15243.107769423557
2707.5,-27.998932889706545,4.976901285013372,34.988013601880596,26.271364918816857,6.441936681337417,-24.55484593260209,-38.19347972804678,2.997849724223623,-5.023089878127337,-5.023091084858537,39.97603036279191,41058.23346536689,25749.980352420167,25749.980352420167,66808.21381778705,76940.35534380366,76930.6473483732,25749.980352420167,102680.62770079337,102680.62770079337,102680.62770079337,128721.69379295982,124431.94701154412,4289.7467814157035,0.0,90303.79029313533,54421.668414662156,39869.024309414635,26041.06609216645,65910.09040158108,19870.73711716562,1450.0,0.0,0.8868880048151775,2.8822453808949238,0.001494314320929203,1.0,1.0,-5.022125239510558,354336.9022459363,1553499.9861150756,4.38424554786233,1553499.9861150756,4.38424554786233,0.7630539028946683,0.0923118784488383,3.8603189879699285,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8603189879699285,1.2777528521237995,1.2780511365227003,3.0211781421998407,6401.513951882007,15243.107769423557,6489.311035181045,0.00034414196966646427,23392.83115580675,2385.4049197031354,19396.984948850615,1977.9420035231824,0.8291850105554985,0.8291850105554985,35017.30216309135,35405.22815468563,0.9863228805195878,0.8,4226.217396739956,4273.035954225843,0.9863228805195878,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558619630796579,4.976901285013372,-2.3436332856817708,7.320534570695143,3.5,3.5,1.0,0.6,0.0002334323654385558,0.8133615592335214,0.0002869970467482295,197.2984909413467,0.0,0.0,0.0,0.0,9.659119481490295e-05,0.00013684117062365286,0.0005282505692945199,0.09231187835791967,0.09231187835791967,0.09231187835791967,0.09231206016099072,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489532.68274321745,595.0608575853347,0.0,0.09231187835791967,0.0923118784488383,0.0923118784488383,0.375,0.375,0.5,9.529247661283767,0.0009739000751096683,0.0009739000751096683,-3.5356606531422585e-11,1.2067312127328478e-06,0.0009658453479914897,-3.5356606531422585e-11,26041.06609216645,19870.73711716562,0.7630539028946683,1.0298278971344537,3.9433998336617506,1.0136264934660812,0.6229430609972576,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.3714817508583,262.3714817508583,-10.778518249141655,246.87307433769166,277.8698891640206,120256.13005998745,120255.3816060525,0.7484539349396813,0.0,nan,277.8698891640206,4.719889164020628,271.67052619876284,-1.479473801237134,265.47116323348973,-7.678836766510244,259.27180026822606,-13.878199731773918,253.07243730295875,-20.07756269704123,246.87307433769166,-26.276925662308315,1.0,1.0,26022.012520719443,26022.012520719443,277.1287811404725,3.978781140472506,277.1287811404725,277.1287811404725,76930.66244762907,76930.6473483732,0.01509925587743055,0.0,8546.071908451686,8546.071908451686,0.8895079007966461,3879.620582909778,277.1287811404725,3.978781140472506,1.0,0.002,0.144852619774535,0.005117617143077573,0.00022443393778597085,0.001775566062171671,0.11221696889298542,0.11221696889298542,0.0,-4.2358477836401676e-14,1.0,1.0000019801012963,0.0009658453833480962,0.0923118784488383,0.0,1.825426887909351e-07,0.23353005836215943,0.0,1601853.1760115155,268.12691012187264,1.2067665693393792e-06,1.0,1279317.5114760133,2619.253850963013,,,,,,,,,,,,,,,,,2.0,15243.107769423557
2710.0,-27.998912157719413,4.976901706349654,34.98801390162467,26.27136963363739,6.4419387238092645,-24.55482706956671,-38.19346191650254,2.997853635618904,-5.023089232586415,-5.0230904392093985,39.976031024309165,41058.240058000294,25749.979774814557,25749.979774814557,66808.21983281485,76940.36105455837,76930.65634844064,25749.979774814557,102680.63612325519,102680.63612325519,102680.63612325519,128721.70268403784,124431.94971705264,4289.752966985192,0.0,90303.78793972521,54421.66694302124,39869.02332967107,26041.066560782652,65910.08989045373,19870.737525805704,1450.0,0.0,0.8868880057050625,2.8822454494518928,0.001494314320929203,1.0,1.0,-5.022124670988887,354336.91116462834,1553500.0146225835,4.384245517963587,1553500.0146225835,4.384245517963587,0.763053904855443,0.09231188078373379,3.860318753250885,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.860318753250885,1.2777528340255366,1.2780511184202124,3.0211780012954637,6401.5136533225395,15243.107769423557,6489.311223138906,0.00034414204364725717,23392.831968520164,2385.4050025768397,19396.98551066924,1977.9420608127386,0.8291850057646654,0.8291850057646654,35017.300459765225,35405.22815468563,0.9863228205481804,0.8,4226.217191166538,4273.035954225843,0.9863228205481804,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.5586195061095,4.976901706349654,-2.3436327001363613,7.320534406486015,3.5,3.5,1.0,0.6,0.0002334323654385558,0.8133598325765731,0.00028699765600556567,197.29847425616774,0.0,0.0,0.0,0.0,9.659138653659044e-05,0.00013684097890196534,0.0005282497970684655,0.0923118806945069,0.0923118806945069,0.0923118806945069,0.09231206244934556,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489532.620179503,595.0608779889926,0.0,0.0923118806945069,0.09231188078373379,0.09231188078373379,0.375,0.375,0.5,9.52926129279742,0.0009696924619220226,0.0009696924619220226,-4.7407411329913884e-11,1.2066229828633368e-06,0.0009657682205101992,-4.7407411329913884e-11,26041.066560782652,19870.737525805704,0.763053904855443,1.0298280877987847,3.9433999598166465,1.0136265925877792,0.622943165852776,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.371493012353,262.371493012353,-10.77850698764695,246.873094355071,277.8698916696322,120256.0598264105,120255.30670100075,0.7531254097581267,0.0,nan,277.8698916696322,4.719891669632204,271.6705322067252,-1.4794677932747504,265.4711727438082,-7.6788272561917665,259.2718132808971,-13.878186719102871,253.07245381798438,-20.077546182015595,246.873094355071,-26.276905644928974,1.0,1.0,26022.012520719443,26022.012520719443,277.12878283924493,3.978782839244957,277.12878283924493,277.12878283924493,76930.66945817422,76930.65634844064,0.013109733583405614,0.0,8546.071908451686,8546.071908451686,0.8895079155956895,3879.6203470171395,277.12878283924493,3.978782839244957,1.0,0.002,0.1448521634556204,0.005117619301710362,0.00022443323106791598,0.001775566768880304,0.11221661553395798,0.11221661553395798,0.0,-5.178019471530071e-14,1.0,1.0000019799432247,0.0009657682679176105,0.09231188078373379,0.0,1.8252811970925387e-07,0.23351141947515852,0.0,1601853.176754372,268.12691076741356,1.2066703902746667e-06,1.0,1279317.5092534516,2619.2538600611933,,,,,,,,,,,,,,,,,2.0,15243.107769423557
2712.5,-27.99889143069681,4.9769021152518755,34.98801419478847,26.271368760522478,6.4419386298045485,-24.554808424647117,-38.1934441049583,2.9978556237469474,-5.023089067899434,-5.023090262152746,39.97603153997371,41058.255770282136,25749.9803718169,25749.9803718169,66808.23614209903,76940.37018396509,76930.66174903073,25749.9803718169,102680.64212084762,102680.64212084762,102680.64212084762,128721.70893328913,124431.94984300359,4289.759090285551,0.0,90303.79111086005,54421.67669714632,39869.01601523748,26041.066812441506,65910.08282767898,19870.737756556973,1450.0,0.0,0.8868880047393009,2.882245468430204,0.001494314320929203,1.0,1.0,-5.022134440772049,354336.91361092514,1553500.036845301,4.384245550411665,1553500.036845301,4.384245550411665,0.763053906342402,0.09231188312804535,3.8603193658419377,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8603193658419377,1.2777528248263479,1.2780511092188762,3.021178502474899,6401.514715261623,15243.107769423557,6489.310554595652,0.00034414178050665503,23392.829077799564,2385.4047078053736,19396.983512348717,1977.941857040755,0.8291850228050008,0.8291850228050008,35017.30490526022,35405.22815468563,0.9863229770670001,0.8,4226.217727690689,4273.035954225843,0.9863229770670001,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558619634983731,4.9769021152518755,-2.343632460957619,7.320534576209495,3.5,3.5,1.0,0.6,0.0002334323654385558,0.813358106337043,0.0002869982651182,197.29845757498708,0.0,0.0,0.0,0.0,9.659157825862972e-05,0.00013684078717992606,0.0005282491407877238,0.09231188303880224,0.09231188303880224,0.09231188303880224,0.09231206295665802,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489532.5575745073,595.0608983989314,0.0,0.09231188303880224,0.09231188312804535,0.09231188312804535,0.375,0.375,0.5,9.529274786580588,0.0009627180770621635,0.0009627180770621635,-1.290345608140342e-11,1.1942532864850364e-06,0.0009558213806712956,-1.290345608140342e-11,26041.066812441506,19870.737756556973,0.763053906342402,1.0298286708302542,3.9434002952106457,1.0136269486531866,0.6229434709956045,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.3715039363538,262.3715039363538,-10.778496063646173,246.87311425409013,277.8698936186136,120255.99492457179,120255.2643695564,0.7305550153735914,0.0,nan,277.8698936186136,4.719893618613639,271.67053774571656,-1.479462254283419,265.4711818728052,-7.678818127194802,259.27182599990147,-13.878174000098511,253.0724701269957,-20.077529873004266,246.87311425409013,-26.27688574590985,1.0,1.0,26022.012520719443,26022.012520719443,277.1287836482399,3.9787836482399257,277.1287836482399,277.1287836482399,76930.67252090505,76930.66174903073,0.010771874323836528,0.0,8546.071908451686,8546.071908451686,0.8895078769718031,3879.6209626711475,277.1287836482399,3.9787836482399257,1.0,0.002,0.14485171183655846,0.005117621351677773,0.00022443253141390767,0.001775567468536038,0.11221626570695382,0.11221626570695382,0.0,-5.005457853757278e-14,1.0,1.0000019595527307,0.0009558213935747517,0.09231188312804535,0.0,1.806481867573002e-07,0.23110638822337407,0.0,1601853.1769256683,268.12691093210054,1.1942661899411178e-06,1.0,1279317.508643827,2619.253862556718,,,,,,,,,,,,,,,,,2.0,15243.107769423557
2715.0,-27.998870973660395,4.976902514367059,34.98801448305394,26.271373370569222,6.441940915835573,-24.554789784710202,-38.19342629341406,2.9978597268770977,-5.023088862193049,-5.023090045480761,39.97603206386158,41058.262054274535,25749.980841608136,25749.980841608136,66808.24289588266,76940.37579494623,76930.66747013787,25749.980841608136,102680.648311746,102680.648311746,102680.648311746,128721.71539267634,124431.95023568254,4289.76515699381,0.0,90303.78906327479,54421.67532257087,39869.0152674488,26041.067080930337,65910.08234837913,19870.738000889785,1450.0,0.0,0.8868880039451595,2.882245491592943,0.001494314320929203,1.0,1.0,-5.022143029040819,354336.91660419386,1553500.0594229084,4.384245577093565,1553500.0594229084,4.384245577093565,0.7630539078577531,0.09231188544701983,3.860319190201292,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.860319190201292,1.2777528058409169,1.2780510902290132,3.021178409904357,6401.514519115753,15243.107769423557,6489.310678079277,0.00034414182911015804,23392.829611731147,2385.4047622512426,19396.983881449534,1977.9418946785636,0.8291850196575724,0.8291850196575724,35017.30363065851,35405.22815468563,0.9863229321902974,0.8,4226.217573859765,4273.035954225843,0.9863229321902974,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558619736397043,4.976902514367059,-2.343632195400712,7.320534709767771,3.5,3.5,1.0,0.6,0.0002334323654385558,0.8133564025870579,0.0002869988662978162,197.29844111109497,0.0,0.0,0.0,0.0,9.659176998102009e-05,0.0001368405954575357,0.0005282483766432969,0.09231188535954839,0.09231188535954839,0.09231188535954839,0.09231206361585174,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489532.4956104409,595.0609186005819,0.0,0.09231188535954839,0.09231188544701983,0.09231188544701983,0.375,0.375,0.5,9.52928815576216,0.000954819715730082,0.000954819715730082,2.1032064978498966e-12,1.1832877362394356e-06,0.0009470164399658643,2.1032064978498966e-12,26041.067080930337,19870.738000889785,0.7630539078577531,1.0298288477618032,3.9434004880604023,1.0136270584939668,0.6229435708675646,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.3715150201866,262.3715150201866,-10.778484979813356,246.8731340279193,277.86989601245193,120255.9313506474,120255.19010656225,0.7412440851565469,0.0,nan,277.86989601245193,4.7198960124519544,271.6705436155507,-1.4794563844492927,265.4711912186379,-7.678808781362079,259.27183882173347,-13.87816117826651,253.07248642482648,-20.077513575173498,246.8731340279193,-26.276865972080685,1.0,1.0,26022.012520719443,26022.012520719443,277.12878453435474,3.9787845343547588,277.12878453435474,277.12878453435474,76930.68282951938,76930.66747013787,0.015359381519374438,0.0,8546.071908451686,8546.071908451686,0.8895078880459518,3879.6207861522985,277.12878453435474,3.9787845343547588,1.0,0.002,0.14485126437773252,0.005117623390484643,0.00022443183822416085,0.0017755681617295123,0.11221591911208043,0.11221591911208043,0.0,-4.632665778769862e-14,1.0,1.0000019415031016,0.0009470164378626578,0.09231188544701983,0.0,1.789840738825141e-07,0.22897745935279087,0.0,1601853.1771462716,268.1269111378069,1.1832856330329378e-06,1.0,1279317.5078978962,2619.2538656102265,,,,,,,,,,,,,,,,,2.0,15243.107769423557
2717.5,-27.998850582884675,4.9769029264149385,34.98801477748279,26.271378120314353,6.441942946216885,-24.55477122997542,-38.193408481869824,2.9978635932704836,-5.023088208596278,-5.023089392300817,39.976032718893464,41058.26735491852,25749.98022069307,25749.98022069307,66808.24757561159,76940.3813542217,76930.67645305456,25749.98022069307,102680.65667374764,102680.65667374764,102680.65667374764,128721.72422353257,124431.95299896628,4289.771224566281,0.0,90303.78663808583,54421.672638638534,39869.01555494144,26041.067549784922,65910.08310472636,19870.738409257105,1450.0,0.0,0.8868880048967638,2.882245560941681,0.001494314320929203,1.0,1.0,-5.022142028417932,354336.9256268577,1553500.0876514781,4.384245545121159,1553500.0876514781,4.384245545121159,0.763053909801068,0.0923118877359374,3.860318941616219,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.860318941616219,1.2777527879508817,1.2780510723348015,3.021178257655748,6401.51419651922,15243.107769423557,6489.310881169827,0.00034414190904718796,23392.830489876025,2385.4048517970996,19396.98448850078,1977.9419565805633,0.8291850144810577,0.8291850144810577,35017.301826708404,35405.22815468563,0.9863228686760785,0.8,4226.217356142099,4273.035954225843,0.9863228686760785,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558619602360798,4.9769029264149385,-2.3436316068311367,7.320534533246075,3.5,3.5,1.0,0.6,0.0002334323654385558,0.8133547043593795,0.0002869994655313558,197.29842470053248,0.0,0.0,0.0,0.0,9.659196170376256e-05,0.00013684040373479323,0.0005282476025158332,0.0923118876504832,0.0923118876504832,0.0923118876504832,0.09231206593598928,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489532.43426979415,595.0609386056822,0.0,0.0923118876504832,0.0923118877359374,0.0923118877359374,0.375,0.375,0.5,9.52930152725817,0.0009509484597174378,0.0009509484597174378,-1.4551915228366852e-11,1.183704512186523e-06,0.0009473638828580988,-1.4551915228366852e-11,26041.067549784922,19870.738409257105,0.763053909801068,1.0298289732872443,3.9434006066991256,1.0136271178638647,0.622943644141366,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.3715261492852,262.3715261492852,-10.77847385071476,246.8731536942219,277.8698986043479,120255.86101219783,120255.11674085564,0.7442713422014429,0.0,nan,277.8698986043479,4.719898604347918,271.6705496223243,-1.4794503776756756,265.47120064029673,-7.678799359703248,259.27185165827285,-13.878148341727126,253.07250267624775,-20.077497323752226,246.8731536942219,-26.276846305778065,1.0,1.0,26022.012520719443,26022.012520719443,277.1287862386512,3.978786238651196,277.1287862386512,277.1287862386512,76930.68974080558,76930.67645305456,0.013287751018651761,0.0,8546.071908451686,8546.071908451686,0.889507903719249,3879.6205363243002,277.1287862386512,3.978786238651196,1.0,0.002,0.1448508167547703,0.005117625511807708,0.00022443114498306714,0.0017755688550010525,0.11221557249153356,0.11221557249153356,0.0,-1.588052606082968e-14,1.0,1.000001942215383,0.000947363897410014,0.0923118877359374,0.0,1.7904974837461318e-07,0.22906147747776692,0.0,1601853.1778991786,268.1269117914037,1.1837190641017514e-06,1.0,1279317.5056494228,2619.2538748144743,,,,,,,,,,,,,,,,,2.0,15243.107769423557
2720.0,-27.998813825156123,4.976903368361126,34.98801508565333,26.27138796905058,6.441946517774013,-24.554737790880722,-38.193380961287744,2.997870483437408,-5.023087200200166,-5.023088392986739,39.97603348285582,41058.29190544074,25749.978785470747,25749.978785470747,66808.27069091148,76940.39065625046,76930.68796016622,25749.978785470747,102680.66674563696,102680.66674563696,102680.66674563696,128721.73492501499,124431.95758702076,4289.77733799423,0.0,90303.78044369647,54421.681692649334,39868.99861227459,26041.06817937803,65910.06679165261,19870.738949479066,1450.0,0.0,0.8868880072148654,2.882245666924522,0.001494314320929203,1.0,1.0,-5.022133749073475,354336.9394312113,1553500.1205757721,4.384245467236584,1553500.1205757721,4.384245467236584,0.7630539120977664,0.09231189002356582,3.8603181848135786,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8603181848135786,1.2777527560696655,1.278051040446143,3.021177740745258,6401.513101247919,15243.107769423557,6489.311570696789,0.000344142180447157,23392.83347133143,2385.4051558209408,19396.986549543013,1977.9421667483814,0.8291849969057644,0.8291849969057644,35017.2963346882,35405.22815468563,0.986322675310773,0.8,4226.216693313442,4273.035954225843,0.986322675310773,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.5586192925409526,4.976903368361126,-2.343630756861546,7.320534125222672,3.5,3.5,1.0,0.6,0.0002334323654385558,0.8133516430342105,0.0002870005457513256,197.2983951178001,0.0,0.0,0.0,0.0,9.659225793488711e-05,0.00013684010750366867,0.0005282463554082572,0.09231188993749417,0.09231188993749417,0.09231188993749417,0.09231206957166999,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489532.3729699214,595.0609586028536,0.0,0.09231188993749417,0.09231189002356582,0.09231189002356582,0.375,0.375,0.5,9.529314999558743,0.0009525768958837944,0.0009525768958837944,-1.1141310096718371e-11,1.192786555748171e-06,0.0009546439132464002,-1.1141310096718371e-11,26041.06817937803,19870.738949479066,0.7630539120977664,1.0298300267014984,3.943400813452111,1.0136277194513876,0.6229441708082246,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.3715405053647,262.3715405053647,-10.778459494635285,246.87317887199458,277.8699021387337,120255.82946573645,120254.86938643437,0.9600793020807039,0.0,nan,277.8699021387337,4.719902138733744,271.67055748538826,-1.4794425146117192,265.4712128320389,-7.678787167961104,259.2718681786904,-13.87813182130958,253.07252352534235,-20.07747647465763,246.87317887199458,-26.276821128005395,1.0,1.0,26022.012520719443,26022.012520719443,277.12878858444486,3.978788584444885,277.12878858444486,277.12878858444486,76930.70467794035,76930.68796016622,0.016717774124117568,0.0,8546.071908451686,8546.071908451686,0.8895079514356796,3879.6197757376463,277.12878858444486,3.978788584444885,1.0,0.002,0.1448503656918683,0.005117627713021868,0.0002244304465731107,0.0017755695533481241,0.11221522328655535,0.11221522328655535,0.0,-7.876511942672693e-14,1.0,1.0000019571390186,0.0009546439243877103,0.09231189002356582,0.0,1.804256638138256e-07,0.2308217095647657,0.0,1601853.1790731726,268.1269127997998,1.1927976970582677e-06,1.0,1279317.5022093412,2619.253888896633,,,,,,,,,,,,,,,,,2.0,15243.107769423557
2722.5,-27.99879364444289,4.976903797737258,34.988015386292425,26.27138796905058,6.441944303446457,-24.554719849655648,-38.193363254517294,2.9978705086270345,-5.023087017179364,-5.023088197997786,39.9760340032647,41058.29947458078,25749.97938901773,25749.97938901773,66808.2788635985,76940.39935913081,76930.69334858004,25749.97938901773,102680.67273759778,102680.67273759778,102680.67273759778,128721.7411766155,124431.95778405337,4289.783392562122,0.0,90303.78048387489,54421.68059920001,39868.99987186097,26041.068439017712,65910.06831087868,19870.7391867304,1450.0,0.0,0.8868880063229895,2.8822456877970284,0.001494314320929203,1.0,1.0,-5.022143150221666,354336.942124731,1553500.143002753,4.384245497202213,1553500.143002753,4.384245497202213,0.7630539136004797,0.09231189234766175,3.8603181925751406,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8603181925751406,1.2777527559531114,1.2780510403295617,3.0211777470952286,6401.513114702745,15243.107769423557,6489.311562226324,0.000344142177113154,23392.83343470582,2385.405152086168,19396.986524224227,1977.9421641665838,0.8291849971216689,0.829184997121669,35017.296391012875,35405.22815468563,0.986322677293875,0.8,4226.216700111234,4273.035954225843,0.986322677293875,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.55861942282797,4.976903797737258,-2.3436304990694894,7.320534296806747,3.5,3.5,1.0,0.6,0.0002334323654385558,0.8133499623119922,0.0002870011388148484,197.2983788763041,0.0,0.0,0.0,0.0,9.659244853073762e-05,0.00013683991690781818,0.0005282456207097211,0.09231189226101386,0.09231189226101386,0.09231189226101386,0.0923120701473398,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489532.3111227681,595.0609787662627,0.0,0.09231189226101386,0.09231189234766175,0.09231189234766175,0.375,0.375,0.5,9.529328341018202,0.0009487695469374557,0.0009487695469374557,-1.2391865311656147e-11,1.1808184012807033e-06,0.0009450477760992726,-1.2391865311656147e-11,26041.068439017712,19870.7391867304,0.7630539136004797,1.0298301840162085,3.9434011315098747,1.0136278200848348,0.6229442712897928,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.3715529425555,262.3715529425555,-10.778447057444453,246.8732018651913,277.86990401991864,120255.6873477952,120254.8555963089,0.8317514863056018,0.0,nan,277.86990401991864,4.719904019918658,271.6705635889749,-1.4794364110250626,265.47122315802875,-7.678776841971228,259.27188272708247,-13.878117272917507,253.07254229613685,-20.077457703863132,246.8732018651913,-26.276798134808672,1.0,1.0,26022.012520719443,26022.012520719443,277.12878940994733,3.9787894099473533,277.12878940994733,277.12878940994733,76930.70194152382,76930.69334858004,0.00859294377733022,0.0,8546.071908451686,8546.071908451686,0.8895079509463129,3879.6197835380162,277.12878940994733,3.9787894099473533,1.0,0.002,0.1448499191632491,0.005117629743717603,0.00022442975481452737,0.001775570245146768,0.11221487740726369,0.11221487740726369,0.0,-3.8704716515125526e-14,1.0,1.0000019374675173,0.0009450477884911379,0.09231189234766175,0.0,1.7861201939234018e-07,0.2285014823936843,0.0,1601853.1792662132,268.1269129828206,1.180830793146015e-06,1.0,1279317.5015381055,2619.2538916443623,,,,,,,,,,,,,,,,,2.0,15243.107769423557
2725.0,-27.998773767517715,4.976904240020186,34.98801569233138,26.271391950454586,6.441948263935339,-24.554701564372298,-38.19334547789765,2.997876060754279,-5.023086333103095,-5.02308751508761,39.97603467332378,41058.30846274661,25749.978769402573,25749.978769402573,66808.28723214919,76940.40486093475,76930.70246134543,25749.978769402573,102680.681230748,102680.681230748,102680.681230748,128721.75015453369,124431.96070288644,4289.789451647247,0.0,90303.78074749323,54421.68434916678,39868.995998140505,26041.068923785682,65910.06492192618,19870.7396084503,1450.0,0.0,0.8868880073716137,2.8822457602971117,0.001494314320929203,1.0,1.0,-5.022141552718381,354336.95155865967,1553500.1718793688,4.384245461970089,1553500.1718793688,4.384245461970089,0.7630539155902523,0.09231189464224124,3.860318463406407,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.860318463406407,1.2777527302630864,1.2780510146335395,3.021178019796973,6401.513692525017,15243.107769423557,6489.311198459024,0.0003441420339331787,23392.83186180648,2385.4049916950726,19396.985436899424,1977.9420532903107,0.8291850063937286,0.8291850063937286,35017.29835640084,35405.22815468563,0.9863227464920619,0.8,4226.21693731274,4273.035954225843,0.9863227464920619,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558619289072333,4.976904240020186,-2.3436298806344187,7.320534120654605,3.5,3.5,1.0,0.6,0.0002334323654385558,0.813348306894003,0.0002870017229518585,197.2983628793002,0.0,0.0,0.0,0.0,9.659263987879405e-05,0.00013683972555976175,0.0005282449191058139,0.09231189455685006,0.09231189455685006,0.09231189455685006,0.09231207257850647,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489532.24995116494,595.060998717056,0.0,0.09231189455685006,0.09231189464224124,0.09231189464224124,0.375,0.375,0.5,9.52934169254819,0.0009472161062831219,0.0009472161062831219,1.3301360013429075e-11,1.1819844871752139e-06,0.00094596236920097,1.3301360013429075e-11,26041.068923785682,19870.7396084503,0.7630539155902523,1.0298305095182627,3.9434012455817755,1.013627999172615,0.6229444396903911,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.3715651945731,262.3715651945731,-10.778434805426855,246.87322346121238,277.869906927934,120255.634018068,120254.81465021039,0.8193678576232412,0.0,nan,277.869906927934,4.719906927934005,271.6705702345867,-1.479429765413272,265.47123354124744,-7.678766458752534,259.2718968479015,-13.878103152098504,253.0725601545569,-20.07743984544308,246.87322346121238,-26.2767765387876,1.0,1.0,26022.012520719443,26022.012520719443,277.1287911591679,3.9787911591679404,277.1287911591679,277.1287911591679,76930.713565127,76930.70246134543,0.011103781565907411,0.0,8546.071908451686,8546.071908451686,0.8895079338703931,3879.620055723439,277.1287911591679,3.9787911591679404,1.0,0.002,0.14484947220242075,0.005117631867538507,0.00022442906261317962,0.001775570937337375,0.1122145313065898,0.1122145313065898,0.0,-4.9445256916635927e-14,1.0,1.0000019393423356,0.00094596235589961,0.09231189464224124,0.0,1.7878487611429087e-07,0.22872262060301798,0.0,1601853.1800552425,268.1269136668969,1.1819711858152004e-06,1.0,1279317.4991871442,2619.253901268144,,,,,,,,,,,,,,,,,2.0,15243.107769423557
2727.5,-27.99875387539326,4.976904677063843,34.98801599454313,26.27139736376705,6.441948675824276,-24.554683620271685,-38.1933277711272,2.997878420670651,-5.0230860017161945,-5.023087175735646,39.97603523664389,41058.30724689823,25749.979020958683,25749.979020958683,66808.2862678569,76940.41005882598,76930.70891724619,25749.979020958683,102680.68793820486,102680.68793820486,102680.68793820486,128721.75718774408,124431.96171689135,4289.795470852724,0.0,90303.77591941477,54421.67310736262,39869.00312450238,26041.069249539214,65910.0723740416,19870.73989980175,1450.0,0.0,0.8868880070586855,2.8822457964419823,0.001494314320929203,1.0,1.0,-5.022147597466244,354336.9562463475,1553500.196156804,4.3842454724839826,1553500.196156804,4.3842454724839826,0.7630539172331933,0.0923118969452156,3.860317750637674,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.860317750637674,1.2777527193436125,1.2780510037115165,3.0211774877855375,6401.512565256626,15243.107769423557,6489.31190812915,0.00034414231326167677,23392.834930362344,2385.405304600689,19396.987558150922,1977.942269597765,0.8291849883048985,0.8291849883048985,35017.29318392897,35405.22815468563,0.9863225643775496,0.8,4226.216313050182,4273.035954225843,0.9863225643775496,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558619343375471,4.976904677063843,-2.3436295151063575,7.320534192170201,3.5,3.5,1.0,0.6,0.0002334323654385558,0.8133466502138085,0.00028700230753663555,197.29834687006652,0.0,0.0,0.0,0.0,9.659283047534103e-05,0.00013683953496321477,0.0005282440858075026,0.09231189686024076,0.09231189686024076,0.09231189686024076,0.09231207370357693,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489532.1886884628,595.0610186922694,0.0,0.09231189686024076,0.0923118969452156,0.0923118969452156,0.375,0.375,0.5,9.529354955904955,0.0009433227185695614,0.0009433227185695614,1.0174971976084635e-11,1.1740194736375997e-06,0.0009395782694241461,1.0174971976084635e-11,26041.069249539214,19870.73989980175,0.7630539172331933,1.0298302949457228,3.9434014055164694,1.0136278699364478,0.6229443508101634,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.3715766965886,262.3715766965886,-10.778423303411387,246.87324410083792,277.86990929233724,120255.5187171327,120254.74950670848,0.7692104241935183,0.0,nan,277.86990929233724,4.719909292337263,271.67057625403976,-1.4794237459602186,265.4712432157407,-7.678756784259292,259.27191017743843,-13.878089822561549,253.07257713913756,-20.077422860862413,246.87324410083792,-26.276755899162055,1.0,1.0,26022.012520719443,26022.012520719443,277.128792253943,3.978792253943027,277.128792253943,277.128792253943,76930.71815044107,76930.70891724619,0.009233194883563556,0.0,8546.071908451686,8546.071908451686,0.8895079788104833,3879.6193393908625,277.128792253943,3.978792253943027,1.0,0.002,0.1448490282580879,0.005117633913706272,0.00022442837492580396,0.0017755716250610204,0.11221418746290197,0.11221418746290197,0.0,-1.3175658480912844e-14,1.0,1.0000019262553244,0.0009395782592491742,0.0923118969452156,0.0,1.7757830032322481e-07,0.22717902687196742,0.0,1601853.180424943,268.1269139982838,1.1740092986656236e-06,1.0,1279317.4980189598,2619.2539060501654,,,,,,,,,,,,,,,,,2.0,15243.107769423557
