time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_air_cycle,cop_vcc,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,newton_iterations,pid_open_loop_air_speed_step_output
2730.0,-27.99873394296649,4.976905094842601,34.98801628643664,26.271396630350523,6.441948341801662,-24.554665714489182,-38.19331383621318,2.9978801133186828,-5.023085958065451,-5.023087117123621,39.97603570958956,41058.33443157648,25749.97994581302,25749.97994581302,66808.3143773895,76940.41881691257,76930.71326680345,25749.97994581302,102680.69321261646,102680.69321261646,102680.69321261646,128721.76265679068,124431.96124274847,4289.801414042215,0.0,90303.7786192531,54421.69423389496,39868.98265039794,26041.06944417422,65910.05209457217,19870.740083489156,1450.0,0.0,0.8868880056448671,2.8822458028748508,0.001494314320929203,1.0,1.0,-5.022159528555733,354336.9570558942,1553500.2165377964,4.384245519986059,1553500.2165377964,4.384245519986059,0.7630539185837677,0.09231189923753538,3.8603182721850344,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8603182721850344,1.277752711511629,1.2780509958777044,3.0211779144793476,6401.513469369607,15243.107769423557,6489.311338946277,0.00034414208922940373,23392.83246926139,2385.405053638234,19396.985856825224,1977.9420961108253,0.8291850028128581,0.8291850028128581,35017.296968731716,35405.22815468563,0.9863226976344375,0.8,4226.216769835778,4273.035954225843,0.9863226976344375,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558619543022748,4.976905094842601,-2.343629360257049,7.32053445509965,3.5,3.5,1.0,0.6,0.0002334323654385558,0.8133449901807552,0.00028700289330690844,197.29833082840003,0.0,0.0,0.0,0.0,9.659298047168403e-05,0.00013683938496687178,0.0005282435781421772,0.09231189915319712,0.09231189915319712,0.09231189915319712,0.09231207376244993,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489532.1277973786,595.061038542041,0.0,0.09231189915319712,0.09231189923753538,0.09231189923753538,0.375,0.375,0.5,9.529368051589593,0.0009354427791095077,0.0009354427791095077,1.9895196601282805e-12,1.1590581721065973e-06,0.0009275885678903251,1.9895196601282805e-12,26041.06944417422,19870.740083489156,0.7630539185837677,1.0298315056495846,3.943401747876333,1.0136286082967807,0.6229449549313544,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.3715875904558,262.3715875904558,-10.77841240954416,246.87326412599123,277.86991105491865,120255.44386539429,120254.71532551713,0.7285398772069326,0.0,nan,277.86991105491865,4.7199110549186685,271.6705816691354,-1.4794183308645756,265.4712522833505,-7.678747716649468,259.27192289756255,-13.87807710243743,253.07259351177655,-20.07740648822343,246.87326412599123,-26.27673587400875,1.0,1.0,26022.012520719443,26022.012520719443,277.128792821509,3.978792821509046,277.128792821509,277.128792821509,76930.72121052268,76930.71326680345,0.007943719232571311,0.0,8546.071908451686,8546.071908451686,0.8895079459269066,3879.6198635459596,277.128792821509,3.978792821509046,1.0,0.002,0.14484858997875896,0.005117635881839109,0.00022442769588520915,0.001775572304074525,0.11221384794260457,0.11221384794260457,0.0,-4.026596764350465e-14,1.0,1.000001901677168,0.0009275885659008054,0.09231189923753538,0.0,1.7531227811915803e-07,0.2242800649800378,0.0,1601853.1804531785,268.1269140419345,1.1590561825869372e-06,1.0,1279317.49781722,2619.2539068760107,,,,,,,,,,,,,,,,,2.0,15243.107769423557
2732.5,-27.99871441530784,4.976905497772258,34.98801657069577,26.27140141502025,6.4419503209538584,-24.554647941681054,-38.193296164367325,2.9978838473196294,-5.023085844775039,-5.023086990996398,39.97603619606581,41058.33640442118,25749.980658579287,25749.980658579287,66808.31706300046,76940.42399130503,76930.71813978459,25749.980658579287,102680.69879836387,102680.69879836387,102680.69879836387,128721.76846568177,124431.96117477736,4289.807290904406,0.0,90303.77598289201,54421.68839597926,39868.98620768083,26041.0696673179,65910.05587499872,19870.74029015451,1450.0,0.0,0.8868880045254779,2.8822458164464377,0.001494314320929203,1.0,1.0,-5.022169685621861,354336.95879803685,1553500.237502292,4.38424555759578,1553500.237502292,4.38424555759578,0.763053919981356,0.09231190149563964,3.8603179828062553,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8603179828062553,1.2777526942341837,1.278050978596226,3.021177728856148,6401.513076056322,15243.107769423557,6489.31158655612,0.00034414218668944225,23392.83353990589,2385.40516281359,19396.986596947616,1977.9421715823055,0.8291849965015248,0.8291849965015248,35017.294868746794,35405.22815468563,0.9863226236973064,0.8,4226.216516389845,4273.035954225843,0.9863226236973064,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.55861969688681,4.976905497772258,-2.343629159961725,7.320534657733983,3.5,3.5,1.0,0.6,0.0002334323654385558,0.8133433638615649,0.00028700346718300287,197.29831511249444,0.0,0.0,0.0,0.0,9.659317069291984e-05,0.00013683919474563594,0.0005282428042293057,0.09231190141336844,0.09231190141336844,0.09231190141336844,0.09231207408060635,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489532.0676744329,595.061058142365,0.0,0.09231190141336844,0.09231190149563964,0.09231190149563964,0.375,0.375,0.5,9.529381001628176,0.0009263463959996443,0.0009263463959996443,-9.038103598868474e-12,1.1462213365120988e-06,0.0009173053745143989,-9.038103598868474e-12,26041.0696673179,19870.74029015451,0.763053919981356,1.0298314632467684,3.943401940157741,1.0136285909043277,0.6229449491332566,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.3715984341577,262.3715984341577,-10.778401565842273,246.87328366010274,277.86991320821176,120255.37189999592,120254.64671494094,0.7251850549919878,0.0,nan,277.86991320821176,4.7199132082117785,271.6705872985904,-1.479412701409558,265.47126138896965,-7.678738611030326,259.2719354793468,-13.878064520653197,253.07260956972476,-20.077390430275216,246.87328366010274,-26.276716339897234,1.0,1.0,26022.012520719443,26022.012520719443,277.12879351783755,3.9787935178375733,277.12879351783755,277.12879351783755,76930.73113026292,76930.71813978459,0.012990478338906541,0.0,8546.071908451686,8546.071908451686,0.8895079641722474,3879.6195727202867,277.12879351783755,3.9787935178375733,1.0,0.002,0.14484815655814248,0.005117637840997049,0.0002244270244040729,0.0017755729755580356,0.11221351220203644,0.11221351220203644,0.0,-3.78915648857614e-14,1.0,1.0000018805972575,0.0009173053835525025,0.09231190149563964,0.0,1.733687828103807e-07,0.2217937173493257,0.0,1601853.180564699,268.12691415522494,1.1462303746156977e-06,1.0,1279317.4973830727,2619.2539086532142,,,,,,,,,,,,,,,,,2.0,15243.107769423557
2735.0,-27.998694855368814,4.976905890469087,34.98801684978345,26.27140686325731,6.441950683460467,-24.554630301486004,-38.19327849252147,2.997886129571123,-5.023085653523992,-5.023086789048906,39.976036698663584,41058.333821989065,25749.98114975883,25749.98114975883,66808.3149717479,76940.42903841319,76930.7235610532,25749.98114975883,102680.70471081202,102680.70471081202,102680.70471081202,128721.77463363718,124431.9615212551,4289.813112382075,0.0,90303.77103093182,54421.67581448234,39868.994684943864,26041.06992282516,65910.06460776902,19870.740522958444,1450.0,0.0,0.8868880037334436,2.8822458380400273,0.001494314320929203,1.0,1.0,-5.022178059720659,354336.9615876877,1553500.2591621068,4.384245584206892,1553500.2591621068,4.384245584206892,0.763053921434373,0.09231190372381474,3.860317246106335,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.860317246106335,1.2777526836740705,1.2780509680336476,3.021177177265883,6401.511907302739,15243.107769423557,6489.312322342456,0.00034414247629751534,23392.83672139011,2385.405487234694,19396.988796262212,1977.9423958499808,0.8291849777468782,0.8291849777468782,35017.28952260921,35405.22815468563,0.9863224354683052,0.8,4226.215871167676,4273.035954225843,0.9863224354683052,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.5586198029171925,4.976905890469087,-2.3436289069037146,7.320534797372802,3.5,3.5,1.0,0.6,0.0002334323654385558,0.8133417348574978,0.00028700404200880517,197.29829937061209,0.0,0.0,0.0,0.0,9.659336091450111e-05,0.00013683900452405467,0.000528241969104231,0.0923119036432615,0.0923119036432615,0.0923119036432615,0.09231207468976291,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489532.0082160439,595.0610775270967,0.0,0.0923119036432615,0.09231190372381474,0.09231190372381474,0.375,0.375,0.5,9.529393830089036,0.0009174935458986511,0.0009174935458986511,-9.094947017729282e-12,1.135524939854804e-06,0.0009087293282732389,-9.094947017729282e-12,26041.06992282516,19870.740522958444,0.763053921434373,1.0298311795028616,3.943402114141371,1.0136284248744767,0.6229448274148618,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.3716089626883,262.3716089626883,-10.778391037311678,246.8733028606261,277.86991506474925,120255.27138106967,120254.56727343569,0.7041076339550684,0.0,nan,277.86991506474925,4.719915064749273,271.67059262392576,-1.4794073760742208,265.47127018310215,-7.678729816897828,259.27194774227576,-13.878052257724221,253.0726253014507,-20.077374698549278,246.8733028606261,-26.27669713937388,1.0,1.0,26022.012520719443,26022.012520719443,277.12879435414294,3.9787943541429627,277.12879435414294,277.12879435414294,76930.73638164223,76930.7235610532,0.012820589035982266,0.0,8546.071908451686,8546.071908451686,0.8895080106211984,3879.618832336867,277.12879435414294,3.9787943541429627,1.0,0.002,0.1448477271896058,0.005117639796239512,0.00022442635923647058,0.0017755736407227738,0.11221317961823529,0.11221317961823529,0.0,-4.0755593344599106e-14,1.0,1.0000018630168745,0.000908729337368186,0.09231190372381474,0.0,1.7174793259470165e-07,0.21972013518837274,0.0,1601853.1807690824,268.126914346476,1.1355340348018217e-06,1.0,1279317.4966878816,2619.2539114989972,,,,,,,,,,,,,,,,,2.0,15243.107769423557
2737.5,-27.998675261258235,4.976906273078524,34.988017123874364,26.27140588536861,6.441950950110888,-24.55461264012241,-38.193264592532046,2.9978883289665545,-5.023085469731825,-5.02308659448246,39.97603719314969,41058.3614969447,25749.98163396953,25749.98163396953,66808.34313091423,76940.43769982406,76930.72890086101,25749.98163396953,102680.71053483055,102680.71053483055,102680.71053483055,128721.78070758587,124431.96182910171,4289.818878484168,0.0,90303.77453905442,54421.698336142086,39868.97355879148,26041.070172755328,65910.0437315468,19870.740750882418,1450.0,0.0,0.8868880029332138,2.88224585884876,0.001494314320929203,1.0,1.0,-5.022186487564113,354336.9642751254,1553500.280471361,4.384245611093354,1553500.280471361,4.384245611093354,0.7630539228634149,0.09231190592877125,3.860317923795864,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.860317923795864,1.2777526734973372,1.2780509578545385,3.0211777317043578,6401.513082091336,15243.107769423557,6489.311582756786,0.00034414218519401184,23392.83352347788,2385.405161138399,19396.986585591152,1977.9421704242686,0.8291849965983662,0.8291849965983662,35017.29444051591,35405.22815468563,0.9863226086199776,0.8,4226.216464706913,4273.035954225843,0.9863226086199776,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558619907443218,4.976906273078524,-2.3436286619519042,7.3205349350304285,3.5,3.5,1.0,0.6,0.0002334323654385558,0.8133401030110596,0.0002870046178399021,197.29828360123082,0.0,0.0,0.0,0.0,9.659351053567262e-05,0.00013683885490288318,0.0005282414842533015,0.09231190584972168,0.09231190584972168,0.09231190584972168,0.0923120752729292,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489531.94930576725,595.0610967329595,0.0,0.09231190584972168,0.09231190592877125,0.09231190592877125,0.375,0.375,0.5,9.529406536803128,0.0009087575307376028,0.0009087575307376028,-2.864908310584724e-11,1.124750610870251e-06,0.0009001069183227628,-2.864908310584724e-11,26041.070172755328,19870.740750882418,0.7630539228634149,1.0298324193473236,3.943402427494332,1.0136291731655682,0.6229454446150332,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.37161927759405,262.37161927759405,-10.778380722405927,246.87332185658303,277.8699166986046,120255.21786407239,120254.52804286538,0.6898212070192519,0.0,nan,277.8699166986046,4.719916698604607,271.6705977301999,-1.4794022698000617,265.4712787617974,-7.67872123820257,259.27195979339217,-13.878040206607807,253.0726408249872,-20.077359175012788,246.87332185658303,-26.276678143416945,1.0,1.0,26022.012520719443,26022.012520719443,277.1287951735354,3.9787951735354454,277.1287951735354,277.1287951735354,76930.73998927699,76930.72890086101,0.01108841598033905,0.0,8546.071908451686,8546.071908451686,0.8895079678928544,3879.6195134148434,277.1287951735354,3.9787951735354454,1.0,0.002,0.14484730189506634,0.0051176417319142836,0.00022442570037765772,0.001775574299582465,0.11221285018882886,0.11221285018882886,0.0,-3.987738958488585e-14,1.0,1.000001845341488,0.0009001069469718459,0.09231190592877125,0.0,1.7011832328376509e-07,0.21763534737019533,0.0,1601853.1809647952,268.12691453026815,1.1247792599533568e-06,1.0,1279317.4960181667,2619.2539142405262,,,,,,,,,,,,,,,,,2.0,15243.107769423557
2740.0,-27.998656066140835,4.976906648210202,34.98801739434733,26.271410600189142,6.441953193175534,-24.554595140208505,-38.19324695561079,2.9978922672364687,-5.023085243501157,-5.023086358744302,39.97603769521185,41058.36300774545,25749.981992907844,25749.981992907844,66808.3450006533,76940.44275072582,76930.73453117925,25749.981992907844,102680.7165240871,102680.7165240871,102680.7165240871,128721.78696394022,124431.96236851887,4289.8245954213435,0.0,90303.7722285097,54421.692485503074,39868.977492229584,26041.07043985312,65910.0479320827,19870.74099260288,1450.0,0.0,0.8868880023150539,2.882245884016076,0.001494314320929203,1.0,1.0,-5.022193889750497,354336.9675318349,1553500.3021088708,4.384245631862554,1553500.3021088708,4.384245631862554,0.7630539243192093,0.09231190811041774,3.8603176973573685,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8603176973573685,1.277752655274729,1.2780509396276762,3.0211775975745194,6401.512797886304,15243.107769423557,6489.311761677586,0.0003441422556178385,23392.834297117137,2385.4052400276482,19396.987120397396,1977.9422249593283,0.829184992037832,0.829184992037832,35017.29279728057,35405.22815468563,0.9863225507642744,0.8,4226.216266385817,4273.035954225843,0.9863225507642744,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558619984926832,4.976906648210202,-2.343628388863812,7.320535037074014,3.5,3.5,1.0,0.6,0.0002334323654385558,0.8133385043971935,0.0002870051819464325,197.2982681529626,0.0,0.0,0.0,0.0,9.659370038193921e-05,0.00013683866505661657,0.0005282407204008143,0.09231190803283387,0.09231190803283387,0.09231190803283387,0.0923120760146423,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489531.8909537849,595.0611157574106,0.0,0.09231190803283387,0.09231190811041774,0.09231190811041774,0.375,0.375,0.5,9.52941913539508,0.0009005615371506792,0.0009005615371506792,-8.810729923425242e-12,1.1152431511618488e-06,0.0008924689938112351,-8.810729923425242e-12,26041.07043985312,19870.74099260288,0.7630539243192093,1.02983235563911,3.9434025947902955,1.0136291369336623,0.6229454278360445,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.3716297368513,262.3716297368513,-10.778370263148702,246.87334062095385,277.8699188527496,120255.15644626047,120254.45697133937,0.6994749210942761,0.0,nan,277.8699188527496,4.719918852749629,271.67060320638745,-1.4793967936125227,265.47128756003195,-7.678712439968024,259.27197191367173,-13.878028086328243,253.07265626731308,-20.0773437326869,246.87334062095385,-26.276659379046123,1.0,1.0,26022.012520719443,26022.012520719443,277.128796068093,3.978796068093004,277.128796068093,277.128796068093,76930.74989498842,76930.73453117925,0.015363809172413312,0.0,8546.071908451686,8546.071908451686,0.8895079821698081,3879.6192858441555,277.128796068093,3.978796068093004,1.0,0.002,0.14484688020932304,0.0051176436591758995,0.0002244250471294586,0.0017755749528275033,0.11221252356472929,0.11221252356472929,0.0,-4.303805575811559e-14,1.0,1.000001829684158,0.000892469002621965,0.09231190811041774,0.0,1.686747721441312e-07,0.21578858700397147,0.0,1601853.1812111598,268.1269147564988,1.1152519618917722e-06,1.0,1279317.4952065856,2619.2539175627744,,,,,,,,,,,,,,,,,2.0,15243.107769423557
2742.5,-27.9986368306792,4.976907018773977,34.98801766263417,26.27141597857701,6.441953746002033,-24.554577773010365,-38.19322931868953,2.9978946883263706,-5.023084966131307,-5.023086073331312,39.97603820828665,41058.35978018384,25749.982212171115,25749.982212171115,66808.34199235495,76940.44767143746,76930.74050979238,25749.982212171115,102680.7227219635,102680.7227219635,102680.7227219635,128721.79345029983,124431.96317989311,4289.8302704067155,0.0,90303.76749800138,54421.679606721395,39868.98654586665,26041.070728336334,65910.05727420299,19870.741251620562,1450.0,0.0,0.8868880019100431,2.882245914444942,0.001494314320929203,1.0,1.0,-5.022200118017963,354336.9714756038,1553500.3242210438,4.3842456454702825,1553500.3242210438,4.3842456454702825,0.7630539258125977,0.0923119102715701,3.860317003436876,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.860317003436876,1.2777526440722025,1.2780509284225348,3.0211770809833984,6401.511703291708,15243.107769423557,6489.312450777031,0.00034414252684984053,23392.83727673222,2385.4055438638293,19396.989180161752,1977.9424349968392,0.8291849744731498,0.8291849744731498,35017.28776158777,35405.22815468563,0.9863223734655431,0.8,4226.215658631045,4273.035954225843,0.9863223734655431,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.5586200322589505,4.976907018773977,-2.3436280806350114,7.320535099408988,3.5,3.5,1.0,0.6,0.0002334323654385558,0.8133369024267723,0.0002870057472396226,197.29825267222773,0.0,0.0,0.0,0.0,9.659389022855086e-05,0.00013683847521000494,0.0005282398925775574,0.0923119101952216,0.0923119101952216,0.0923119101952216,0.09231207694705708,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489531.8331003531,595.0611346200708,0.0,0.0923119101952216,0.0923119102715701,0.0923119102715701,0.375,0.375,0.5,9.529431641694444,0.0008931958164453135,0.0008931958164453135,7.349854058702476e-11,1.107199977923301e-06,0.0008859553133220288,7.349854058702476e-11,26041.070728336334,19870.741251620562,0.7630539258125977,1.0298320408257404,3.9434027484848,1.0136289476189477,0.6229452905703052,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.3716399942831,262.3716399942831,-10.778360005716877,246.87335921995333,277.8699207686134,120255.0628475341,120254.3768699967,0.685977537394903,0.0,nan,277.8699207686134,4.719920768613406,271.670608458879,-1.4793915411210037,265.47129614915065,-7.678703850849331,259.27198383941754,-13.878016160582433,253.07267152968492,-20.077328470315052,246.87335921995333,-26.276640780046648,1.0,1.0,26022.012520719443,26022.012520719443,277.1287970530804,3.9787970530804273,277.1287970530804,277.1287970530804,76930.7550114808,76930.74050979238,0.01450168841984123,0.0,8546.071908451686,8546.071908451686,0.8895080259215145,3879.61858845406,277.1287970530804,3.9787970530804273,1.0,0.002,0.14484646160124467,0.005117645581989256,0.00022442439867290513,0.0017755756012757494,0.11221219933645256,0.11221219933645256,0.0,-5.134564648456852e-14,1.0,1.0000018163313333,0.0008859552398234882,0.0923119102715701,0.0,1.6744368892476146e-07,0.2142136405388133,0.0,1601853.1815184471,268.12691503386867,1.107126479382714e-06,1.0,1279317.4942237881,2619.253921585909,,,,,,,,,,,,,,,,,2.0,15243.107769423557
2745.0,-27.998617551083886,4.976907383420937,34.98801792805613,26.271414930839114,6.441954137759812,-24.554560382200002,-38.1932154885493,2.99789696886699,-5.023084720682675,-5.023085818984567,39.97603870834311,41058.38665818379,25749.98249619417,25749.98249619417,66808.36915437796,76940.45620515071,76930.74622933722,25749.98249619417,102680.7287255314,102680.7287255314,102680.7287255314,128721.79972665379,124431.96382651849,4289.835900135289,0.0,90303.77113555459,54421.70158855304,39868.966163335055,26041.071001122382,65910.03716445743,19870.741497594783,1450.0,0.0,0.8868880013934786,2.882245941567873,0.001494314320929203,1.0,1.0,-5.022206934366693,354336.97498801886,1553500.3457701218,4.384245662826043,1553500.3457701218,4.384245662826043,0.7630539272650632,0.09231191241690231,3.8603177061294796,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8603177061294796,1.2777526335200062,1.2780509178678752,3.0211776558776604,6401.512921423663,15243.107769423557,6489.311683904861,0.00034414222500623096,23392.833960834025,2385.405205736314,19396.986887929514,1977.9422012542016,0.8291849940201923,0.8291849940201924,35017.29286093866,35405.22815468563,0.9863225530055747,0.8,4226.2162740686745,4273.035954225843,0.9863225530055747,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558620093570692,4.976907383420937,-2.3436277967337666,7.320535180154704,3.5,3.5,1.0,0.6,0.0002334323654385558,0.8133352967842209,0.0002870063138308453,197.29823715597638,0.0,0.0,0.0,0.0,9.659403909860945e-05,0.00013683832633994635,0.0005282394140472188,0.09231191234193234,0.09231191234193234,0.09231191234193234,0.09231207776197883,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489531.7756649025,595.0611533459912,0.0,0.09231191234193234,0.09231191241690231,0.09231191241690231,0.375,0.375,0.5,9.529444048298858,0.0008859843810569146,0.0008859843810569146,-4.774847184307873e-12,1.0983018796650867e-06,0.000878884617861786,-4.774847184307873e-12,26041.071001122382,19870.741497594783,0.7630539272650632,1.0298332414734788,3.943403045785593,1.0136296689937987,0.6229458884348025,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.3716501010872,262.3716501010872,-10.77834989891278,246.87337772473944,277.8699224774361,120255.01375095885,120254.33784673516,0.6759042237115329,0.0,nan,277.8699224774361,4.719922477436114,271.67061352689274,-1.4793864731072404,265.4713045763583,-7.6786954236416705,259.27199562581836,-13.878004374181614,253.07268667527853,-20.077313324721445,246.87337772473944,-26.276622275260536,1.0,1.0,26022.012520719443,26022.012520719443,277.1287979766872,3.9787979766872468,277.1287979766872,277.1287979766872,76930.75838036888,76930.74622933722,0.01215103165304754,0.0,8546.071908451686,8546.071908451686,0.8895079816167263,3879.619294660127,277.1287979766872,3.9787979766872468,1.0,0.002,0.14484604633410753,0.005117647484171964,0.00022442375537826917,0.0017755762446087446,0.11221187768913458,0.11221187768913458,0.0,-1.2986139941162378e-14,1.0,1.0000018018369892,0.0008788846226366331,0.09231191241690231,0.0,1.6610736125330764e-07,0.21250405302531278,0.0,1601853.1817879714,268.1269152793173,1.098306654512271e-06,1.0,1279317.4933484849,2619.2539251690146,,,,,,,,,,,,,,,,,2.0,15243.107769423557
2747.5,-27.998598732323824,4.976907772589703,34.988018205298644,26.271425268519693,6.441958571441908,-24.554543001947653,-38.193197816703446,2.997902841033309,-5.023083867746152,-5.023084972644106,39.97603938978197,41058.37780111845,25749.981318977058,25749.981318977058,66808.3591200955,76940.45767415769,76930.75637976655,25749.981318977058,102680.73769874361,102680.73769874361,102680.73769874361,128721.8092457653,124431.9676838774,4289.841561887895,0.0,90303.76331740667,54421.6834442416,39868.97763685008,26041.071547021682,65910.04918387177,19870.74196734419,1450.0,0.0,0.8868880032323336,2.8822460313459723,0.001494314320929203,1.0,1.0,-5.0222008261503674,354336.98667963216,1553500.3751371496,4.3842456010433954,1553500.3751371496,4.3842456010433954,0.7630539293079439,0.09231191453583468,3.860316635653379,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.860316635653379,1.2777526063491464,1.2780508906906725,3.0211768823412957,6401.5112823929285,15243.107769423557,6489.312715752552,0.0003441426311452158,23392.838422468492,2385.4056606964145,19396.989972191317,1977.942515761378,0.8291849677190426,0.8291849677190426,35017.28509262962,35405.22815468563,0.9863222794957756,0.8,4226.215336516071,4273.035954225843,0.9863222794957756,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558619839446141,4.976907772589703,-2.3436270728906257,7.320534845480329,3.5,3.5,1.0,0.6,0.0002334323654385558,0.8133337295242277,0.0002870068668799777,197.29822201060838,0.0,0.0,0.0,0.0,9.65942293217714e-05,0.0001368381361167844,0.0005282385332434242,0.09231191446189464,0.09231191446189464,0.09231191446189464,0.0923120808287743,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489531.71876536234,595.0611719063227,0.0,0.09231191446189464,0.09231191453583468,0.09231191453583468,0.375,0.375,0.5,9.529456525744449,0.0008848797242535511,0.0008848797242535511,2.773958840407431e-11,1.104897933146276e-06,0.0008841464937177079,2.773958840407431e-11,26041.071547021682,19870.74196734419,0.7630539293079439,1.0298327229532223,3.9434029743249734,1.0136293319053318,0.6229456404527378,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.37166075054114,262.37166075054114,-10.778339249458838,246.8733960847826,277.8699254162996,120254.94832139308,120254.23612693549,0.7121944575866368,0.0,nan,277.8699254162996,4.719925416299645,271.6706195499952,-1.4793804500047827,265.4713136836934,-7.678686316306596,259.2720078173905,-13.87799218260949,253.07270195108575,-20.07729804891423,246.8733960847826,-26.27660391521738,1.0,1.0,26022.012520719443,26022.012520719443,277.1288000107581,3.978800010758107,277.1288000107581,277.1288000107581,76930.77153992948,76930.75637976655,0.015160162933170795,0.0,8546.071908451686,8546.071908451686,0.8895080491102735,3879.6182188316457,277.1288000107581,3.978800010758107,1.0,0.002,0.14484562858063957,0.0051176495081123536,0.00022442310850664788,0.0017755768914545493,0.11221155425332394,0.11221155425332394,0.0,-3.8802728391518215e-14,1.0,1.0000018126234702,0.0008841464659781195,0.09231191453583468,0.0,1.6710184365133805e-07,0.213776311267075,0.0,1601853.1827793347,268.1269161322538,1.104870193557872e-06,1.0,1279317.490434901,2619.2539370959153,,,,,,,,,,,,,,,,,2.0,15243.107769423557
2750.0,-27.99857957093985,4.976908148490423,34.98801847525808,26.271425373293482,6.441956151769049,-24.554525998668183,-38.193184056412406,2.9979025794714733,-5.023083751662341,-5.023084844125097,39.97603985148782,41058.396114943265,25749.98195598496,25749.98195598496,66808.37807092823,76940.46590965085,76930.76103765146,25749.98195598496,102680.74299363642,102680.74299363642,102680.74299363642,128721.81475548993,124431.96759302636,4289.847162463574,0.0,90303.76290020446,54421.69310539651,39868.966438675496,26041.071761853516,65910.03820052902,19870.742165843225,1450.0,0.0,0.8868880022143745,2.8822460451572622,0.001494314320929203,1.0,1.0,-5.022210599746245,354336.9884538231,1553500.3950346126,4.384245635245228,1553500.3950346126,4.384245635245228,0.7630539306354913,0.09231191668287032,3.8603165550593856,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8603165550593856,1.2777526075594083,1.2780508919012168,3.0211768164048944,6401.5111426816065,15243.107769423557,6489.312803707343,0.0003441426657645644,23392.838802779286,2385.4056994773227,19396.990235094072,1977.9425425699983,0.8291849654771071,0.8291849654771071,35017.28450776924,35405.22815468563,0.9863222589037727,0.8,4226.215265929618,4273.035954225843,0.9863222589037727,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558619976956332,4.976908148490423,-2.34362687808668,7.320535026577103,3.5,3.5,1.0,0.6,0.0002334323654385558,0.813332133733262,0.00028700742999920815,197.29820658949853,0.0,0.0,0.0,0.0,9.659437744044109e-05,0.0001368379879981147,0.0005282379504301396,0.09231191660858017,0.09231191660858017,0.09231191660858017,0.09231208116516526,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489531.6614571152,595.0611905889398,0.0,0.09231191660858017,0.09231191668287032,0.09231191668287032,0.375,0.375,0.5,9.529468867517902,0.0008795338258096308,0.0008795338258096308,-5.525180313270539e-11,1.092462753149448e-06,0.0008742443788491983,-5.525180313270539e-11,26041.071761853516,19870.742165843225,0.7630539306354913,1.029833471557315,3.9434032825047844,1.0136297883437124,0.6229460221222223,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.3716705862092,262.3716705862092,-10.7783294137908,246.87341434564325,277.8699268267757,120254.84324574469,120254.1854740718,0.6577716729161057,0.0,nan,277.8699268267757,4.7199268267757475,271.67062433054775,-1.4793756694522244,265.4713218343224,-7.6786781656775815,259.2720193380961,-13.877980661903905,253.07271684187,-20.077283158129973,246.87341434564325,-26.276585654356722,1.0,1.0,26022.012520719443,26022.012520719443,277.12880068430934,3.9788006843093626,277.12880068430934,277.12880068430934,76930.76841045823,76930.76103765146,0.007372806765488349,0.0,8546.071908451686,8546.071908451686,0.8895080541917267,3879.618137834683,277.12880068430934,3.9788006843093626,1.0,0.002,0.14484521550589838,0.005117651376879028,0.00022442246855038564,0.0017755775314248262,0.11221123427519282,0.11221123427519282,0.0,-2.4788331109970585e-14,1.0,1.0000017923248903,0.0008742444341010014,0.09231191668287032,0.0,1.6523038423028726e-07,0.21138212042403182,0.0,1601853.182894766,268.12691624833764,1.0925180049525807e-06,1.0,1279317.4899927685,2619.2539389058147,,,,,,,,,,,,,,,,,2.0,15243.107769423557
2752.5,-27.9985607742076,4.976908510928652,34.98801873840161,26.271423801686637,6.441957952266795,-24.554508901560652,-38.193166454415746,2.9979060796124704,-5.02308365239918,-5.023084732667393,39.97604030454442,41058.41019355884,25749.982602259814,25749.982602259814,66808.39279581865,76940.47435392148,76930.76561330902,25749.982602259814,102680.74821556883,102680.74821556883,102680.74821556883,128721.82018318871,124431.96748319814,4289.852699990578,0.0,90303.76848307069,54421.70432267916,39868.96017821281,26041.071967619882,65910.0321458327,19870.742356728653,1450.0,0.0,0.886888001141815,2.882246057174869,0.001494314320929203,1.0,1.0,-5.022220339971398,354336.989994782,1553500.4145595548,4.384245671281544,1553500.4145595548,4.384245671281544,0.7630539319363054,0.09231191880717458,3.8603176335422695,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8603176335422695,1.2777525913640502,1.2780508757020779,3.021177698744662,6401.513012253696,15243.107769423557,6489.311626722962,0.0003441422024992443,23392.83371358407,2385.4051805238355,19396.986717008993,1977.9421838251587,0.8291849954777084,0.8291849954777084,35017.292334182515,35405.22815468563,0.9863225344593286,0.8,4226.216210494788,4273.035954225843,0.9863225344593286,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558620116466964,4.976908510928652,-2.343626699379753,7.320535210308405,3.5,3.5,1.0,0.6,0.0002334323654385558,0.8133305683143541,0.00028700798240296024,197.2981914618632,0.0,0.0,0.0,0.0,9.659456691234507e-05,0.0001368377985262107,0.0005282373665858356,0.0923119187339901,0.0923119187339901,0.0923119187339901,0.09231208143842534,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489531.6047776928,595.0612090663832,0.0,0.0923119187339901,0.09231191880717458,0.09231191880717458,0.375,0.375,0.5,9.529481070276722,0.0008719388288795926,0.0008719388288795926,3.9904080040287226e-11,1.0802681913446577e-06,0.0008643926959734927,3.9904080040287226e-11,26041.071967619882,19870.742356728653,0.7630539319363054,1.029833986390145,3.9434036004304724,1.0136301048677725,0.6229462929514722,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.3716805872149,262.3716805872149,-10.778319412785095,246.87343249438246,277.86992868004853,120254.82302564119,120254.15419676567,0.6688288755244177,0.0,nan,277.86992868004853,4.719928680048554,271.6706294429124,-1.4793705570875773,265.47133020578303,-7.678669794216944,259.27203096864747,-13.877969031352507,253.07273173151552,-20.07726826848446,246.87343249438246,-26.27656750561752,1.0,1.0,26022.012520719443,26022.012520719443,277.12880133117767,3.978801331177692,277.12880133117767,277.12880133117767,76930.77636630989,76930.76561330902,0.010753000868135132,0.0,8546.071908451686,8546.071908451686,0.8895079861933519,3879.619221709981,277.12880133117767,3.978801331177692,1.0,0.002,0.14484480708595718,0.005117653221592786,0.00022442183579839725,0.0017755781641543371,0.11221091789919863,0.11221091789919863,0.0,-4.726557686907107e-14,1.0,1.000001772129327,0.0008643926560694126,0.09231191880717458,0.0,1.6336842252858348e-07,0.2090000801906099,0.0,1601853.18299093,268.1269163476008,1.0802282872646174e-06,1.0,1279317.4896087556,2619.2539404777763,,,,,,,,,,,,,,,,,2.0,15243.107769423557
2755.0,-27.998542233411833,4.976908895334798,34.98801901206748,26.271434174291812,6.441962291117067,-24.554491780958458,-38.19315262427551,2.9979118386326364,-5.023082852968116,-5.023083938693869,39.9760409648773,41058.41513193851,25749.981547623815,25749.981547623815,66808.39667956233,76940.47569207527,76930.77531484599,25749.981547623815,102680.7568624698,102680.7568624698,102680.7568624698,128721.8293499237,124431.97108604385,4289.858263879857,0.0,90303.76048445096,54421.69992419367,39868.95617806366,26041.072487453905,65910.02866551756,19870.7428048545,1450.0,0.0,0.8868880027901229,2.8822461413945555,0.001494314320929203,1.0,1.0,-5.022215104091401,354337.0009614083,1553500.4430165568,4.384245615900983,1553500.4430165568,4.384245615900983,0.7630539339125855,0.09231192089419005,3.860316528203104,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.860316528203104,1.2777525647167256,1.2780508490485327,3.0211768966857258,6401.5113127870545,15243.107769423557,6489.312696618029,0.0003441426236137932,23392.83833973207,2385.4056522596475,19396.989914996946,1977.9425099291752,0.8291849682067743,0.8291849682067743,35017.28431287661,35405.22815468563,0.9863222520419136,0.8,4226.215242408142,4273.035954225843,0.9863222520419136,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558619888803864,4.976908895334798,-2.3436260151481627,7.3205349104829605,3.5,3.5,1.0,0.6,0.0002334323654385558,0.813329024213394,0.00028700852728613544,197.2981765402082,0.0,0.0,0.0,0.0,9.659471578336744e-05,0.00013683764965518837,0.0005282366406443895,0.09231192082301418,0.09231192082301418,0.09231192082301418,0.09231208430736375,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489531.54881795874,595.0612273196684,0.0,0.09231192082301418,0.09231192089419005,0.09231192089419005,0.375,0.375,0.5,9.529493331753581,0.0008702124616775109,0.0008702124616775109,-4.382627594168298e-11,1.0857257279894839e-06,0.0008688346024428029,-4.382627594168298e-11,26041.072487453905,19870.7428048545,0.7630539339125855,1.0298342135811749,3.9434035325992585,1.0136302173164549,0.6229464007716208,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.371691102085,262.371691102085,-10.778308897914997,246.87345052953606,277.86993167463373,120254.75618699184,120254.05299295623,0.7031940355951808,0.0,nan,277.86993167463373,4.719931674633756,271.6706354456136,-1.4793645543863931,265.4713392165958,-7.678660783404155,259.2720429875752,-13.877957012424758,253.07274675855555,-20.077253241444424,246.87345052953606,-26.27654947046392,1.0,1.0,26022.012520719443,26022.012520719443,277.1288032603554,3.9788032603554484,277.1288032603554,277.1288032603554,76930.78950370579,76930.77531484599,0.014188859800924547,0.0,8546.071908451686,8546.071908451686,0.889508055885016,3879.6181108441197,277.1288032603554,3.9788032603554484,1.0,0.002,0.14484439656734874,0.0051176552036218325,0.00022442120011202288,0.001775578799891901,0.11221060005601144,0.11221060005601144,0.0,3.923944502659538e-15,1.0,1.000001781235157,0.0008688346462690788,0.09231192089419005,0.0,1.6420795424510876e-07,0.2100741073498758,0.0,1601853.183919206,268.12691714703186,1.0857695542654255e-06,1.0,1279317.486875842,2619.2539516651045,,,,,,,,,,,,,,,,,2.0,15243.107769423557
2757.5,-27.99852351787737,4.976909266455198,34.98801927836071,26.2714343139902,6.441959864436455,-24.554475179645486,-38.193135092128045,2.997911526199572,-5.023082741766416,-5.023083815299052,39.97604141829624,41058.41668937291,25749.98218551719,25749.98218551719,66808.3988748901,76940.48373049224,76930.77986434482,25749.98218551719,102680.76204986201,102680.76204986201,102680.76204986201,128721.8347473563,124431.97098028357,4289.863767072732,0.0,90303.75998610698,54421.69294496823,39868.96337904305,26041.0726974943,65910.03607653735,19870.742999067592,1450.0,0.0,0.8868880017766397,2.8822461546722664,0.001494314320929203,1.0,1.0,-5.022224780849001,354337.00266641524,1553500.462557413,4.384245649952428,1553500.462557413,4.384245649952428,0.7630539352159474,0.09231192300555412,3.8603164319343546,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8603164319343546,1.2777525661623719,1.2780508504945165,3.021176817925326,6401.511145903219,15243.107769423557,6489.312801679188,0.0003441426649662747,23392.838794009673,2385.405698583071,19396.99022903178,1977.9425419518166,0.829184965528804,0.829184965528804,35017.283614266504,35405.22815468563,0.9863222274449643,0.8,4226.215158093304,4273.035954225843,0.9863222274449643,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558620026505198,4.976909266455198,-2.3436258253762703,7.320535091831468,3.5,3.5,1.0,0.6,0.0002334323654385558,0.8133274655631796,0.00028700907730555753,197.29816147792562,0.0,0.0,0.0,0.0,9.659490450400923e-05,0.00013683746093454656,0.0005282358989498054,0.0923119229334494,0.0923119229334494,0.0923119229334494,0.0923120846271312,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489531.4925057524,595.0612456775605,0.0,0.0923119229334494,0.09231192300555412,0.09231192300555412,0.375,0.375,0.5,9.52950545876017,0.0008645963872027096,0.0008645963872027096,-1.057287590811029e-11,1.073532644113584e-06,0.0008590344500589708,-1.057287590811029e-11,26041.0726974943,19870.742999067592,0.7630539352159474,1.0298340666402952,3.9434038339707267,1.0136301366503508,0.6229463543563267,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.3717007703694,262.3717007703694,-10.77829922963059,246.87346843014373,277.86993311059405,120254.65105848043,120254.00448095468,0.6465775257401242,0.0,nan,277.86993311059405,4.71993311059407,271.6706401745062,-1.4793598254937592,265.4713472384143,-7.678652761585681,259.2720543023245,-13.8779456976755,253.07276136623383,-20.077238633766143,246.87346843014373,-26.276531569856246,1.0,1.0,26022.012520719443,26022.012520719443,277.1288039160999,3.9788039160999347,277.1288039160999,277.1288039160999,76930.78632930564,76930.77986434482,0.006464960824814625,0.0,8546.071908451686,8546.071908451686,0.8895080619547631,3879.6180140940264,277.1288039160999,3.9788039160999347,1.0,0.002,0.14484399067911877,0.005117657039200934,0.0002244205712881758,0.001775579428675277,0.1122102856440879,0.1122102856440879,0.0,-3.654715419187937e-14,1.0,1.000001761145354,0.0008590344606318467,0.09231192300555412,0.0,1.623557432694507e-07,0.20770454139034936,0.0,1601853.1840292043,268.12691725823356,1.073543216989492e-06,1.0,1279317.4864509497,2619.2539534044213,,,,,,,,,,,,,,,,,2.0,15243.107769423557
2760.0,-27.998504962631827,4.97690962288257,34.98801953718122,26.271432812232547,6.441961538425579,-24.554458312524833,-38.193121331837006,2.9979148883146083,-5.023082671987311,-5.023083732771771,39.97604185563927,41058.444606185,25749.982890809926,25749.982890809926,66808.42749699493,76940.49205714709,76930.78415389075,25749.982890809926,102680.76704470068,102680.76704470068,102680.76704470068,128721.83993206089,124431.97072729778,4289.869204763104,0.0,90303.7653488164,54421.71789783889,39868.94161219724,26041.072887360206,65910.01449955744,19870.7431765622,1450.0,0.0,0.8868880006134725,2.882246163616965,0.001494314320929203,1.0,1.0,-5.022234933861796,354337.00380672753,1553500.4814045213,4.384245689033018,1553500.4814045213,4.384245689033018,0.7630539364684564,0.09231192509380165,3.8603174678879464,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8603174678879464,1.277752550605669,1.278050834934182,3.021177665470605,6401.512941749962,15243.107769423557,6489.311671108471,0.0003441422199695292,23392.833905503463,2385.405200094167,19396.986849680252,1977.9421973538622,0.8291849943463611,0.8291849943463611,35017.291132050166,35405.22815468563,0.9863224921341607,0.8,4226.216065410149,4273.035954225843,0.9863224921341607,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558620178755956,4.97690962288257,-2.34362566945856,7.32053529234113,3.5,3.5,1.0,0.6,0.0002334323654385558,0.8133259202651907,0.00028700962261530227,197.298146544646,0.0,0.0,0.0,0.0,9.65950526236358e-05,0.00013683731281492,0.0005282354689182828,0.09231192502323482,0.09231192502323482,0.09231192502323482,0.09231208479254176,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489531.4368120665,595.061263833267,0.0,0.09231192502323482,0.09231192509380165,0.09231192509380165,0.375,0.375,0.5,9.529517441438124,0.0008566795448246012,0.0008566795448246012,1.057287590811029e-11,1.0607844842525083e-06,0.0008487989099990045,1.057287590811029e-11,26041.072887360206,19870.7431765622,0.7630539364684564,1.0298353291029891,3.9434041520539975,1.0136309027430654,0.6229469818499387,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.37171059805786,262.37171059805786,-10.778289401942118,246.87348626309907,277.8699349330152,120254.62971653759,120253.97247862343,0.6572379141453712,0.0,nan,277.8699349330152,4.7199349330152245,271.6706451990352,-1.4793548009647566,265.47135546504927,-7.678644534950706,259.2720657310663,-13.8779342689337,253.072775997082,-20.077224002917973,246.87348626309907,-26.27651373690091,1.0,1.0,26022.012520719443,26022.012520719443,277.12880450055906,3.978804500559079,277.12880450055906,277.12880450055906,76930.79412594145,76930.78415389075,0.00997205069870688,0.0,8546.071908451686,8546.071908451686,0.8895079966378617,3879.619055227386,277.12880450055906,3.978804500559079,1.0,0.002,0.1448435896271068,0.00511765884564915,0.00022441994993853265,0.001775580050025654,0.11220997496926632,0.11220997496926632,0.0,-3.581336616154118e-14,1.0,1.000001740163056,0.0008487988994261286,0.09231192509380165,0.0,1.60421247024831e-07,0.20522970647154717,0.0,1601853.1840907263,268.12691732801267,1.0607739113766002e-06,1.0,1279317.486166782,2619.2539545676887,,,,,,,,,,,,,,,,,2.0,15243.107769423557
2762.5,-27.998486827343058,4.976909999390904,34.988019805581054,26.271443254686915,6.4419657118868345,-24.55444157342067,-38.19310379968954,2.997920457935248,-5.023081916436695,-5.0230829818738005,39.97604249530967,41058.43247879317,25749.981926756616,25749.981926756616,66808.41440554979,76940.4932020522,76930.79346307575,25749.981926756616,102680.77538983237,102680.77538983237,102680.77538983237,128721.8487744306,124431.9741098956,4289.874664535007,0.0,90303.75704809611,54421.696324723925,39868.95635930243,26041.07338459823,65910.02974390065,19870.74360577532,1450.0,0.0,0.8868880021175568,2.8822462432784497,0.001494314320929203,1.0,1.0,-5.022230415895308,354337.01417881995,1553500.5089719477,4.384245638498148,1553500.5089719477,4.384245638498148,0.7630539383805777,0.09231192714411258,3.8603163041897837,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8603163041897837,1.2777525248347088,1.2780508091572056,3.021176815666365,6401.511141116752,15243.107769423557,6489.31280469249,0.00034414266615232224,23392.838807038992,2385.405699911692,19396.990238038743,1977.9425428702712,0.8291849654519962,0.8291849654519963,35017.282687240346,35405.22815468563,0.9863221948058499,0.8,4226.215046211068,4273.035954225843,0.9863221948058499,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558619970646838,4.976909999390904,-2.3436250188767898,7.3205350182676945,3.5,3.5,1.0,0.6,0.0002334323654385558,0.813324409944646,0.0002870101555840958,197.29813194935014,0.0,0.0,0.0,0.0,9.659524134488531e-05,0.00013683712409367048,0.0005282345811572368,0.09231192707538283,0.09231192707538283,0.09231192707538283,0.09231208750047928,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489531.3818596692,595.0612817575402,0.0,0.09231192707538283,0.09231192714411258,0.09231192714411258,0.375,0.375,0.5,9.529529473394232,0.0008544579704903299,0.0008544579704903299,-3.666400516522117e-11,1.0654371180862654e-06,0.0008525659785050266,-3.666400516522117e-11,26041.07338459823,19870.74360577532,0.7630539383805777,1.0298346439964738,3.9434040837020268,1.0136304696741891,0.6229466537692275,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.37172089956226,262.37172089956226,-10.778279100437715,246.8735039547118,277.86993784441177,120254.56055933557,120253.87163436685,0.6889249686999684,0.0,nan,277.86993784441177,4.719937844411788,271.670651066474,-1.479348933525955,265.4713642885324,-7.678635711467564,259.2720775105923,-13.877922489407695,253.07279073265136,-20.07720926734862,246.8735039547118,-26.276496045288184,1.0,1.0,26022.012520719443,26022.012520719443,277.12880634075105,3.9788063407510776,277.12880634075105,277.12880634075105,76930.80696668026,76930.79346307575,0.013503604510333389,0.0,8546.071908451686,8546.071908451686,0.8895080700090614,3879.6178857107325,277.12880634075105,3.9788063407510776,1.0,0.002,0.14484318679521288,0.005117660785221309,0.00022441932614189946,0.0017755806738479773,0.11220966307094973,0.11220966307094973,0.0,-1.0123412524931652e-14,1.0,1.000001747885433,0.0008525660151690317,0.09231192714411258,0.0,1.6113322871113117e-07,0.20614055667617182,0.0,1601853.1849672582,268.1269180835633,1.0654737820914306e-06,1.0,1279317.4835820287,2619.2539651485145,,,,,,,,,,,,,,,,,2.0,15243.107769423557
