time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_air_cycle,cop_vcc,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,newton_iterations,pid_open_loop_air_speed_step_output
2765.0,-27.998468317187466,4.976910362037932,34.98802006636318,26.271443429309898,6.441963229906128,-24.554425162479237,-38.19309010924769,2.9979200751909554,-5.023081824604219,-5.023082877678275,39.9760429350707,41058.44821337526,25749.982592269233,25749.982592269233,66808.43080564449,76940.50114507067,76930.79780543996,25749.982592269233,102680.7803977092,102680.7803977092,102680.7803977092,128721.85398061469,124431.97391807513,4289.880062539555,0.0,90303.7564376026,54421.70350588019,39868.947701913785,26041.073582905487,65910.02128481928,19870.743789961747,1450.0,0.0,0.8868880010560944,2.882246254522267,0.001494314320929203,1.0,1.0,-5.022240263185552,354337.0156188821,1553500.527922421,4.384245674161617,1553500.527922421,4.384245674161617,0.7630539396427105,0.0923119292161873,3.86031618625629,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.86031618625629,1.277752526605689,1.2780508109285993,3.0211767191813763,6401.510936676638,15243.107769423557,6489.31293339704,0.00034414271681094206,23392.839363549287,2385.405756659949,19396.990622745256,1977.942582099418,0.8291849621713574,0.8291849621713574,35017.28183141193,35405.22815468563,0.9863221646734947,0.8,4226.214942921644,4273.035954225843,0.9863221646734947,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558620114310308,4.976910362037932,-2.343624845430222,7.320535207468154,3.5,3.5,1.0,0.6,0.0002334323654385558,0.8133228684080299,0.0002870106995706001,197.29811705236335,0.0,0.0,0.0,0.0,9.659538871311007e-05,0.00013683697672544574,0.0005282339961316134,0.09231192914666451,0.09231192914666451,0.09231192914666451,0.09231208775011163,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489531.32659970195,595.0612997721415,0.0,0.09231192914666451,0.0923119292161873,0.0923119292161873,0.375,0.375,0.5,9.52954136859758,0.0008485133812996537,0.0008485133812996537,1.5973000699887052e-11,1.0530740723879717e-06,0.0008426144927398127,1.5973000699887052e-11,26041.073582905487,19870.743789961747,0.7630539396427105,1.0298352622786775,3.943404384247448,1.0136308485919445,0.6229469724482102,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.371730384132,262.371730384132,-10.778269615867998,246.8735215638014,277.8699392044619,120254.45627150667,120253.82197997453,0.6342915321506843,0.0,nan,277.8699392044619,4.719939204461923,271.67065567632994,-1.479344323670034,265.47137214819793,-7.678627851802048,259.2720886200667,-13.877911379933266,253.072805091934,-20.07719490806599,246.8735215638014,-26.276478436198573,1.0,1.0,26022.012520719443,26022.012520719443,277.12880695305887,3.9788069530588928,277.12880695305887,277.12880695305887,76930.80374909009,76930.79780543996,0.005943650132394396,0.0,8546.071908451686,8546.071908451686,0.889508077444771,3879.6177671875716,277.12880695305887,3.9788069530588928,1.0,0.002,0.14484278866526046,0.005117662582589497,0.00022441870932976947,0.001775581290628585,0.11220935466488473,0.11220935466488473,0.0,-4.164550648777521e-14,1.0,1.0000017274853632,0.000842614476766812,0.0923119292161873,0.0,1.5925241206702375e-07,0.20373439500280258,0.0,1601853.1850546836,268.12691817539576,1.0530580993872718e-06,1.0,1279317.483223161,2619.253966617557,,,,,,,,,,,,,,,,,2.0,15243.107769423557
2767.5,-27.998450196505384,4.9769107335230975,34.98802033106485,26.27144775995987,6.441966578534107,-24.554408519001782,-38.193072577100224,2.997924901003453,-5.023081289073048,-5.023082341398251,39.97604350654518,41058.44896236273,25749.98216792247,25749.98216792247,66808.4311302852,76940.50581900164,76930.8054473089,25749.98216792247,102680.78761523137,102680.78761523137,102680.78761523137,128721.86159550378,124431.97614011967,4289.885455384113,0.0,90303.75554272444,54421.69868598054,39868.952063048775,26041.073980272406,65910.02604332118,19870.74413721351,1450.0,0.0,0.8868880017155403,2.882246311477859,0.001494314320929203,1.0,1.0,-5.02224033569388,354337.0230270894,1553500.5525510088,4.384245652005272,1553500.5525510088,4.384245652005272,0.7630539413338608,0.09231193125747278,3.860316233292333,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.860316233292333,1.2777525042763738,1.2780507885940715,3.0211768087893796,6401.511126545244,15243.107769423557,6489.312813865934,0.0003441426697630257,23392.838846704384,2385.4057039564364,19396.990265458782,1977.9425456663369,0.829184965218168,0.8291849652181679,35017.282172746534,35405.22815468563,0.9863221766913423,0.8,4226.214984117115,4273.035954225843,0.9863221766913423,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558620022707045,4.9769107335230975,-2.3436243533063177,7.320535086829415,3.5,3.5,1.0,0.6,0.0002334323654385558,0.8133213593100598,0.00028701123211196175,197.29810246882738,0.0,0.0,0.0,0.0,9.659557743496621e-05,0.0001368367880035896,0.0005282332740418385,0.09231193118982975,0.09231193118982975,0.09231193118982975,0.09231208964291422,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489531.27203086094,595.0613175681765,0.0,0.09231193118982975,0.09231193125747278,0.09231193125747278,0.375,0.375,0.5,9.529553252652958,0.0008451418638060204,0.0008451418638060204,2.6716406864579767e-11,1.0523252171878994e-06,0.0008420057043849738,2.6716406864579767e-11,26041.073980272406,19870.74413721351,0.7630539413338608,1.029835168414582,3.943404487261854,1.0136307803364168,0.6229469388371344,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.3717403151604,262.3717403151604,-10.778259684839554,246.87353909181607,277.86994153850515,120254.42108654692,120253.75693754482,0.6641490020999538,0.0,nan,277.86994153850515,4.719941538505168,271.6706610491645,-1.4793389508354835,265.4713805598306,-7.678619440169371,259.2721000704917,-13.87789992950826,253.07281958115468,-20.077180418845302,246.87353909181607,-26.276460908183907,1.0,1.0,26022.012520719443,26022.012520719443,277.12880838353556,3.978808383535579,277.12880838353556,277.12880838353556,76930.81443832323,76930.8054473089,0.00899101432878524,0.0,8546.071908451686,8546.071908451686,0.8895080744791474,3879.617814458795,277.12880838353556,3.978808383535579,1.0,0.002,0.14484239082304934,0.005117664459728725,0.0002244180931643569,0.001775581906824662,0.11220904658217844,0.11220904658217844,0.0,-1.0981233283802183e-14,1.0,1.0000017262373684,0.0008420056776685669,0.09231193125747278,0.0,1.5913735449088957e-07,0.20358719954028626,0.0,1601853.1856699465,268.12691871092693,1.0522985007810348e-06,1.0,1279317.4813770163,2619.253974174853,,,,,,,,,,,,,,,,,2.0,15243.107769423557
2770.0,-27.998431946479915,4.976911088982588,34.9880205872371,26.271447201166325,6.441965924504266,-24.554392159382072,-38.19305885173378,2.9979261374007073,-5.0230812458000855,-5.023082284724801,39.97604392727863,41058.46902379082,25749.98293729652,25749.98293729652,66808.45196108734,76940.5138073778,76930.80940811145,25749.98293729652,102680.79234540797,102680.79234540797,102680.79234540797,128721.86650039315,124431.97571936714,4289.89078102601,0.0,90303.75751482972,54421.71273122068,39868.93864845449,26041.074154985185,65910.01280343968,19870.74430183148,1450.0,0.0,0.8868880004807103,2.8822463176790842,0.001494314320929203,1.0,1.0,-5.022250987496818,354337.0238094121,1553500.5706817624,4.384245693493623,1553500.5706817624,4.384245693493623,0.7630539425359117,0.09231193330541836,3.8603166142582905,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8603166142582905,1.2777524985554916,1.2780507828718537,3.0211771204692663,6401.511786957523,15243.107769423557,6489.312398105454,0.00034414250611811153,23392.837048983976,2385.4055206399717,19396.989022722883,1977.9424189425424,0.829184975815721,0.829184975815721,35017.28493736818,35405.22815468563,0.9863222740292674,0.8,4226.21531777766,4273.035954225843,0.9863222740292674,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558620188790965,4.976911088982588,-2.3436242165743484,7.320535305556936,3.5,3.5,1.0,0.6,0.0002334323654385558,0.8133198394433644,0.00028701176845546614,197.2980877811979,0.0,0.0,0.0,0.0,9.659572517960477e-05,0.00013683664025895104,0.0005282327558309136,0.09231193323768722,0.09231193323768722,0.09231193323768722,0.09231208971299822,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489531.2174486408,595.0613353611626,0.0,0.09231193323768722,0.09231193330541836,0.09231193330541836,0.375,0.375,0.5,9.529564988291057,0.0008382070978996126,0.0008382070978996126,-1.3130829756846651e-11,1.038924722251977e-06,0.0008312972279895803,-1.3130829756846651e-11,26041.074154985185,19870.74430183148,0.7630539425359117,1.0298360181048474,3.9434047971103268,1.0136313000018227,0.6229473683495944,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.37174984153575,262.37174984153575,-10.778250158464232,246.8735565401197,277.86994314295185,120254.3534168332,120253.71632954094,0.6370872922445519,0.0,nan,277.86994314295185,4.719943142951877,271.6706658223827,-1.479334177617261,265.4713885018201,-7.678611498179862,259.2721111812534,-13.877888818746555,253.0728338606866,-20.07716613931339,246.8735565401197,-26.276443459880284,1.0,1.0,26022.012520719443,26022.012520719443,277.1288089036737,3.9788089036737233,277.1288089036737,277.1288089036737,76930.81622970324,76930.80940811145,0.006821591785410419,0.0,8546.071908451686,8546.071908451686,0.8895080504592343,3879.618197329582,277.1288089036737,3.9788089036737233,1.0,0.002,0.14484199804040446,0.005117666224333045,0.00022441748461517815,0.001775582515352399,0.11220874230758907,0.11220874230758907,0.0,-3.242284912774451e-14,1.0,1.0000017042857006,0.00083129724112041,0.09231193330541836,0.0,1.5711348539729064e-07,0.2009980283981959,0.0,1601853.1857000913,268.1269187541999,1.038937853081734e-06,1.0,1279317.4811820579,2619.2539749729162,,,,,,,,,,,,,,,,,2.0,15243.107769423557
2772.5,-27.99841401944125,4.976911431524012,34.98802083691764,26.271452160459035,6.441967680275387,-24.554375849470247,-38.193045161291934,2.997929510297895,-5.023081155839861,-5.023082182990554,39.97604435687833,41058.479547684525,25749.983557375006,25749.983557375006,66808.46310505953,76940.51825657103,76930.81373941911,25749.983557375006,102680.79729679412,102680.79729679412,102680.79729679412,128721.87164548953,124431.97559943903,4289.896046050502,0.0,90303.75430249068,54421.71559357893,39868.931898790834,26041.074348695416,65910.00624748625,19870.744481750502,1450.0,0.0,0.8868879994429435,2.8822463286449986,0.001494314320929203,1.0,1.0,-5.022260308813657,354337.0252145236,1553500.5891969039,4.384245728360957,1553500.5891969039,4.384245728360957,0.7630539437688741,0.09231193532512107,3.860316213613526,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.860316213613526,1.2777524829489006,1.2780507672616195,3.0211768438159288,6401.511200762299,15243.107769423557,6489.31276714284,0.000344142651372633,23392.83864467674,2385.40568335535,19396.990125800326,1977.9425314251378,0.8291849664091234,0.8291849664091234,35017.282029939925,35405.22815468563,0.9863221716633491,0.8,4226.21496688187,4273.035954225843,0.9863221716633491,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558620322646618,4.976911431524012,-2.3436240503167856,7.320535481840798,3.5,3.5,1.0,0.6,0.0002334323654385558,0.8133183464780788,0.0002870122953077236,197.29807335351046,0.0,0.0,0.0,0.0,9.659587254851117e-05,0.00013683649289004463,0.0005282321321174513,0.09231193525907085,0.09231193525907085,0.09231193525907085,0.09231208995619629,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489531.16355266905,595.0613529311398,0.0,0.09231193525907085,0.09231193532512107,0.09231193532512107,0.375,0.375,0.5,9.529576590578499,0.0008300183080791612,0.0008300183080791612,-2.9956481739645824e-11,1.027150688059919e-06,0.0008218741768928339,-2.9956481739645824e-11,26041.074348695416,19870.744481750502,0.7630539437688741,1.029836456414569,3.943404962441211,1.0136315699045704,0.6229475899837358,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.3717594804213,262.3717594804213,-10.778240519578674,246.87357387062752,277.8699450902158,120254.28823385102,120253.64362227367,0.6446115773470739,0.0,nan,277.8699450902158,4.719945090215845,271.6706708462945,-1.4793291537054643,265.4713966023812,-7.678603397618758,259.2721223584636,-13.877877641536372,253.07284811454505,-20.077151885454924,246.87357387062752,-26.276426129372453,1.0,1.0,26022.012520719443,26022.012520719443,277.1288095122265,3.978809512226519,277.1288095122265,277.1288095122265,76930.82544431127,76930.81373941911,0.011704892152920365,0.0,8546.071908451686,8546.071908451686,0.8895080757198967,3879.6177946815938,277.1288095122265,3.978809512226519,1.0,0.002,0.14484160971010027,0.0051176679775645495,0.00022441688298539746,0.001775583116985192,0.11220844149269872,0.11220844149269872,0.0,-2.941050181171079e-14,1.0,1.000001684969032,0.0008218742068493157,0.09231193532512107,0.0,1.5533255463881608e-07,0.19871965249171397,0.0,1601853.1857863304,268.1269188441601,1.0271806445416587e-06,1.0,1279317.480831902,2619.253976406314,,,,,,,,,,,,,,,,,2.0,15243.107769423557
2775.0,-27.998396162055226,4.97691176536907,34.98802108232242,26.271451322268717,6.441967812185726,-24.55435976463025,-38.19302773391826,2.997931414754027,-5.023080993848453,-5.0230820112538055,39.97604480173641,41058.48534126261,25749.983974803898,25749.983974803898,66808.4693160665,76940.52614056128,76930.81857616144,25749.983974803898,102680.80255096534,102680.80255096534,102680.80255096534,128721.8771233808,124431.97586295048,4289.901260430316,0.0,90303.75734017655,54421.71654085174,39868.934221472016,26041.07457241545,65910.00879388746,19870.74468592894,1450.0,0.0,0.8868879987065196,2.8822463470227477,0.001494314320929203,1.0,1.0,-5.022267983311792,354337.0275874692,1553500.6083677306,4.384245753103644,1553500.6083677306,4.384245753103644,0.7630539450540739,0.09231193731782836,3.8603168004254225,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8603168004254225,1.277752474136872,1.2780507584475338,3.021177323904683,6401.51221801276,15243.107769423557,6489.312126735752,0.0003441423993060064,23392.83587560086,2385.405400988193,19396.988211580683,1977.9423362290572,0.8291849827327726,0.8291849827327726,35017.286288359435,35405.22815468563,0.9863223215955184,0.8,4226.215480827992,4273.035954225843,0.9863223215955184,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558620412756531,4.97691176536907,-2.343623835143766,7.3205356005128355,3.5,3.5,1.0,0.6,0.0002334323654385558,0.8133168593164134,0.0002870128201138655,197.29805898188164,0.0,0.0,0.0,0.0,9.659606014341509e-05,0.00013683630529514072,0.0005282314882389739,0.09231193725308111,0.09231193725308111,0.09231193725308111,0.09231209046814469,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489531.11026711675,595.061370303106,0.0,0.09231193725308111,0.09231193731782836,0.09231193731782836,0.375,0.375,0.5,9.52958808164437,0.0008219854511821723,0.0008219854511821723,1.4836132322670892e-11,1.0174053386435844e-06,0.0008140279419990293,1.4836132322670892e-11,26041.07457241545,19870.74468592894,0.7630539450540739,1.0298365417340387,3.943405247344986,1.013631624978062,0.6229476538177977,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.3717688892221,262.3717688892221,-10.778231110777881,246.87359107277976,277.86994670566446,120254.2369289539,120253.60770456084,0.6292243930734696,0.0,nan,277.86994670566446,4.7199467056644835,271.67067557908626,-1.4793244209137129,265.47140445251074,-7.678595547489238,259.27213332593413,-13.877866674065842,253.0728621993572,-20.077137800642788,246.87359107277976,-26.276408927220217,1.0,1.0,26022.012520719443,26022.012520719443,277.12881024992413,3.9788102499241518,277.12881024992413,277.12881024992413,76930.82850046929,76930.81857616144,0.00992430784390308,0.0,8546.071908451686,8546.071908451686,0.8895080387213918,3879.6183844275497,277.12881024992413,3.9788102499241518,1.0,0.002,0.14484122508703953,0.005117669727314701,0.00022441628713217962,0.0017755837128270936,0.11220814356608981,0.11220814356608981,0.0,-4.072697040724549e-14,1.0,1.000001668884618,0.000814027927162897,0.09231193731782836,0.0,1.5384962726001425e-07,0.19682251748223012,0.0,1601853.1859583717,268.1269190061515,1.0173905025112617e-06,1.0,1279317.4802405555,2619.2539788270064,,,,,,,,,,,,,,,,,2.0,15243.107769423557
2777.5,-27.998378439858364,4.976912092910792,34.98802132467242,26.27145614186304,6.4419698531235365,-24.55434361055978,-38.19301404347641,2.9979350238188953,-5.023080792420785,-5.023081801212559,39.97604525360541,41058.49593502664,25749.98427736763,25749.98427736763,66808.48021239426,76940.53052442502,76930.82367711412,25749.98427736763,102680.80795448174,102680.80795448174,102680.80795448174,128721.88276655875,124431.97633652017,4289.906430038581,0.0,90303.75450453591,54421.719915114154,39868.92732157974,26041.074812077,65910.00213365673,19870.744902916984,1450.0,0.0,0.8868879981396127,2.8822463694540863,0.001494314320929203,1.0,1.0,-5.02227472637486,354337.0304897989,1553500.6278413793,4.384245772150826,1553500.6278413793,4.384245772150826,0.7630539463640564,0.09231193928898347,3.8603164725502386,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8603164725502386,1.2777524574375196,1.278050741744283,3.0211771067863533,6401.511757965073,15243.107769423557,6489.312416357569,0.000344142513302212,23392.83712790485,2385.4055286876614,19396.98907727968,1977.9424245057874,0.8291849753504843,0.8291849753504843,35017.283909010825,35405.22815468563,0.9863222378224424,0.8,4226.215193665821,4273.035954225843,0.9863222378224424,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558620478070625,4.976912092910792,-2.343623593618739,7.3205356865295315,3.5,3.5,1.0,0.6,0.0002334323654385558,0.8133153834161883,0.00028701334094784263,197.29804471905516,0.0,0.0,0.0,0.0,9.659620751279344e-05,0.00013683615792576235,0.0005282308744813064,0.09231193922554778,0.09231193922554778,0.09231193922554778,0.092312091127565,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489531.0574903566,595.0613875097508,0.0,0.09231193922554778,0.09231193928898347,0.09231193928898347,0.375,0.375,0.5,9.529599474280834,0.0008144840703039335,0.0008144840703039335,7.725020623183809e-11,1.0087917985401873e-06,0.0008070748377235759,7.725020623183809e-11,26041.074812077,19870.744902916984,0.7630539463640564,1.0298369856768892,3.943405391015894,1.0136318927272303,0.6229478774976439,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.3717784668682,262.3717784668682,-10.778221533131784,246.87360818063962,277.8699487530963,120254.17760750212,120253.53709139755,0.6405161045928149,0.0,nan,277.8699487530963,4.719948753096332,271.6706806386045,-1.4793193613954827,265.47141252411365,-7.6785874758863315,259.2721444096234,-13.877855590376555,253.07287629513166,-20.077123704868313,246.87360818063962,-26.276391819360356,1.0,1.0,26022.012520719443,26022.012520719443,277.1288110568422,3.9788110568422326,277.1288110568422,277.1288110568422,76930.83760182137,76930.82367711412,0.01392470725113526,0.0,8546.071908451686,8546.071908451686,0.8895080593939306,3879.61805491299,277.1288110568422,3.9788110568422326,1.0,0.002,0.14484084374933015,0.005117671469629027,0.0002244156963870877,0.0017755843035822938,0.11220784819354385,0.11220784819354385,0.0,-3.0618736712728634e-14,1.0,1.0000016546310344,0.0008070747604733697,0.09231193928898347,0.0,1.5253549637356404e-07,0.19514132675754647,0.0,1601853.186177441,268.1269192075792,1.0087145483339555e-06,1.0,1279317.4795172887,2619.2539817877464,,,,,,,,,,,,,,,,,2.0,15243.107769423557
2780.0,-27.998360822199437,4.9769124314223365,34.98802157232336,26.271461275778734,6.4419712557027395,-24.55432761440977,-38.19300038795916,2.9979380478875677,-5.0230802494980935,-5.023081258176274,39.97604580582969,41058.504297903884,25749.98375071642,25749.98375071642,66808.4880486203,76940.53480622328,76930.8312621692,25749.98375071642,102680.81501288562,102680.81501288562,102680.81501288562,128721.89021753368,124431.97861869917,4289.911598834513,0.0,90303.7507358005,54421.72022738197,39868.92278713169,26041.075204648056,65909.99799177975,19870.745245108003,1450.0,0.0,0.8868879989023,2.8822464270987207,0.001494314320929203,1.0,1.0,-5.022274153623982,354337.037989103,1553500.6516402506,4.384245746525729,1553500.6516402506,4.384245746525729,0.7630539480013976,0.09231194123723165,3.860315964422314,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.860315964422314,1.2777524434449796,1.2780507277484765,3.0211767421977465,6401.510985445564,15243.107769423557,6489.312902694739,0.00034414270472639424,23392.83923079447,2385.405743122725,19396.990530974024,1977.9425727413566,0.8291849629539502,0.8291849629539502,35017.28022159086,35405.22815468563,0.9863221079942598,0.8,4226.214748633296,4273.035954225843,0.9863221079942598,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558620364383015,4.9769124314223365,-2.3436231053840366,7.320535536806373,3.5,3.5,1.0,0.6,0.0002334323654385558,0.813313916224724,0.0002870138587104378,197.29803054036284,0.0,0.0,0.0,0.0,9.659635450643699e-05,0.0001368360109321188,0.0005282302375091245,0.0923119411754842,0.0923119411754842,0.0923119411754842,0.09231209305318208,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489531.005206667,595.061404560778,0.0,0.0923119411754842,0.09231194123723165,0.09231194123723165,0.375,0.375,0.5,9.529610865369726,0.0008106751042191718,0.0008106751042191718,-7.349854058702476e-11,1.0086781685458845e-06,0.0008071045522797249,-7.349854058702476e-11,26041.075204648056,19870.745245108003,0.7630539480013976,1.0298373125635627,3.9434054757697,1.013632075318112,0.6229480435278526,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.37178802039847,262.37178802039847,-10.778211979601508,246.8736251810155,277.8699508597794,120254.10435474639,120253.46545151362,0.6389032327449742,0.0,nan,277.8699508597794,4.719950859779431,271.6706857240296,-1.4793142759703528,265.4714205882749,-7.678579411725082,259.2721554525222,-13.877844547477764,253.0728903167689,-20.077109683231072,246.8736251810155,-26.276374818984465,1.0,1.0,26022.012520719443,26022.012520719443,277.12881248742724,3.9788124874272626,277.12881248742724,277.12881248742724,76930.84302636224,76930.8312621692,0.011764193041017279,0.0,8546.071908451686,8546.071908451686,0.8895080914314084,3879.6175442444255,277.12881248742724,3.9788124874272626,1.0,0.002,0.1448404623976172,0.005117673274439944,0.00022441510577503416,0.001775584894252489,0.11220755288751708,0.11220755288751708,0.0,2.752312266984802e-14,1.0,1.0000016546922637,0.0008071046257782655,0.09231194123723165,0.0,1.5254114474350795e-07,0.19514855253087016,0.0,1601853.1868023835,268.1269197505019,1.0087516670864716e-06,1.0,1279317.4776484398,2619.2539894379693,,,,,,,,,,,,,,,,,2.0,15243.107769423557
2782.5,-27.998343244790103,4.976912760822521,34.988021815059064,26.2714606122114,6.4419709308251765,-24.554311827227526,-38.19298299551008,2.9979395132598063,-5.023080100006723,-5.023081098664057,39.976046238516524,41058.50773940107,25749.984188177936,25749.984188177936,66808.49192757902,76940.54252689538,76930.83589100401,25749.984188177936,102680.82007918195,102680.82007918195,102680.82007918195,128721.89549881511,124431.97878175256,4289.916717062545,0.0,90303.75307313066,54421.71828562545,39868.927541672456,26041.075419633155,65910.00296130561,19870.745441680614,1450.0,0.0,0.886887998147864,2.8822464441849744,0.001494314320929203,1.0,1.0,-5.02228207777398,354337.04019348853,1553500.6702865057,4.384245771873593,1553500.6702865057,4.384245771873593,0.7630539492504775,0.09231194319382442,3.8603164159414134,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8603164159414134,1.2777524366646176,1.2780507209665317,3.0211771115993287,6401.51176816319,15243.107769423557,6489.3124099373745,0.0003441425107751994,23392.837100144374,2385.40552585688,19396.989058089286,1977.942422548912,0.8291849755141318,0.8291849755141317,35017.283498207755,35405.22815468563,0.9863222233587207,0.8,4226.215144086243,4273.035954225843,0.9863222233587207,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558620458817345,4.976912760822521,-2.3436229003510216,7.320535661173542,3.5,3.5,1.0,0.6,0.0002334323654385558,0.8133124523880767,0.00028701437529100095,197.29801639406548,0.0,0.0,0.0,0.0,9.659654172626134e-05,0.00013683582371229447,0.0005282295765654357,0.09231194313141634,0.09231194313141634,0.09231194313141634,0.09231209352189189,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489530.9528844061,595.0614216184896,0.0,0.09231194313141634,0.09231194319382442,0.09231194319382442,0.375,0.375,0.5,9.529622144560413,0.0008048130120528185,0.0008048130120528185,-7.16227077646181e-12,9.986573559217504e-07,0.0007990208900992002,-7.16227077646181e-12,26041.075419633155,19870.745441680614,0.7630539492504775,1.029837276071327,3.9434057564939056,1.0136320577439648,0.6229480487735021,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.37179724276206,262.37179724276206,-10.77820275723792,246.87364206779202,277.86995241773195,120254.04483797851,120253.42808181564,0.6167561628801732,0.0,nan,277.86995241773195,4.7199524177319745,271.6706903477438,-1.4793096522561768,265.4714282777564,-7.678571722243589,259.27216620776835,-13.877833792231627,253.07290413778023,-20.07709586221975,246.87364206779202,-26.276357932207958,1.0,1.0,26022.012520719443,26022.012520719443,277.12881318857245,3.978813188572474,277.12881318857245,277.12881318857245,76930.84485283069,76930.83589100401,0.008961826679296792,0.0,8546.071908451686,8546.071908451686,0.8895080629631185,3879.6179980211205,277.12881318857245,3.978813188572474,1.0,0.002,0.14484008486520616,0.005117674990061782,0.00022441452090235845,0.001775585479051674,0.11220726045117922,0.11220726045117922,0.0,-4.596757002817142e-14,1.0,1.000001638121092,0.000799020897261471,0.09231194319382442,0.0,1.5101333977001684e-07,0.1931940048428872,0.0,1601853.1869595994,268.12691989999325,9.986645181925269e-07,1.0,1279317.4770991006,2619.253991686717,,,,,,,,,,,,,,,,,2.0,15243.107769423557
2785.0,-27.998325850066383,4.9769131080286835,34.98802206620378,26.271471264213346,6.441974703174667,-24.55429579474313,-38.19296933999283,2.9979446478233,-5.02307941714912,-5.023080419490349,39.976046831113194,41058.50681762441,25749.983333361506,25749.983333361506,66808.49015098592,76940.54331018,76930.84445392498,25749.983333361506,102680.82778728649,102680.82778728649,102680.82778728649,128721.90366184272,124431.98180912442,4289.921852718295,0.0,90303.74407846591,54421.70758580136,39868.92943629394,26041.075874556234,65910.00531085017,19870.745834886275,1450.0,0.0,0.8868879994577625,2.8822465162502136,0.001494314320929203,1.0,1.0,-5.022278448582597,354337.04957549094,1553500.6958249477,4.38424572786306,1553500.6958249477,4.38424572786306,0.7630539510197902,0.09231194512315058,3.860315118188706,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.860315118188706,1.2777524129066966,1.2780506972030645,3.0211761521209444,6401.509735143628,15243.107769423557,6489.313689817059,0.00034414301454102186,23392.842634265886,2385.406090180223,19396.99288373531,1977.9428126562395,0.8291849428902905,0.8291849428902904,35017.27408058057,35405.22815468563,0.9863218917790785,0.8,4226.214007478413,4273.035954225843,0.9863218917790785,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558620274289074,4.9769131080286835,-2.3436223101266846,7.320535418155368,3.5,3.5,1.0,0.6,0.0002334323654385558,0.8133110037681847,0.00028701488650347863,197.29800239479545,0.0,0.0,0.0,0.0,9.659668872037441e-05,0.00013683567671818138,0.0005282288315427779,0.0923119450621335,0.0923119450621335,0.0923119450621335,0.0923120959663263,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489530.9011496555,595.0614384927587,0.0,0.0923119450621335,0.09231194512315058,0.09231194512315058,0.375,0.375,0.5,9.52963346235993,0.0008032429219611004,0.0008032429219611004,-4.433786671143025e-12,1.0023412073678628e-06,0.000801970907730265,-4.433786671143025e-12,26041.075874556234,19870.745834886275,0.7630539510197902,1.0298372040119934,3.943405684857921,1.0136319946554129,0.6229480125814117,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.37180695125903,262.37180695125903,-10.778193048740945,246.87365889272087,277.8699550097968,120253.97310206555,120253.32383519076,0.6492668748040803,0.0,nan,277.8699550097968,4.71995500979682,271.67069578638296,-1.479304213617013,265.4714365629657,-7.678563437034256,259.2721773395518,-13.877822660448203,253.0729181161361,-20.077081883863883,246.87365889272087,-26.27634110727911,1.0,1.0,26022.012520719443,26022.012520719443,277.12881486971776,3.9788148697177803,277.12881486971776,277.12881486971776,76930.85702502048,76930.84445392498,0.012571095503517427,0.0,8546.071908451686,8546.071908451686,0.8895081447864559,3879.6166937796493,277.12881486971776,3.9788148697177803,1.0,0.002,0.14483970593897166,0.005117676809448688,0.0002244139341116989,0.0017755860658637502,0.11220696705584945,0.11220696705584945,0.0,-2.4551107674630757e-14,1.0,1.0000016441684598,0.0008019709121640517,0.09231194512315058,0.0,1.515708906418067e-07,0.19390728906316418,0.0,1601853.1877509644,268.12692058285086,1.002345641154534e-06,1.0,1279317.4747610814,2619.254001257531,,,,,,,,,,,,,,,,,2.0,15243.107769423557
2787.5,-27.99830822501799,4.976913441742508,34.98802230996727,26.271471508685522,6.441972128001992,-24.55428018971678,-38.192955719400175,2.9979440926931433,-5.02307934701679,-5.023080337342605,39.976047239372036,41058.51902197487,25749.983981144163,25749.983981144163,66808.50300311903,76940.55085482304,76930.848441287,25749.983981144163,102680.83242243117,102680.83242243117,102680.83242243117,128721.90847601657,124431.98154771565,4289.926928300918,0.0,90303.74319300764,54421.71136012989,39868.92425875305,26041.076053585406,65910.00031233847,19870.74600195973,1450.0,0.0,0.8868879983980469,2.8822465251470226,0.001494314320929203,1.0,1.0,-5.022288030834545,354337.05071087164,1553500.7134188293,4.384245763467843,1553500.7134188293,4.384245763467843,0.7630539521896551,0.09231194707153556,3.860314947138246,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.860314947138246,1.277752415475316,1.2780506997722834,3.021176012179349,6401.50943862418,15243.107769423557,6489.313876489405,0.00034414308801608155,23392.843441427547,2385.4061724878065,19396.993441711445,1977.9428695539707,0.8291849381319907,0.8291849381319907,35017.272839288984,35405.22815468563,0.9863218480751818,0.8,4226.213857667668,4273.035954225843,0.9863218480751818,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558620414125195,4.976913441742508,-2.343622160572819,7.320535602315327,3.5,3.5,1.0,0.6,0.0002334323654385558,0.8133095359698623,0.00028701540448580916,197.29798821016217,0.0,0.0,0.0,0.0,9.659683533874928e-05,0.00013683553009980653,0.0005282282421438685,0.09231194701009746,0.09231194701009746,0.09231194701009746,0.09231209614097084,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489530.8491645525,595.0614554394886,0.0,0.09231194701009746,0.09231194707153556,0.09231194707153556,0.375,0.375,0.5,9.529644647164712,0.0007977567007060316,0.0007977567007060316,3.984723662142642e-11,9.903258160193218e-07,0.0007923065080603919,3.984723662142642e-11,26041.076053585406,19870.74600195973,0.7630539521896551,1.0298376438627046,3.943405972343777,1.0136322665228747,0.6229482449917185,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.37181587991245,262.37181587991245,-10.77818412008753,246.8736756426885,277.86995611713684,120253.87116501642,120253.27405096739,0.5971140490219287,0.0,nan,277.86995611713684,4.71995611713686,271.6707000222474,-1.4792999777525893,265.47144392735646,-7.6785560726435165,259.2721878324673,-13.877812167532682,253.07293173757816,-20.077068262421818,246.8736756426885,-26.276324357311466,1.0,1.0,26022.012520719443,26022.012520719443,277.12881541843797,3.978815418437989,277.12881541843797,277.12881541843797,76930.85349901016,76930.848441287,0.005057723159552552,0.0,8546.071908451686,8546.071908451686,0.8895081555711908,3879.616521873937,277.12881541843797,3.978815418437989,1.0,0.002,0.14483933157910814,0.005117678496612793,0.00022441335411856894,0.0017755866458515736,0.11220667705928447,0.11220667705928447,0.0,-2.985762678764381e-14,1.0,1.0000016243569123,0.0007923064682131553,0.09231194707153556,0.0,1.4974433341807554e-07,0.19157054244582503,0.0,1601853.187813938,268.1269206529832,9.902859687827004e-07,1.0,1279317.4744781405,2619.2540024157593,,,,,,,,,,,,,,,,,2.0,15243.107769423557
2790.0,-27.99829094197699,4.976913783141866,34.988022557105246,26.271469483058922,6.441975230570118,-24.554264324722574,-38.192938326951094,2.997948613291794,-5.023078863619503,-5.023079852639554,39.976047769867456,41058.53128873814,25749.98361213715,25749.98361213715,66808.51490087529,76940.55874565293,76930.85549869476,25749.98361213715,102680.8391108319,102680.8391108319,102680.8391108319,128721.9155286686,124431.98353216154,4289.931996507062,0.0,90303.7504035599,54421.72294655237,39868.91939667503,26041.0764178367,65909.99581451173,19870.746320741084,1450.0,0.0,0.8868879989430041,2.8822465766208913,0.001494314320929203,1.0,1.0,-5.022288514515878,354337.05740511714,1553500.7362802397,4.384245745158138,1553500.7362802397,4.384245745158138,0.7630539537578684,0.09231194899024163,3.8603163400532683,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8603163400532683,1.2777523945582463,1.2780506788503307,3.0211771517656865,6401.511853270882,15243.107769423557,6489.312356358065,0.00034414248968618426,23392.8368684712,2385.405502232791,19396.988897937143,1977.9424062179382,0.8291849768798393,0.8291849768798392,35017.28294749711,35405.22815468563,0.9863222039690759,0.8,4226.215077621302,4273.035954225843,0.9863222039690759,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558620334468062,4.976913783141866,-2.3436217142674174,7.320535497409283,3.5,3.5,1.0,0.6,0.0002334323654385558,0.8133080966563815,0.00028701591241772644,197.29797430077832,0.0,0.0,0.0,0.0,9.659702255943499e-05,0.0001368353428791208,0.0005282277100130616,0.09231194893042081,0.09231194893042081,0.09231194893042081,0.09231209784628916,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489530.7978483214,595.0614721744345,0.0,0.09231194893042081,0.09231194899024163,0.09231194899024163,0.375,0.375,0.5,9.529655815929045,0.0007944410209574926,0.0007944410209574926,-5.7411853049416095e-11,9.890200658446702e-07,0.000791338123690366,-5.7411853049416095e-11,26041.0764178367,19870.746320741084,0.7630539537578684,1.0298380771303852,3.9434062060296684,1.0136325162103217,0.6229484736167754,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.3718252600501,262.3718252600501,-10.778174739949861,246.87369232981706,277.8699581902821,120253.88013937748,120253.25283197885,0.6273073986221703,0.0,nan,277.8699581902821,4.719958190282114,271.6707050181924,-1.479294981807584,265.471451846096,-7.678548153903989,259.2721986740032,-13.877801325996757,253.07294550190997,-20.077054498090007,246.87369232981706,-26.276307670182916,1.0,1.0,26022.012520719443,26022.012520719443,277.1288167289482,3.9788167289482317,277.1288167289482,277.1288167289482,76930.86214950091,76930.85549869476,0.0066508061572676525,0.0,8546.071908451686,8546.071908451686,0.8895080677478678,3879.6179217535346,277.1288167289482,3.9788167289482317,1.0,0.002,0.1448389576768198,0.005117680257144057,0.0002244127750215148,0.0017755872249710348,0.1122063875107574,0.1122063875107574,0.0,-7.450637329320386e-15,1.0,1.0000016223719863,0.0007913381811022191,0.09231194899024163,0.0,1.4956133278973703e-07,0.19133642629464942,0.0,1601853.1883685351,268.1269211363805,9.890774776977196e-07,1.0,1279317.4728099175,2619.2540092447252,,,,,,,,,,,,,,,,,2.0,15243.107769423557
2792.5,-27.99825981436725,4.9769141555192595,34.98802281844341,26.27147901747378,6.441980247123916,-24.55423580823068,-38.19291527671737,2.997956240944058,-5.0230779030875965,-5.0230789027665,39.97604844508866,41058.55436923102,25749.98212508583,25749.98212508583,66808.53649431685,76940.56569210619,76930.865990497,25749.98212508583,102680.84811558283,102680.84811558283,102680.84811558283,128721.9251131133,124431.98799526617,4289.937117847128,0.0,90303.7453854826,54421.734062439464,39868.90147004793,26041.07699753047,65909.9784675784,19870.746816160663,1450.0,0.0,0.8868880013312228,2.8822466773398245,0.001494314320929203,1.0,1.0,-5.022279078760619,354337.0705274273,1553500.7653795239,4.384245664917738,1553500.7653795239,4.384245664917738,0.7630539557962618,0.09231195090053224,3.8603158104869895,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8603158104869895,1.277752359264663,1.2780506435485084,3.0211768207640586,6401.511151918152,15243.107769423557,6489.312797892508,0.00034414266347582243,23392.838777636312,2385.405696913453,19396.99021771314,1977.9425407976364,0.8291849656253253,0.8291849656253252,35017.27910450169,35405.22815468563,0.9863220686633307,0.8,4226.214613812468,4273.035954225843,0.9863220686633307,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558620013459946,4.9769141555192595,-2.343620919132006,7.320535074651266,3.5,3.5,1.0,0.6,0.0002334323654385558,0.8133055043887231,0.0002870168272302578,197.29794924929658,0.0,0.0,0.0,0.0,9.659727068375083e-05,0.00013683509475480497,0.0005282266797114589,0.09231195084056061,0.09231195084056061,0.09231195084056061,0.09231210132067655,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489530.7466672752,595.0614888724684,0.0,0.09231195084056061,0.09231195090053224,0.09231195090053224,0.375,0.375,0.5,9.52966710182992,0.0007969240917304887,0.0007969240917304887,1.2391865311656147e-11,9.99678889002098e-07,0.0007998240058668671,1.2391865311656147e-11,26041.07699753047,19870.746816160663,0.7630539557962618,1.0298391190957903,3.94340632789229,1.0136331106098064,0.6229489877534707,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.37183774445253,262.37183774445253,-10.778162255547443,246.8737137079905,277.8699617809127,120253.87627260751,120253.04136384492,0.8349087625572814,0.0,nan,277.8699617809127,4.71996178091274,271.6707121663321,-1.479287833667854,265.47146255174454,-7.67853744825544,259.2722129371605,-13.877787062839502,253.07296332257516,-20.077036677424815,246.8737137079905,-26.276286292009473,1.0,1.0,26022.012520719443,26022.012520719443,277.1288189064967,3.9788189064967128,277.1288189064967,277.1288189064967,76930.87987187781,76930.865990497,0.013881380815291777,0.0,8546.071908451686,8546.071908451686,0.8895081011370342,3879.6173895394245,277.1288189064967,3.9788189064967128,1.0,0.002,0.1448385797648823,0.005117682122533838,0.00022441218992829648,0.0017755878100321099,0.11220609496414824,0.11220609496414824,0.0,-3.959376229656364e-14,1.0,1.0000016397674214,0.0007998239934750018,0.09231195090053224,0.0,1.5116513863555366e-07,0.19338820264186982,0.0,1601853.1894896613,268.1269220969124,9.996664971367863e-07,1.0,1279317.4695398016,2619.2540226311153,,,,,,,,,,,,,,,,,2.0,15243.107769423557
2795.0,-27.998242753014278,4.976914515057867,34.98802307198471,26.27147933179515,6.441977540677124,-24.554220723646324,-38.19289802396668,2.9979555113049217,-5.023077794183621,-5.023078782630011,39.97604886845494,41058.549023698935,25749.982741546282,25749.982741546282,66808.53176524522,76940.57297678194,76930.87015949658,25749.982741546282,102680.85290104286,102680.85290104286,102680.85290104286,128721.93009639601,124431.98791218345,4289.942184212557,0.0,90303.74422167678,54421.72026857724,39868.91550344393,26041.07719535316,65909.99269879708,19870.7469988177,1450.0,0.0,0.8868880004097557,2.8822466902537,0.001494314320929203,1.0,1.0,-5.022287957983849,354337.07218692295,1553500.783625382,4.384245695877585,1553500.783625382,4.384245695877585,0.7630539570138631,0.09231195285021204,3.860315585666141,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.860315585666141,1.277752362640745,1.2780506469253785,3.021176636831243,6401.510762186587,15243.107769423557,6489.3130432466,0.0003441427600481698,23392.83983853197,2385.4058050947033,19396.99095109294,1977.9426155815636,0.8291849593713205,0.8291849593713205,35017.27747300524,35405.22815468563,0.9863220112209411,0.8,4226.21441690813,4273.035954225843,0.9863220112209411,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.55862014653458,4.976914515057867,-2.343620734848681,7.320535249906548,3.5,3.5,1.0,0.6,0.0002334323654385558,0.8133040835447702,0.00028701732864926154,197.2979355183326,0.0,0.0,0.0,0.0,9.659745640142755e-05,0.00013683490903712824,0.0005282259320192348,0.09231195278908023,0.09231195278908023,0.09231195278908023,0.09231210163836864,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489530.6948573167,595.0615057629134,0.0,0.09231195278908023,0.09231195285021204,0.09231195285021204,0.375,0.375,0.5,9.529678265484549,0.0007938480050029284,0.0007938480050029284,9.549694368615746e-12,9.88446402061527e-07,0.00079082464617386,9.549694368615746e-12,26041.07719535316,19870.7469988177,0.7630539570138631,1.029838622526671,3.943406601346453,1.0136328199967246,0.622948772143443,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.3718483335161,262.3718483335161,-10.778151666483893,246.87373319144572,277.86996347558414,120253.73687033608,120253.0287145473,0.7081557888070882,0.0,nan,277.86996347558414,4.719963475584166,271.67071741876185,-1.4792825812381238,265.4714713619285,-7.678528638071498,259.2722253051018,-13.877774694898164,253.0729792482743,-20.077020751725684,246.87373319144572,-26.276266808554254,1.0,1.0,26022.012520719443,26022.012520719443,277.12881951445956,3.9788195144595875,277.12881951445956,277.12881951445956,76930.87560410923,76930.87015949658,0.0054446126450784504,0.0,8546.071908451686,8546.071908451686,0.8895081153119937,3879.6171635944715,277.12881951445956,3.9788195144595875,1.0,0.002,0.14483820610513926,0.005117683813700879,0.00022441161103756933,0.0017755883889268497,0.11220580551878466,0.11220580551878466,0.0,-3.558091321576029e-14,1.0,1.000001621319264,0.0007908246366241656,0.09231195285021204,0.0,1.4946428145157688e-07,0.19121226627140475,0.0,1601853.1895984812,268.12692220581636,9.884368523671583e-07,1.0,1279317.4691262494,2619.2540243240032,,,,,,,,,,,,,,,,,2.0,15243.107769423557
2797.5,-27.99821199910915,4.97691490427468,34.98802333895715,26.271488761436217,6.4419828285475775,-24.55419251635666,-38.19287504358215,2.997963345750874,-5.02307684118,-5.023077840114265,39.97604954665065,41058.571511830654,25749.98131680153,25749.98131680153,66808.55282863218,76940.57978214612,76930.8805819895,25749.98131680153,102680.86189879104,102680.86189879104,102680.86189879104,128721.93967231637,124431.99236987987,4289.947302436503,0.0,90303.73953344153,54421.73126295449,39868.89807831894,26041.077773525325,65909.97585184427,19870.74749327182,1450.0,0.0,0.8868880027491911,2.882246790178337,0.001494314320929203,1.0,1.0,-5.022278563436942,354337.0852058226,1553500.8128520616,4.384245617276229,1553500.8128520616,4.384245617276229,0.7630539590597678,0.09231195476653442,3.860315119817789,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.860315119817789,1.277752326390317,1.2780506106664882,3.021176357959197,6401.510171290185,15243.107769423557,6489.313415243004,0.00034414290646749327,23392.841447022587,2385.405969115099,19396.99206301509,1977.9427289660678,0.8291849498891856,0.8291849498891856,35017.27409240263,35405.22815468563,0.9863218921953141,0.8,4226.214008905209,4273.035954225843,0.9863218921953141,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.5586198389765125,4.97691490427468,-2.3436199405871627,7.320534844861843,3.5,3.5,1.0,0.6,0.0002334323654385558,0.8133015224123336,0.0002870182324830428,197.29791076761776,0.0,0.0,0.0,0.0,9.659770377487792e-05,0.00013683466166367788,0.0005282249133354473,0.09231195470681441,0.09231195470681441,0.09231195470681441,0.09231210508223885,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489530.6437277624,595.0615224443244,0.0,0.09231195470681441,0.09231195476653442,0.09231195476653442,0.375,0.375,0.5,9.529689543696453,0.0007963554978687171,0.0007963554978687171,-4.985167834092863e-11,9.989342402150214e-07,0.0007992766772986215,-4.985167834092863e-11,26041.077773525325,19870.74749327182,0.7630539590597678,1.02983963668057,3.943406720414163,1.0136333986649877,0.6229492725672386,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.37186157680253,262.37186157680253,-10.778138423197447,246.87375624531197,277.8699669082913,120253.72219210256,120252.836532114,0.8856599885729313,0.0,nan,277.8699669082913,4.719966908291326,271.670724775699,-1.4792752243009772,265.47148264309925,-7.678517356900727,259.27224051050496,-13.87775948949502,253.0729983779087,-20.077001622091274,246.87375624531197,-26.27624375468801,1.0,1.0,26022.012520719443,26022.012520719443,277.12882167654067,3.97882167654069,277.12882167654067,277.12882167654067,76930.89394064528,76930.8805819895,0.013358655778574757,0.0,8546.071908451686,8546.071908451686,0.8895081446837422,3879.616695416878,277.12882167654067,3.97882167654069,1.0,0.002,0.14483782845188867,0.005117685676704955,0.00022441102634167452,0.0017755889736498216,0.11220551317083725,0.11220551317083725,0.0,-8.504048160107303e-15,1.0,1.0000016386455721,0.0007992767271502998,0.09231195476653442,0.0,1.5106171401425535e-07,0.19325588916449407,0.0,1601853.1907108796,268.12692315882,9.989840918933623e-07,1.0,1279317.4658819041,2619.254037604908,,,,,,,,,,,,,,,,,2.0,15243.107769423557
