time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_air_cycle,cop_vcc,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,newton_iterations,pid_open_loop_air_speed_step_output
2800.0,-27.998195124951348,4.976915272978762,34.98802359416877,26.27148932022976,6.441979611100996,-24.554177651345746,-38.192861527763284,2.9979621374768155,-5.023076869593808,-5.023077853851651,39.976049930763416,41058.57909281477,25749.982301588312,25749.982301588312,66808.56139440308,76940.58693948186,76930.88369419046,25749.982301588312,102680.86599577877,102680.86599577877,102680.86599577877,128721.94390603097,124431.99155805168,4289.952347979287,0.0,90303.7376061894,54421.7297594502,39868.897607488,26041.077910252185,65909.97551774018,19870.74762596302,1450.0,0.0,0.8868880012890948,2.8822467889307704,0.001494314320929203,1.0,1.0,-5.0222903707586966,354337.08501662046,1553500.8294052468,4.384245666333172,1553500.8294052468,4.384245666333172,0.7630539601488635,0.09231195672103097,3.8603147475163926,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8603147475163926,1.2777523319810697,1.278050616258546,3.0211760533680514,6401.509525898098,15243.107769423557,6489.313821546552,0.0003441430663903304,23392.843203857417,2385.406148262395,19396.993277483583,1977.9428528073893,0.8291849395324922,0.8291849395324922,35017.27139065839,35405.22815468563,0.9863217970712098,0.8,4226.213682833301,4273.035954225843,0.9863217970712098,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558620051561341,4.976915272978762,-2.343619851850893,7.3205351248296555,3.5,3.5,1.0,0.6,0.0002334323654385558,0.8133001171651313,0.000287018728402765,197.29789718731362,0.0,0.0,0.0,0.0,9.659784926683157e-05,0.00013683451617172424,0.0005282243007469774,0.09231195666032928,0.09231195666032928,0.09231195666032928,0.09231210489030728,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489530.5919518721,595.061539321746,0.0,0.09231195666032928,0.09231195672103097,0.09231195672103097,0.375,0.375,0.5,9.529700660919234,0.0007919223214685189,0.0007919223214685189,-9.038103598868474e-12,9.842578378993494e-07,0.0007874830929495147,-9.038103598868474e-12,26041.077910252185,19870.74762596302,0.7630539601488635,1.029839838990264,3.943407012374155,1.0136335337648705,0.6229493907453134,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.3718725290418,262.3718725290418,-10.778127470958168,246.87377673336024,277.8699683247221,120253.56383336078,120252.83138972838,0.7324436323886876,0.0,nan,277.8699683247221,4.719968324722117,271.6707300064524,-1.4792699935475753,265.47149168817793,-7.678508311822043,259.272253369905,-13.877746630094975,253.07301505163315,-20.076984948366828,246.87377673336024,-26.276223266639732,1.0,1.0,26022.012520719443,26022.012520719443,277.1288220269707,3.978822026970704,277.1288220269707,277.1288220269707,76930.88927039276,76930.88369419046,0.0055762022966519,0.0,8546.071908451686,8546.071908451686,0.8895081681573526,3879.6163212539745,277.1288220269707,3.978822026970704,1.0,0.002,0.14483745637100082,0.005117687335691885,0.0002244104498349898,0.0017755895501338473,0.11220522491749489,0.11220522491749489,0.0,-3.116300620331636e-14,1.0,1.0000016144693238,0.0007874831019876183,0.09231195672103097,0.0,1.488327454161821e-07,0.19040433071309418,0.0,1601853.190656519,268.12692313040617,9.842668760029483e-07,1.0,1279317.4659290544,2619.254037411898,,,,,,,,,,,,,,,,,2.0,15243.107769423557
2802.5,-27.99817856514794,4.97691564929476,34.98802385214404,26.271493720728927,6.441982870119397,-24.554162421620354,-38.19284424008799,2.9979667265692416,-5.023076351622876,-5.023077335613029,39.976050476372926,41058.573832433074,25749.981936137552,25749.981936137552,66808.55576857063,76940.59091752271,76930.89088860744,25749.981936137552,102680.87282474499,102680.87282474499,102680.87282474499,128721.95111657177,124431.99372627217,4289.957390299613,0.0,90303.73633373356,54421.71924855646,39868.907872419,26041.07829182678,65909.98616424578,19870.747959191827,1450.0,0.0,0.8868880019506065,2.882246843969797,0.001494314320929203,1.0,1.0,-5.022290114566204,354337.09217628365,1553500.8529195602,4.384245644107418,1553500.8529195602,4.384245644107418,0.7630539617642652,0.0923119586386157,3.8603147216129376,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8603147216129376,1.2777523107470783,1.2780505950195975,3.0211760833019996,6401.5095893245425,15243.107769423557,6489.313781616751,0.00034414305067378384,23392.843031203,2385.4061306565445,19396.993158130736,1977.9428406367858,0.8291849405503076,0.8291849405503076,35017.271202680284,35405.22815468563,0.9863217904528008,0.8,4226.213660146336,4273.035954225843,0.9863217904528008,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558619972671892,4.97691564929476,-2.343619371639868,7.320535020934628,3.5,3.5,1.0,0.6,0.0002334323654385558,0.813298738099303,0.00028701921508459777,197.2978838600033,0.0,0.0,0.0,0.0,9.659803536148411e-05,0.0001368343300770717,0.0005282235788185638,0.09231195857897222,0.09231195857897222,0.09231195857897222,0.09231210672194146,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489530.54099017614,595.0615559419916,0.0,0.09231195857897222,0.0923119586386157,0.0923119586386157,0.375,0.375,0.5,9.529711771356702,0.0007894579777030231,0.0007894579777030231,5.03632691106759e-11,9.839901622399339e-07,0.0007872210468349294,5.03632691106759e-11,26041.07829182678,19870.747959191827,0.7630539617642652,1.0298394418984593,3.9434070933188123,1.0136332846753395,0.6229492103080753,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.37188310884363,262.37188310884363,-10.778116891156344,246.87379558095031,277.8699706367345,120253.50413103504,120252.79659471405,0.7075363209956581,0.0,nan,277.8699706367345,4.719970636734502,271.67073562558335,-1.4792643744166298,265.4715006144213,-7.678499385578675,259.27226560326426,-13.877734396735718,253.07303059210787,-20.076969407892108,246.87379558095031,-26.276204419049662,1.0,1.0,26022.012520719443,26022.012520719443,277.1288233870483,3.978823387048351,277.1288233870483,277.1288233870483,76930.89938776728,76930.89088860744,0.008499159841449,0.0,8546.071908451686,8546.071908451686,0.8895081697905659,3879.6162952210025,277.1288233870483,3.978823387048351,1.0,0.002,0.14483708441375343,0.005117689093645945,0.00022440987376723257,0.001775590126155114,0.11220493688361628,0.11220493688361628,0.0,-7.765359535949479e-14,1.0,1.0000016139320294,0.0007872209964716603,0.0923119586386157,0.0,1.48783211706218e-07,0.19034096110732454,0.0,1601853.1912522058,268.1269236483771,9.839397989708232e-07,1.0,1279317.4641448457,2619.254044715648,,,,,,,,,,,,,,,,,2.0,15243.107769423557
2805.0,-27.998161821216957,4.976916016285489,34.988024104390426,26.27149309208619,6.4419826193047856,-24.55414737716608,-38.19283068934453,2.9979681752328293,-5.02307616746657,-5.023077142474945,39.97605091932629,41058.58951114515,25749.982383808117,25749.982383808117,66808.57189495326,76940.59827716893,76930.89557381258,25749.982383808117,102680.8779576207,102680.8779576207,102680.8779576207,128721.95647988582,124431.99409220579,4289.962387680037,0.0,90303.73864441738,54421.729878311766,39868.89862900623,26041.078522265125,65909.97715127136,19870.74816842675,1450.0,0.0,0.8868880013293783,2.882246864596212,0.001494314320929203,1.0,1.0,-5.022297067420595,354337.0948433624,1553500.8720085155,4.384245664979709,1553500.8720085155,4.384245664979709,0.7630539630467785,0.09231196055910444,3.86031516798464,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.86031516798464,1.27775230404403,1.2780505883149844,3.0211764484923345,6401.51036311904,15243.107769423557,6489.313294477973,0.00034414285893386986,23392.840924841475,2385.405915867445,19396.991702040326,1977.942692156886,0.829184952967476,0.829184952967476,35017.27444194338,35405.22815468563,0.9863219045020865,0.8,4226.214051091075,4273.035954225843,0.9863219045020865,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558620069310039,4.976916016285489,-2.3436191319186666,7.320535148204155,3.5,3.5,1.0,0.6,0.0002334323654385558,0.8132973437022831,0.00028701970717859174,197.29787038450925,0.0,0.0,0.0,0.0,9.659818122984882e-05,0.00013683418420870697,0.0005282230767996759,0.09231196050028831,0.09231196050028831,0.09231196050028831,0.09231210731789995,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489530.49000960396,595.0615725633409,0.0,0.09231196050028831,0.09231196055910444,0.09231196055910444,0.375,0.375,0.5,9.529722782745454,0.0007847241156468954,0.0007847241156468954,-1.3869794202037156e-11,9.750083904691564e-07,0.0007800750543651702,-1.3869794202037156e-11,26041.078522265125,19870.74816842675,0.7630539630467785,1.0298400739185047,3.9434073582312115,1.0136336679592455,0.6229495333750568,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.3718928553431,262.3718928553431,-10.778107144656872,246.87381337375498,277.869972336929,120253.43083225682,120252.7790238754,0.6518083814046421,0.0,nan,277.869972336929,4.719972336929004,271.67074054429963,-1.479259455700344,265.47150875165914,-7.678491248340833,259.272276959025,-13.877723040974956,253.07304516639067,-20.076954833609307,246.87381337375498,-26.276186626244993,1.0,1.0,26022.012520719443,26022.012520719443,277.1288241284155,3.9788241284155106,277.1288241284155,277.1288241284155,76930.90112145197,76930.89557381258,0.005547639389988035,0.0,8546.071908451686,8546.071908451686,0.8895081416468212,3879.616743824563,277.1288241284155,3.9788241284155106,1.0,0.002,0.14483671583311747,0.005117690775964506,0.00022440930277996124,0.0017755906972085427,0.11220465138998062,0.11220465138998062,0.0,-1.14960124752983e-14,1.0,1.0000015992832927,0.0007800750682349644,0.09231196055910444,0.0,1.474326486966034e-07,0.18861316216470647,0.0,1601853.191451042,268.1269238325334,9.750222602633585e-07,1.0,1279317.4634802027,2619.254047436398,,,,,,,,,,,,,,,,,2.0,15243.107769423557
2807.5,-27.998145374233708,4.976916389006539,34.988024358534375,26.27149763228374,6.441985540426563,-24.554132282768354,-38.192817208450265,2.99797244893629,-5.023075689181496,-5.023076662920149,39.97605144798332,41058.59795183748,25749.982108711218,25749.982108711218,66808.5800605487,76940.6021758868,76930.90242526132,25749.982108711218,102680.88453397254,102680.88453397254,102680.88453397254,128721.96341805534,124431.99604037133,4289.967377684002,0.0,90303.73686890195,54421.7326447559,39868.893582384495,26041.0788840828,65909.9724664673,19870.748485198113,1450.0,0.0,0.8868880018552964,2.8822469155349664,0.001494314320929203,1.0,1.0,-5.022297607561484,354337.10146787524,1553500.894790863,4.384245647309687,1553500.894790863,4.384245647309687,0.763053964609116,0.09231196245744895,3.860315044901481,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.860315044901481,1.2777522842693616,1.2780505685356998,3.0211763989206,6401.510258082483,15243.107769423557,6489.313360603291,0.00034414288496107195,23392.84121076356,2385.405945023383,19396.991899693327,1977.942712311883,0.8291849512819479,0.8291849512819479,35017.27354874444,35405.22815468563,0.9863218730539766,0.8,4226.2139432914255,4273.035954225843,0.9863218730539766,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558620009925177,4.976916389006539,-2.343618680989543,7.320535069996082,3.5,3.5,1.0,0.6,0.0002334323654385558,0.8132959740369082,0.00028702019054623084,197.29785714800002,0.0,0.0,0.0,0.0,9.659832634651586e-05,0.00013683403909203995,0.0005282224997616393,0.09231196239933755,0.09231196239933755,0.09231196239933755,0.09231210900409804,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489530.43952120584,595.0615890286427,0.0,0.09231196239933755,0.09231196245744895,0.09231196245744895,0.375,0.375,0.5,9.529733778075755,0.000781784503885774,0.000781784503885774,-1.0800249583553523e-11,9.737386790220626e-07,0.0007790553586914939,-1.0800249583553523e-11,26041.0788840828,19870.748485198113,0.763053964609116,1.0298404159873311,3.9434074425912526,1.0136338638972817,0.6229497057175478,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.3719025795397,262.3719025795397,-10.778097420460256,246.87383044437624,277.86997471470204,120253.37902469284,120252.72870780274,0.6503168901018552,0.0,nan,277.86997471470204,4.719974714702062,271.67074586064024,-1.479254139359739,265.47151700657145,-7.678482993428531,259.27228815250663,-13.877711847493345,253.07305929844168,-20.0769407015583,246.87383044437624,-26.27616955562374,1.0,1.0,26022.012520719443,26022.012520719443,277.12882540967763,3.978825409677654,277.12882540967763,277.12882540967763,76930.9105861684,76930.90242526132,0.00816090707667172,0.0,8546.071908451686,8546.071908451686,0.8895081494072169,3879.6166201259884,277.12882540967763,3.978825409677654,1.0,0.002,0.14483634773424572,0.0051176925095268435,0.00022440873267233737,0.0017755912673011614,0.11220436633616869,0.11220436633616869,0.0,-2.6501370542497682e-14,1.0,1.0000015971929743,0.0007790553694917435,0.09231196245744895,0.0,1.4723993124394168e-07,0.18836661511892863,0.0,1601853.1919996606,268.1269243108185,9.737494792716461e-07,1.0,1279317.4618293578,2619.2540541942262,,,,,,,,,,,,,,,,,2.0,15243.107769423557
2810.0,-27.998128916901248,4.976916751735552,34.98802460677093,26.2714970385656,6.441985242706756,-24.554117500941064,-38.192803727556,2.997973826724151,-5.02307552194867,-5.023076486473035,39.9760518809978,41058.612439087425,25749.98258838711,25749.98258838711,66808.59502747454,76940.60940507447,76930.90694910473,25749.98258838711,102680.88953749184,102680.88953749184,102680.88953749184,128721.96864256111,124431.99632131871,4289.972321242394,0.0,90303.73906653361,54421.74210045945,39868.88551786018,26041.079105069286,65909.96462292946,19870.74868643045,1450.0,0.0,0.8868880011854154,2.8822469343995225,0.001494314320929203,1.0,1.0,-5.022304810765775,354337.10390521254,1553500.9134517957,4.384245669816637,1553500.9134517957,4.384245669816637,0.7630539658612807,0.09231196435756087,3.860315469434032,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.860315469434032,1.2777522778942594,1.2780505621591094,3.0211767462436825,6401.5109940184175,15243.107769423557,6489.312897297731,0.0003441427026021104,23392.839207458142,2385.405740743082,19396.990514842004,1977.9425710963485,0.8291849630915183,0.8291849630915183,35017.27662952353,35405.22815468563,0.9863219815232948,0.8,4226.214315108823,4273.035954225843,0.9863219815232948,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558620113472279,4.976916751735552,-2.3436184546289422,7.320535206364495,3.5,3.5,1.0,0.6,0.0002334323654385558,0.813294603512174,0.0002870206742187754,197.2978439031636,0.0,0.0,0.0,0.0,9.659847146338485e-05,0.00013683389397517096,0.0005282219976552486,0.09231196429975772,0.09231196429975772,0.09231196429975772,0.09231210953856397,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489530.3890643227,595.0616054789864,0.0,0.09231196429975772,0.09231196435756087,0.09231196435756087,0.375,0.375,0.5,9.529744670947226,0.0007766913845443923,0.0007766913845443923,-1.5631940186722204e-11,9.645243608247256e-07,0.0007716757072557812,-1.5631940186722204e-11,26041.079105069286,19870.74868643045,0.7630539658612807,1.0298409876718093,3.9434077051542507,1.0136342116049697,0.6229499996545821,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.3719117164541,262.3719117164541,-10.778088283545856,246.8738469967697,277.86997643613824,120253.3141088935,120252.7030671771,0.6110417163927553,0.0,nan,277.86997643613824,4.719976436138268,271.6707505482653,-1.4792494517346881,265.47152466039176,-7.678475339608212,259.2722987725164,-13.877701227483556,253.07307288464324,-20.07692711535674,246.8738469967697,-26.27615300323029,1.0,1.0,26022.012520719443,26022.012520719443,277.12882611547246,3.9788261154724864,277.12882611547246,277.12882611547246,76930.91224699834,76930.90694910473,0.005297893614624627,0.0,8546.071908451686,8546.071908451686,0.8895081226404307,3879.617046781202,277.12882611547246,3.9788261154724864,1.0,0.002,0.1448359831221667,0.0051176941708062935,0.00022440816782619475,0.0017755918321429246,0.11220408391309737,0.11220408391309737,0.0,-3.088067995760113e-14,1.0,1.0000015820651276,0.0007716757228877213,0.09231196435756087,0.0,1.458451957725097e-07,0.18658230558710787,0.0,1601853.1921785881,268.1269244780513,9.645399927649123e-07,1.0,1279317.461221967,2619.2540566806147,,,,,,,,,,,,,,,,,2.0,15243.107769423557
2812.5,-27.998112689396304,4.976917098829888,34.988024846763594,26.271502242330484,6.441986586357322,-24.554102761820864,-38.19279024666173,2.997976658775643,-5.023075478364149,-5.023076430850205,39.97605227241632,41058.615510293785,25749.983338926235,25749.983338926235,66808.59884922003,76940.61306899726,76930.91057951705,25749.983338926235,102680.89391844328,102680.89391844328,102680.89391844328,128721.97318708604,124431.9959838223,4289.9772032637475,0.0,90303.73499152037,54421.73743279275,39868.88617636402,26041.079268642756,65909.96544500678,19870.748840377113,1450.0,0.0,0.8868880000514798,2.882246940475073,0.001494314320929203,1.0,1.0,-5.022314403009204,354337.10467359907,1553500.9303202867,4.38424570791509,1553500.9303202867,4.38424570791509,0.7630539669799471,0.09231196624073873,3.860314902140084,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.860314902140084,1.2777522647901973,1.2780505490519882,3.0211763332494934,6401.510118933289,15243.107769423557,6489.313448204058,0.0003441429194411039,23392.841589544343,2385.405983648274,19396.992161537884,1977.942739012597,0.8291849490490099,0.8291849490490099,35017.27251274301,35405.22815468563,0.9863218365780189,0.8,4226.213818257028,4273.035954225843,0.9863218365780189,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558620275490326,4.976917098829888,-2.343618320907493,7.32053541973738,3.5,3.5,1.0,0.6,0.0002334323654385558,0.8132932521293331,0.00028702115113754127,197.29783084329378,0.0,0.0,0.0,0.0,9.659861658045434e-05,0.00013683374885810145,0.0005282213598326227,0.09231196618383562,0.09231196618383562,0.09231196618383562,0.09231210961512448,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489530.3390600333,595.0616217799195,0.0,0.09231196618383562,0.09231196624073873,0.09231196624073873,0.375,0.375,0.5,9.529755428286492,0.000769347407128862,0.000769347407128862,-1.3528733688872308e-11,9.524860615783837e-07,0.0007620278410058745,-1.3528733688872308e-11,26041.079268642756,19870.748840377113,0.7630539669799471,1.0298410476948585,3.943407849903437,1.0136342569465167,0.6229500384816893,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.3719207278916,262.3719207278916,-10.778079272108357,246.87386316734785,277.8699782884344,120253.2402720599,120252.63762180439,0.6026502555514965,0.0,nan,277.8699782884344,4.719978288434447,271.67075526421934,-1.4792447357806395,265.4715322400004,-7.678467759999592,259.2723092157824,-13.877690784217577,253.0730861915654,-20.07691380843457,246.87386316734785,-26.276136832652128,1.0,1.0,26022.012520719443,26022.012520719443,277.1288265959001,3.9788265959001023,277.1288265959001,277.1288265959001,76930.92033505201,76930.91057951705,0.009755534963915125,0.0,8546.071908451686,8546.071908451686,0.8895081584083258,3879.6164766507845,277.1288265959001,3.9788265959001023,1.0,0.002,0.14483562306866782,0.0051176957891347005,0.00022440760998691822,0.0017755923899858525,0.11220380499345911,0.11220380499345911,0.0,-2.7229087040669953e-14,1.0,1.0000015622875553,0.0007620278545346082,0.09231196624073873,0.0,1.44021770608435e-07,0.18424956590789762,0.0,1601853.1922110342,268.12692452163583,9.524995903120725e-07,1.0,1279317.4610304825,2619.2540574644595,,,,,,,,,,,,,,,,,2.0,15243.107769423557
2815.0,-27.998096446616714,4.976917434224915,34.98802508079271,26.27150803981351,6.4419864257190085,-24.55408815938209,-38.19277676576746,2.9979781384809776,-5.023075371254038,-5.023076313541697,39.97605267639049,41058.61428830958,25749.98390049902,25749.98390049902,66808.5981888086,76940.6166078705,76930.9146749839,25749.98390049902,102680.89857548292,102680.89857548292,102680.89857548292,128721.97803380337,124431.99600124503,4289.982032558339,0.0,90303.72875944685,54421.7264398727,39868.891466193505,26041.07945832045,65909.97092451395,19870.74901537561,1450.0,0.0,0.8868879991859566,2.8822469530742745,0.001494314320929203,1.0,1.0,-5.022322455436495,354337.10629404575,1553500.9477289247,4.384245736995312,1553500.9477289247,4.384245736995312,0.7630539681421178,0.0923119680959062,3.8603139181509323,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8603139181509323,1.2777522579435174,1.27805054220371,3.021175579344252,6401.508521498548,15243.107769423557,6489.314453860746,0.00034414331527210176,23392.845937954655,2385.406427062723,19396.99516751302,1977.9430455367553,0.8291849234146237,0.8291849234146237,35017.265372057744,35405.22815468563,0.98632158516589,0.8,4226.2129564519655,4273.035954225843,0.98632158516589,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.55862039671642,4.976917434224915,-2.343618145163578,7.320535579388492,3.5,3.5,1.0,0.6,0.0002334323654385558,0.8132918994768834,0.0002870216285059541,197.2978177711327,0.0,0.0,0.0,0.0,9.659876169772608e-05,0.00013683360374082973,0.0005282206649914745,0.09231196804031967,0.09231196804031967,0.09231196804031967,0.0923121099285612,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489530.28967485414,595.0616378798818,0.0,0.09231196804031967,0.0923119680959062,0.0923119680959062,0.375,0.375,0.5,9.529766069891522,0.0007615770131792488,0.0007615770131792488,-1.574562702444382e-11,9.422876701137284e-07,0.0007538581052131121,-1.574562702444382e-11,26041.07945832045,19870.74901537561,0.7630539681421178,1.0298408804048362,3.943407978641169,1.0136341626568737,0.6229499681517628,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.37192939277054,262.37192939277054,-10.778070607229438,246.87387907079474,277.8699797147453,120253.14075638357,120252.56128273401,0.5794736495698294,0.0,nan,277.8699797147453,4.719979714745307,271.6707595859567,-1.479240414043261,265.4715394571657,-7.678460542834273,259.27231932837554,-13.877680671624432,253.0730991995851,-20.076900800414876,246.87387907079474,-26.276120929205234,1.0,1.0,26022.012520719443,26022.012520719443,277.1288271924307,3.9788271924307423,277.1288271924307,277.1288271924307,76930.92403938866,76930.9146749839,0.009364404759253375,0.0,8546.071908451686,8546.071908451686,0.8895082204488596,3879.615487741687,277.1288271924307,3.9788271924307423,1.0,0.002,0.14483526687528167,0.005117697401761509,0.00022440705815716057,0.0017755929418157735,0.11220352907858028,0.11220352907858028,0.0,-2.7066023033928133e-14,1.0,1.0000015455400735,0.0007538581209587392,0.0923119680959062,0.0,1.4247770997697536e-07,0.1822742221236461,0.0,1601853.1923193103,268.12692462874594,9.423034157407528e-07,1.0,1279317.4606266618,2619.25405911752,,,,,,,,,,,,,,,,,2.0,15243.107769423557
2817.5,-27.99808021078731,4.976917767837605,34.98802531381712,26.271507131774,6.441986888858572,-24.55407350082318,-38.19276331979779,2.997980178875347,-5.0230750761595,-5.023076013130076,39.976053131621114,41058.63015939281,25749.983985991777,25749.983985991777,66808.61414538458,76940.62380596009,76930.92012982727,25749.983985991777,102680.90411581905,102680.90411581905,102680.90411581905,128721.98384652103,124431.99701275895,4289.986833762093,0.0,90303.73201397252,54421.73836733125,39868.88182960141,26041.07973070199,65909.9615603034,19870.749257878768,1450.0,0.0,0.8868879990662781,2.882246985049802,0.001494314320929203,1.0,1.0,-5.022326429998543,354337.11044412554,1553500.967348688,4.384245741016324,1553500.967348688,4.384245741016324,0.7630539694731433,0.09231196992520402,3.860314546851524,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.860314546851524,1.2777522485024977,1.2780505327604863,3.021176093703409,6401.509611363881,15243.107769423557,6489.3137677419945,0.00034414304521261863,23392.84297120926,2385.4061245388853,19396.99311665816,1977.94283640776,0.8291849409039769,0.8291849409039769,35017.269934458745,35405.22815468563,0.9863217458007444,0.8,4226.213507085432,4273.035954225843,0.9863217458007444,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558620415171644,4.976917767837605,-2.3436178358558637,7.320535603693469,3.5,3.5,1.0,0.6,0.0002334323654385558,0.8132905474056594,0.0002870221056708318,197.2978047045668,0.0,0.0,0.0,0.0,9.659890643924692e-05,0.00013683345899930888,0.0005282201922710436,0.09231196987098739,0.09231196987098739,0.09231196987098739,0.09231211094021112,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489530.24083419057,595.0616538050632,0.0,0.09231196987098739,0.09231196992520402,0.09231196992520402,0.375,0.375,0.5,9.529776650040185,0.0007555141548891697,0.0007555141548891697,2.8990143619012088e-12,9.369705935569073e-07,0.0007495831315509349,2.8990143619012088e-12,26041.07973070199,19870.749257878768,0.7630539694731433,1.0298415274066717,3.9434082170902225,1.0136345487663343,0.6229502974573393,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.37193794500826,262.37193794500826,-10.778062054991722,246.87389481129392,277.86998107872176,120253.10150179845,120252.52956112563,0.5719406728314063,0.0,nan,277.86998107872176,4.719981078721787,271.6707638252375,-1.479236174762491,265.4715465717513,-7.678453428248702,259.2723293182652,-13.877670681734799,253.07311206478,-20.076887935219986,246.87389481129392,-26.276105188706055,1.0,1.0,26022.012520719443,26022.012520719443,277.12882813112896,3.978828131128978,277.12882813112896,277.12882813112896,76930.92676724511,76930.92012982727,0.006637417842284776,0.0,8546.071908451686,8546.071908451686,0.8895081808092763,3879.6161195857817,277.12882813112896,3.978828131128978,1.0,0.002,0.14483491270176735,0.0051176990396376775,0.0002244065095421276,0.001775593490427238,0.1122032547710638,0.1122032547710638,0.0,-3.0634349224012425e-14,1.0,1.0000015367765882,0.0007495831286519206,0.09231196992520402,0.0,1.4166974794569493e-07,0.18124058204298923,0.0,1601853.1926511033,268.1269249238405,9.369676945425454e-07,1.0,1279317.4595924506,2619.2540633511167,,,,,,,,,,,,,,,,,2.0,15243.107769423557
2820.0,-27.998064249016956,4.976918110443007,34.98802555092771,26.27151170689615,6.441989794900761,-24.55405884462576,-38.19274987382812,2.9979843904864665,-5.0230745658129194,-5.023075502879698,39.976053649731725,41058.63676894345,25749.983554305963,25749.983554305963,66808.62032324942,76940.62748945116,76930.92712904881,25749.983554305963,102680.91068335477,102680.91068335477,102680.91068335477,128721.99078269591,124431.99914797676,4289.991634719148,0.0,90303.73013941664,54421.73941881937,39868.878578441414,26041.080099341147,65909.95867778256,19870.749579177023,1450.0,0.0,0.8868879997865999,2.8822470392313493,0.001494314320929203,1.0,1.0,-5.0223258625499625,354337.1174929639,1553500.9896769738,4.384245716814642,1553500.9896769738,4.384245716814642,0.7630539710094346,0.09231197174047598,3.860314404635977,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.860314404635977,1.2777522290151364,1.2780505132685758,3.0211760284788727,6401.509473160915,15243.107769423557,6489.313854746978,0.0003441430794581655,23392.843347414386,2385.406162901132,19396.99337672188,1977.9428629268791,0.8291849386862086,0.8291849386862086,35017.268902418444,35405.22815468563,0.9863217094642529,0.8,4226.213382529101,4273.035954225843,0.9863217094642529,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558620321984107,4.976918110443007,-2.3436173705252843,7.320535480968291,3.5,3.5,1.0,0.6,0.0002334323654385558,0.8132892181596107,0.0002870225747819319,197.29779185856486,0.0,0.0,0.0,0.0,9.659905118096783e-05,0.00013683331425758797,0.0005282196140626482,0.09231197168683748,0.09231197168683748,0.09231197168683748,0.0923121127505034,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489530.1922997918,595.0616696336108,0.0,0.09231197168683748,0.09231197174047598,0.09231197174047598,0.375,0.375,0.5,9.529787229774763,0.0007524652795609654,0.0007524652795609654,2.7966962079517543e-11,9.370667726216197e-07,0.0007496403297295728,2.7966962079517543e-11,26041.080099341147,19870.749579177023,0.7630539710094346,1.0298417771686557,3.9434082861392237,1.0136346868287414,0.6229504249831037,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.3719468121268,262.3719468121268,-10.778053187873184,246.8739103976806,277.86998322657246,120253.06201459511,120252.46901582308,0.5929987720234574,0.0,nan,277.86998322657246,4.719983226572481,271.67076866079447,-1.479231339205512,265.4715540950168,-7.678445904983164,259.27233952923746,-13.877660470762521,253.073124963459,-20.07687503654097,246.8739103976806,-26.276089602319388,1.0,1.0,26022.012520719443,26022.012520719443,277.12882946037803,3.9788294603780514,277.12882946037803,277.12882946037803,76930.9359099275,76930.92712904881,0.008780878692050464,0.0,8546.071908451686,8546.071908451686,0.8895081897759691,3879.615976659157,277.12882946037803,3.9788294603780514,1.0,0.002,0.1448345585012132,0.00511770071693424,0.000224405960982768,0.0017755940389889504,0.112202980491384,0.112202980491384,0.0,-2.828163050971888e-14,1.0,1.000001536893796,0.0007496403017626108,0.09231197174047598,0.0,1.416805569215773e-07,0.18125440990568129,0.0,1601853.1932386018,268.12692543418706,9.370388056595402e-07,1.0,1279317.4578358612,2619.25407054181,,,,,,,,,,,,,,,,,2.0,15243.107769423557
2822.5,-27.998048239271334,4.976918438965148,34.98802578065204,26.271511322725587,6.441989026420526,-24.554044512702472,-38.192736462783046,2.9979852998477385,-5.0230745113696,-5.02307543692604,39.976054029847035,41058.64824620631,25749.984230419803,25749.984230419803,66808.63247662611,76940.63448017348,76930.93074084574,25749.984230419803,102680.91497126553,102680.91497126553,102680.91497126553,128721.99523360668,124431.99885567694,4289.996377929734,0.0,90303.73158988949,54421.74535590722,39868.873593313634,26041.080262341147,65909.95385565478,19870.749731884414,1450.0,0.0,0.8868879987462035,2.8822470463964787,0.001494314320929203,1.0,1.0,-5.022335020599087,354337.1184040633,1553501.0060575535,4.384245751770326,1553501.0060575535,4.384245751770326,0.7630539720973155,0.09231197356445671,3.860314684834433,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.860314684834433,1.2777522248074704,1.2780505090599277,3.021176257717805,6401.509958890704,15243.107769423557,6489.313548958142,0.00034414295909834173,23392.84202519945,2385.4060280727313,19396.99246269858,1977.9427697224417,0.82918494648079,0.82918494648079,35017.270935783316,35405.22815468563,0.9863217810557844,0.8,4226.2136279347,4273.035954225843,0.9863217810557844,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558620467936052,4.976918438965148,-2.343617234217455,7.320535673182603,3.5,3.5,1.0,0.6,0.0002334323654385558,0.8132878849206822,0.00028702304530372027,197.29777897395414,0.0,0.0,0.0,0.0,9.659919554693593e-05,0.00013683316989161987,0.000528219095105065,0.09231197351078484,0.09231197351078484,0.09231197351078484,0.09231211287169681,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489530.14371357864,595.0616854722513,0.0,0.09231197351078484,0.09231197356445671,0.09231197356445671,0.375,0.375,0.5,9.529797681842822,0.0007464263308065711,0.0007464263308065711,3.001332515850663e-11,9.25556435049657e-07,0.0007404163269484343,3.001332515850663e-11,26041.080262341147,19870.749731884414,0.7630539720973155,1.0298421938133764,3.943408555869225,1.0136349453822935,0.6229506446951284,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.3719552340726,262.3719552340726,-10.778044765927405,246.873925835656,277.86998463248796,120252.99727353682,120252.43404628178,0.5632272550424614,0.0,nan,277.86998463248796,4.719984632487979,271.67077287312384,-1.4792271268761397,265.47156111375523,-7.678438886244749,259.2723493543898,-13.877650645610174,253.07313759502262,-20.076862404977362,246.873925835656,-26.27607416434398,1.0,1.0,26022.012520719443,26022.012520719443,277.12882994895824,3.978829948958264,277.12882994895824,277.12882994895824,76930.93695416582,76930.93074084574,0.006213320084498264,0.0,8546.071908451686,8546.071908451686,0.8895081721094513,3879.6162582586053,277.12882994895824,3.978829948958264,1.0,0.002,0.1448342086589655,0.005117702291596837,0.00022440541896955616,0.0017755945810061327,0.11220270948477808,0.11220270948477808,0.0,-2.4311282154076963e-14,1.0,1.0000015179851174,0.0007404162969351091,0.09231197356445671,0.0,1.3993724081472503e-07,0.17902415514388606,0.0,1601853.1932843227,268.1269254886304,9.255264217244985e-07,1.0,1279317.4576088116,2619.254071471244,,,,,,,,,,,,,,,,,2.0,15243.107769423557
2825.0,-27.99803244703506,4.976918755647393,34.98802600453767,26.271516421716683,6.441990583810944,-24.554030143950037,-38.19272305173797,2.9979882807214633,-5.023074425779157,-5.023075340952713,39.97605441487667,41058.65033179,25749.984798745274,25749.984798745274,66808.63513053527,76940.63797084246,76930.93460718245,25749.984798745274,102680.91940592774,102680.91940592774,102680.91940592774,128721.99984353194,124431.99877571236,4290.001067819581,0.0,90303.72775225085,54421.74011318119,39868.87515452184,26041.080437604203,65909.95559212605,19870.749894412067,1450.0,0.0,0.8868879978405413,2.8822470567297085,0.001494314320929203,1.0,1.0,-5.022343220640835,354337.1197294303,1553501.022650352,4.384245782199155,1553501.022650352,4.384245782199155,0.7630539732029716,0.09231197536447819,3.8603141633958002,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8603141633958002,1.2777522110148007,1.2780504952640381,3.021175882239256,6401.509163296715,15243.107769423557,6489.314049820367,0.00034414315623992913,23392.84419090218,2385.4062489129496,19396.99395980929,1977.9429223852478,0.8291849337137494,0.8291849337137494,35017.26715176887,35405.22815468563,0.9863216478266766,0.8,4226.213171244245,4273.035954225843,0.9863216478266766,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558620590619837,4.976918755647393,-2.34361707910606,7.3205358347534535,3.5,3.5,1.0,0.6,0.0002334323654385558,0.8132865697975348,0.00028702350943366503,197.2977662643962,0.0,0.0,0.0,0.0,9.659933991310367e-05,0.00013683302552545214,0.0005282184664562019,0.09231197531207724,0.09231197531207724,0.09231197531207724,0.09231211310838149,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489530.09571720124,595.061701119078,0.0,0.09231197531207724,0.09231197536447819,0.09231197536447819,0.375,0.375,0.5,9.52980801658054,0.0007392522529130474,0.0007392522529130474,1.8758328224066645e-12,9.151735298473795e-07,0.0007321203118522135,1.8758328224066645e-12,26041.080437604203,19870.749894412067,0.7630539732029716,1.0298422057973013,3.943408685197984,1.0136349589426303,0.6229506599257227,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.3719637463273,262.3719637463273,-10.778036253672667,246.873941145959,277.8699863466954,120252.9343468403,120252.36507997676,0.5692668635029045,0.0,nan,277.8699863466954,4.719986346695407,271.6707773065474,-1.4792226934525843,265.47156826640116,-7.6784317335988135,259.2723592262543,-13.877640773745668,253.07315018610657,-20.076849813893404,246.873941145959,-26.27605885404097,1.0,1.0,26022.012520719443,26022.012520719443,277.12883049734256,3.978830497342585,277.12883049734256,277.12883049734256,76930.94510991362,76930.93460718245,0.010502731165615842,0.0,8546.071908451686,8546.071908451686,0.8895082049861666,3879.6157342127794,277.12883049734256,3.978830497342585,1.0,0.002,0.14483386273651075,0.005117703854367695,0.00022440488304359619,0.0017755951169357409,0.11220244152179809,0.11220244152179809,0.0,-2.0663158684097738e-14,1.0,1.0000015009788208,0.0007321203099763807,0.09231197536447819,0.0,1.3836931821147215e-07,0.17701828433966402,0.0,1601853.193367597,268.1269255742208,9.151716540145571e-07,1.0,1279317.4572785276,2619.2540728232843,,,,,,,,,,,,,,,,,2.0,15243.107769423557
2827.5,-27.998016648838274,4.9769190744066005,34.98802622947086,26.271515478752576,6.441991247339773,-24.554015859219554,-38.1927096406929,2.9979904577031293,-5.023074071720657,-5.023074983450442,39.97605487597268,41058.66517001139,25749.984698981883,25749.984698981883,66808.64986899326,76940.64499355167,76930.94042677872,25749.984698981883,102680.92512576061,102680.92512576061,102680.92512576061,128722.00585777898,124432.00011867342,4290.005739105559,0.0,90303.7312246359,54421.75140102593,39868.86647067775,26041.080732018367,65909.94720269612,19870.750154350193,1450.0,0.0,0.8868879979901017,2.882247094739476,0.001494314320929203,1.0,1.0,-5.02234562655093,354337.12466797756,1553501.042521616,4.384245777174164,1553501.042521616,4.384245777174164,0.7630539745579166,0.09231197713756478,3.860314834181837,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.860314834181837,1.2777522009417848,1.2780504851886707,3.02117643102985,6401.510326118131,15243.107769423557,6489.31331777174,0.00034414286810239387,23392.84102556238,2385.4059261381185,19396.991771666955,1977.9426992568265,0.8291849523737205,0.8291849523737205,35017.27201957858,35405.22815468563,0.9863218192144864,0.8,4226.213758737306,4273.035954225843,0.9863218192144864,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.5586205690840265,4.9769190744066005,-2.343616731984837,7.320535806391438,3.5,3.5,1.0,0.6,0.0002334323654385558,0.8132852541803152,0.0002870239737394784,197.29775355004284,0.0,0.0,0.0,0.0,9.659948427946969e-05,0.0001368328811590861,0.0005282180009422605,0.09231197708653768,0.09231197708653768,0.09231197708653768,0.09231211434131885,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489530.0482845991,595.0617165860716,0.0,0.09231197708653768,0.09231197713756478,0.09231197713756478,0.375,0.375,0.5,9.52981831075409,0.0007342261269513983,0.0007342261269513983,7.73070496506989e-12,9.117297850025352e-07,0.0007293568995123678,7.73070496506989e-12,26041.080732018367,19870.750154350193,0.7630539745579166,1.029842802283047,3.9434089064618596,1.0136353115794998,0.6229509643474853,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.3719721580857,262.3719721580857,-10.778027841914252,246.87395636024831,277.8699879559224,120252.89903701648,120252.33649104253,0.562545973941279,0.0,nan,277.8699879559224,4.71998795592242,271.67078163678866,-1.4792183632113165,265.4715753176522,-7.6784246823477815,259.27236899851897,-13.877631001481006,253.07316267938378,-20.076837320616193,246.87395636024831,-26.276043639751663,1.0,1.0,26022.012520719443,26022.012520719443,277.1288315358122,3.978831535812219,277.1288315358122,277.1288315358122,76930.94798215687,76930.94042677872,0.007555378149845637,0.0,8546.071908451686,8546.071908451686,0.8895081626930946,3879.6164083527465,277.1288315358122,3.978831535812219,1.0,0.002,0.14483351811978984,0.005117705460299669,0.00022440434926234882,0.0017755956507303815,0.1122021746311744,0.1122021746311744,0.0,-7.269792406949804e-15,1.0,1.000001495313976,0.0007293568917816629,0.09231197713756478,0.0,1.3784704057938082e-07,0.17635012527773541,0.0,1601853.193770031,268.1269259282793,9.117220542975701e-07,1.0,1279317.4560478297,2619.2540778612215,,,,,,,,,,,,,,,,,2.0,15243.107769423557
2830.0,-27.9980010542775,4.976919383736641,34.988026449640785,26.271520682517462,6.441992672756466,-24.554001681574846,-38.19269622964782,2.997993300047426,-5.023073947509204,-5.023074849916974,39.97605526514897,41058.66614582179,25749.985151658057,25749.985151658057,66808.65129747985,76940.64838558178,76930.94451332845,25749.985151658057,102680.9296649865,102680.9296649865,102680.9296649865,128722.01058689272,124432.00022370636,4290.010363186356,0.0,90303.72716603782,54421.74492625313,39868.869155316315,26041.080921906218,65909.95007722253,19870.750328468428,1450.0,0.0,0.8868879972606316,2.882247109049453,0.001494314320929203,1.0,1.0,-5.022352961422314,354337.12651258335,1553501.0592932857,4.3842458016832095,1553501.0592932857,4.3842458016832095,0.7630539756801263,0.09231197890748856,3.860314270058869,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.860314270058869,1.2777521877900988,1.2780504720339145,3.021176020629923,6401.509456529932,15243.107769423557,6489.313865216929,0.00034414308357918485,23392.84339268593,2385.406167517545,19396.99340801726,1977.94286611812,0.8291849384193277,0.8291849384193278,35017.267925809334,35405.22815468563,0.9863216750794052,0.8,4226.213264662728,4273.035954225843,0.9863216750794052,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558620666802729,4.976919383736641,-2.3436165513473837,7.320535935084025,3.5,3.5,1.0,0.6,0.0002334323654385558,0.8132839555234185,0.00028702443206115127,197.29774099957692,0.0,0.0,0.0,0.0,9.659962864603607e-05,0.00013683273679251972,0.000528217366451373,0.09231197885660558,0.09231197885660558,0.09231197885660558,0.09231211472370913,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489530.00100645644,595.06173199924,0.0,0.09231197885660558,0.09231197890748856,0.09231197890748856,0.375,0.375,0.5,9.52982850077702,0.0007280280083250545,0.0007280280083250545,7.673861546209082e-12,9.02407748526457e-07,0.0007218884946382786,7.673861546209082e-12,26041.080921906218,19870.750328468428,0.7630539756801263,1.0298427574123161,3.9434090253471257,1.0136352890451954,0.6229509519839712,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.37198060492585,262.37198060492585,-10.778019395074125,246.87397145732834,277.86998975252254,120252.83316336946,120252.26827121012,0.5648921593177614,0.0,nan,277.86998975252254,4.719989752522565,271.67078609348545,-1.4792139065145307,265.4715824344448,-7.678417565555151,259.27237877540654,-13.87762122459344,253.07317511636745,-20.076824883632526,246.87397145732834,-26.27602854267164,1.0,1.0,26022.012520719443,26022.012520719443,277.1288321475244,3.978832147524429,277.1288321475244,277.1288321475244,76930.95566304814,76930.94451332845,0.01114971969218459,0.0,8546.071908451686,8546.071908451686,0.8895081982610582,3879.6158414091633,277.1288321475244,3.978832147524429,1.0,0.002,0.14483317703181822,0.005117707008458037,0.0002244038208443894,0.0017755961791313573,0.1122019104221947,0.1122019104221947,0.0,-2.425316891763174e-14,1.0,1.0000014800041757,0.0007218884869644171,0.09231197890748856,0.0,1.3643552929002025e-07,0.17454435418313083,0.0,1601853.1938992764,268.1269260524908,9.024000746649108e-07,1.0,1279317.4555881473,2619.2540797429515,,,,,,,,,,,,,,,,,2.0,15243.107769423557
2832.5,-27.997985419253965,4.976919685916509,34.988026666387704,26.27152648000049,6.441992589580321,-24.553987618371007,-38.19268288845194,2.9979947886925626,-5.023073786762836,-5.023074681024658,39.97605566185766,41058.662908786144,25749.985494873505,25749.985494873505,66808.64840365965,76940.65166329256,76930.9488739063,25749.985494873505,102680.9343687798,102680.9343687798,102680.9343687798,128722.01549567314,124432.00055040566,4290.014945267488,0.0,90303.72094821947,54421.73219369443,39868.87639391672,26041.08112689335,65909.95752081007,19870.750514782423,1450.0,0.0,0.8868879966837708,2.8822471270981187,0.001494314320929203,1.0,1.0,-5.022359323407954,354337.12884571025,1553501.076389915,4.384245821064829,1553501.076389915,4.384245821064829,0.7630539768282256,0.09231198065797257,3.860313288823397,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.860313288823397,1.2777521809020547,1.2780504651442623,3.021175268977535,6401.507863868717,15243.107769423557,6489.314867867442,0.00034414347822714873,23392.847728103327,2385.406609607086,19396.996405006743,1977.9431717259965,0.8291849128613739,0.8291849128613737,35017.26080510694,35405.22815468563,0.9863214243708496,0.8,4226.212405269386,4273.035954225843,0.9863214243708496,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558620740892264,4.976919685916509,-2.3436163467412037,7.320536032657713,3.5,3.5,1.0,0.6,0.0002334323654385558,0.8132826534991843,0.0002870248915726935,197.29772841654827,0.0,0.0,0.0,0.0,9.65997722608904e-05,0.0001368325931776654,0.0005282166777879074,0.09231198060822311,0.09231198060822311,0.09231198060822311,0.09231211524172588,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489529.95421071874,595.0617472557034,0.0,0.09231198060822311,0.09231198065797257,0.09231198065797257,0.375,0.375,0.5,9.529838598363838,0.0007216557519313938,0.0007216557519313938,1.4097167877480388e-11,8.942618023866089e-07,0.0007153576166842868,1.4097167877480388e-11,26041.08112689335,19870.750514782423,0.7630539768282256,1.029842489241833,3.9434091333525543,1.0136351306639189,0.6229508325175676,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.3719888121531,262.3719888121531,-10.778011187846857,246.87398646584884,277.86999115845657,120252.73970222494,120252.1908344628,0.5488677621174183,0.0,nan,277.86999115845657,4.719991158456594,271.67079021993675,-1.4792097800632291,265.4715892814136,-7.678410718586349,259.272388342892,-13.877611657107991,253.07318740437063,-20.07681259562935,246.87398646584884,-26.276013534151133,1.0,1.0,26022.012520719443,26022.012520719443,277.12883282666024,3.978832826660266,277.12883282666024,277.12883282666024,76930.95912216738,76930.9488739063,0.010248261081869714,0.0,8546.071908451686,8546.071908451686,0.8895082601279704,3879.614855267514,277.12883282666024,3.978832826660266,1.0,0.002,0.14483283902965602,0.005117708549552884,0.0002244032972240115,0.0017755967027682977,0.11220164861200574,0.11220164861200574,0.0,-7.690896530743174e-15,1.0,1.0000014666162371,0.0007153576025871189,0.09231198065797257,0.0,1.3520120750898184e-07,0.17296526470422716,0.0,1601853.1940722938,268.12692621323714,8.942477052187314e-07,1.0,1279317.455006728,2619.2540821230273,,,,,,,,,,,,,,,,,2.0,15243.107769423557
