time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_air_cycle,cop_vcc,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,newton_iterations,pid_open_loop_air_speed_step_output
2835.0,-27.9979697402309,4.976919979673615,34.98802687913065,26.27152585135775,6.441992352494017,-24.553973530957332,-38.19266951233146,2.9979961432160755,-5.023073658916076,-5.023074544279797,39.97605604431947,41058.67470403778,25749.985899180032,25749.985899180032,66808.66060321781,76940.65855466042,76930.95297044382,25749.985899180032,102680.93886962385,102680.93886962385,102680.93886962385,128722.02018505443,124432.0007033118,4290.019481742629,0.0,90303.72310875129,54421.73925811166,39868.87094515515,26041.081315430572,65909.95226058572,19870.750687384127,1450.0,0.0,0.8868879959948246,2.8822471417417894,0.001494314320929203,1.0,1.0,-5.022366306453307,354337.1307345239,1553501.0928729612,4.384245844212341,1553501.0928729612,4.384245844212341,0.7630539779317753,0.09231198239170266,3.860313706189209,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.860313706189209,1.2777521746345988,1.2780504588753434,3.021175610437251,6401.508587380882,15243.107769423557,6489.314412384917,0.00034414329894701877,23392.845758614923,2385.4064087751603,19396.995043538995,1977.943032894923,0.8291849244718603,0.8291849244718604,35017.26383387818,35405.22815468563,0.9863215310090448,0.8,4226.212770809988,4273.035954225843,0.9863215310090448,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558620828169467,4.976919979673615,-2.3436161679255414,7.320536147599157,3.5,3.5,1.0,0.6,0.0002334323654385558,0.8132813478131027,0.0002870253523780556,197.29771579811052,0.0,0.0,0.0,0.0,9.659991625189855e-05,0.00013683244918665725,0.0005282161790466915,0.09231198234278448,0.09231198234278448,0.09231198234278448,0.09231211563902159,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489529.90783020447,595.0617623762687,0.0,0.09231198234278448,0.09231198239170266,0.09231198239170266,0.375,0.375,0.5,9.52984859559525,0.0007149167786337784,0.0007149167786337784,3.581135388230905e-12,8.853637041283946e-07,0.0007082378264726685,3.581135388230905e-12,26041.081315430572,19870.750687384127,0.7630539779317753,1.029842925838541,3.943409384962497,1.0136353966557115,0.6229510611949107,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.3719968457168,262.3719968457168,-10.77800315428317,246.87400142961832,277.86999226181484,120252.69132303567,120252.15406925812,0.5372537775653006,0.0,nan,277.86999226181484,4.719992261814866,271.6707940953761,-1.479205904623882,265.47159592893667,-7.678404071063312,259.27239776249695,-13.877602237503027,253.07319959605798,-20.076800403942002,246.87400142961832,-26.27599857038166,1.0,1.0,26022.012520719443,26022.012520719443,277.1288334427525,3.9788334427525456,277.1288334427525,277.1288334427525,76930.96086829992,76930.95297044382,0.00789785610686522,0.0,8546.071908451686,8546.071908451686,0.8895082338130497,3879.615274720155,277.1288334427525,3.9788334427525456,1.0,0.002,0.14483250439149467,0.005117710069522791,0.0002244027788008446,0.0017755972211798978,0.11220138940042229,0.11220138940042229,0.0,-1.925759898768753e-14,1.0,1.0000014520210965,0.0007082378228915331,0.09231198239170266,0.0,1.3385558553683594e-07,0.17124378696441472,0.0,1601853.194206364,268.1269263410839,8.853601229930064e-07,1.0,1279317.4545360296,2619.254084049846,,,,,,,,,,,,,,,,,2.0,15243.107769423557
2837.5,-27.997954325705464,4.976920289037022,34.98802709956053,26.27153032170611,6.441995691220682,-24.553959324013412,-38.19265610128639,2.998000689506095,-5.023073055405689,-5.02307394396223,39.97605656773693,41058.68054851224,25749.985149973072,25749.985149973072,66808.6656984853,76940.66203472804,76930.9605436962,25749.985149973072,102680.94569366927,102680.94569366927,102680.94569366927,128722.02741104043,124432.00337761159,4290.024033428836,0.0,90303.7217680242,54421.74028172106,39868.868318114604,26041.08171737115,65909.95003548576,19870.751034784003,1450.0,0.0,0.8868879971538793,2.8822472054359776,0.001494314320929203,1.0,1.0,-5.022363118469912,354337.13902667596,1553501.115429049,4.384245805269921,1553501.115429049,4.384245805269921,0.7630539794945952,0.09231198410003702,3.860313667097243,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.860313667097243,1.2777521535986618,1.2780504378344957,3.021175629581256,6401.508627944731,15243.107769423557,6489.314386848186,0.00034414328889564085,23392.8456481952,2385.4063975154822,19396.994967207997,1977.9430251113272,0.8291849251228017,0.8291849251228017,35017.2635501927,35405.22815468563,0.9863215210209323,0.8,4226.212736572156,4273.035954225843,0.9863215210209323,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558620666438992,4.976920289037022,-2.3436156455679735,7.320535934604996,3.5,3.5,1.0,0.6,0.0002334323654385558,0.8132800641555228,0.0002870258054105169,197.29770339254134,0.0,0.0,0.0,0.0,9.660006061906118e-05,0.0001368323048194946,0.0005282156163951109,0.09231198405206618,0.09231198405206618,0.09231198405206618,0.09231211779964882,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489529.8619685105,595.0617773348213,0.0,0.09231198405206618,0.09231198410003702,0.09231198410003702,0.375,0.375,0.5,9.52985862666257,0.0007127393907921942,0.0007127393907921942,-3.359446054673754e-11,8.885565421223873e-07,0.0007108254923196,-3.359446054673754e-11,26041.08171737115,19870.751034784003,0.7630539794945952,1.0298431402894133,3.943409428963911,1.0136355081822346,0.622951170899179,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.37200535894516,262.37200535894516,-10.777994641054818,246.8740163387324,277.8699943791573,120252.66397986132,120252.0946479135,0.5693319478157168,0.0,nan,277.8699943791573,4.719994379157299,271.670798771073,-1.4792012289269678,265.47160316298846,-7.678396837011519,259.2724075549022,-13.877592445097775,253.07321194681768,-20.076788053182298,246.8740163387324,-26.27598366126759,1.0,1.0,26022.012520719443,26022.012520719443,277.1288349292377,3.9788349292377347,277.1288349292377,277.1288349292377,76930.97059957925,76930.9605436962,0.010055883045424707,0.0,8546.071908451686,8546.071908451686,0.8895082362777987,3879.615235432729,277.1288349292377,3.9788349292377347,1.0,0.002,0.1448321685306552,0.00511771168176944,0.0002244022586987918,0.0017755977412847739,0.1122011293493959,0.1122011293493959,0.0,-1.6434336530535276e-14,1.0,1.0000014573257479,0.0007108255259140606,0.09231198410003702,0.0,1.343446595651806e-07,0.1718694676278227,0.0,1601853.1949057393,268.1269269445943,8.885901365829341e-07,1.0,1279317.4524696013,2619.254092508878,,,,,,,,,,,,,,,,,2.0,15243.107769423557
2840.0,-27.997938840962018,4.9769205884549885,34.98802731471073,26.27152990261095,6.441994976260141,-24.5539454592404,-38.19264276009051,2.99800159453413,-5.023072950990809,-5.023073829977829,39.97605694133882,41058.69024639492,25749.985627464506,25749.985627464506,66808.67587385944,76940.66879868694,76930.96438499927,25749.985627464506,102680.95001246379,102680.95001246379,102680.95001246379,128722.03190719149,124432.00336991386,4290.028537277631,0.0,90303.72321158698,54421.74465927776,39868.86505812136,26041.081894727697,65909.94695284906,19870.751198123635,1450.0,0.0,0.886887996381566,2.8822472176791276,0.001494314320929203,1.0,1.0,-5.022370707444907,354337.1406018637,1553501.131529581,4.3842458312184345,1553501.131529581,4.3842458312184345,0.7630539805700887,0.09231198582451831,3.860313945960866,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.860313945960866,1.2777521494110466,1.2780504336459029,3.0211758577281187,6401.509111360557,15243.107769423557,6489.314082516493,0.0003441431691092735,23392.844332278673,2385.40626332934,19396.9940575402,1977.9429323510271,0.8291849328803171,0.8291849328803171,35017.265573870936,35405.22815468563,0.9863215922714101,0.8,4226.212980808679,4273.035954225843,0.9863215922714101,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558620769514536,4.9769205884549885,-2.3436154818973933,7.320536070352382,3.5,3.5,1.0,0.6,0.0002334323654385558,0.8132787746526804,0.0002870262605073465,197.2976909304625,0.0,0.0,0.0,0.0,9.660020423450941e-05,0.0001368321612040464,0.0005282151001519457,0.09231198577623881,0.09231198577623881,0.09231198577623881,0.09231211811138373,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489529.81589300727,595.0617923556351,0.0,0.09231198577623881,0.09231198582451831,0.09231198582451831,0.375,0.375,0.5,9.529868551786015,0.0007079059617467465,0.0007079059617467465,1.2278178473934531e-11,8.789870094005892e-07,0.0007031225329114932,1.2278178473934531e-11,26041.081894727697,19870.751198123635,0.7630539805700887,1.0298434677420343,3.9434096801846894,1.013635709973387,0.6229513471732524,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.37201346919653,262.37201346919653,-10.777986530803446,246.87403116414825,277.8699957742429,120252.60262816508,120252.06024581389,0.5423823511933443,0.0,nan,277.8699957742429,4.719995774242932,271.6708028522277,-1.479197147772254,265.471609930206,-7.678390069793977,259.27241700818655,-13.877582991813426,253.0732240861678,-20.076775913832165,246.87403116414825,-26.275968835851728,1.0,1.0,26022.012520719443,26022.012520719443,277.12883549270384,3.9788354927038654,277.12883549270384,277.12883549270384,76930.97124554752,76930.96438499927,0.006860548252006993,0.0,8546.071908451686,8546.071908451686,0.8895082186954428,3879.6155156906707,277.12883549270384,3.9788354927038654,1.0,0.002,0.14483183630939558,0.00511771318670766,0.0002244017440098035,0.001775598255966226,0.11220087200490174,0.11220087200490174,0.0,-2.397040899104752e-14,1.0,1.000001441535027,0.0007031225206333147,0.09231198582451831,0.0,1.3288880896220358e-07,0.1700069724910815,0.0,1601853.1950117673,268.12692704900917,8.789747312221152e-07,1.0,1279317.4520770602,2619.2540941157613,,,,,,,,,,,,,,,,,2.0,15243.107769423557
2842.5,-27.997911195204658,4.976920884341582,34.98802752805188,26.27153416341173,6.44199743106126,-24.55392033258583,-38.192620233725734,2.9980065684286634,-5.023072727204408,-5.023073599915693,39.976057348572844,41058.70840789111,25749.98579696248,25749.98579696248,66808.69420485359,76940.67759358314,76930.96912919852,25749.98579696248,102680.95492616101,102680.95492616101,102680.95492616101,128722.03705105183,124432.00404234984,4290.03300870199,0.0,90303.72255290896,54421.75336716344,39868.85465082836,26041.08212489082,65909.93677571918,19870.75140462929,1450.0,0.0,0.8868879960776832,2.882247242193747,0.001494314320929203,1.0,1.0,-5.02237548965752,354337.1437796381,1553501.1490795023,4.384245841428419,1553501.1490795023,4.384245841428419,0.7630539817558598,0.09231198752923486,3.8603140386253125,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8603140386253125,1.2777521263965608,1.2780504106260444,3.021175984666084,6401.509380326874,15243.107769423557,6489.313913190174,0.0003441431024616685,23392.843600119853,2385.4061886699183,19396.993551412503,1977.9428807403654,0.8291849371964818,0.8291849371964818,35017.266246325154,35405.22815468563,0.9863216159474493,0.8,4226.2130619667805,4273.035954225843,0.9863216159474493,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558620806103877,4.976920884341582,-2.343615234197858,7.32053611853944,3.5,3.5,1.0,0.6,0.0002334323654385558,0.8132764724383914,0.00028702707301819693,197.29766868123707,0.0,0.0,0.0,0.0,9.660044672700881e-05,0.000136831918711547,0.0005282141767342225,0.09231198748182687,0.09231198748182687,0.09231198748182687,0.09231211886490397,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489529.77032496047,595.0618072128703,0.0,0.09231198748182687,0.09231198752923486,0.09231198752923486,0.375,0.375,0.5,9.529878405458225,0.0007029576198647192,0.0007029576198647192,-6.480149750132114e-12,8.727112685846805e-07,0.0006981102581562482,-6.480149750132114e-12,26041.08212489082,19870.75140462929,0.7630539817558598,1.0298441921014159,3.943409989571474,1.0136361446103754,0.622951718913147,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.37202405802856,262.37202405802856,-10.77797594197142,246.87405011841912,277.8699979976372,120252.60043564215,120251.89229529366,0.7081403485082006,0.0,nan,277.8699979976372,4.719997997637222,271.6708084217943,-1.4791915782057004,265.4716188459508,-7.678381154049191,259.27242927010707,-13.87757072989291,253.07323969426278,-20.076760305737196,246.87405011841912,-26.275949881580857,1.0,1.0,26022.012520719443,26022.012520719443,277.12883627789813,3.9788362778981536,277.12883627789813,277.12883627789813,76930.98458107171,76930.96912919852,0.015451873186975718,0.0,8546.071908451686,8546.071908451686,0.8895082128529479,3879.615608818439,277.12883627789813,3.9788362778981536,1.0,0.002,0.1448315064563412,0.005117714702786472,0.00022440123304404074,0.0017755987669240483,0.11220061652202036,0.11220061652202036,0.0,-3.1911105702331355e-14,1.0,1.0000014312601906,0.0006981102646363979,0.09231198752923486,0.0,1.319415048656066e-07,0.16879506972339522,0.0,1601853.195260131,268.12692727279557,8.727177487344306e-07,1.0,1279317.4512851513,2619.25409735749,,,,,,,,,,,,,,,,,2.0,15243.107769423557
2845.0,-27.997896080763283,4.976921181631669,34.98802774193161,26.271539786271774,6.441997798257193,-24.55390669286129,-38.19260692745445,2.9980084103494353,-5.023072407531515,-5.023073276461204,39.97605778211179,41058.704555175864,25749.985729589145,25749.985729589145,66808.690284765,76940.68068121957,76930.97455113268,25749.985729589145,102680.96028072182,102680.96028072182,102680.96028072182,128722.04267801001,124432.0052176542,4290.03746035581,0.0,90303.71689858274,54421.74077251655,39868.862362295775,26041.082397288195,65909.94475958397,19870.751645616696,1450.0,0.0,0.8868879961538533,2.8822472765935148,0.001494314320929203,1.0,1.0,-5.022378203511948,354337.14824791846,1553501.167762724,4.384245838869225,1553501.167762724,4.384245838869225,0.763053983028215,0.09231198921949457,3.8603131662437367,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8603131662437367,1.2777521178738913,1.2780504021013854,3.0211753220703588,6401.507976366041,15243.107769423557,6489.314797045494,0.0003441434503512797,23392.847421871847,2385.4065783801652,19396.9961933152,1977.9431501394668,0.8291849146666683,0.8291849146666683,35017.25991556174,35405.22815468563,0.9863213930513851,0.8,4226.212297910704,4273.035954225843,0.9863213930513851,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558620791560069,4.976921181631669,-2.343614917754016,7.320536099385684,3.5,3.5,1.0,0.6,0.0002334323654385558,0.813275213778681,0.0002870275172336439,197.2976565171805,0.0,0.0,0.0,0.0,9.660058996702887e-05,0.0001368317754715269,0.0005282135044132421,0.0923119891729566,0.0923119891729566,0.0923119891729566,0.09231211997458202,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489529.72509376693,595.0618219617133,0.0,0.0923119891729566,0.09231198921949457,0.09231198921949457,0.375,0.375,0.5,9.529888215691095,0.0006989443084535196,0.0006989443084535196,3.637978807091713e-12,8.689297033015464e-07,0.0006950729492700702,3.637978807091713e-12,26041.082397288195,19870.751645616696,0.763053983028215,1.029843896273432,3.943410064302952,1.0136359623492226,0.6229515849989468,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.37203362971314,262.37203362971314,-10.777966370286833,246.87406743797763,277.86999982144744,120252.48775644592,120251.84763901682,0.6401174290780162,0.0,nan,277.86999982144744,4.719999821447459,271.67081334475546,-1.4791866552445185,265.47162686805933,-7.678373131940646,259.2724403913665,-13.877559608633476,253.0732539146724,-20.076746085327585,246.87406743797763,-26.275932562022348,1.0,1.0,26022.012520719443,26022.012520719443,277.1288372357884,3.9788372357884327,277.1288372357884,277.1288372357884,76930.98805133502,76930.97455113268,0.013500202345312573,0.0,8546.071908451686,8546.071908451686,0.8895082678566196,3879.6147320749556,277.1288372357884,3.9788372357884327,1.0,0.002,0.14483117803851084,0.005117716230064737,0.00022440072434544284,0.0017755992756564795,0.11220036217272142,0.11220036217272142,0.0,1.9225072922512965e-15,1.0,1.000001425033863,0.0006950729456320914,0.09231198921949457,0.0,1.3136746013106246e-07,0.16806068413039593,0.0,1601853.1956224837,268.12692759246846,8.689260653227393e-07,1.0,1279317.450171644,2619.254101915699,,,,,,,,,,,,,,,,,2.0,15243.107769423557
2847.5,-27.997880908151412,4.976921476602052,34.98802795438802,26.27153912270444,6.441997814348616,-24.553893035901346,-38.19259739303959,2.9980099420939315,-5.023072161464597,-5.023073024737465,39.97605819173168,41058.73031050967,25749.985840949255,25749.985840949255,66808.71615145892,76940.68737151797,76930.97939934299,25749.985840949255,102680.96524029225,102680.96524029225,102680.96524029225,128722.04787619479,124432.00599303082,4290.041883163974,0.0,90303.71934179003,54421.762280763745,39868.84117891809,26041.082635902545,65909.92381482064,19870.75185881929,1450.0,0.0,0.886887995951533,2.882247303402644,0.001494314320929203,1.0,1.0,-5.022382489401934,354337.1517252791,1553501.1854169865,4.384245845666871,1553501.1854169865,4.384245845666871,0.7630539842235173,0.09231199090391633,3.860313638216035,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.860313638216035,1.277752110786425,1.2780503950122646,3.0211757082053317,6401.508794539714,15243.107769423557,6489.314281969286,0.00034414324761481346,23392.845194703415,2385.4063512721896,19396.994653717946,1977.9429931442385,0.8291849277962047,0.8291849277962047,35017.26334060541,35405.22815468563,0.9863215136416985,0.8,4226.21271127719,4273.035954225843,0.9863215136416985,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.5586208155992525,4.976921476602052,-2.343614654442512,7.320536131044564,3.5,3.5,1.0,0.6,0.0002334323654385558,0.8132739502769325,0.00028702796315936154,197.29764430631008,0.0,0.0,0.0,0.0,9.660069260369968e-05,0.0001368316728348561,0.0005282131727843096,0.09231199085769809,0.09231199085769809,0.09231199085769809,0.09231212081216161,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489529.68005394633,595.0618366470728,0.0,0.09231199085769809,0.09231199090391633,0.09231199090391633,0.375,0.375,0.5,9.529897962267144,0.0006946845855395622,0.0006946845855395622,1.1425527191022411e-11,8.632728736301942e-07,0.0006905353355364241,1.1425527191022411e-11,26041.082635902545,19870.75185881929,0.7630539842235173,1.0298450894585012,3.943410289359044,1.0136366769162641,0.6229521737252733,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.3720424952076,262.3720424952076,-10.777957504792369,246.87408372011808,277.8700012702959,120252.42592382999,120251.83303370026,0.5928901297425853,0.0,nan,277.8700012702959,4.720001270295938,271.67081776026185,-1.4791822397381225,265.4716342502255,-7.678365749774457,259.2724507401904,-13.877549259809598,253.07326723015427,-20.076732769845705,246.87408372011808,-26.275916279881898,1.0,1.0,26022.012520719443,26022.012520719443,277.12883805481493,3.9788380548149576,277.12883805481493,277.12883805481493,76930.98976709697,76930.97939934299,0.01036775397369638,0.0,8546.071908451686,8546.071908451686,0.8895082380987593,3879.615206407115,277.12883805481493,3.9788380548149576,1.0,0.002,0.14483085176460117,0.005117717734172647,0.0002244002189352721,0.0017755997810423086,0.11220010946763605,0.11220010946763605,0.0,-2.241913252265526e-14,1.0,1.0000014157319996,0.0006905353241108969,0.09231199090391633,0.0,1.3050986097048908e-07,0.16696354244592615,0.0,1601853.1958973638,268.1269278385354,8.632614481030032e-07,1.0,1279317.4493050757,2619.2541054630346,,,,,,,,,,,,,,,,,2.0,15243.107769423557
2850.0,-27.997866107455554,4.976921769027418,34.98802816534618,26.271544151846342,6.441999687059103,-24.553879528003947,-38.1925841216929,2.9980131076026457,-5.02307192223418,-5.023072779755932,39.9760585975463,41058.729654906645,25749.985963117124,25749.985963117124,66808.71561802377,76940.69045267007,76930.98418672296,25749.985963117124,102680.97014984008,102680.97014984008,102680.97014984008,128722.05302056448,124432.00674390931,4290.046276655162,0.0,90303.71579864965,54421.7550008676,39868.84533086894,26041.082870724393,65909.92820159334,19870.752068824248,1450.0,0.0,0.8868879957287066,2.882247329492464,0.001494314320929203,1.0,1.0,-5.022386825743524,354337.15510896145,1553501.2029046689,4.384245853153489,1553501.2029046689,4.384245853153489,0.7630539854071551,0.09231199257787842,3.860313173667717,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.860313173667717,1.2777520961394409,1.2780503803618612,3.021175379270473,6401.5080975662195,15243.107769423557,6489.314720744707,0.0003441434203189156,23392.847091950134,2385.4065447375133,19396.995965247042,1977.943126882987,0.8291849166116196,0.8291849166116197,35017.259969436636,35405.22815468563,0.986321394948234,0.8,4226.212304412834,4273.035954225843,0.986321394948234,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558620841971494,4.976921769027418,-2.3436143967485945,7.320536165776012,3.5,3.5,1.0,0.6,0.0002334323654385558,0.8132727177485859,0.00028702839815501936,197.29763239475798,0.0,0.0,0.0,0.0,9.660083546809765e-05,0.00013683152997045816,0.0005282125577180687,0.09231199253220566,0.09231199253220566,0.09231199253220566,0.09231212162456888,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489529.6353076465,595.0618512366689,0.0,0.09231199253220566,0.09231199257787842,0.09231199257787842,0.375,0.375,0.5,9.529907644186201,0.0006902655309772854,0.0006902655309772854,-2.0520474208751693e-11,8.57521740726952e-07,0.0006859540123969055,-2.0520474208751693e-11,26041.082870724393,19870.752068824248,0.7630539854071551,1.0298449657661999,3.943410376810134,1.0136366013581652,0.6229521223164384,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.37205117184766,262.37205117184766,-10.777948828152319,246.87409924231417,277.87000310138063,120252.35999779632,120251.77973748048,0.5802603158323434,0.0,nan,277.87000310138063,4.720003101380655,271.6708223295674,-1.4791776704325912,265.4716415577545,-7.6783584422454965,259.2724607859417,-13.877539214058288,253.07328001412753,-20.076719985872444,246.87409924231417,-26.275900757685804,1.0,1.0,26022.012520719443,26022.012520719443,277.12883885998133,3.9788388599813516,277.12883885998133,277.12883885998133,76930.99761917138,76930.98418672296,0.013432448424282484,0.0,8546.071908451686,8546.071908451686,0.8895082673885376,3879.614739536056,277.12883885998133,3.9788388599813516,1.0,0.002,0.14483052765529078,0.005117719227419148,0.00022439971687576718,0.001775600283103344,0.11219985843788359,0.11219985843788359,0.0,-2.0889106416843717e-14,1.0,1.000001406340616,0.0006859540329173797,0.09231199257787842,0.0,1.2964400826829096e-07,0.16585584186615743,0.0,1601853.1961642948,268.1269280777658,8.575422612011607e-07,1.0,1279317.4484618534,2619.2541089148112,,,,,,,,,,,,,,,,,2.0,15243.107769423557
2852.5,-27.99785126530468,4.976922070803036,34.98802838054304,26.271543139033042,6.4420005866751575,-24.55386608010731,-38.19257081542162,2.9980154014585083,-5.0230714457987915,-5.023072303658835,39.976059073460995,41058.74165365932,25749.985514239317,25749.985514239317,66808.72716789864,76940.69707459005,76930.99069568585,25749.985514239317,102680.97620992517,102680.97620992517,102680.97620992517,128722.05942184532,124432.0087506786,4290.050671166732,0.0,90303.71945746,54421.76403645472,39868.839356672535,26041.083211920148,65909.92256859268,19870.752365948036,1450.0,0.0,0.8868879964279218,2.8822473800424304,0.001494314320929203,1.0,1.0,-5.022386087209213,354337.16168581997,1553501.2234149554,4.384245829660954,1553501.2234149554,4.384245829660954,0.7630539868192703,0.09231199423711729,3.8603138804669497,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8603138804669497,1.2777520855256435,1.278050369745586,3.021175957524568,6401.509322817257,15243.107769423557,6489.313949395055,0.000344143116712072,23392.843756667975,2385.4062046333843,19396.993659631313,1977.942891775613,0.8291849362736127,0.8291849362736127,35017.26509858983,35405.22815468563,0.9863215755375214,0.8,4226.212923447285,4273.035954225843,0.9863215755375214,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558620745072742,4.976922070803036,-2.3436139673602376,7.320536038163274,3.5,3.5,1.0,0.6,0.0002334323654385558,0.8132714817700962,0.00028702883436965864,197.29762044984437,0.0,0.0,0.0,0.0,9.660097870864961e-05,0.0001368313867299062,0.000528212101476998,0.09231199419213468,0.09231199419213468,0.09231199419213468,0.09231212331635265,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489529.5908892086,595.061865722955,0.0,0.09231199419213468,0.09231199423711729,0.09231199423711729,0.375,0.375,0.5,9.529917328456262,0.0006881365183062371,0.0006881365183062371,-9.549694368615746e-12,8.578600159125926e-07,0.0006862164495942125,-9.549694368615746e-12,26041.083211920148,19870.752365948036,0.7630539868192703,1.02984542104027,3.943410562192871,1.0136368632260275,0.6229523576048712,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.37205956071756,262.37205956071756,-10.777940439282418,246.8741142726632,277.87000484877257,120252.32371021142,120251.76269485893,0.5610153525015513,0.0,nan,277.87000484877257,4.720004848772589,271.6708267335488,-1.4791732664511983,265.47164861832863,-7.678351381671348,259.27247050310723,-13.877529496892748,253.07329238788466,-20.076707612115314,246.8741142726632,-26.27588572733677,1.0,1.0,26022.012520719443,26022.012520719443,277.12884009771057,3.978840097710588,277.12884009771057,277.12884009771057,76931.00008406081,76930.99069568585,0.009388374965055846,0.0,8546.071908451686,8546.071908451686,0.8895082228248353,3879.6154498692845,277.12884009771057,3.978840097710588,1.0,0.002,0.14483020342196026,0.005117720764473649,0.00022439921473158138,0.0017756007852426797,0.1121996073657907,0.1121996073657907,0.0,-2.5738959574805875e-14,1.0,1.0000014068785799,0.0006862164591439068,0.09231199423711729,0.0,1.2969360915575952e-07,0.16591929693439084,0.0,1601853.1967131395,268.1269285542012,8.578695656069613e-07,1.0,1279317.4468228805,2619.254115624026,,,,,,,,,,,,,,,,,2.0,15243.107769423557
2855.0,-27.997836587484933,4.9769223675391485,34.98802859268576,26.271548342797928,6.44200209264732,-24.553852719472662,-38.19255754407493,2.9980182246292983,-5.023071249939676,-5.02307210089229,39.97605946494907,41058.739485057085,25749.98575621095,25749.98575621095,66808.72524126804,76940.70006951808,76930.9951025311,25749.98575621095,102680.98085874206,102680.98085874206,102680.98085874206,128722.06428550286,124432.00925414365,4290.055031359208,0.0,90303.71536827568,54421.75478379221,39868.845093870514,26041.083426760797,65909.9285206313,19870.75255950692,1450.0,0.0,0.8868879960420478,2.8822474016640376,0.001494314320929203,1.0,1.0,-5.022391378714076,354337.1644861295,1553501.2402860962,4.384245842625712,1553501.2402860962,4.384245842625712,0.7630539879568523,0.09231199590313613,3.8603133104353247,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8603133104353247,1.277752072462677,1.27805035667957,3.0211755422905675,6401.508442986237,15243.107769423557,6489.314503287696,0.0003441433347267851,23392.84615167472,2385.406448856105,19396.995315253484,1977.9430606020899,0.8291849221547088,0.8291849221547088,35017.26096194199,35405.22815468563,0.9863214298927608,0.8,4226.212424197714,4273.035954225843,0.9863214298927608,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.55862079730689,4.9769223675391485,-2.3436137394149243,7.320536106954073,3.5,3.5,1.0,0.6,0.0002334323654385558,0.8132702594782591,0.0002870292657551632,197.29760863718536,0.0,0.0,0.0,0.0,9.660112157343884e-05,0.00013683124386511697,0.000528211471975933,0.09231199585808929,0.09231199585808929,0.09231199585808929,0.0923121239686819,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489529.5464288534,595.0618802187421,0.0,0.09231199585808929,0.09231199590313613,0.09231199590313613,0.375,0.375,0.5,9.529926936736887,0.0006843848396442809,0.0006843848396442809,-5.763922672485933e-11,8.509526310263027e-07,0.000680722178231008,-5.763922672485933e-11,26041.083426760797,19870.75255950692,0.7630539879568523,1.0298452184502709,3.943410653959206,1.0136367424576311,0.6229522684462443,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.3720678435255,262.3720678435255,-10.777932156474492,246.874128941897,277.8700067451539,120252.25641520131,120251.70249288196,0.5539223193890492,0.0,nan,277.8700067451539,4.72000674515391,271.6708311845028,-1.4791688154971894,265.47165562385106,-7.678344376148914,259.27248006320013,-13.877519936799843,253.07330450254818,-20.076695497451794,246.874128941897,-26.27587105810298,1.0,1.0,26022.012520719443,26022.012520719443,277.12884081613447,3.9788408161344933,277.12884081613447,277.12884081613447,76931.00731115196,76930.9951025311,0.012208620857563801,0.0,8546.071908451686,8546.071908451686,0.889508258765338,3879.6148769875012,277.12884081613447,3.9788408161344933,1.0,0.002,0.14482988178464465,0.005117722238780864,0.00022439871648253712,0.0017756012834951819,0.11219935824126856,0.11219935824126856,0.0,-2.2281222006315105e-14,1.0,1.000001395615736,0.0006807222358702347,0.09231199590313613,0.0,1.2865521391096042e-07,0.16459085969124018,0.0,1601853.1969284737,268.1269287500603,8.510102702530276e-07,1.0,1279317.4461250368,2619.2541184806887,,,,,,,,,,,,,,,,,2.0,15243.107769423557
2857.5,-27.997821829880476,4.976922660005347,34.9880288023498,26.27155417520555,6.442002039460993,-24.553839442946142,-38.19254430765284,2.998019652523569,-5.023071043380753,-5.023071888024059,39.97605985764103,41058.733102252154,25749.985961175717,25749.985961175717,66808.71906342787,76940.7029630251,76930.99959370868,25749.985961175717,102680.98555488439,102680.98555488439,102680.98555488439,128722.06920049214,124432.00984168524,4290.0593588069,0.0,90303.7090535499,54421.739192765046,39868.85540087206,26041.08364560776,65909.93904647982,19870.75275624534,1450.0,0.0,0.8868879957037799,2.8822474243638796,0.001494314320929203,1.0,1.0,-5.022396274164862,354337.16742759175,1553501.2572093292,4.384245853990986,1553501.2572093292,4.384245853990986,0.7630539890991386,0.09231199755613843,3.8603123104793946,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8603123104793946,1.2777520658557315,1.2780503500710823,3.0211747753223785,6401.506817872679,15243.107769423557,6489.315526366753,0.000344143737415854,23392.850575433233,2385.4068999539327,19396.99837330525,1977.9433724365865,0.8291848960757114,0.8291848960757114,35017.25370538723,35405.22815468563,0.9863211744010731,0.8,4226.211548408432,4273.035954225843,0.9863211744010731,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558620841552406,4.976922660005347,-2.3436135052187375,7.320536165224085,3.5,3.5,1.0,0.6,0.0002334323654385558,0.8132690305443702,0.0002870296994861656,197.29759676031733,0.0,0.0,0.0,0.0,9.66012640624609e-05,0.0001368311013760949,0.0005282107850985932,0.09231199751167712,0.09231199751167712,0.09231199751167712,0.09231212466049976,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489529.5023226127,595.0618945992862,0.0,0.09231199751167712,0.09231199755613843,0.09231199755613843,0.375,0.375,0.5,9.529936472825007,0.0006799526565259839,0.0006799526565259839,1.0686562745831907e-11,8.446432957498473e-07,0.0006756138591867966,1.0686562745831907e-11,26041.08364560776,19870.75275624534,0.7630539890991386,1.0298447921169582,3.943410739803112,1.0136364868478216,0.6229520721191603,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.372075793977,262.372075793977,-10.777924206022988,246.87414337821414,277.87000820973924,120252.16243823142,120251.63074266033,0.531695571091332,0.0,nan,277.87000820973924,4.720008209739262,271.67083524343565,-1.4791647565643302,265.47166227712955,-7.678337722870424,259.272489310824,-13.87751068917595,253.07331634451927,-20.076683655480707,246.87414337821414,-26.275856621785834,1.0,1.0,26022.012520719443,26022.012520719443,277.1288415545281,3.978841554528117,277.1288415545281,277.1288415545281,76931.01041528898,76930.99959370868,0.010821580304764211,0.0,8546.071908451686,8546.071908451686,0.8895083218125721,3879.6138720317917,277.1288415545281,3.978841554528117,1.0,0.002,0.14482956256097956,0.005117723704178952,0.0002243982219779418,0.001775601777988227,0.1121991109889709,0.1121991109889709,0.0,-3.383144459023768e-14,1.0,1.0000013851438336,0.0006756138485002339,0.09231199755613843,0.0,1.276897408746148e-07,0.16335571309848093,0.0,1601853.1971568316,268.1269289566192,8.446326091871015e-07,1.0,1279317.4453920177,2619.2541214813455,,,,,,,,,,,,,,,,,2.0,15243.107769423557
2860.0,-27.997795153693414,4.97692295113144,34.98802901101081,26.271552743297093,6.442002640007904,-24.553815374330174,-38.19252569284288,2.998022860632516,-5.023070782148068,-5.0230716218767295,39.976060264179324,41058.77273946107,25749.986025496033,25749.986025496033,66808.7587649571,76940.71477587827,76931.00447097009,25749.986025496033,102680.99049646613,102680.99049646613,102680.99049646613,128722.07438455103,124432.01072364405,4290.063660906978,0.0,90303.71417064572,54421.77213418122,39868.824484960554,26041.083888084908,65909.90837304546,19870.752972215356,1450.0,0.0,0.8868879955860345,2.8822474526916264,0.001494314320929203,1.0,1.0,-5.022399933617805,354337.17110391,1553501.2747289906,4.384245857947044,1553501.2747289906,4.384245857947044,0.7630539902875246,0.09231199919516557,3.86031329898645,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.86031329898645,1.2777520510116354,1.2780503352235209,3.0211755840502246,6401.508531469939,15243.107769423557,6489.314447583317,0.000344143312801276,23392.845910811317,2385.406424294873,19396.995148749367,1977.9430436233952,0.8291849235746381,0.8291849235746381,35017.26087885894,35405.22815468563,0.9863214269675397,0.8,4226.212414170472,4273.035954225843,0.9863214269675397,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558620855437161,4.97692295113144,-2.343613232378449,7.320536183509889,3.5,3.5,1.0,0.6,0.0002334323654385558,0.8132668091001325,0.0002870304835098892,197.29757529141966,0.0,0.0,0.0,0.0,9.660146444972704e-05,0.00013683090098882874,0.0005282101467994738,0.09231199915150462,0.09231199915150462,0.09231199915150462,0.09231212555552039,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489529.45855233155,595.0619088711187,0.0,0.09231199915150462,0.09231199919516557,0.09231199919516557,0.375,0.375,0.5,9.529945953163999,0.0006757620503208273,0.0006757620503208273,-3.069544618483633e-12,8.397286705985607e-07,0.0006716882589330453,-3.069544618483633e-12,26041.083888084908,19870.752972215356,0.7630539902875246,1.0298465848911444,3.9434111591783787,1.0136375609388533,0.6229529634159298,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.37208577582595,262.37208577582595,-10.777914224174026,246.87416172027673,277.8700098313753,120252.17011000474,120251.50256230497,0.667547699775996,0.0,nan,277.8700098313753,4.720009831375307,271.6708402091568,-1.4791597908431982,265.47167058693697,-7.678329413063011,259.2725009647142,-13.87749903528578,253.0733313424957,-20.076668657504285,246.87416172027673,-26.275838279723246,1.0,1.0,26022.012520719443,26022.012520719443,277.12884239137753,3.9788423913775546,277.12884239137753,277.12884239137753,76931.01689523779,76931.00447097009,0.012424267697497271,0.0,8546.071908451686,8546.071908451686,0.8895082594871897,3879.6148654813824,277.12884239137753,3.9788423913775546,1.0,0.002,0.14482924519218993,0.005117725171351659,0.00022439773037201424,0.0017756022696171327,0.11219886518600712,0.11219886518600712,0.0,-1.0853297427448894e-14,1.0,1.0000013770966074,0.0006716882620025899,0.09231199919516557,0.0,1.2694781497016186e-07,0.1624065542294229,0.0,1601853.19745029,268.1269292178519,8.397317401431792e-07,1.0,1279317.4444758687,2619.254125231653,,,,,,,,,,,,,,,,,2.0,15243.107769423557
2862.5,-27.99778086809498,4.976923243827294,34.98802922002233,26.271557702589803,6.442004746650827,-24.55380230662031,-38.192512456420786,2.9980261851726655,-5.023070463635349,-5.023071299918424,39.97606068596336,41058.7708625983,25749.985950145223,25749.985950145223,66808.75681274352,76940.71765043847,76931.00974275301,25749.985950145223,102680.99569289823,102680.99569289823,102680.99569289823,128722.07984852316,124432.01190329184,4290.06794523132,0.0,90303.71088116779,54421.764093314174,39868.82976428179,26041.08415562494,65909.91391990673,19870.75320862207,1450.0,0.0,0.8868879956969971,2.882247486924837,0.001494314320929203,1.0,1.0,-5.022402360463559,354337.175551182,1553501.292905897,4.38424585421888,1553501.292905897,4.38424585421888,0.7630539915263066,0.09231200082364505,3.860312883439941,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.860312883439941,1.277752035628806,1.2780503198371003,3.02117529520523,6401.507919442056,15243.107769423557,6489.314832881615,0.00034414346445655377,23392.84757682589,2385.4065941810804,19396.996300431765,1977.9431610623164,0.8291849137531844,0.8291849137531844,35017.2578632901,35405.22815468563,0.9863213207941818,0.8,4226.212050223258,4273.035954225843,0.9863213207941818,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558620839171265,4.976923243827294,-2.3436129182609,7.320536162088194,3.5,3.5,1.0,0.6,0.0002334323654385558,0.8132656194777829,0.00028703090337010465,197.2975637944243,0.0,0.0,0.0,0.0,9.660160693921752e-05,0.00013683075849933826,0.0005282095398858547,0.09231200078038203,0.09231200078038203,0.09231200078038203,0.09231212666348534,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489529.41504462506,595.0619230582038,0.0,0.09231200078038203,0.09231200082364505,0.09231200082364505,0.375,0.375,0.5,9.52995539436861,0.0006722800980014654,0.0006722800980014654,-1.7053025658242404e-11,8.36283049920894e-07,0.0006689394548402561,-1.7053025658242404e-11,26041.08415562494,19870.75320862207,0.7630539915263066,1.0298464014457371,3.943411226156736,1.0136374460134945,0.622952882513132,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.37209511991557,262.37209511991557,-10.777904880084407,246.87417839612075,277.87001184371036,120252.09331522971,120251.46841849692,0.6248967327680268,0.0,nan,277.87001184371036,4.720011843710381,271.67084515419265,-1.4791548458073294,265.4716784646766,-7.678321535323391,259.2725117751554,-13.87748822484457,253.0733450856378,-20.076654914362166,246.87417839612075,-26.275821603879223,1.0,1.0,26022.012520719443,26022.012520719443,277.1288433302021,3.9788433302020962,277.1288433302021,277.1288433302021,76931.02475434935,76931.00974275301,0.015011596333351918,0.0,8546.071908451686,8546.071908451686,0.8895082856874028,3879.614447857141,277.1288433302021,3.9788433302020962,1.0,0.002,0.1448289291221332,0.005117726643069472,0.00022439724080428533,0.001775602759172193,0.11219862040214267,0.11219862040214267,0.0,-2.3521549291638522e-14,1.0,1.000001371461747,0.0006689394718932817,0.09231200082364505,0.0,1.2642830138150994e-07,0.16174193129270129,0.0,1601853.1978118382,268.1269295363646,8.363001029465522e-07,1.0,1279317.4433675967,2619.2541297684234,,,,,,,,,,,,,,,,,2.0,15243.107769423557
2865.0,-27.99776652297902,4.9769235491347095,34.98802943461473,26.271563150826864,6.4420057798137345,-24.55378929270012,-38.19249925492329,2.998028549516402,-5.023069921000626,-5.023070759496195,39.976061175091765,41058.766101130605,25749.985344724577,25749.985344724577,66808.75144585519,76940.72045715651,76931.01663391637,25749.985344724577,102681.00197864094,102681.00197864094,102681.00197864094,128722.0865027279,124432.0142623628,4290.072240365095,0.0,90303.70606012509,54421.751704027716,39868.83817344152,26041.084524086968,65909.9226975285,19870.753527741792,1450.0,0.0,0.8868879966755501,2.882247544276374,0.001494314320929203,1.0,1.0,-5.022400041320395,354337.18301634706,1553501.3139851715,4.384245821341031,1553501.3139851715,4.384245821341031,0.7630539929841299,0.09231200244267779,3.860312172029734,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.860312172029734,1.2777520246888578,1.2780503088945985,3.0211747643051075,6401.506794528403,15243.107769423557,6489.315541062962,0.00034414374320035975,23392.850638979235,2385.4069064338214,19396.9984172332,1977.943376915991,0.8291848957010912,0.8291848957010912,35017.25270067538,35405.22815468563,0.9863211390267768,0.8,4226.211427150355,4273.035954225843,0.9863211390267768,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558620708479783,4.9769235491347095,-2.343612440836741,7.32053598997145,3.5,3.5,1.0,0.6,0.0002334323654385558,0.8132644249010356,0.00028703132498014,197.29755224953078,0.0,0.0,0.0,0.0,9.660174905293957e-05,0.00013683061638561622,0.0005282088939397255,0.09231200239974403,0.09231200239974403,0.09231200239974403,0.09231212860218364,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489529.37174777733,595.0619371799395,0.0,0.09231200239974403,0.09231200244267779,0.09231200244267779,0.375,0.375,0.5,9.529964859412392,0.0006713805437925657,0.0006713805437925657,-2.5124791136477143e-11,8.384955663132132e-07,0.0006707181757974467,-2.5124791136477143e-11,26041.084524086968,19870.753527741792,0.7630539929841299,1.029846064801601,3.9434112548921023,1.0136372295936618,0.6229527273086944,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.3721038729519,262.3721038729519,-10.777896127048052,246.8741940018481,277.8700137440547,120252.0049098296,120251.41954049797,0.5853693316076676,0.0,nan,277.8700137440547,4.720013744054711,271.6708497956162,-1.4791502043837568,265.4716858471736,-7.678314152826374,259.27252189873013,-13.877478101269844,253.07335795028862,-20.076642049711353,246.8741940018481,-26.275805998151867,1.0,1.0,26022.012520719443,26022.012520719443,277.12884467697876,3.978844676978781,277.12884467697876,277.12884467697876,76931.02861012671,76931.01663391637,0.01197621034225449,0.0,8546.071908451686,8546.071908451686,0.8895083305418248,3879.6137328898826,277.12884467697876,3.978844676978781,1.0,0.002,0.1448286122115518,0.005117728159420012,0.00022439675003582587,0.0017756032499217042,0.11219837501791294,0.11219837501791294,0.0,-4.2469933819733185e-14,1.0,1.0000013751080459,0.0006707182009222379,0.09231200244267779,0.0,1.2676448059696553e-07,0.16217201099130613,0.0,1601853.198439662,268.12693007899935,8.385206911043497e-07,1.0,1279317.441507256,2619.2541373838158,,,,,,,,,,,,,,,,,2.0,15243.107769423557
2867.5,-27.997752069879965,4.976923848784059,34.988029645605465,26.271562661882513,6.442005334455847,-24.553776329446176,-38.1924860185012,2.998029594016478,-5.023069733688828,-5.023070565350324,39.976061558396765,41058.77277791093,25749.985616396036,25749.985616396036,66808.75839430696,76940.72678989987,76931.02087769184,25749.985616396036,102681.00649408788,102681.00649408788,102681.00649408788,128722.0912270265,124432.01472560661,4290.076501419886,0.0,90303.70772615696,54421.7537141463,39868.837791122955,26041.084732938616,65909.92252406158,19870.753716097024,1450.0,0.0,0.886887996275802,2.882247564990562,0.001494314320929203,1.0,1.0,-5.022405341745696,354337.185698604,1553501.3305039161,4.38424583477194,1553501.3305039161,4.38424583477194,0.7630539940973765,0.09231200407401524,3.860312493869399,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.860312493869399,1.277752019855899,1.2780503040605113,3.0211750276119727,6401.507352444054,15243.107769423557,6489.315189831307,0.0003441436049537494,23392.849120264018,2385.4067515679685,19396.99736737828,1977.9432698605826,0.8291849046542886,0.8291849046542887,35017.25503622552,35405.22815468563,0.9863212212577599,0.8,4226.211709026514,4273.035954225843,0.9863212212577599,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558620767125199,4.976923848784059,-2.343612218421636,7.320536067205696,3.5,3.5,1.0,0.6,0.0002334323654385558,0.8132632213340166,0.00028703174976442517,197.29754061773423,0.0,0.0,0.0,0.0,9.660189154281798e-05,0.0001368304738957378,0.0005282083879217873,0.092312004030986,0.092312004030986,0.092312004030986,0.09231212922400613,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489529.32830348436,595.0619513444856,0.0,0.092312004030986,0.09231200407401524,0.09231200407401524,0.375,0.375,0.5,9.529974248879329,0.0006682594779476858,0.0006682594779476858,1.3073986337985843e-12,8.316615094372537e-07,0.0006652236046420512,1.3073986337985843e-12,26041.084732938616,19870.753716097024,0.7630539940973765,1.0298462421458625,3.9434114768808146,1.0136373376848873,0.6229528302498262,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.3721120012853,262.3721120012853,-10.777887998714675,246.8742089298795,277.8700150726914,120251.94202633113,120251.39843463275,0.5435916983658149,0.0,nan,277.8700150726914,4.72001507269141,271.67085384412826,-1.4791461558717174,265.47169261556775,-7.67830738443223,259.272531387004,-13.877468612995983,253.07337015844104,-20.07662984155894,246.8742089298795,-26.275791070120476,1.0,1.0,26022.012520719443,26022.012520719443,277.12884536770076,3.978845367700785,277.12884536770076,277.12884536770076,76931.0291980101,76931.02087769184,0.008320318258483894,0.0,8546.071908451686,8546.071908451686,0.8895083102498302,3879.614056338746,277.12884536770076,3.978845367700785,1.0,0.002,0.14482829789721574,0.005117729599477867,0.00022439626312899513,0.0017756037368503203,0.11219813156449757,0.11219813156449757,0.0,-2.0684842727547448e-14,1.0,1.0000013638444338,0.0006652236033346526,0.09231200407401524,0.0,1.2572601438873118e-07,0.1608434829746577,0.0,1601853.1986451573,268.12693026631115,8.316602020386199e-07,1.0,1279317.4408388317,2619.2541401200538,,,,,,,,,,,,,,,,,2.0,15243.107769423557
