time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_air_cycle,cop_vcc,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,newton_iterations,pid_open_loop_air_speed_step_output
2870.0,-27.997726127656048,4.976924182979488,34.988029872678986,26.27157240584495,6.442010394385603,-24.553752475460126,-38.192463701684005,2.9980367421587757,-5.023068741781515,-5.023069587128711,39.97606218529832,41058.77688055209,25749.983958028613,25749.983958028613,66808.7608385807,76940.73145407657,76931.03104081578,25749.983958028613,102681.01499884439,102681.01499884439,102681.01499884439,128722.10030354097,124432.01947323231,4290.080830308655,0.0,90303.70194322414,54421.7473695798,39868.83841516037,26041.08530469657,65909.92371985695,19870.75420198166,1450.0,0.0,0.886887998983038,2.882247668674064,0.001494314320929203,1.0,1.0,-5.022393437730614,354337.19921216683,1553501.3575205822,4.384245743813058,1553501.3575205822,4.384245743813058,0.763053996002153,0.09231200568100176,3.860311816549864,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.860311816549864,1.277751986781055,1.2780502709779462,3.0211745757287836,6401.506394957802,15243.107769423557,6489.315792609479,0.000344143842210418,23392.85172665991,2385.4070173463833,19396.999169122573,1977.9434535873693,0.8291848892889181,0.8291848892889181,35017.25012100244,35405.22815468563,0.9863210482006222,0.8,4226.21111581116,4273.035954225843,0.9863210482006222,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558620409135267,4.976924182979488,-2.3436114127642536,7.320535595743742,3.5,3.5,1.0,0.6,0.0002334323654385558,0.813261061026716,0.00028703251222166585,197.29751973953927,0.0,0.0,0.0,0.0,9.660213178344796e-05,0.00013683023365510785,0.0005282073678400918,0.09231200563879777,0.09231200563879777,0.09231200563879777,0.09231213282654738,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489529.2853155733,595.0619653723958,0.0,0.09231200563879777,0.09231200568100176,0.09231200568100176,0.375,0.375,0.5,9.529983788071911,0.0006719897886000581,0.0006719897886000581,4.587263902067207e-11,8.453471878056007e-07,0.00067614939808891,4.587263902067207e-11,26041.08530469657,19870.75420198166,0.763053996002153,1.0298463289298954,3.943411505724942,1.013637356379658,0.6229528811938551,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.3721227627426,262.3721227627426,-10.777877237257371,246.87422741865254,277.87001810683154,120251.93606013055,120251.21637538583,0.7196847447110183,0.0,nan,277.87001810683154,4.72001810683156,271.6708599691977,-1.4791400308022844,265.47170183156214,-7.678298168437834,259.27254369392426,-13.877456306075715,253.07338555628766,-20.076614443712316,246.87422741865254,-26.27577258134744,1.0,1.0,26022.012520719443,26022.012520719443,277.1288475351382,3.978847535138243,277.1288475351382,277.1288475351382,76931.04553953922,76931.03104081578,0.01449872343800962,0.0,8546.071908451686,8546.071908451686,0.8895083529548341,3879.6133756326135,277.1288475351382,3.978847535138243,1.0,0.002,0.14482797842060344,0.00511773120939549,0.0002243957685883114,0.001775604231421447,0.1121978842941557,0.1121978842941557,0.0,9.758253233238534e-15,1.0,1.0000013862416122,0.0006761493522162709,0.09231200568100176,0.0,1.2779096368588335e-07,0.16348520819460138,0.0,1601853.1998068863,268.12693125821846,8.4530131516658e-07,1.0,1279317.4374712151,2619.2541539055637,,,,,,,,,,,,,,,,,2.0,15243.107769423557
2872.5,-27.997700460101775,4.976924513543224,34.98803009632641,26.271572056598984,6.4420084153403785,-24.553729572567068,-38.19244526149703,2.9980375277884384,-5.02306848442629,-5.0230693243123765,39.97606259582322,41058.80534347024,25749.98413247817,25749.98413247817,66808.7894759484,76940.74259644718,76931.03570967902,25749.98413247817,102681.0198421572,102681.0198421572,102681.0198421572,128722.10538963496,124432.02025614551,4290.08513348946,0.0,90303.70319634509,54421.765943301325,39868.81917004862,26041.08554747777,65909.9047175264,19870.754418467484,1450.0,0.0,0.8868879988340354,2.8822476966570965,0.001494314320929203,1.0,1.0,-5.022397546923116,354337.2028426214,1553501.3752112905,4.384245748819316,1553501.3752112905,4.384245748819316,0.763053997201437,0.09231200733025106,3.86031205862449,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.86031205862449,1.2777519831459039,1.2780502673419465,3.0211747737774313,6401.506814599121,15243.107769423557,6489.315528427595,0.0003441437382270124,23392.850584344258,2385.4069008626043,19396.998379465247,1977.9433730647313,0.8291848960231786,0.8291848960231787,35017.25187770772,35405.22815468563,0.9863211100514027,0.8,4226.211327826877,4273.035954225843,0.9863211100514027,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558620446793499,4.976924513543224,-2.3436111317952744,7.320535645338499,3.5,3.5,1.0,0.6,0.0002334323654385558,0.8132589235982841,0.0002870332666080423,197.29749908240157,0.0,0.0,0.0,0.0,9.660233029255419e-05,0.00013683003514600162,0.0005282066346561228,0.09231200728665719,0.09231200728665719,0.09231200728665719,0.0923121337072741,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489529.2415584333,595.0619796401417,0.0,0.09231200728665719,0.09231200733025106,0.09231200733025106,0.375,0.375,0.5,9.52999326968643,0.0006718259157878492,0.0006718259157878492,4.297362465877086e-11,8.398860700253863e-07,0.0006717773892432888,4.297362465877086e-11,26041.08554747777,19870.754418467484,0.763053997201437,1.0298475399621465,3.9434119035360853,1.0136380831117022,0.6229534926417836,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.37213391091166,262.37213391091166,-10.77786608908832,246.8742479775859,277.87001984423733,120251.85999959896,120251.11445290255,0.7455466964228661,0.0,nan,277.87001984423733,4.720019844237356,271.67086547090645,-1.4791345290935283,265.4717110975787,-7.678288902421286,259.27255672424616,-13.87744327575382,253.0734023509156,-20.07659764908439,246.8742479775859,-26.275752022414082,1.0,1.0,26022.012520719443,26022.012520719443,277.12884834427143,3.978848344271455,277.12884834427143,277.12884834427143,76931.04504623098,76931.03570967902,0.009336551956948824,0.0,8546.071908451686,8546.071908451686,0.8895083376920265,3879.6136189176127,277.12884834427143,3.978848344271455,1.0,0.002,0.14482766100969663,0.005117732676028286,0.00022439527691558013,0.0017756047230801494,0.11219763845779006,0.11219763845779006,0.0,-4.270455516985905e-15,1.0,1.0000013772792506,0.0006717773462696641,0.09231200733025106,0.0,1.2696466527195303e-07,0.16242811011023825,0.0,1601853.2000950614,268.1269315155737,8.398430964007275e-07,1.0,1279317.4365664965,2619.2541576090825,,,,,,,,,,,,,,,,,2.0,15243.107769423557
2875.0,-27.997686549537267,4.976924838290577,34.98803031599362,26.271570764388912,6.442010100113304,-24.553716884572207,-38.19243205999953,2.9980404351435306,-5.0230682743914485,-5.023069107994969,39.97606299239202,41058.81618047245,25749.984411685276,25749.984411685276,66808.80059215773,76940.74887651914,76931.04008178122,25749.984411685276,102681.0244934665,102681.0244934665,102681.0244934665,128722.11026240258,124432.02085756854,4290.089404834046,0.0,90303.70783372366,54421.77513765877,39868.81410673877,26041.085768936086,65909.89987567486,19870.75461749665,1450.0,0.0,0.8868879984986534,2.882247719711,0.001494314320929203,1.0,1.0,-5.022402338561221,354337.2058303731,1553501.3923031082,4.384245760087622,1553501.3923031082,4.384245760087622,0.763053998355172,0.09231200897233421,3.8603129544610466,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8603129544610466,1.2777519696934136,1.2780502538863159,3.0211755066887496,6401.508367550257,15243.107769423557,6489.3145507779545,0.0003441433534191782,23392.846357020637,2385.406469795561,19396.995457205045,1977.9430750771207,0.8291849209441603,0.8291849209441603,35017.25837868135,35405.22815468563,0.9863213389402835,0.8,4226.212112425523,4273.035954225843,0.9863213389402835,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558620507065627,4.976924838290577,-2.3436108864244987,7.320535724715075,3.5,3.5,1.0,0.6,0.0002334323654385558,0.8132577652186972,0.0002870336754494835,197.29748788724072,0.0,0.0,0.0,0.0,9.660247240725885e-05,0.00013682989303129696,0.0005282062086262349,0.0923120089292724,0.0923120089292724,0.0923120089292724,0.09231213441073219,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489529.1980736178,595.0619938185356,0.0,0.0923120089292724,0.09231200897233421,0.09231200897233421,0.375,0.375,0.5,9.530002680856553,0.0006692501974043807,0.0006692501974043807,1.2960299500264227e-11,8.336035079992143e-07,0.0006667694337352259,1.2960299500264227e-11,26041.085768936086,19870.75461749665,0.763053998355172,1.0298479425685387,3.9434121218824996,1.0136383262329096,0.6229537028264533,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.3721438624736,262.3721438624736,-10.777856137526385,246.8742659437845,277.87002178116376,120251.80520508515,120251.1396828725,0.6655222126386597,0.0,nan,277.87002178116376,4.72002178116378,271.67087061368403,-1.4791293863159467,265.4717194462124,-7.6782805537876015,259.2725682787365,-13.877431721263463,253.07341711126014,-20.076582888739836,246.8742659437845,-26.27573405621547,1.0,1.0,26022.012520719443,26022.012520719443,277.12884907218086,3.9788490721808785,277.12884907218086,277.12884907218086,76931.0510427572,76931.04008178122,0.010960975982015952,0.0,8546.071908451686,8546.071908451686,0.8895082812095212,3879.614519233352,277.12884907218086,3.9788490721808785,1.0,0.002,0.14482734596499847,0.005117734123416427,0.00022439478888740963,0.0017756052111053404,0.11219739444370481,0.11219739444370481,0.0,-7.249843086976071e-15,1.0,1.0000013670132888,0.0006667694207749264,0.09231200897233421,0.0,1.2601817915717088e-07,0.16121725382630192,0.0,1601853.200327604,268.12693172560853,8.335905476997141e-07,1.0,1279317.4358219418,2619.2541606569634,,,,,,,,,,,,,,,,,2.0,15243.107769423557
2877.5,-27.99767277721618,4.976925160577976,34.98803053351304,26.27157582845541,6.442012038012519,-24.553704295693848,-38.19242270020766,2.9980435564850487,-5.023068002502669,-5.0230688315624965,39.97606340434896,41058.8270184564,25749.984529761718,25749.984529761718,66808.81154821812,76940.75151001017,76931.04489951517,25749.984529761718,102681.02942927688,102681.02942927688,102681.02942927688,128722.11544628427,124432.0217938619,4290.093652422362,0.0,90303.70422013366,54421.77972855993,39868.80499063747,26041.08601700739,65909.89100764487,19870.75483817011,1450.0,0.0,0.8868879984138811,2.88224774913143,0.001494314320929203,1.0,1.0,-5.022405729429522,354337.2096494336,1553501.4100560364,4.384245762935836,1553501.4100560364,4.384245762935836,0.7630539995602545,0.09231201059972156,3.860312476303372,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.860312476303372,1.2777519552507972,1.278050239440328,3.0211751666196194,6401.507646984577,15243.107769423557,6489.315004405386,0.0003441435319691655,23392.848318488537,2385.406669809623,19396.996813127796,1977.943213342762,0.8291849093809316,0.8291849093809316,35017.254908751056,35405.22815468563,0.9863212167695882,0.8,4226.211693641697,4273.035954225843,0.9863212167695882,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558620532554657,4.976925160577976,-2.3436105977053825,7.320535758283359,3.5,3.5,1.0,0.6,0.0002334323654385558,0.8132566183528566,0.00028703408022838115,197.29747680333878,0.0,0.0,0.0,0.0,9.660257316595072e-05,0.0001368297922726051,0.0005282057542399361,0.09231201055716226,0.09231201055716226,0.09231201055716226,0.09231213534418109,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489529.15491477516,595.0620078915426,0.0,0.09231201055716226,0.09231201059972156,0.09231201059972156,0.375,0.375,0.5,9.530012039894265,0.0006661155144342956,0.0006661155144342956,4.786215868080035e-11,8.290598429994134e-07,0.0006631021329894793,4.786215868080035e-11,26041.08601700739,19870.75483817011,0.7630539995602545,1.0298484498870328,3.9434121899795094,1.0136386288435675,0.6229539510798766,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.37215306530277,262.37215306530277,-10.777846934697209,246.87428220084075,277.8700239297656,120251.72395226384,120251.10850241552,0.6154498483357271,0.0,nan,277.8700239297656,4.720023929765603,271.6708755839776,-1.4791244160223869,265.47172723819637,-7.678272761803612,259.27257889241076,-13.877421107589214,253.0734305466256,-20.07656945337439,246.87428220084075,-26.275717799159224,1.0,1.0,26022.012520719443,26022.012520719443,277.12884991234995,3.978849912349972,277.12884991234995,277.12884991234995,76931.05869754803,76931.04489951517,0.013798032858176157,0.0,8546.071908451686,8546.071908451686,0.8895083113573685,3879.614038684889,277.12884991234995,3.978849912349972,1.0,0.002,0.14482703265302724,0.005117735574316454,0.00022439430357189694,0.0017756056964123956,0.11219715178594847,0.11219715178594847,0.0,-1.5707487394100994e-14,1.0,1.0000013594954609,0.0006631020851273206,0.09231201059972156,0.0,1.2532506203652195e-07,0.16033053688951476,0.0,1601853.2006338022,268.1269319974973,8.290119808407326e-07,1.0,1279317.4348702226,2619.2541645528777,,,,,,,,,,,,,,,,,2.0,15243.107769423557
2880.0,-27.99765906835609,4.976925480285518,34.988030748906155,26.271581660863035,6.442012064260426,-24.55369195509493,-38.192409568559356,2.9980449509941964,-5.023067735628899,-5.023068559947872,39.97606381228728,41058.81700167474,25749.984653600975,25749.984653600975,66808.80165527572,76940.75394810662,76931.04966394845,25749.984653600975,102681.03431754942,102681.03431754942,102681.03431754942,128722.12057943128,124432.02270334729,4290.097876083993,0.0,90303.69785215153,54421.760905699906,39868.818829390686,26041.086261881865,65909.90509127255,19870.755056091068,1450.0,0.0,0.8868879983184677,2.8822477780281677,0.001494314320929203,1.0,1.0,-5.022409183911009,354337.21340023074,1553501.427636367,4.3842457661415795,1553501.427636367,4.3842457661415795,0.763054000753312,0.09231201221705598,3.8603114660594042,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8603114660594042,1.2777519487983282,1.2780502329863526,3.0211743912344367,6401.506004036419,15243.107769423557,6489.316038710798,0.00034414393907724824,23392.852790796518,2385.407125858119,19396.999904735887,1977.9435285990514,0.8291848830155198,0.8291848830155198,35017.24757753698,35405.22815468563,0.9863209586492765,0.8,4226.210808841825,4273.035954225843,0.9863209586492765,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.5586205592877,4.976925480285518,-2.343610313204455,7.320535793489972,3.5,3.5,1.0,0.6,0.0002334323654385558,0.8132554767733527,0.0002870344831426341,197.29746577051125,0.0,0.0,0.0,0.0,9.660271452905374e-05,0.00013682965090950207,0.0005282050703028564,0.0923120121751042,0.0923120121751042,0.0923120121751042,0.09231213625974968,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489529.1119902128,595.0620218880704,0.0,0.0923120121751042,0.09231201221705598,0.09231201221705598,0.375,0.375,0.5,9.530021346340716,0.0006626861476775048,0.0006626861476775048,-4.1097791836364195e-11,8.243189881795843e-07,0.0006593760368787116,-4.1097791836364195e-11,26041.086261881865,19870.755056091068,0.763054000753312,1.0298478411757412,3.9434122512785925,1.0136382621513165,0.6229536659902054,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.37216143410564,262.37216143410564,-10.777838565894342,246.8742973034948,277.87002556471623,120251.616819286,120251.05714595721,0.5596733287900474,0.0,nan,277.87002556471623,4.720025564716252,271.6708799124724,-1.4791200875275763,265.47173426022823,-7.678265739771746,259.2725886079829,-13.877411392017052,253.07344295573924,-20.07655704426074,246.8742973034948,-26.275702696505164,1.0,1.0,26022.012520719443,26022.012520719443,277.12885074146436,3.9788507414643846,277.12885074146436,277.12885074146436,76931.06133966852,76931.04966394845,0.01167572007398121,0.0,8546.071908451686,8546.071908451686,0.8895083750532607,3879.613023389701,277.12885074146436,3.9788507414643846,1.0,0.002,0.14482672110163938,0.005117737016502095,0.0002243938209819251,0.0017756061790192255,0.11219691049096255,0.11219691049096255,0.0,1.1505553454416173e-15,1.0,1.00000135185736,0.0006593760779765034,0.09231201221705598,0.0,1.2462085606448543e-07,0.15942963379526406,0.0,1601853.2009341202,268.1269322643711,8.243600859714206e-07,1.0,1279317.4339355102,2619.2541683791546,,,,,,,,,,,,,,,,,2.0,15243.107769423557
2882.5,-27.997645252033152,4.976925802318517,34.988030964616655,26.27158089252191,6.442012444615351,-24.55367948236735,-38.192396436911054,2.9980466749345283,-5.023067372314927,-5.023068194550321,39.97606424710462,41058.82371991631,25749.984541937254,25749.984541937254,66808.80826185357,76940.76007233685,76931.05511849791,25749.984541937254,102681.03966043517,102681.03966043517,102681.03966043517,128722.12620983047,124432.02412155757,4290.1020882729135,0.0,90303.70060192827,54421.7642494495,39868.818169420854,26041.0865493953,65909.90471881615,19870.75530884634,1450.0,0.0,0.8868879986037528,2.882247816867373,0.001494314320929203,1.0,1.0,-5.02241055964663,354337.21844901383,1553501.4463751041,4.3842457565564485,1553501.4463751041,4.3842457565564485,0.7630540020346331,0.09231201382300337,3.8603119972540862,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8603119972540862,1.277751940821563,1.2780502250077252,3.021174825821044,6401.506924873291,15243.107769423557,6489.315459005334,0.00034414371090204387,23392.850284164342,2385.4068702527716,19396.99817195746,1977.943351904826,0.8291848977928161,0.8291848977928161,35017.25143235038,35405.22815468563,0.9863210943710836,0.8,4226.211274076964,4273.035954225843,0.9863210943710836,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558620535182977,4.976925802318517,-2.3436099594262605,7.320535761744777,3.5,3.5,1.0,0.6,0.0002334323654385558,0.8132543262468357,0.00028703488921583104,197.2974546511993,0.0,0.0,0.0,0.0,9.660285589234823e-05,0.00013682950954620757,0.0005282045972796176,0.09231201378142811,0.09231201378142811,0.09231201378142811,0.09231213753337911,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489529.06931699475,595.0620358040777,0.0,0.09231201378142811,0.09231201382300337,0.09231201382300337,0.375,0.375,0.5,9.530030627648376,0.000660080367822502,0.000660080367822502,4.956746124662459e-11,8.222353926612413e-07,0.0006576349036890861,4.956746124662459e-11,26041.0865493953,19870.75530884634,0.7630540020346331,1.0298480267320336,3.9434124386280147,1.0136383681158745,0.6229537714411947,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.37216934917194,262.37216934917194,-10.777830650828037,246.87431170681768,277.87002699152663,120251.57128053003,120251.04195141226,0.5293291177266493,0.0,nan,277.87002699152663,4.720026991526652,271.67088393458295,-1.4791160654170312,265.47174087764347,-7.678259122356508,259.2725978207013,-13.877402179298656,253.07345476375954,-20.076545236240435,246.87431170681768,-26.2756882931823,1.0,1.0,26022.012520719443,26022.012520719443,277.12885174511416,3.9788517451141843,277.12885174511416,277.12885174511416,76931.06291403425,76931.05511849791,0.007795536337653175,0.0,8546.071908451686,8546.071908451686,0.8895083415614311,3879.613557240357,277.12885174511416,3.9788517451141843,1.0,0.002,0.14482641037281632,0.005117738472455248,0.00022439333971011733,0.0017756066602562094,0.11219666985505866,0.11219666985505866,0.0,-3.3673151073054797e-14,1.0,1.0000013482879528,0.0006576348541216248,0.09231201382300337,0.0,1.242917705135802e-07,0.15900862875635496,0.0,1601853.2013490836,268.12693262768505,8.221858251999947e-07,1.0,1279317.4326773435,2619.254173529545,,,,,,,,,,,,,,,,,2.0,15243.107769423557
2885.0,-27.997631597740263,4.9769261350415,34.98803118463994,26.27158564226704,6.442015191004495,-24.553666918866213,-38.19238707711918,2.9980505121125636,-5.023066838204386,-5.023067662547174,39.976064733480314,41058.83646069863,25749.984028790834,25749.984028790834,66808.82048948946,76940.76272458864,76931.06180752344,25749.984028790834,102681.04583631427,102681.04583631427,102681.04583631427,128722.13275022316,124432.02643926228,4290.106310960883,0.0,90303.69813013123,54421.771866171846,39868.806959954876,26041.086913908897,65909.89387386377,19870.755624721744,1450.0,0.0,0.8868879995493211,2.88224787332444,0.001494314320929203,1.0,1.0,-5.0224083196338825,354337.22579765157,1553501.467336183,4.384245724786839,1553501.467336183,4.384245724786839,0.7630540034835682,0.09231201542265044,3.8603117396649145,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8603117396649145,1.2777519230667331,1.2780502072487505,3.0211746662057672,6401.506586667672,15243.107769423557,6489.315671920064,0.0003441437947064131,23392.85120480188,2385.4069641316737,19396.99880837384,1977.9434168012358,0.829184892365416,0.829184892365416,35017.24956305797,35405.22815468563,0.9863210285562909,0.8,4226.211048473174,4273.035954225843,0.9863210285562909,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558620424410629,4.9769261350415,-2.343609480819433,7.320535615860933,3.5,3.5,1.0,0.6,0.0002334323654385558,0.8132531892147679,0.0002870352905273512,197.29744366228965,0.0,0.0,0.0,0.0,9.660295665140854e-05,0.00013682940878714724,0.0005282041730724341,0.09231201538148426,0.09231201538148426,0.09231201538148426,0.09231213943999624,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489529.026781595,595.062049677743,0.0,0.09231201538148426,0.09231201542265044,0.09231201542265044,0.375,0.375,0.5,9.530039932101461,0.0006595948906351623,0.0006595948906351623,2.461320036672987e-11,8.243428055720869e-07,0.0006593429133090467,2.461320036672987e-11,26041.086913908897,19870.755624721744,0.7630540034835682,1.0298486358505547,3.9434124655730463,1.0136387204225519,0.6229540672493831,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.37217736612126,262.37217736612126,-10.777822633878714,246.87432564784518,277.8700290843982,120251.52857666413,120250.99243392037,0.5361427437663316,0.0,nan,277.8700290843982,4.72002908439822,271.67088839708384,-1.4791116029161344,265.47174770977836,-7.6782522902216215,259.2726070224664,-13.877392977533589,253.0734663351557,-20.076533664844277,246.87432564784518,-26.275674352154795,1.0,1.0,26022.012520719443,26022.012520719443,277.12885305981905,3.9788530598190732,277.12885305981905,277.12885305981905,76931.0710393976,76931.06180752344,0.009231874166289344,0.0,8546.071908451686,8546.071908451686,0.8895083578024309,3879.613298363239,277.12885305981905,3.9788530598190732,1.0,0.002,0.14482609883706707,0.005117739963369938,0.0002243928572654672,0.0017756071427323867,0.1121964286327336,0.1121964286327336,0.0,-2.1462866206523046e-15,1.0,1.0000013517893331,0.0006593428886958463,0.09231201542265044,0.0,1.246145885819363e-07,0.15942161531057927,0.0,1601853.2019669667,268.1269331617956,8.243181923717202e-07,1.0,1279317.430846042,2619.254181026071,,,,,,,,,,,,,,,,,2.0,15243.107769423557
2887.5,-27.997617982502856,4.9769264602808,34.988031399926875,26.27158525809648,6.442014661273951,-24.55365471812522,-38.19237394547088,2.998051396881284,-5.023066659525398,-5.023067476830308,39.97606511317965,41058.83980679192,25749.9843880611,25749.9843880611,66808.82419485302,76940.76868052919,76931.06585214383,25749.9843880611,102681.05024020493,102681.05024020493,102681.05024020493,128722.13735865074,124432.02685960087,4290.11049904987,0.0,90303.6995413837,54421.77066758809,39868.8098597729,26041.087118445805,65909.8969782187,19870.755809490027,1450.0,0.0,0.88688799911923,2.882247893132565,0.001494314320929203,1.0,1.0,-5.022413699996491,354337.22836187395,1553501.4836986726,4.3842457392372225,1553501.4836986726,4.3842457392372225,0.763054004585503,0.09231201703330645,3.860312012286969,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.860312012286969,1.2777519189728603,1.278050203153922,3.0211748892462142,6401.507059263616,15243.107769423557,6489.315374400913,0.00034414367760130074,23392.849918337295,2385.4068329487945,19396.997919069185,1977.9433261173986,0.8291848999494574,0.8291848999494574,35017.25154144213,35405.22815468563,0.9863210982120295,0.8,4226.211287243183,4273.035954225843,0.9863210982120295,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558620501965901,4.9769264602808,-2.3436092577180916,7.320535717998892,3.5,3.5,1.0,0.6,0.0002334323654385558,0.8132520554366682,0.0002870356906915119,197.29743270481285,0.0,0.0,0.0,0.0,9.660309801503062e-05,0.00013682926742352518,0.0005282036646674603,0.0923120169919909,0.0923120169919909,0.0923120169919909,0.09231214002964125,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489528.984099513,595.0620635939272,0.0,0.0923120169919909,0.09231201703330645,0.09231201703330645,0.375,0.375,0.5,9.53004915996463,0.0006566450832110604,0.0006566450832110604,-6.406253305613063e-11,8.173049081960926e-07,0.0006537768338148453,-6.406253305613063e-11,26041.087118445805,19870.755809490027,0.763054004585503,1.0298486448731379,3.943412677109431,1.0136387288988085,0.622954088675949,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.3721848565725,262.3721848565725,-10.77781514342746,246.87433921993102,277.87003049321453,120251.4700746076,120250.96914207368,0.5009325339128815,0.0,nan,277.87003049321453,4.720030493214551,271.670892238556,-1.47910776144397,265.4717539839014,-7.678246016098569,259.2726157292449,-13.877384270755101,253.0734774745875,-20.076522525412486,246.87433921993102,-26.27566078006896,1.0,1.0,26022.012520719443,26022.012520719443,277.1288537188084,3.978853718808409,277.1288537188084,277.1288537188084,76931.07138590193,76931.06585214383,0.005533758099772967,0.0,8546.071908451686,8546.071908451686,0.8895083406136077,3879.613572348404,277.1288537188084,3.978853718808409,1.0,0.002,0.1448257899311947,0.0051177413775948385,0.00022439237873450607,0.0017756076212570855,0.11219618936725304,0.11219618936725304,0.0,-8.408638368928578e-15,1.0,1.0000013403793673,0.0006537768978773784,0.09231201703330645,0.0,1.2356262893507996e-07,0.15807582491885142,0.0,1601853.2021623948,268.1269333404746,8.173689707291487e-07,1.0,1279317.4302070308,2619.2541836418886,,,,,,,,,,,,,,,,,2.0,15243.107769423557
2890.0,-27.997604468085584,4.9769267733136795,34.98803160856891,26.27159060155975,6.442015892311242,-24.553642432044676,-38.1923646206036,2.9980538562675494,-5.023066583255002,-5.02306739135562,39.97606545907582,41058.84765086869,25749.984974023442,25749.984974023442,66808.83262489212,76940.77113845959,76931.06916432378,25749.984974023442,102681.05413834722,102681.05413834722,102681.05413834722,128722.14141402248,124432.02677419654,4290.114639825941,0.0,90303.6948719352,54421.77138433348,39868.803875113015,26041.087275675272,65909.89115078829,19870.75595532824,1450.0,0.0,0.8868879983022668,2.8822479023461383,0.001494314320929203,1.0,1.0,-5.0224210409376155,354337.22954355716,1553501.4986055507,4.3842457666859005,1553501.4986055507,4.3842457666859005,0.7630540055786887,0.09231201863194505,3.8603113301612404,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8603113301612404,1.2777519075931476,1.2780501917715528,3.021174382304591,6401.505985115147,15243.107769423557,6489.316050622524,0.0003441439437657696,23392.85284230257,2385.4071311102743,19396.999940340833,1977.9435322297454,0.829184882711876,0.8291848827118761,35017.24659134098,35405.22815468563,0.9863209239268951,0.8,4226.210689818416,4273.035954225843,0.9863209239268951,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558620628456943,4.9769267733136795,-2.3436091112700996,7.320535884583779,3.5,3.5,1.0,0.6,0.0002334323654385558,0.8132509300558299,0.00028703608789298353,197.2974218284768,0.0,0.0,0.0,0.0,9.660319839835682e-05,0.000136829167040199,0.0005282031838218051,0.09231201859098247,0.09231201859098247,0.09231201859098247,0.09231214023969801,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489528.94175691507,595.0620773979155,0.0,0.09231201859098247,0.09231201863194505,0.09231201863194505,0.375,0.375,0.5,9.530058283556366,0.0006514790134701798,0.0006514790134701798,4.490630090003833e-12,8.081005944404751e-07,0.0006463504179805568,4.490630090003833e-12,26041.087275675272,19870.75595532824,0.7630540055786887,1.029848996209754,3.9434127701881896,1.0136389464222788,0.6229542627666381,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.3721923049787,262.3721923049787,-10.777807695021295,246.87435255207487,277.87003205788426,120251.40453080175,120250.9064099962,0.49812080553835614,0.0,nan,277.87003205788426,4.720032057884282,271.67089615671824,-1.4791038432817345,265.4717602555596,-7.678239744440361,259.2726243543988,-13.877375645601205,253.07348845323654,-20.07651154676344,246.87435255207487,-26.27564744792511,1.0,1.0,26022.012520719443,26022.012520719443,277.1288541918506,3.978854191850644,277.1288541918506,277.1288541918506,76931.07831922396,76931.06916432378,0.009154900180874392,0.0,8546.071908451686,8546.071908451686,0.889508383621641,3879.612886812047,277.1288541918506,3.978854191850644,1.0,0.002,0.14482548453423705,0.005117742757369456,0.00022439190559370815,0.0017756080943760835,0.11219595279685407,0.11219595279685407,0.0,-3.020847461066012e-14,1.0,1.0000013251554942,0.0006463504134899267,0.09231201863194505,0.0,1.2215903927105487e-07,0.15628018816083264,0.0,1601853.2022365339,268.126933416745,8.080961038103851e-07,1.0,1279317.4299125536,2619.2541848473593,,,,,,,,,,,,,,,,,2.0,15243.107769423557
2892.5,-27.997591008737302,4.976927083443094,34.98803181539041,26.271589972917013,6.442016004261656,-24.55363030743669,-38.19235152387989,2.998055302946365,-5.023066331901248,-5.023067135332321,39.976065853140994,41058.85227795428,25749.98511334669,25749.98511334669,66808.83739130097,76940.77708181241,76931.07376388695,25749.98511334669,102681.05887723363,102681.05887723363,102681.05887723363,128722.14638726781,124432.02763123087,4290.118756036938,0.0,90303.69717946522,54421.77237555008,39868.805337683494,26041.08751003418,65909.89284771768,19870.75616414763,1450.0,0.0,0.8868879981781703,2.882247929595832,0.001494314320929203,1.0,1.0,-5.022424516768638,354337.2330800691,1553501.5155878796,4.38424577085535,1553501.5155878796,4.38424577085535,0.7630540067303645,0.09231202020687114,3.8603117759238614,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8603117759238614,1.277751900899287,1.2780501850761297,3.021174746996626,6401.506757853808,15243.107769423557,6489.31556415117,0.00034414375228800087,23392.850738812012,2385.4069166139316,19396.9984862454,1977.9433839532767,0.829184895112551,0.829184895112551,35017.24982618462,35405.22815468563,0.9863210378205587,0.8,4226.211080229773,4273.035954225843,0.9863210378205587,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558620658532496,4.976927083443094,-2.343608840749284,7.320535924192378,3.5,3.5,1.0,0.6,0.0002334323654385558,0.8132498092623969,0.00028703648347642996,197.29741099646122,0.0,0.0,0.0,0.0,9.660333938633759e-05,0.0001368290260522182,0.0005282027005575708,0.09231202016697461,0.09231202016697461,0.09231202016697461,0.09231214109952986,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489528.8999064647,595.0620910440218,0.0,0.09231202016697461,0.09231202020687114,0.09231202020687114,0.375,0.375,0.5,9.530067353449843,0.0006469926037766527,0.0006469926037766527,-5.5138116294983774e-12,8.034310781113163e-07,0.000642618563688302,-5.5138116294983774e-12,26041.08751003418,19870.75616414763,0.7630540067303645,1.0298490744879674,3.9434129682790777,1.0136389926419735,0.6229543169311352,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.3721995166871,262.3721995166871,-10.777800483312888,246.874365691302,277.87003334207253,120251.36389734964,120250.88160609014,0.4822912594823232,0.0,nan,277.87003334207253,4.720033342072554,271.6708998119167,-1.4791001880832937,265.471766281764,-7.678233718235958,259.2726327516107,-13.877367248389305,253.0734992214564,-20.07650077854359,246.874365691302,-26.275634308697988,1.0,1.0,26022.012520719443,26022.012520719443,277.12885498608176,3.9788549860817852,277.12885498608176,277.12885498608176,76931.07986168795,76931.07376388695,0.006097801000578329,0.0,8546.071908451686,8546.071908451686,0.8895083555163039,3879.613334803481,277.12885498608176,3.9788549860817852,1.0,0.002,0.1448251809005419,0.005117744161258592,0.00022439143526415645,0.0017756085647105673,0.11219571763207822,0.11219571763207822,0.0,-2.5276222087589062e-14,1.0,1.0000013175054259,0.0006426185692021136,0.09231202020687114,0.0,1.2145372988797092e-07,0.15537787346653428,0.0,1601853.2025189777,268.12693366809873,8.034365919229458e-07,1.0,1279317.4290312454,2619.2541884550383,,,,,,,,,,,,,,,,,2.0,15243.107769423557
2895.0,-27.997577688134765,4.976927400897599,34.988032025301465,26.271594827435933,6.442018531562523,-24.553618066164194,-38.192342199012614,2.9980589095759362,-5.023065877445106,-5.023066681321076,39.97606630614765,41058.86315594297,25749.984761713087,25749.984761713087,66808.84791765606,76940.77956776696,76931.07982543913,25749.984761713087,102681.06458715221,102681.06458715221,102681.06458715221,128722.152422232,124432.02954832802,4290.122873903978,0.0,90303.69433993094,54421.77792804484,39868.796013206775,26041.08783507978,65909.88384828655,19870.75644718069,1450.0,0.0,0.8868879988480125,2.882247977798023,0.001494314320929203,1.0,1.0,-5.022423707451935,354337.23935170827,1553501.5351096988,4.384245748349705,1553501.5351096988,4.384245748349705,0.7630540080746138,0.0923120217684355,3.8603114472961555,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8603114472961555,1.2777518842112183,1.2780501683841652,3.0211745292625434,6401.506296501414,15243.107769423557,6489.315854591896,0.00034414386660703466,23392.851994670422,2385.40704467585,19396.999354392166,1977.94347247961,0.8291848877089195,0.8291848877089195,35017.24744137443,35405.22815468563,0.9863209538552111,0.8,4226.210792408448,4273.035954225843,0.9863209538552111,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558620582625741,4.976927400897599,-2.3436084233278693,7.320535824225469,3.5,3.5,1.0,0.6,0.0002334323654385558,0.8132487000243108,0.00028703687498249635,197.2974002761087,0.0,0.0,0.0,0.0,9.660343976989542e-05,0.00013682892566866037,0.0005282022680799644,0.09231202172892972,0.09231202172892972,0.09231202172892972,0.09231214271306218,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489528.8583225454,595.0621046062377,0.0,0.09231202172892972,0.0923120217684355,0.0923120217684355,0.375,0.375,0.5,9.53007642721467,0.0006448836084587128,0.0006448836084587128,-4.206412995699793e-12,8.038759915507399e-07,0.0006429738691622333,-4.206412995699793e-12,26041.08783507978,19870.75644718069,0.7630540080746138,1.0298495881927807,3.943413001017031,1.0136392907540055,0.6229545670335811,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.37220698276724,262.37220698276724,-10.777793017232739,246.874378702569,277.87003526296684,120251.32447968585,120250.825176937,0.4993027488730081,0.0,nan,277.87003526296684,4.72003526296686,271.6709039508832,-1.4790960491167766,265.47177263880735,-7.678227361192626,259.2726413267283,-13.877358673271658,253.07351001464872,-20.07648998535126,246.874378702569,-26.275621297430973,1.0,1.0,26022.012520719443,26022.012520719443,277.1288561493723,3.9788561493723478,277.1288561493723,277.1288561493723,76931.08784280856,76931.07982543913,0.008017369429580867,0.0,8546.071908451686,8546.071908451686,0.8895083762362836,3879.6130045326363,277.1288561493723,3.9788561493723478,1.0,0.002,0.14482487709893427,0.005117745602956079,0.00022439096476649658,0.0017756090352107454,0.11219548238324828,0.11219548238324828,0.0,-2.2758270962208726e-14,1.0,1.0000013182337841,0.0006429738733686463,0.0923120217684355,0.0,1.2152088422414845e-07,0.15546378498931507,0.0,1601853.203042695,268.12693412255487,8.038801979637356e-07,1.0,1279317.4274683357,2619.2541948528915,,,,,,,,,,,,,,,,,2.0,15243.107769423557
2897.5,-27.997564377349246,4.976927705246425,34.98803222819429,26.271594617888354,6.442017580782825,-24.553606181535613,-38.192329137213505,2.998059384966547,-5.023065827243613,-5.0230666213064765,39.97606663654839,41058.864163058424,25749.985390873717,25749.985390873717,66808.84955393214,76940.78535266496,76931.08288571713,25749.985390873717,102681.06827659084,102681.06827659084,102681.06827659084,128722.15625432286,124432.02931187105,4290.126942451804,0.0,90303.69509820432,54421.77390858767,39868.80132179628,26041.08797773202,65909.8892995283,19870.75658066541,1450.0,0.0,0.8868879979572752,2.8822479843115123,0.001494314320929203,1.0,1.0,-5.022431526618789,354337.2401810917,1553501.5493503031,4.38424577827708,1553501.5493503031,4.38424577827708,0.7630540090205555,0.09231202333777157,3.8603115937774266,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8603115937774266,1.2777518820115605,1.2780501661839938,3.021174649103354,6401.506550429711,15243.107769423557,6489.3156947333855,0.0003441438036858587,23392.85130344609,2385.4069741905837,19396.99887656438,1977.943423754736,0.8291848917838817,0.8291848917838817,35017.24850437071,35405.22815468563,0.9863209912816078,0.8,4226.210920700838,4273.035954225843,0.9863209912816078,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558620718441948,4.976927705246425,-2.343608297844895,7.32053600309132,3.5,3.5,1.0,0.6,0.0002334323654385558,0.813247591605343,0.00028703726620052145,197.29738956365802,0.0,0.0,0.0,0.0,9.660358038223241e-05,0.0001368287850563234,0.0005282017453154046,0.09231202329832217,0.09231202329832217,0.09231202329832217,0.09231214282896232,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489528.81667108275,595.0621181844258,0.0,0.09231202329832217,0.09231202333777157,0.09231202333777157,0.375,0.375,0.5,9.530085392008399,0.0006399759854502918,0.0006399759854502918,2.1316282072803006e-11,7.940628847791231e-07,0.0006350946877091701,2.1316282072803006e-11,26041.08797773202,19870.75658066541,0.7630540090205555,1.0298494763275348,3.943413225720466,1.0136392317443974,0.6229545307907576,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.3722139895348,262.3722139895348,-10.77778601046515,246.8743915661355,277.87003641293444,120251.26388768217,120250.79530206352,0.4685856186535129,0.0,nan,277.87003641293444,4.720036412934462,271.6709074435731,-1.4790925564268491,265.4717784742151,-7.678221525784863,259.2726495048555,-13.87735049514447,253.07352053549533,-20.076479464504644,246.8743915661355,-26.275608433864477,1.0,1.0,26022.012520719443,26022.012520719443,277.1288565674787,3.978856567478715,277.1288565674787,277.1288565674787,76931.08779722711,76931.08288571713,0.004911509982775897,0.0,8546.071908451686,8546.071908451686,0.8895083670006383,3879.6131517463136,277.1288565674787,3.978856567478715,1.0,0.002,0.14482457702024132,0.005117746954278571,0.0002243904998539339,0.0017756095001265075,0.11219524992696694,0.11219524992696694,0.0,-1.9558573510769506e-14,1.0,1.000001302081853,0.000635094666392888,0.09231202333777157,0.0,1.2003173063813395e-07,0.1535586848297409,0.0,1601853.2030859971,268.12693417275636,7.940415684970503e-07,1.0,1279317.4272616499,2619.254195698968,,,,,,,,,,,,,,,,,2.0,15243.107769423557
2900.0,-27.997551154974936,4.976927997624758,34.98803242507524,26.271599996276223,6.442018840566861,-24.55359415542079,-38.19231981234623,2.998061841009828,-5.023065767299954,-5.023066552071319,39.97606696571132,41058.87101431163,25749.985965467396,25749.985965467396,66808.85697977903,76940.78768431272,76931.08604416849,25749.985965467396,102681.07200963589,102681.07200963589,102681.07200963589,128722.16013272184,124432.02916936201,4290.130963359826,0.0,90303.69042342123,54421.77375340891,39868.79630001369,26041.08812308595,65909.88442309963,19870.756716150656,1450.0,0.0,0.8868879971179251,2.8822479917902144,0.001494314320929203,1.0,1.0,-5.02243887591203,354337.2411370967,1553501.5635342735,4.384245806477925,1553501.5635342735,4.384245806477925,0.7630540099641547,0.09231202488663044,3.860310910621128,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.860310910621128,1.2777518706473165,1.278050154817097,3.0211741413185895,6401.505474494727,15243.107769423557,6489.316372079145,0.0003441440702929084,23392.85423227511,2385.407272848028,19397.000901196185,1977.9436302097236,0.8291848745175419,0.8291848745175419,35017.24354679074,35405.22815468563,0.9863208167331596,0.8,4226.210322373456,4273.035954225843,0.9863208167331596,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558620842478845,4.976927997624758,-2.3436081688194204,7.320536166444178,3.5,3.5,1.0,0.6,0.0002334323654385558,0.8132464905501844,0.0002870376548205356,197.29737892236133,0.0,0.0,0.0,0.0,9.660368076602151e-05,0.0001368286846725343,0.000528201264327322,0.09231202484803733,0.09231202484803733,0.09231202484803733,0.09231214298112475,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489528.7755192669,595.062131599863,0.0,0.09231202484803733,0.09231202488663044,0.09231202488663044,0.375,0.375,0.5,9.53009425199551,0.0006338108714203372,0.0006338108714203372,-7.219114195322618e-12,7.847713732189732e-07,0.0006276761592971525,-7.219114195322618e-12,26041.08812308595,19870.756716150656,0.7630540099641547,1.0298497778900222,3.9434133153116084,1.0136394194064817,0.6229546808296573,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.37222107998497,262.37222107998497,-10.77777892001501,246.87440434423007,277.87003781573947,120251.20363595111,120250.72945394869,0.474182002433321,0.0,nan,277.87003781573947,4.720037815739488,271.67091112143794,-1.4790888785620382,265.47178442713596,-7.678215572864019,259.2726577328342,-13.877342267165773,253.073531038532,-20.07646896146798,246.87440434423007,-26.275595655769905,1.0,1.0,26022.012520719443,26022.012520719443,277.1288570062932,3.9788570062931967,277.1288570062932,277.1288570062932,76931.09495426696,76931.08604416849,0.008910098462365568,0.0,8546.071908451686,8546.071908451686,0.8895084100736481,3879.6124651742334,277.1288570062932,3.9788570062931967,1.0,0.002,0.14482428044674048,0.005117748291666307,0.00022439004037656053,0.0017756099596079812,0.11219502018828026,0.11219502018828026,0.0,-1.5458120894429328e-14,1.0,1.0000012868743466,0.0006276761665162667,0.09231202488663044,0.0,1.1862964978333248e-07,0.15176497832950134,0.0,1601853.2031413594,268.1269342327,7.847785923331685e-07,1.0,1279317.4270234117,2619.2541966742115,,,,,,,,,,,,,,,,,2.0,15243.107769423557
2902.5,-27.997537955632332,4.9769282806385515,34.988032617414994,26.271599577181064,6.442018397395385,-24.55358232032963,-38.192306785471715,2.9980627620891043,-5.023065666964612,-5.023066443621572,39.97606730159325,41058.873078505865,25749.98641496982,25749.98641496982,66808.85949347568,76940.79346447327,76931.08948854299,25749.98641496982,102681.0759035128,102681.0759035128,102681.0759035128,128722.16418812523,124432.02924571774,4290.134942407481,0.0,90303.69189259339,54421.77150661209,39868.80042886811,26041.08828461243,65909.88871348054,19870.756864603234,1450.0,0.0,0.8868879964536162,2.882248003418644,0.001494314320929203,1.0,1.0,-5.022445257929007,354337.2426350737,1553501.5780104878,4.384245828797664,1553501.5780104878,4.384245828797664,0.7630540109318236,0.0923120264138332,3.860311194431984,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.860311194431984,1.2777518663854335,1.278050150554219,3.021174373512926,6401.505966486665,15243.107769423557,6489.316062349927,0.00034414394838174075,23392.852893011623,2385.4071362811587,19396.999975394825,1977.9435358042579,0.8291848824129305,0.8291848824129305,35017.245606370714,35405.22815468563,0.98632088924767,0.8,4226.210570942939,4273.035954225843,0.98632088924767,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558620939512433,4.9769282806385515,-2.3436080135959383,7.32053629423449,3.5,3.5,1.0,0.6,0.0002334323654385558,0.8132453914145361,0.0002870380427641036,197.2973682996016,0.0,0.0,0.0,0.0,9.660382100271234e-05,0.00013682854443584344,0.0005282007618035206,0.09231202637615062,0.09231202637615062,0.09231202637615062,0.09231214328441319,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489528.73484321276,595.0621448607233,0.0,0.09231202637615062,0.0923120264138332,0.0923120264138332,0.375,0.375,0.5,9.530103020107482,0.0006274744809502408,0.0006274744809502408,-1.6370904631912708e-11,7.766569751765928e-07,0.000621185692580184,-1.6370904631912708e-11,26041.08828461243,19870.756864603234,0.7630540109318236,1.0298497230123846,3.9434135300759547,1.0136393915623663,0.6229546715970725,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.37222791601954,262.37222791601954,-10.777772083980437,246.87441702915388,277.8700388028844,120251.15633473826,120250.69916710466,0.4571676336060554,0.0,nan,277.8700388028844,4.720038802884403,271.6709144481393,-1.4790855518606918,265.4717900933924,-7.678209906607549,259.27266573864694,-13.877334261353042,253.07354138390016,-20.076458616099814,246.87441702915388,-26.275582970846102,1.0,1.0,26022.012520719443,26022.012520719443,277.1288575177789,3.97885751777892,277.1288575177789,277.1288575177789,76931.09585124465,76931.08948854299,0.0063627016643295065,0.0,8546.071908451686,8546.071908451686,0.8895083921793716,3879.612750404144,277.1288575177789,3.97885751777892,1.0,0.002,0.1448239869399288,0.005117749622681816,0.00022438958566894135,0.0017756104143121394,0.11219479283447067,0.11219479283447067,0.0,-1.8919327909872052e-14,1.0,1.0000012735692727,0.0006211857089510886,0.0923120264138332,0.0,1.1740296719551046e-07,0.1501956618736479,0.0,1601853.2032449152,268.12693433303536,7.766733460812247e-07,1.0,1279317.4266501116,2619.254198202335,,,,,,,,,,,,,,,,,2.0,15243.107769423557
