time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_air_cycle,cop_vcc,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,newton_iterations,pid_open_loop_air_speed_step_output
2905.0,-27.99752484452589,4.976928555356518,34.98803280585065,26.271598424669378,6.4420197941009425,-24.55357038066318,-38.19229749552903,2.998065330235506,-5.0230655545520335,-5.023066323546308,39.976067636513044,41058.89523108291,25749.986813174775,25749.986813174775,66808.88204425768,76940.79936687717,76931.09300712257,25749.986813174775,102681.07982029735,102681.07982029735,102681.07982029735,128722.16827012473,124432.02938828645,4290.13888183829,0.0,90303.69598892257,54421.79185311782,39868.78237311639,26041.088449827377,65909.87082294376,19870.757015837677,1450.0,0.0,0.8868879958522808,2.8822480162796476,0.001494314320929203,1.0,1.0,-5.02245129682052,354337.24429415853,1553501.5924433258,4.384245849001587,1553501.5924433258,4.384245849001587,0.7630540118982391,0.09231202792283667,3.8603119857501085,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8603119857501085,1.2777518545024824,1.278050138668494,3.0211750209145234,6401.507338252963,15243.107769423557,6489.315198765208,0.00034414360847017874,23392.849158893925,2385.406755507123,19396.997394082307,1977.9432725836355,0.8291849044265563,0.8291849044265563,35017.25134886745,35405.22815468563,0.9863210914317834,0.8,4226.211264001459,4273.035954225843,0.9863210914317834,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558621025472495,4.976928555356518,-2.3436078520847827,7.320536407441301,3.5,3.5,1.0,0.6,0.0002334323654385558,0.8132442996280717,0.000287038428114791,197.297357747855,0.0,0.0,0.0,0.0,9.660392101076234e-05,0.00013682844442779347,0.0005282004840161538,0.09231202788590184,0.09231202788590184,0.09231202788590184,0.09231214363373293,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489528.69458240474,595.0621579863233,0.0,0.09231202788590184,0.09231202792283667,0.09231202792283667,0.375,0.375,0.5,9.530111701182726,0.0006212242620335928,0.0006212242620335928,1.1766587704187259e-11,7.689942549404805e-07,0.0006150267257680753,1.1766587704187259e-11,26041.088449827377,19870.757015837677,0.7630540118982391,1.0298507450473084,3.9434137470061343,1.0136400088497968,0.6229551767956125,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.37223490129395,262.37223490129395,-10.777765098706027,246.87442965710014,277.8700401454867,120251.14507243196,120250.67792421888,0.4671482130992894,0.0,nan,277.8700401454867,4.720040145486735,271.67091804781177,-1.47908195218821,265.4717959501322,-7.678204049867759,259.27267385245517,-13.877326147544807,253.07355175477772,-20.076448245222252,246.87442965710014,-26.27557034289984,1.0,1.0,26022.012520719443,26022.012520719443,277.1288580495731,3.978858049573148,277.1288580495731,277.1288580495731,76931.10149368233,76931.09300712257,0.008486559760058299,0.0,8546.071908451686,8546.071908451686,0.889508342286757,3879.613545678859,277.1288580495731,3.978858049573148,1.0,0.002,0.14482369634319067,0.0051177509428955315,0.00022438913547559805,0.00177561086450568,0.11219456773779903,0.11219456773779903,0.0,-1.872200311447969e-14,1.0,1.0000012609436792,0.0006150267140014876,0.09231202792283667,0.0,1.1623893038449049e-07,0.14870648924798907,0.0,1601853.2033629806,268.12693444544794,7.689824883527763e-07,1.0,1279317.4262366635,2619.254199894808,,,,,,,,,,,,,,,,,2.0,15243.107769423557
2907.5,-27.99751205815751,4.976928846301671,34.988033002324,26.27160953069108,6.442022927966775,-24.553558559544243,-38.19228446865452,2.9980694293391212,-5.023064956441431,-5.023065730079091,39.976068115791584,41058.875485659126,25749.986034180463,25749.986034180463,66808.86151983959,76940.79806256565,76931.10008040491,25749.986034180463,102681.08611458537,102681.08611458537,102681.08611458537,128722.17494771976,124432.03210392238,4290.142843797377,0.0,90303.6853426051,54421.76276564278,39868.80286329146,26041.088833134385,65909.89169642584,19870.757345732214,1450.0,0.0,0.8868879971362724,2.882248079227751,0.001494314320929203,1.0,1.0,-5.022446966565838,354337.25249187526,1553501.613097986,4.384245805861484,1553501.613097986,4.384245805861484,0.7630540133348376,0.09231202940822962,3.8603103689344698,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8603103689344698,1.2777518355357114,1.278050119697295,3.0211738004007582,6401.504752130752,15243.107769423557,6489.316826836634,0.00034414424928810904,23392.85619864055,2385.4074733615,19397.002260496753,1977.9437688198063,0.8291848629251176,0.8291848629251176,35017.23961583817,35405.22815468563,0.9863206783306218,0.8,4226.209847949124,4273.035954225843,0.9863206783306218,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558620857311859,4.976928846301671,-2.343607339677138,7.32053618597881,3.5,3.5,1.0,0.6,0.0002334323654385558,0.8132432348846795,0.00028703880392150726,197.2973474574569,0.0,0.0,0.0,0.0,9.66040612477759e-05,0.0001368283041907799,0.0005281997214313874,0.09231202937246052,0.09231202937246052,0.09231202937246052,0.09231214578346883,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489528.65477886394,595.0621709701268,0.0,0.09231202937246052,0.09231202940822962,0.09231202940822962,0.375,0.375,0.5,9.530120432266308,0.0006198636505132527,0.0006198636505132527,-1.1084466677857563e-11,7.736376801403821e-07,0.0006187635132732794,-1.1084466677857563e-11,26041.088833134385,19870.757345732214,0.7630540133348376,1.0298497205057393,3.9434136089610634,1.0136393764316032,0.6229546799253148,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.37224223472697,262.37224223472697,-10.777757765273009,246.87444216925996,277.87004230019227,120251.07264626576,120250.58221459882,0.4904316669277856,0.0,nan,277.87004230019227,4.72004230019229,271.6709222740096,-1.4790777259903507,265.4718022478193,-7.678197752180665,259.27268222163406,-13.87731777836592,253.07356219544664,-20.076437804553336,246.87444216925996,-26.275557830740013,1.0,1.0,26022.012520719443,26022.012520719443,277.12885947070504,3.9788594707050606,277.12885947070504,277.12885947070504,76931.11151117629,76931.10008040491,0.01143077138112858,0.0,8546.071908451686,8546.071908451686,0.8895084442269949,3879.611920779142,277.12885947070504,3.9788594707050606,1.0,0.002,0.1448234039809994,0.00511775235976477,0.00022438868276693653,0.0017756113172708238,0.11219434138346826,0.11219434138346826,0.0,3.7760159582456154e-14,1.0,1.0000012686039368,0.0006187635243577461,0.09231202940822962,0.0,1.1694518318749908e-07,0.1496100105273,0.0,1601853.2040582544,268.12693504355855,7.7364876460706e-07,1.0,1279317.4241937709,2619.254208257497,,,,,,,,,,,,,,,,,2.0,15243.107769423557
2910.0,-27.997498805448444,4.976929117162538,34.98803318863527,26.271603907831036,6.442019393764821,-24.553546985527333,-38.192275213636435,2.9980675738329,-5.023065073676094,-5.0230658336439795,39.97606837925726,41058.899218203245,25749.98699832678,25749.98699832678,66808.88621653002,76940.80720338368,76931.10183102192,25749.98699832678,102681.08882934871,102681.08882934871,102681.08882934871,128722.17772345984,124432.0309858687,4290.146737591144,0.0,90303.69097528071,54421.78299005827,39868.78665024715,26041.088894111133,65909.87554435828,19870.75741140212,1450.0,0.0,0.8868879956558674,2.882248068425456,0.001494314320929203,1.0,1.0,-5.022458033236717,354337.25106153486,1553501.6244515032,4.384245855600768,1553501.6244515032,4.384245855600768,0.7630540140698818,0.09231203091519506,3.8603112371340127,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8603112371340127,1.2777518441212377,1.2780501282848258,3.021174459575057,6401.506148841992,15243.107769423557,6489.315947549666,0.0003441439031957224,23392.852396617724,2385.407085663068,19396.99963224916,1977.9435008131381,0.8291848853393224,0.8291848853393224,35017.245916254,35405.22815468563,0.9863209001581642,0.8,4226.21060834257,4273.035954225843,0.9863209001581642,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558621065441053,4.976929117162538,-2.343607342916149,7.320536460078687,3.5,3.5,1.0,0.6,0.0002334323654385558,0.813242131309871,0.00028703919343501237,197.29733679175155,0.0,0.0,0.0,0.0,9.660416088008454e-05,0.00013682820455847126,0.000528199455613938,0.09231203087878426,0.09231203087878426,0.09231203087878426,0.09231214528340614,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489528.61465839564,595.0621840465242,0.0,0.09231203087878426,0.09231203091519506,0.09231203091519506,0.375,0.375,0.5,9.530129012585776,0.0006138547606724387,0.0006138547606724387,9.549694368615746e-12,7.599678610858973e-07,0.0006078004072378462,9.549694368615746e-12,26041.088894111133,19870.75741140212,0.7630540140698818,1.0298507345707928,3.9434139877665677,1.01363999954099,0.6229551926641104,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.37224868452444,262.37224868452444,-10.777751315475541,246.8744546461351,277.87004272291205,120251.01153005456,120250.58019252657,0.43133752799464675,0.0,nan,277.87004272291205,4.720042722912069,271.67092510756027,-1.4790748924397121,265.47180749220206,-7.678192507797917,259.27268987684687,-13.877310123153109,253.07357226149045,-20.076427738509523,246.8744546461351,-26.275545353864885,1.0,1.0,26022.012520719443,26022.012520719443,277.12885957198483,3.978859571984856,277.12885957198483,277.12885957198483,76931.10432527702,76931.10183102192,0.002494255095371045,0.0,8546.071908451686,8546.071908451686,0.8895083894870085,3879.6127933196826,277.12885957198483,3.978859571984856,1.0,0.002,0.14482311679863405,0.005117753622693278,0.0002243882377598268,0.0017756117622188968,0.1121941188799134,0.1121941188799134,0.0,-2.127638343285554e-14,1.0,1.0000012461301393,0.0006078003976881519,0.09231203091519506,0.0,1.1487317392181558e-07,0.14695925301156615,0.0,1601853.2039031745,268.1269349263239,7.599583113915287e-07,1.0,1279317.424550216,2619.254206798369,,,,,,,,,,,,,,,,,2.0,15243.107769423557
2912.5,-27.997486072568726,4.97692937904788,34.988033370871314,26.271608482953184,6.442022696767159,-24.553535195635835,-38.19226595861835,2.9980718198288057,-5.023064987118914,-5.023065739072741,39.97606869993486,41058.91017386274,25749.987429160596,25749.987429160596,66808.89760302333,76940.80949820377,76931.10513693617,25749.987429160596,102681.09256609676,102681.09256609676,102681.09256609676,128722.18161129458,124432.03102162432,4290.15058967026,0.0,90303.68915556955,54421.78983120734,39868.77702706912,26041.089045197816,65909.86607226693,19870.757550718172,1450.0,0.0,0.8868879949760882,2.8822480785797975,0.001494314320929203,1.0,1.0,-5.022464354771898,354337.2523679098,1553501.6382718643,4.384245878440287,1553501.6382718643,4.384245878440287,0.7630540149926064,0.0923120323920903,3.8603111055130497,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8603111055130497,1.2777518244747883,1.27805010863379,3.021174403018212,6401.506029004825,15243.107769423557,6489.31602299215,0.0003441439328903008,23392.852722829408,2385.4071189274023,19396.999857751794,1977.9435238080073,0.8291848834162067,0.8291848834162067,35017.2449610971,35405.22815468563,0.9863208665286202,0.8,4226.21049306525,4273.035954225843,0.9863208665286202,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558621158444669,4.97692937904788,-2.3436072035137676,7.3205365825616475,3.5,3.5,1.0,0.6,0.0002334323654385558,0.813241071023622,0.0002870395676705504,197.29732654440303,0.0,0.0,0.0,0.0,9.660426051248773e-05,0.00013682810492606808,0.0005281990529924054,0.0923120323567695,0.0923120323567695,0.0923120323567695,0.09231214553787251,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489528.5752573312,595.0621968914887,0.0,0.0923120323567695,0.0923120323920903,0.0923120323920903,0.375,0.375,0.5,9.530137501171776,0.0006075987776057445,0.0006075987776057445,8.412825991399586e-12,7.519538485212252e-07,0.0006013843008645381,8.412825991399586e-12,26041.089045197816,19870.757550718172,0.7630540149926064,1.0298512579401564,3.943414069554874,1.013640317972588,0.6229554484125892,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.3722556943724,262.3722556943724,-10.77774430562755,246.8744670460497,277.8700443426935,120250.99323119504,120250.52443956738,0.46879162763657267,0.0,nan,277.8700443426935,4.720044342693541,271.67092888336884,-1.4790711166311326,265.47181342403684,-7.678186575963139,259.2726979647079,-13.877302035292075,253.07358250537786,-20.07641749462212,246.8744670460497,-26.27553295395029,1.0,1.0,26022.012520719443,26022.012520719443,277.1288600533904,3.978860053390406,277.1288600533904,277.1288600533904,76931.11654717321,76931.10513693617,0.011410237042582594,0.0,8546.071908451686,8546.071908451686,0.8895083977857111,3879.612661040615,277.1288600533904,3.978860053390406,1.0,0.002,0.14482283264783896,0.005117754909356557,0.00022438779754192456,0.001775612202442278,0.11219389877096228,0.11219389877096228,0.0,-1.5797693014851788e-14,1.0,1.0000012329774823,0.0006013842924517121,0.0923120323920903,0.0,1.1366054356233129e-07,0.14540791382613685,0.0,1601853.2039910075,268.12693501288106,7.519454356952338e-07,1.0,1279317.4242246638,2619.254208131038,,,,,,,,,,,,,,,,,2.0,15243.107769423557
2915.0,-27.99747335089055,4.9769296377116605,34.988033551816976,26.271607959084236,6.4420225348862665,-24.55352376231235,-38.192252966668434,2.9980729463064106,-5.023064793861863,-5.023065540458886,39.97606904795478,41058.91129165166,25749.98758378916,25749.98758378916,66808.89887544082,76940.81509243586,76931.10919636484,25749.98758378916,102681.096780154,102681.096780154,102681.096780154,128722.1860227282,124432.03160856514,4290.154414163054,0.0,90303.69095236165,54421.78715157095,39868.78200087856,26041.089242574206,65909.87124345277,19870.757727722495,1450.0,0.0,0.8868879947263218,2.8822480997363598,0.001494314320929203,1.0,1.0,-5.022468392013479,354337.25511058903,1553501.6532699554,4.384245886832041,1553501.6532699554,4.384245886832041,0.7630540160062151,0.09231203384879753,3.860311452612651,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.860311452612651,1.2777518192625166,1.2780501034203016,3.0211746869910288,6401.506630709147,15243.107769423557,6489.3156441941,0.00034414378379332494,23392.851084915517,2385.4069519066675,19396.998725499074,1977.9434083503618,0.8291848930721788,0.8291848930721788,35017.24747995558,35405.22815468563,0.9863209552135915,0.8,4226.210797064783,4273.035954225843,0.9863209552135915,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558621191824165,4.9769296377116605,-2.343606988809777,7.320536626521438,3.5,3.5,1.0,0.6,0.0002334323654385558,0.8132400116716341,0.00028703994157730885,197.29731630607043,0.0,0.0,0.0,0.0,9.660440037398463e-05,0.00013682796506457118,0.0005281985605764479,0.09231203381420405,0.09231203381420405,0.09231203381420405,0.0923121461894742,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489528.53628002526,595.0622095998181,0.0,0.09231203381420405,0.09231203384879753,0.09231203384879753,0.375,0.375,0.5,9.53014592934592,0.0006023300086894778,0.0006023300086894778,-5.866240826435387e-11,7.465970384146203e-07,0.0005971484454221354,-5.866240826435387e-11,26041.089242574206,19870.757727722495,0.7630540160062151,1.0298511574982872,3.943414260427221,1.0136402577493635,0.6229554164958302,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.37226244352456,262.37226244352456,-10.777737556475415,246.87447933081677,277.8700455562316,120250.95034144835,120250.49898418938,0.4513572589907796,0.0,nan,277.8700455562316,4.720045556231639,271.67093231115,-1.479067688849966,265.47181906606687,-7.678180933933106,259.2727058209828,-13.877294179017156,253.0735925758994,-20.07640742410058,246.87447933081677,-26.27552066918321,1.0,1.0,26022.012520719443,26022.012520719443,277.12886072700945,3.978860727009476,277.12886072700945,277.12886072700945,76931.11743921855,76931.10919636484,0.008242853713454679,0.0,8546.071908451686,8546.071908451686,0.8895083759010786,3879.6130098757144,277.12886072700945,3.978860727009476,1.0,0.002,0.14482255049845238,0.005117756206549208,0.00022438736047333574,0.001775612639517336,0.11219368023666787,0.11219368023666787,0.0,-9.32847549206528e-15,1.0,1.000001224294355,0.0005971485040845437,0.09231203384879753,0.0,1.1285998918392883e-07,0.14438375058366923,0.0,1601853.2042056571,268.1269352061381,7.466557008228847e-07,1.0,1279317.4235411796,2619.254210928906,,,,,,,,,,,,,,,,,2.0,15243.107769423557
2917.5,-27.997460701059403,4.976929892671056,34.9880337311537,26.271613232698314,6.442024065863383,-24.5535122243672,-38.192243746574945,2.9980755891679403,-5.023064613482632,-5.023065354554083,39.97606938933841,41058.91681774905,25749.98776160473,25749.98776160473,66808.90457935378,76940.81719541657,76931.11313432029,25749.98776160473,102681.10089592502,102681.10089592502,102681.10089592502,128722.19032906031,124432.03211912382,4290.158209936484,0.0,90303.68657556476,54421.78619788466,39868.778197422325,26041.08943313529,65909.86763055762,19870.757898993506,1450.0,0.0,0.8868879944365855,2.88224811956271,0.001494314320929203,1.0,1.0,-5.022472688470316,354337.25767964986,1553501.6679827124,4.384245896566728,1553501.6679827124,4.384245896566728,0.7630540169993614,0.0923120352946714,3.8603108270205335,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8603108270205335,1.2777518070338556,1.2780500911887858,3.0211742263012504,6401.505654562789,15243.107769423557,6489.316258718902,0.0003441440256736714,23392.853742107338,2385.407222864825,19397.00056235483,1977.9435956575214,0.8291848774072427,0.8291848774072427,35017.24294011165,35405.22815468563,0.9863207953729614,0.8,4226.210249153717,4273.035954225843,0.9863207953729614,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558621230209016,4.976929892671056,-2.3436067844020725,7.320536677073129,3.5,3.5,1.0,0.6,0.0002334323654385558,0.8132389583039283,0.0002870403133728329,197.29730612556102,0.0,0.0,0.0,0.0,9.660449963064413e-05,0.00013682786580791165,0.000528198091816394,0.09231203526042173,0.09231203526042173,0.09231203526042173,0.0923121467943118,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489528.4975755931,595.0622222189713,0.0,0.09231203526042173,0.0923120352946714,0.0923120352946714,0.375,0.375,0.5,9.530154294303664,0.0005974572713398629,0.0005974572713398629,1.3983481039758772e-11,7.410714601974178e-07,0.0005926660837758391,1.3983481039758772e-11,26041.08943313529,19870.757898993506,0.7630540169993614,1.0298513943525782,3.943414319154986,1.0136403998538657,0.622955534486812,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.37226931455194,262.37226931455194,-10.777730685448034,246.87449154741262,277.8700470816911,120250.89610606348,120250.43659821084,0.45950785261254046,0.0,nan,277.8700470816911,4.720047081691121,271.6709359748354,-1.4790640251645755,265.4718248679807,-7.678175132019305,259.2727137611242,-13.877286238875797,253.0736026542678,-20.076397345732175,246.87449154741262,-26.27550845258736,1.0,1.0,26022.012520719443,26022.012520719443,277.12886137370555,3.97886137370557,277.12886137370555,277.12886137370555,76931.12435057909,76931.11313432029,0.0112162588047795,0.0,8546.071908451686,8546.071908451686,0.8895084153446661,3879.6123811556363,277.12886137370555,3.97886137370557,1.0,0.002,0.14482227046689547,0.005117757491848587,0.00022438692668025833,0.001775613073288152,0.11219346334012917,0.11219346334012917,0.0,-3.158974817840665e-14,1.0,1.000001215105616,0.000592666069792358,0.0923120352946714,0.0,1.1201281911784152e-07,0.14329995108570892,0.0,1601853.2044050293,268.12693538651735,7.41057476716378e-07,1.0,1279317.4229009647,2619.2542135496747,,,,,,,,,,,,,,,,,2.0,15243.107769423557
2920.0,-27.99744807329903,4.976930151713326,34.9880339126397,26.271612604055576,6.4420243243745166,-24.553500833531988,-38.19223075462503,2.998077084593077,-5.023064279991445,-5.023065019388222,39.97606977538866,41058.918805009904,25749.98756558648,25749.98756558648,66808.90637059638,76940.82278500455,76931.11818469224,25749.98756558648,102681.10575027872,102681.10575027872,102681.10575027872,128722.19544238577,124432.0334455524,4290.1619968333625,0.0,90303.6889608488,54421.78498079835,39868.78220005605,26041.089692107053,65909.8718921631,19870.75812626328,1450.0,0.0,0.8868879947440095,2.8822481551715913,0.001494314320929203,1.0,1.0,-5.022473670979878,354337.26230915386,1553501.6846196589,4.384245886237763,1553501.6846196589,4.384245886237763,0.7630540181383434,0.09231203672723659,3.860311287803488,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.860311287803488,1.2777518001144441,1.2780500842677591,3.021174603281899,6401.506453339546,15243.107769423557,6489.315755855722,0.00034414382774394016,23392.851567737554,2385.407001140813,19396.999059263137,1977.9434423848243,0.8291848902258102,0.8291848902258102,35017.24628395606,35405.22815468563,0.9863209131043645,0.8,4226.210652720312,4273.035954225843,0.9863209131043645,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558621187894774,4.976930151713326,-2.343606469633222,7.320536621346548,3.5,3.5,1.0,0.6,0.0002334323654385558,0.8132379067755477,0.00028704068452011145,197.29729596281507,0.0,0.0,0.0,0.0,9.660463949246016e-05,0.00013682772594609562,0.0005281976149541951,0.09231203669373246,0.09231203669373246,0.09231203669373246,0.09231214796678529,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489528.4591812922,595.0622347393368,0.0,0.09231203669373246,0.09231203672723659,0.09231203672723659,0.375,0.375,0.5,9.5301626397782,0.0005943292827055302,0.0005943292827055302,-1.546140993013978e-11,7.393967962343595e-07,0.0005913484083635012,-1.546140993013978e-11,26041.089692107053,19870.75812626328,0.7630540181383434,1.0298513408054932,3.943414487056438,1.01364036149098,0.6229555243588927,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.3722760327613,262.3722760327613,-10.777723967238671,246.87450368997375,277.870048375548,120250.8621606199,120250.41287268935,0.44928793053516697,0.0,nan,277.870048375548,4.720048375548004,271.6709394384356,-1.4790605615643813,265.4718305013184,-7.678169498681598,259.2727215642038,-13.8772784357962,253.07361262708824,-20.07638737291174,246.87450368997375,-26.275496310026227,1.0,1.0,26022.012520719443,26022.012520719443,277.1288622998297,3.9788622998297,277.1288622998297,277.1288622998297,76931.12565532279,76931.11818469224,0.007470630545867607,0.0,8546.071908451686,8546.071908451686,0.8895083862922977,3879.6128442425056,277.1288622998297,3.9788622998297,1.0,0.002,0.14482199105797117,0.005117758802405562,0.00022438649392123028,0.001775613506065046,0.11219324696061514,0.11219324696061514,0.0,-1.3723831099321515e-14,1.0,1.0000012124045188,0.0005913484238249112,0.09231203672723659,0.0,1.1176378844132565e-07,0.14298136167346515,0.0,1601853.204786446,268.12693572000853,7.394122576442896e-07,1.0,1279317.4217472796,2619.2542182723414,,,,,,,,,,,,,,,,,2.0,15243.107769423557
2922.5,-27.99743550476037,4.9769304054308225,34.98803409148137,26.271617982443445,6.442025609614267,-24.553489393322646,-38.19222153453154,2.998079498174571,-5.023064131927242,-5.023064864947938,39.976070104670654,41058.92332114081,25749.987821225306,25749.987821225306,66808.91114236611,76940.82483067922,76931.12184029997,25749.987821225306,102681.10966152528,102681.10966152528,102681.10966152528,128722.1995287374,124432.03377717698,4290.165751560424,0.0,90303.6842183367,54421.78270879045,39868.779455051386,26041.089867212133,65909.86932226352,19870.75828474133,1450.0,0.0,0.886887994337779,2.8822481716609727,0.001494314320929203,1.0,1.0,-5.022478627883686,354337.2644426598,1553501.698809719,4.384245899886469,1553501.698809719,4.384245899886469,0.7630540190931195,0.09231203816054565,3.860310591563437,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.860310591563437,1.277751788946675,1.2780500730973827,3.021174084792881,6401.505354723534,15243.107769423557,6489.316447480016,0.00034414409997112356,23392.8545583073,2385.4073060940586,19397.001126574432,1977.9436531919089,0.8291848725954715,0.8291848725954715,35017.24123142885,35405.22815468563,0.9863207352129791,0.8,4226.210042933804,4273.035954225843,0.9863207352129791,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.5586212430792425,4.9769304054308225,-2.3436062885920075,7.32053669402283,3.5,3.5,1.0,0.6,0.0002334323654385558,0.8132368601800872,0.00028704105392722036,197.29728584773144,0.0,0.0,0.0,0.0,9.66047387493465e-05,0.0001368276266892093,0.0005281971365268427,0.09231203812698972,0.09231203812698972,0.09231203812698972,0.09231214845262167,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489528.42085539456,595.0622472346421,0.0,0.09231203812698972,0.09231203816054565,0.09231203816054565,0.375,0.375,0.5,9.530170914137052,0.0005902492850964336,0.0005902492850964336,-7.844391802791506e-12,7.330206699407427e-07,0.0005862370642262249,-7.844391802791506e-12,26041.089867212133,19870.75828474133,0.7630540190931195,1.029851524986643,3.9434145489125894,1.013640473412362,0.6229556171684234,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.37228282549864,262.37228282549864,-10.777717174501333,246.87451578318223,277.87004986781494,120250.80356715116,120250.34929502061,0.45427213054004645,0.0,nan,277.87004986781494,4.720049867814964,271.6709430508894,-1.4790569491105998,265.471836233962,-7.678163766037983,259.2727294170349,-13.877270582965082,253.07362260010845,-20.076377399891527,246.87451578318223,-26.275484216817745,1.0,1.0,26022.012520719443,26022.012520719443,277.128862882023,3.9788628820230088,277.128862882023,277.128862882023,76931.13212816606,76931.12184029997,0.010287866098224185,0.0,8546.071908451686,8546.071908451686,0.8895084301902374,3879.6121445212543,277.128862882023,3.9788628820230088,1.0,0.002,0.14482171406409003,0.0051177600682635145,0.00022438606482005357,0.0017756139351531612,0.11219303241002679,0.11219303241002679,0.0,-2.6785431511688884e-14,1.0,1.0000012019265332,0.0005862370720706167,0.09231203816054565,0.0,1.1079775401202552e-07,0.14174549693914518,0.0,1601853.2049474698,268.12693586807274,7.330285143325455e-07,1.0,1279317.4212156027,2619.254220448778,,,,,,,,,,,,,,,,,2.0,15243.107769423557
2925.0,-27.99742293280303,4.976930654352475,34.988034268066045,26.271617563348286,6.442025233989605,-24.553478116124186,-38.19221234936265,2.998080417307386,-5.023063978482583,-5.023064705427276,39.976070433586806,41058.93836301972,25749.988051432858,25749.988051432858,66808.92641445258,76940.83034017314,76931.12553890429,25749.988051432858,102681.11359033715,102681.11359033715,102681.11359033715,128722.20363428944,124432.0341591453,4290.169475144144,0.0,90303.68568440437,54421.79370723784,39868.76886351836,26041.090043952303,65909.85890747065,19870.758444456802,1450.0,0.0,0.8868879939586052,2.8822481886838833,0.001494314320929203,1.0,1.0,-5.022483327395662,354337.2666461498,1553501.7129844925,4.384245912626116,1553501.7129844925,4.384245912626116,0.7630540200475027,0.09231203958158087,3.86031087477458,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.86031087477458,1.2777517846937985,1.2780500688435135,3.0211743164965865,6401.5058456758825,15243.107769423557,6489.31613840532,0.0003441439783175679,23392.85322187364,2385.407169815752,19397.000202729483,1977.9435589859415,0.8291848804741865,0.8291848804741865,35017.24328665681,35405.22815468563,0.986320807574261,0.8,4226.210290978046,4273.035954225843,0.986320807574261,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558621292773891,4.976930654352475,-2.34360610511671,7.320536759469185,3.5,3.5,1.0,0.6,0.0002334323654385558,0.813235813301409,0.00028704142343524523,197.29727572989754,0.0,0.0,0.0,0.0,9.660483763035447e-05,0.00013682752780820134,0.0005281967935665209,0.09231203954864463,0.09231203954864463,0.09231203954864463,0.09231214895836204,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489528.3828588836,595.0622596226788,0.0,0.09231203954864463,0.09231203958158087,0.09231203958158087,0.375,0.375,0.5,9.530179119854276,0.0005857786509295693,0.0005857786509295693,-1.517719283583574e-11,7.269446768987109e-07,0.0005813780315975237,-1.517719283583574e-11,26041.090043952303,19870.758444456802,0.7630540200475027,1.0298521758616535,3.9434147425581583,1.013640865295192,0.6229559438241467,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.37228937017557,262.37228937017557,-10.777710629824412,246.87452781616528,277.8700509241847,120250.75888618205,120250.32120344273,0.4376827393434378,0.0,nan,277.8700509241847,4.720050924184704,271.6709463025838,-1.479053697416191,265.4718416809764,-7.6781583190235665,259.2727370593736,-13.877262940626395,253.07363243776936,-20.076367562230615,246.87452781616528,-26.275472183834694,1.0,1.0,26022.012520719443,26022.012520719443,277.1288634743278,3.9788634743277953,277.1288634743278,277.1288634743278,76931.13273756276,76931.12553890429,0.007198658466222696,0.0,8546.071908451686,8546.071908451686,0.8895084123337732,3879.612429148453,277.1288634743278,3.9788634743277953,1.0,0.002,0.1448214393661291,0.005117761324885205,0.0002243856392785188,0.001775614360705327,0.1121928196392594,0.1121928196392594,0.0,-1.6154178689165022e-14,1.0,1.000001191965803,0.0005813780467747165,0.09231203958158087,0.0,1.0987940878857686e-07,0.14057064183576082,0.0,1601853.2051151493,268.1269360215174,7.269598540915467e-07,1.0,1279317.4206664884,2619.254222696615,,,,,,,,,,,,,,,,,2.0,15243.107769423557
2927.5,-27.99741064878624,4.976930916720438,34.98803445120415,26.27162238294261,6.442027989780076,-24.553466784929817,-38.19219939233733,2.998084125907565,-5.023063462348887,-5.023064192382815,39.97607087025342,41058.930989108536,25749.987405940876,25749.987405940876,66808.9183950494,76940.83238909961,76931.13188178212,25749.987405940876,102681.11928772299,102681.11928772299,102681.11928772299,128722.20967126009,124432.03645747286,4290.173213787228,0.0,90303.68300751723,54421.781607463745,39868.77933339276,26041.090383537095,65909.86971692985,19870.758737571203,1450.0,0.0,0.8868879949875993,2.88224824311157,0.001494314320929203,1.0,1.0,-5.0224803041342625,354337.27373261005,1553501.7318029208,4.384245878053529,1553501.7318029208,4.384245878053529,0.7630540213528574,0.09231204098484556,3.860310577566576,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.860310577566576,1.2777517675339096,1.2780500516796187,3.021174124467904,6401.505438790146,15243.107769423557,6489.316394556642,0.0003441440791401797,23392.854329467442,2385.4072827588875,19397.000968382927,1977.9436370608646,0.8291848739445604,0.8291848739445605,35017.24112985537,35405.22815468563,0.98632073163674,0.8,4226.210030674962,4273.035954225843,0.98632073163674,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558621153432254,4.976930916720438,-2.34360565924001,7.320536575960448,3.5,3.5,1.0,0.6,0.0002334323654385558,0.8132347904012039,0.0002870417844807076,197.29726584379736,0.0,0.0,0.0,0.0,9.660497711664844e-05,0.00013682738832190735,0.0005281962144398684,0.09231204095240024,0.09231204095240024,0.09231204095240024,0.09231215080866594,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489528.345222626,595.0622718987063,0.0,0.09231204095240024,0.09231204098484556,0.09231204098484556,0.375,0.375,0.5,9.530187358970894,0.0005847208542490989,0.0005847208542490989,-6.093614501878619e-11,7.300339461835392e-07,0.0005838882485704744,-6.093614501878619e-11,26041.090383537095,19870.758737571203,0.7630540213528574,1.0298517204593456,3.9434147450277486,1.0136405773821249,0.6229557297783883,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.37229626314735,262.37229626314735,-10.77770373685263,246.87453976865666,277.8700527576371,120250.72800509675,120250.267029703,0.4609753937822616,0.0,nan,277.8700527576371,4.72005275763712,271.67095015984296,-1.4790498401570176,265.47184756204496,-7.678152437955021,259.2727449642494,-13.87725503575058,253.07364236645316,-20.07635763354682,246.87453976865666,-26.275460231343317,1.0,1.0,26022.012520719443,26022.012520719443,277.12886472957024,3.9788647295702617,277.12886472957024,277.12886472957024,76931.14073565487,76931.13188178212,0.008853872757754289,0.0,8546.071908451686,8546.071908451686,0.8895084310727396,3879.612130454409,277.12886472957024,3.9788647295702617,1.0,0.002,0.14482116348197188,0.005117762652901293,0.00022438521206343773,0.0017756147879049206,0.11219260603171886,0.11219260603171886,0.0,-3.1641789882685956e-14,1.0,1.0000011971117069,0.0005838883095066194,0.09231204098484556,0.0,1.1035384607998512e-07,0.14117759753279222,0.0,1601853.205713817,268.1269365376511,7.30094882328558e-07,1.0,1279317.4189005236,2619.2542299256875,,,,,,,,,,,,,,,,,2.0,15243.107769423557
2930.0,-27.997398149003715,4.976931170584975,34.988034629801156,26.27162217339503,6.442027051055828,-24.553455628997618,-38.19219020716844,2.998084531046374,-5.023063374842593,-5.023064097058776,39.97607117867686,41058.944137001774,25749.987814182656,25749.987814182656,66808.93195118444,76940.83781751491,76931.13502724594,25749.987814182656,102681.12284142859,102681.12284142859,102681.12284142859,128722.21337180711,124432.03645847605,4290.176913331063,0.0,90303.68365373615,54421.78997321001,39868.770756140155,26041.090530378526,65909.86128651869,19870.758872744154,1450.0,0.0,0.8868879943564171,2.8822482533501534,0.001494314320929203,1.0,1.0,-5.022486514787943,354337.2750501952,1553501.745093874,4.384245899260262,1553501.745093874,4.384245899260262,0.7630540222408773,0.09231204240279392,3.8603107024014633,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8603107024014633,1.2777517656593107,1.2780500498045821,3.0211742265991477,6401.505655193997,15243.107769423557,6489.316258321529,0.0003441440255172632,23392.853740389102,2385.407222689614,19397.000561167057,1977.9435955364022,0.8291848774173722,0.8291848774173723,35017.2420357666,35405.22815468563,0.9863207635324216,0.8,4226.210140008849,4273.035954225843,0.9863207635324216,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558621241558954,4.976931170584975,-2.3436055214356806,7.320536692020656,3.5,3.5,1.0,0.6,0.0002334323654385558,0.8132337495354474,0.0002870421518682691,197.29725578405134,0.0,0.0,0.0,0.0,9.660507599788122e-05,0.00013682728944067456,0.0005281958498084187,0.09231204237007616,0.09231204237007616,0.09231204237007616,0.09231215107088862,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489528.3073837399,595.0622842344102,0.0,0.09231204237007616,0.09231204240279392,0.09231204240279392,0.375,0.375,0.5,9.530195511462464,0.0005811306608052291,0.0005811306608052291,-3.183231456205249e-12,7.222161571007746e-07,0.0005775822708073974,-3.183231456205249e-12,26041.090530378526,19870.758872744154,0.7630540222408773,1.029852271797929,3.9434149469240714,1.0136409127119441,0.6229560089424743,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.37230275881745,262.37230275881745,-10.777697241182523,246.87455167663543,277.8700538409996,120250.67168622387,120250.23728075554,0.4344054683228573,0.0,nan,277.8700538409996,4.72005384099964,271.6709534081253,-1.4790465918746918,265.47185297525397,-7.678147024746011,259.2727525423816,-13.877247457618353,253.07365210950863,-20.07634789049135,246.87455167663543,-26.275448323364543,1.0,1.0,26022.012520719443,26022.012520719443,277.1288651929539,3.978865192953947,277.1288651929539,277.1288651929539,76931.14022047936,76931.13502724594,0.005193233417230658,0.0,8546.071908451686,8546.071908451686,0.8895084232018993,3879.6122559134706,277.1288651929539,3.978865192953947,1.0,0.002,0.14482089057740732,0.005117763889490419,0.00022438478927076617,0.0017756152107018842,0.11219239463538308,0.11219239463538308,0.0,-2.734965032225034e-14,1.0,1.0000011841846854,0.0005775822739906289,0.09231204240279392,0.0,1.0916201840804405e-07,0.1396528715959075,0.0,1601853.2058029438,268.1269366251574,7.222193403322308e-07,1.0,1279317.418572178,2619.2542312697874,,,,,,,,,,,,,,,,,2.0,15243.107769423557
2932.5,-27.99738592352086,4.976931432826472,34.988034812336444,26.27162713268774,6.4420295040076745,-24.553444380767765,-38.192181021999545,2.998087961241769,-5.023062955655803,-5.023063678641324,39.97607158604081,41058.9507655219,25749.98741202957,25749.98741202957,66808.93817755146,76940.8398141264,76931.14063180235,25749.98741202957,102681.12804383192,102681.12804383192,102681.12804383192,128722.21887005292,124432.0382540815,4290.180615971422,0.0,90303.68053277748,54421.79148412324,39868.76560961582,26041.090826221007,65909.85643583682,19870.759130000286,1450.0,0.0,0.8868879950102524,2.882248297767236,0.001494314320929203,1.0,1.0,-5.022485474172868,354337.2808300233,1553501.7626500363,4.384245877292421,1553501.7626500363,4.384245877292421,0.7630540234509777,0.09231204380116886,3.86031031940885,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.86031031940885,1.277751749787616,1.2780500339291825,3.021173964387448,6401.5050995988695,15243.107769423557,6489.3166080913925,0.0003441441631886927,23392.85525278863,2385.407376911446,19397.001606652586,1977.9437021462566,0.8291848685012615,0.8291848685012615,35017.23925643691,35405.22815468563,0.98632066567668,0.8,4226.2098045732,4273.035954225843,0.98632066567668,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558621154746615,4.976931432826472,-2.3436051448649486,7.320536577691421,3.5,3.5,1.0,0.6,0.0002334323654385558,0.8132327315121988,0.00028704251119417005,197.29724594506092,0.0,0.0,0.0,0.0,9.660517487920697e-05,0.00013682719055934883,0.0005281954156919755,0.09231204376929615,0.09231204376929615,0.09231204376929615,0.09231215256152607,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489528.26999026653,595.062296429947,0.0,0.09231204376929615,0.09231204380116886,0.09231204380116886,0.375,0.375,0.5,9.530203670866019,0.0005795757446094285,0.0005795757446094285,-1.0743406164692715e-11,7.229855327750556e-07,0.0005782044684679022,-1.0743406164692715e-11,26041.090826221007,19870.759130000286,0.7630540234509777,1.0298525709965554,3.9434149633530584,1.013641081779474,0.6229561553588384,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.37230955575484,262.37230955575484,-10.777690444245138,246.8745635234991,277.8700555880106,120250.63570733984,120250.1811543179,0.45455302194561614,0.0,nan,277.8700555880106,4.720055588010609,271.6709571751076,-1.4790428248923604,265.4718587622063,-7.678141237793682,259.2727603493037,-13.877239650696254,253.07366193640146,-20.076338063598513,246.8745635234991,-26.275436476500886,1.0,1.0,26022.012520719443,26022.012520719443,277.1288662671763,3.978866267176329,277.1288662671763,277.1288662671763,76931.1480835586,76931.14063180235,0.007451756246155128,0.0,8546.071908451686,8546.071908451686,0.8895084473495855,3879.6118710058945,277.1288662671763,3.978866267176329,1.0,0.002,0.144820617378868,0.005117765187887789,0.0002243843661727915,0.0017756156338126637,0.11219218308639574,0.11219218308639574,0.0,-1.454478898432754e-14,1.0,1.0000011854601758,0.0005782044792113084,0.09231204380116886,0.0,1.0927961610813144e-07,0.13980331622461262,0.0,1601853.2062865589,268.1269370443442,7.229962761812203e-07,1.0,1279317.4171318298,2619.254237165931,,,,,,,,,,,,,,,,,2.0,15243.107769423557
2935.0,-27.997373661749254,4.97693168633118,34.988034990175535,26.27162692314016,6.442028614142373,-24.55343343415916,-38.19216809989882,2.9980883865431855,-5.023062872881326,-5.0230635880142005,39.97607189127266,41058.94808413052,25749.987831439354,25749.987831439354,66808.93591556988,76940.84514185178,76931.1437184737,25749.987831439354,102681.13154991306,102681.13154991306,102681.13154991306,128722.22252015129,124432.03824095186,4290.184279199431,0.0,90303.68121115715,54421.78415340071,39868.77450861826,26041.09097023824,65909.8654788565,19870.75926276664,1450.0,0.0,0.8868879943665149,2.8822483075028433,0.001494314320929203,1.0,1.0,-5.022491685592627,354337.2820821829,1553501.7758036198,4.384245898920988,1553501.7758036198,4.384245898920988,0.7630540243293367,0.09231204520671202,3.860310450456476,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.860310450456476,1.2777517478197238,1.2780500319608308,3.021174071601522,6401.505326772627,15243.107769423557,6489.316465076254,0.00034414410689710424,23392.854634393167,2385.407313852658,19397.001179170766,1977.9436585552423,0.8291848721469193,0.8291848721469193,35017.240207433206,35405.22815468563,0.9863206991597346,0.8,4226.209919348379,4273.035954225843,0.9863206991597346,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.5586212452841375,4.97693168633118,-2.3436050105954305,7.32053669692661,3.5,3.5,1.0,0.6,0.0002334323654385558,0.8132317104685596,0.0002870428715870648,197.29723607686657,0.0,0.0,0.0,0.0,9.660531398997554e-05,0.00013682705144858027,0.0005281948966121003,0.09231204517481113,0.09231204517481113,0.09231204517481113,0.09231215280633272,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489528.2325227714,595.0623086445678,0.0,0.09231204517481113,0.09231204520671202,0.09231204520671202,0.375,0.375,0.5,9.530211743175759,0.0005757192011515144,0.0005757192011515144,7.787548383930698e-12,7.151328986765293e-07,0.0005719024215977697,7.787548383930698e-12,26041.09097023824,19870.75926276664,0.7630540243293367,1.0298522738704943,3.943415162239328,1.0136409083857376,0.6229560292047931,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.37231595591277,262.37231595591277,-10.77768404408721,246.8745752836937,277.8700566281315,120250.58060103485,120250.15258316127,0.4280178735894512,0.0,nan,277.8700566281315,4.720056628131545,271.6709603592446,-1.4790396407553885,265.4718640903569,-7.678135909643061,259.27276782146834,-13.877232178531642,253.07367155258157,-20.076328447418405,246.8745752836937,-26.275424716306276,1.0,1.0,26022.012520719443,26022.012520719443,277.12886671898355,3.978866718983568,277.12886671898355,277.12886671898355,76931.1476982672,76931.1437184737,0.003979793502367102,0.0,8546.071908451686,8546.071908451686,0.889508439087032,3879.612002708758,277.12886671898355,3.978866718983568,1.0,0.002,0.14482034715799982,0.005117766411567277,0.0002243839475360236,0.0017756160524404214,0.11219197376801181,0.11219197376801181,0.0,-2.3554942718551075e-14,1.0,1.0000011725412923,0.0005719024138102213,0.09231204520671202,0.0,1.080885387035557e-07,0.1382795501220586,0.0,1601853.206370247,268.12693712711865,7.151251111281454e-07,1.0,1279317.4168197883,2619.254238443289,,,,,,,,,,,,,,,,,2.0,15243.107769423557
2937.5,-27.99736147525102,4.976931945043625,34.98803517036248,26.271631952282064,6.442030830262619,-24.553422244699828,-38.19215891472993,2.9980915996977484,-5.023062517854953,-5.023063232214402,39.97607227685949,41058.953884275696,25749.987581439414,25749.987581439414,66808.9414657151,76940.84710055929,76931.14882198599,25749.987581439414,102681.13640342541,102681.13640342541,102681.13640342541,128722.2276396634,124432.03970181248,4290.187937850923,0.0,90303.67774400521,54421.78452766856,39868.770240374055,26041.09123623799,65909.86147661204,19870.759495433216,1450.0,0.0,0.8868879947805355,2.88224834529046,0.001494314320929203,1.0,1.0,-5.022491928184138,354337.28699676873,1553501.7924213842,4.384245885010547,1553501.7924213842,4.384245885010547,0.7630540254696268,0.09231204659318157,3.860310000587124,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.860310000587124,1.2777517329522885,1.2780500170899247,3.021173754675916,6401.504655245299,15243.107769423557,6489.316887829928,0.00034414427329543327,23392.856462374966,2385.4075002549257,19397.00244280979,1977.9437874105622,0.8291848613703033,0.8291848613703032,35017.23694278731,35405.22815468563,0.9863205842167891,0.8,4226.209525340205,4273.035954225843,0.9863205842167891,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558621191316929,4.976931945043625,-2.3436046808097983,7.320536625853423,3.5,3.5,1.0,0.6,0.0002334323654385558,0.8132306956943259,0.0002870432297679741,197.2972262692527,0.0,0.0,0.0,0.0,9.660541287152709e-05,0.00013682695256702872,0.000528194453344361,0.0923120465619659,0.0923120465619659,0.0923120465619659,0.09231215405968152,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489528.19549224334,595.0623207208571,0.0,0.0923120465619659,0.09231204659318157,0.09231204659318157,0.375,0.375,0.5,9.53021980550689,0.0005734335317697514,0.0005734335317697514,-1.8474111129762605e-11,7.143594302760903e-07,0.000571304030245301,-1.8474111129762605e-11,26041.09123623799,19870.759495433216,0.7630540254696268,1.029852529604647,3.943415187574677,1.013641054145169,0.6229561550337254,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.37232264219557,262.37232264219557,-10.777677357804407,246.8745870180972,277.87005826629434,120250.54134182826,120250.09418896344,0.44715286482928607,0.0,nan,277.87005826629434,4.720058266294359,271.670964016653,-1.4790359833469893,265.4718697670161,-7.678130232983904,259.272775517376,-13.877224482624001,253.0736812677368,-20.07631873226319,246.8745870180972,-26.275412981902775,1.0,1.0,26022.012520719443,26022.012520719443,277.12886767195977,3.97886767195979,277.12886767195977,277.12886767195977,76931.15525271525,76931.14882198599,0.006430729263229296,0.0,8546.071908451686,8546.071908451686,0.8895084674512965,3879.6115505900593,277.12886767195977,3.97886767195979,1.0,0.002,0.14482007721988208,0.005117767683677753,0.00022438352946060902,0.0017756164705282,0.11219176473030451,0.11219176473030451,0.0,-1.1191134824395377e-14,1.0,1.0000011713146804,0.0005713040487194121,0.09231204659318157,0.0,1.0797545069774768e-07,0.1381348745343544,0.0,1601853.2067777712,268.126937482145,7.1437790438722e-07,1.0,1279317.4155950602,2619.254243456779,,,,,,,,,,,,,,,,,2.0,15243.107769423557
