time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_air_cycle,cop_vcc,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,newton_iterations,pid_open_loop_air_speed_step_output
2940.0,-27.997349246979823,4.976932193052777,34.9880353449456,26.271631812583678,6.442029831349079,-24.553411339146603,-38.19214979941023,2.9980919235080323,-5.023062478175461,-5.023063183739476,39.976072565826385,41058.96585786034,25749.98809524005,25749.98809524005,66808.9539531004,76940.85240397482,76931.15156938594,25749.98809524005,102681.13966462598,102681.13966462598,102681.13966462598,128722.23102421324,124432.03947203752,4290.191552175713,0.0,90303.67826050108,54421.79171435606,39868.76282905002,26041.09135958725,65909.85418863727,19870.759611086298,1450.0,0.0,0.8868879939811413,2.8822483505630236,0.001494314320929203,1.0,1.0,-5.022498933277859,354337.28766659554,1553501.8048749994,4.3842459118689385,1553501.8048749994,4.3842459118689385,0.7630540262964327,0.09231204798279369,3.8603101003624647,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8603101003624647,1.2777517314540014,1.278050015591288,3.0211738363051746,6401.504828207902,15243.107769423557,6489.316778943,0.00034414423043689006,23392.855991548968,2385.4074522440355,19397.002117339474,1977.9437542218266,0.8291848641460001,0.829184864146,35017.23766684455,35405.22815468563,0.9863206097096828,0.8,4226.209612726243,4273.035954225843,0.9863206097096828,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558621302230501,4.976932193052777,-2.343604578870478,7.320536771923255,3.5,3.5,1.0,0.6,0.0002334323654385558,0.8132296774430249,0.0002870435891770688,197.29721642802116,0.0,0.0,0.0,0.0,9.6605511001219e-05,0.0001368268544373368,0.000528194088185276,0.09231204795174362,0.09231204795174362,0.09231204795174362,0.09231215414534495,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489528.1584661339,595.0623327909611,0.0,0.09231204795174362,0.09231204798279369,0.09231204798279369,0.375,0.375,0.5,9.530227770014637,0.0005688313632390418,0.0005688313632390418,-3.637978807091713e-12,7.055639912323386e-07,0.000564250461593474,-3.637978807091713e-12,26041.09135958725,19870.759611086298,0.7630540262964327,1.0298530213719872,3.943415392281873,1.0136413556899984,0.6229564055831097,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.3723289457632,262.3723289457632,-10.777671054236805,246.87459869268196,277.8700591988439,120250.4854678815,120250.06390958768,0.42155829382149623,0.0,nan,277.8700591988439,4.720059198843899,271.67096709761137,-1.4790329023886102,265.4718749963807,-7.6781250036193,259.2727828951465,-13.877217104853457,253.0736907939147,-20.076309206085284,246.87459869268196,-26.27540130731802,1.0,1.0,26022.012520719443,26022.012520719443,277.1288680419157,3.978868041915746,277.1288680419157,277.1288680419157,76931.15493824572,76931.15156938594,0.0033688597759464756,0.0,8546.071908451686,8546.071908451686,0.8895084611604609,3879.611650864277,277.1288680419157,3.978868041915746,1.0,0.002,0.1448198106145285,0.00511776888333274,0.00022438311640610303,0.0017756168835782126,0.11219155820305152,0.11219155820305152,0.0,-1.56845023080443e-14,1.0,1.0000011568552254,0.0005642504652314528,0.09231204798279369,0.0,1.0664233759120201e-07,0.1364293997023914,0.0,1601853.2068104767,268.1269375218245,7.055676292111457e-07,1.0,1279317.415428137,2619.254244140084,,,,,,,,,,,,,,,,,2.0,15243.107769423557
2942.5,-27.997337269860232,4.976932445049014,34.9880355213496,26.271636911574774,6.442031960283344,-24.553400346844864,-38.192140649165935,2.99809503725672,-5.023062153209423,-5.02306285740964,39.976072938184835,41058.970634551144,25749.98790383103,25749.98790383103,66808.95853838217,76940.85426273642,76931.15642655178,25749.98790383103,102681.14433038281,102681.14433038281,102681.14433038281,128722.2359408238,124432.04078211011,4290.195158713693,0.0,90303.67463478954,54421.79100656082,39868.759586920794,26041.091610440984,65909.85119736177,19870.759831119743,1450.0,0.0,0.8868879942933475,2.882248385232374,0.001494314320929203,1.0,1.0,-5.022499695602505,354337.29217439366,1553501.8209214245,4.384245901379299,1553501.8209214245,4.384245901379299,0.7630540273954072,0.09231204935063712,3.8603096198629525,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8603096198629525,1.2777517170465227,1.2780500011804459,3.0211734943201014,6401.504103582569,15243.107769423557,6489.317235123647,0.00034414440999234775,23392.85796407063,2385.407653385267,19397.003480893956,1977.9438932656878,0.8291848525172104,0.8291848525172104,35017.23417991933,35405.22815468563,0.9863204869406411,0.8,4226.209191891309,4273.035954225843,0.9863204869406411,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558621260911248,4.976932445049014,-2.343604272458031,7.320536717507045,3.5,3.5,1.0,0.6,0.0002334323654385558,0.8132286801065173,0.00028704394120480437,197.2972067889158,0.0,0.0,0.0,0.0,9.66056095069806e-05,0.0001368267559315752,0.0005281936421773,0.09231204932014393,0.09231204932014393,0.09231204932014393,0.09231215528822508,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489528.1219254109,595.0623447071156,0.0,0.09231204932014393,0.09231204935063712,0.09231204935063712,0.375,0.375,0.5,9.530235717552431,0.0005659249742393513,0.0005659249742393513,-7.844391802791506e-12,7.042002039270301e-07,0.0005631618071220146,-7.844391802791506e-12,26041.091610440984,19870.759831119743,0.7630540273954072,1.0298532249300478,3.9434154183227217,1.0136414712624384,0.6229565063286723,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.3723355169939,262.3723355169939,-10.777664483006049,246.8746102994547,277.87006073453335,120250.4450638891,120250.00560522465,0.4394586644574846,0.0,nan,277.87006073453335,4.7200607345333765,271.6709706475163,-1.4790293524836784,265.4718805605029,-7.678119439497095,259.27279047348566,-13.87720952651432,253.07370038647102,-20.07629961352896,246.8746102994547,-26.275389700545276,1.0,1.0,26022.012520719443,26022.012520719443,277.12886893659623,3.978868936596257,277.12886893659623,277.12886893659623,76931.16249151855,76931.15642655178,0.006064966772100888,0.0,8546.071908451686,8546.071908451686,0.8895084914559567,3879.6111679622672,277.12886893659623,3.978868936596257,1.0,0.002,0.14481954452352144,0.005117770132688774,0.00022438270427769123,0.0017756172956976059,0.11219135213884561,0.11219135213884561,0.0,-2.4702895978778727e-14,1.0,1.0000011546235559,0.0005631618149664064,0.09231204935063712,0.0,1.0643658647859596e-07,0.13616617860122474,0.0,1601853.2071825017,268.12693784679055,7.042080483188329e-07,1.0,1279317.4143047822,2619.2542487386004,,,,,,,,,,,,,,,,,2.0,15243.107769423557
2945.0,-27.997325236651847,4.976932684488402,34.98803569134399,26.27163684172558,6.4420308138322175,-24.55338963160363,-38.19212772706521,2.998095208781528,-5.023062157562833,-5.023062852064593,39.976073209321456,41058.96636926306,25749.98850662396,25749.98850662396,66808.95487588702,76940.85946725566,76931.15882688199,25749.98850662396,102681.14733350594,102681.14733350594,102681.14733350594,128722.23904571024,124432.04032961404,4290.198716096196,0.0,90303.6749083817,54421.7818103795,39868.77010889133,26041.09171220431,65909.86182109563,19870.759928840092,1450.0,0.0,0.8868879933393671,2.8822483859432144,0.001494314320929203,1.0,1.0,-5.022507501886253,354337.2922490358,1553501.8326059794,4.384245933431544,1553501.8326059794,4.384245933431544,0.7630540281660905,0.09231205072039791,3.8603096727147737,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8603096727147737,1.2777517162528687,1.2780500003866064,3.021173537559791,6401.504195202283,15243.107769423557,6489.3171774453995,0.00034414438728983535,23392.857714670175,2385.4076279534984,19397.003308489813,1977.9438756853579,0.8291848539875283,0.8291848539875283,35017.23456345843,35405.22815468563,0.9863205004444372,0.8,4226.209238180415,4273.035954225843,0.9863205004444372,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558621391035487,4.976932684488402,-2.3436042043883454,7.320536888876747,3.5,3.5,1.0,0.6,0.0002334323654385558,0.813227678100814,0.00028704429488148547,197.29719710467145,0.0,0.0,0.0,0.0,9.660574861832743e-05,0.00013682661682022835,0.0005281931123959654,0.0923120506900594,0.0923120506900594,0.0923120506900594,0.09231215521169625,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489528.0854180663,595.0623566074302,0.0,0.0923120506900594,0.09231205072039791,0.09231205072039791,0.375,0.375,0.5,9.530243556647813,0.0005606364197205949,0.0005606364197205949,5.098854671814479e-11,6.945017503312556e-07,0.0005553501783310821,5.098854671814479e-11,26041.09171220431,19870.759928840092,0.7630540281660905,1.0298528461530418,3.943415625918362,1.0136412523095841,0.6229563412029699,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.3723416854208,262.3723416854208,-10.777658314579185,246.87462182317446,277.8700615476672,120250.3872224792,120249.97470182761,0.41252065157915624,0.0,nan,277.8700615476672,4.720061547667228,271.67097360276676,-1.4790263972332127,265.4718856578706,-7.6781143421293905,259.27279771297174,-13.87720228702824,253.07370976807366,-20.076290231926322,246.87462182317446,-26.275378176825512,1.0,1.0,26022.012520719443,26022.012520719443,277.1288692228107,3.978869222810715,277.1288692228107,277.1288692228107,76931.1620278306,76931.15882688199,0.0032009486167225987,0.0,8546.071908451686,8546.071908451686,0.8895084881236492,3879.6112210783476,277.1288692228107,3.978869222810715,1.0,0.002,0.14481928212350537,0.005117771305527448,0.0002243822977188832,0.001775617702262117,0.1121911488594416,0.1121911488594416,0.0,-1.8999992551504974e-14,1.0,1.0000011386100278,0.0005553501273425354,0.09231205072039791,0.0,1.0496019290297017e-07,0.13427740258760643,0.0,1601853.207163133,268.12693784243714,6.944507617845375e-07,1.0,1279317.4142861797,2619.2542488147396,,,,,,,,,,,,,,,,,2.0,15243.107769423557
2947.5,-27.99731322756129,4.9769329128052595,34.98803585599331,26.271635863836877,6.442031840595344,-24.553378720745187,-38.192118611745514,2.998097333777038,-5.023062145667723,-5.023062831083052,39.97607348118623,41058.983392371214,25749.9890405124,25749.9890405124,66808.97243288362,76940.8648514414,76931.16136548348,25749.9890405124,102681.15040599588,102681.15040599588,102681.15040599588,128722.24222564566,124432.03999872653,4290.202226919132,0.0,90303.67829787104,54421.79683879227,39868.75717675419,26041.091819649788,65909.84899640398,19870.760031001868,1450.0,0.0,0.8868879924618515,2.8822483882949284,0.001494314320929203,1.0,1.0,-5.022514729766101,354337.2925384301,1553501.8443217338,4.384245962914691,1553501.8443217338,4.384245962914691,0.7630540289408303,0.09231205206984067,3.860310327487576,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.860310327487576,1.277751706420403,1.2780499905518454,3.021174073249459,6401.505330264409,15243.107769423557,6489.316462878035,0.00034414410603187274,23392.854624888103,2385.407312883411,19397.001172600143,1977.9436578852253,0.8291848722029549,0.8291848722029549,35017.23931506321,35405.22815468563,0.9863206677408182,0.8,4226.209811648774,4273.035954225843,0.9863206677408182,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558621506285393,4.9769329128052595,-2.3436041278521387,7.320537040657398,3.5,3.5,1.0,0.6,0.0002334323654385558,0.8132266781047303,0.0002870446478497027,197.2971874398379,0.0,0.0,0.0,0.0,9.66058467483354e-05,0.00013682651869022038,0.0005281928231740295,0.09231205204034196,0.09231205204034196,0.09231205204034196,0.09231215519567991,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489528.04940846364,595.0623683457135,0.0,0.09231205204034196,0.09231205206984067,0.09231205206984067,0.375,0.375,0.5,9.530251293303925,0.0005543642551515404,0.0005543642551515404,1.8985701899509877e-11,6.854153298263554e-07,0.0005481013169514881,1.8985701899509877e-11,26041.091819649788,19870.760031001868,0.7630540289408303,1.0298536071826938,3.943415836906904,1.0136417159221331,0.6229567206960431,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.3723479786693,262.3723479786693,-10.777652021330653,246.87463332412858,277.8700626332104,120250.37344624338,120249.95257802734,0.42086821601604074,0.0,nan,277.8700626332104,4.720062633210432,271.67097677139236,-1.4790232286076161,265.4718909095778,-7.678109090422197,259.2728050477615,-13.877194952238483,253.07371918594527,-20.076280814054712,246.87463332412858,-26.275366675871396,1.0,1.0,26022.012520719443,26022.012520719443,277.12886954084115,3.978869540841174,277.12886954084115,277.12886954084115,76931.16703399592,76931.16136548348,0.005668512443662621,0.0,8546.071908451686,8546.071908451686,0.8895084468402218,3879.6118791250137,277.12886954084115,3.978869540841174,1.0,0.002,0.14481902314849962,0.00511777246598585,0.00022438189647399747,0.0017756181035143259,0.11219094823699874,0.11219094823699874,0.0,-1.1676857397668883e-14,1.0,1.0000011237503286,0.0005481012979657862,0.09231205206984067,0.0,1.035901784894578e-07,0.13252471928310638,0.0,1601853.2071634994,268.12693785433225,6.853963441244559e-07,1.0,1279317.4142140627,2619.25424910996,,,,,,,,,,,,,,,,,2.0,15243.107769423557
2950.0,-27.99730147609754,4.9769331524058265,34.98803602626961,26.271640753280394,6.442034436192382,-24.553367884868447,-38.192109496425815,2.998100844951492,-5.023061693516979,-5.0230623811189,39.97607388217405,41058.988687027304,25749.98849882617,25749.98849882617,66808.97718585347,76940.86665157118,76931.16712233685,25749.98849882617,102681.15562116302,102681.15562116302,102681.15562116302,128722.2477453061,124432.04199779143,4290.205747514668,0.0,90303.67530607797,54421.79734148822,39868.753293988615,26041.092124143077,65909.84541813169,19870.760294492007,1450.0,0.0,0.8868879932994098,2.882248436045348,0.001494314320929203,1.0,1.0,-5.022512546574887,354337.2987544428,1553501.8616029827,4.3842459347740474,1553501.8616029827,4.3842459347740474,0.7630540301368365,0.09231205339276662,3.860309969446816,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.860309969446816,1.2777516901740151,1.2780499743016651,3.0211738314516228,6401.504817923808,15243.107769423557,6489.316785417252,0.00034414423298519386,23392.85601954356,2385.4074550986893,19397.002136691444,1977.9437561951784,0.8291848639809616,0.8291848639809616,35017.23671680597,35405.22815468563,0.9863205762603487,0.8,4226.209498066652,4273.035954225843,0.9863205762603487,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558621389352187,4.9769331524058265,-2.3436037342540654,7.320536886659892,3.5,3.5,1.0,0.6,0.0002334323654385558,0.8132256995624988,0.00028704499324620254,197.29717798234157,0.0,0.0,0.0,0.0,9.660594487843481e-05,0.00013682642056012098,0.0005281923953719579,0.09231205336411624,0.09231205336411624,0.09231205336411624,0.09231215681219979,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489528.01391757093,595.0623799214424,0.0,0.09231205336411624,0.09231205339276662,0.09231205339276662,0.375,0.375,0.5,9.530259051950647,0.0005520006653796372,0.0005520006653796372,4.0529357647756115e-11,6.876019256196741e-07,0.000549834544017358,4.0529357647756115e-11,26041.092124143077,19870.760294492007,0.7630540301368365,1.0298538402809339,3.9434158391226286,1.0136418430663536,0.6229568348484101,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.3723545863042,262.3723545863042,-10.77764541369578,246.87464475105247,277.8700644215563,120250.34083652466,120249.89894335842,0.4418931662246377,0.0,nan,277.8700644215563,4.720064421556344,271.67098048745436,-1.4790195125456194,265.47189655335444,-7.678103446645537,259.2728126192545,-13.877187380745454,253.07372868515316,-20.07627131484682,246.87464475105247,-26.275355248947506,1.0,1.0,26022.012520719443,26022.012520719443,277.12887066443096,3.9788706644309855,277.12887066443096,277.12887066443096,76931.17484685768,76931.16712233685,0.007724520837655291,0.0,8546.071908451686,8546.071908451686,0.8895084694146931,3879.61151929405,277.12887066443096,3.9788706644309855,1.0,0.002,0.14481876335459176,0.00511777371042277,0.0002243814941597703,0.0017756185058378645,0.11219074707988515,0.11219074707988515,0.0,-2.3652954594943765e-15,1.0,1.000001127303308,0.0005498345034880003,0.09231205339276662,0.0,1.0391775314251518e-07,0.1329437910802444,0.0,1601853.2076870967,268.126938306483,6.875613962620264e-07,1.0,1279317.4126650165,2619.254255451066,,,,,,,,,,,,,,,,,2.0,15243.107769423557
2952.5,-27.99728966569493,4.976933384599533,34.98803619263944,26.271640613582008,6.442033494754124,-24.553357349650554,-38.19210041603071,2.998101178700022,-5.023061606759825,-5.023062287011399,39.976074172953,41058.99928734849,25749.988854398147,25749.988854398147,66808.98814174664,76940.87177579082,76931.17013889636,25749.988854398147,102681.1589932945,102681.1589932945,102681.1589932945,128722.2512573173,124432.04202548516,4290.209231832145,0.0,90303.67583842589,54421.80334994584,39868.747209422276,26041.09226402279,65909.83947344507,19870.760423043885,1450.0,0.0,0.8868879927251957,2.8822484461327003,0.001494314320929203,1.0,1.0,-5.022518280293923,354337.3000534443,1553501.8741342446,4.384245954066738,1553501.8741342446,4.384245954066738,0.7630540309745931,0.09231205472623928,3.8603100722844155,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8603100722844155,1.277751688629743,1.2780499727570325,3.0211739155862123,6401.504996194908,15243.107769423557,6489.316673188383,0.0003441441888112492,23392.855534267197,2385.4074056142717,19397.001801231847,1977.9437219878193,0.8291848668418443,0.8291848668418443,35017.23746308564,35405.22815468563,0.9863206025356585,0.8,4226.209588134701,4273.035954225843,0.9863206025356585,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558621466109115,4.976933384599533,-2.3436036031469194,7.320536987746452,3.5,3.5,1.0,0.6,0.0002334323654385558,0.8132247161137164,0.0002870453403754074,197.29716847741258,0.0,0.0,0.0,0.0,9.660604263264851e-05,0.00013682632280590727,0.0005281920320812826,0.09231205469759127,0.09231205469759127,0.09231205469759127,0.09231215707550842,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489527.97828050243,595.0623915393544,0.0,0.09231205469759127,0.09231205472623928,0.09231205472623928,0.375,0.375,0.5,9.530266730359406,0.0005479830205672442,0.0005479830205672442,-3.007016857736744e-11,6.802515599702019e-07,0.000544006717461798,-3.007016857736744e-11,26041.09226402279,19870.760423043885,0.7630540309745931,1.029854263332481,3.943416028369212,1.0136421007164467,0.6229570518661491,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.3723607749559,262.3723607749559,-10.777639225044084,246.87465608722147,277.8700654626903,120250.28550499791,120249.87163180344,0.41387319444746173,0.0,nan,277.8700654626903,4.720065462690343,271.67098358759563,-1.4790164124043486,265.4719017125034,-7.678098287496596,259.2728198374093,-13.877180162590662,253.0737379623153,-20.07626203768467,246.87465608722147,-26.27534391277851,1.0,1.0,26022.012520719443,26022.012520719443,277.1288711115146,3.97887111151465,277.1288711115146,277.1288711115146,76931.17431055327,76931.17013889636,0.004171656910330057,0.0,8546.071908451686,8546.071908451686,0.8895084629307821,3879.6116226458375,277.1288711115146,3.97887111151465,1.0,0.002,0.14481850631429463,0.005117774875910797,0.0002243810959464906,0.0017756189040541708,0.1121905479732453,0.1121905479732453,0.0,6.613633252161577e-16,1.0,1.000001115356731,0.0005440067475319665,0.09231205472623928,0.0,1.0281631909018276e-07,0.1315347072849101,0.0,1601853.20777624,268.12693839324015,6.802816301387793e-07,1.0,1279317.4123413009,2619.254256776204,,,,,,,,,,,,,,,,,2.0,15243.107769423557
2955.0,-27.997278089368574,4.976933623058337,34.98803636196149,26.271645712573104,6.442035661905651,-24.553346714240988,-38.192087528854586,2.9981042867675782,-5.023061251785009,-5.023061931755975,39.97607454330443,41058.987604326685,25749.98855364685,25749.98855364685,66808.97615797354,76940.87346121712,76931.17513969316,25749.98855364685,102681.16369334002,102681.16369334002,102681.16369334002,128722.25621755946,124432.04350352848,4290.212714030995,0.0,90303.67220365324,54421.78634672187,39868.76206325708,26041.09252421945,65909.85458747653,19870.76065015388,1450.0,0.0,0.8868879931917903,2.8822484838585,0.001494314320929203,1.0,1.0,-5.022518148228926,354337.30496084446,1553501.8900946027,4.384245938389892,1553501.8900946027,4.384245938389892,0.7630540320715473,0.09231205604259202,3.860309590034487,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.860309590034487,1.2777516742485526,1.278049958372485,3.0211735721690522,6401.504268535155,15243.107769423557,6489.317131279438,0.00034414436911863085,23392.85751504881,2385.407607597784,19397.003170496668,1977.943861613973,0.8291848551643775,0.8291848551643775,35017.23396345786,35405.22815468563,0.9863204793193803,0.8,4226.209165766703,4273.035954225843,0.9863204793193803,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558621401186267,4.976933623058337,-2.3436032791866808,7.320536902245018,3.5,3.5,1.0,0.6,0.0002334323654385558,0.8132237521576456,0.0002870456806250591,197.2971591608674,0.0,0.0,0.0,0.0,9.660618136859336e-05,0.00013682618406996245,0.0005281914305331,0.0923120560141774,0.0923120560141774,0.0923120560141774,0.09231215833234957,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489527.94305089075,595.0624030285034,0.0,0.0923120560141774,0.09231205604259202,0.09231205604259202,0.375,0.375,0.5,9.530274404121103,0.0005458053161646603,0.0005458053161646603,-3.2230218494078144e-11,6.79970980854705e-07,0.000543783527064079,-3.2230218494078144e-11,26041.09252421945,19870.76065015388,0.7630540320715473,1.0298535866044989,3.943416042140191,1.0136416864537865,0.6229567317559864,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.372367207568,262.372367207568,-10.777632792431973,246.87466734114065,277.87006707399473,120250.24578671987,120249.81559846527,0.43018825458798937,0.0,nan,277.87006707399473,4.7200670739947554,271.6709871274245,-1.4790128725754812,265.47190718085386,-7.678092819146116,259.27282723428294,-13.877172765717035,253.07374728771154,-20.076252712288436,246.87466734114065,-26.275332658859327,1.0,1.0,26022.012520719443,26022.012520719443,277.1288720519274,3.9788720519273966,277.1288720519274,277.1288720519274,76931.18168066627,76931.17513969316,0.006540973103255965,0.0,8546.071908451686,8546.071908451686,0.8895084933366415,3879.6111379846593,277.1288720519274,3.9788720519273966,1.0,0.002,0.14481824937933108,0.005117776089731111,0.00022438069801785512,0.0017756193019520677,0.11219034900892756,0.11219034900892756,0.0,-3.0077069307354876e-14,1.0,1.0000011148992107,0.0005437835592942974,0.09231205604259202,0.0,1.0277413866577458e-07,0.1314807450078186,0.0,1601853.2081843943,268.12693874821497,6.800032110731991e-07,1.0,1279317.411118365,2619.254261782367,,,,,,,,,,,,,,,,,2.0,15243.107769423557
2957.5,-27.997256907259025,4.976933854772023,34.98803652767273,26.27164494423198,6.442035210305036,-24.553327695507324,-38.19207345424218,2.998105998546338,-5.02306115264588,-5.023061825796039,39.97607483594292,41059.019052835545,25749.988877462758,25749.988877462758,66809.0079302983,76940.88275992233,76931.17822521465,25749.988877462758,102681.16710267741,102681.16710267741,102681.16710267741,128722.2597716158,124432.04360967496,4290.216161940842,0.0,90303.6749340384,54421.81122692437,39868.73745234892,26041.09266893839,65909.8301212873,19870.760782575126,1450.0,0.0,0.8868879926715689,2.882248495206493,0.001494314320929203,1.0,1.0,-5.022523508779273,354337.3064246703,1553501.9027057027,4.384245955868512,1553501.9027057027,4.384245955868512,0.7630540329160924,0.0923120573626874,3.860310117483243,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.860310117483243,1.2777516663280628,1.278049950450146,3.0211740036910335,6401.505182878452,15243.107769423557,6489.316555663507,0.0003441441425527715,23392.85502609115,2385.4073537947365,19397.001449942127,1977.943686166237,0.8291848698377235,0.8291848698377235,35017.23779108791,35405.22815468563,0.9863206140840921,0.8,4226.2096277211,4273.035954225843,0.9863206140840921,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558621471088046,4.976933854772023,-2.3436031395315324,7.320536994303556,3.5,3.5,1.0,0.6,0.0002334323654385558,0.8132219883350407,0.00028704630320741355,197.29714211365842,0.0,0.0,0.0,0.0,9.660633288800735e-05,0.00013682603255054846,0.0005281909177899737,0.09231205733436555,0.09231205733436555,0.09231205733436555,0.09231215864165364,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489527.9078106735,595.0624145172886,0.0,0.09231205733436555,0.0923120573626874,0.0923120573626874,0.375,0.375,0.5,9.530282002136609,0.0005420379167730971,0.0005420379167730971,-2.404476617812179e-11,6.7315016849534e-07,0.0005383170167760909,-2.404476617812179e-11,26041.09266893839,19870.760782575126,0.7630540329160924,1.0298550111327014,3.943416389738283,1.0136425447821111,0.6229574401463138,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.3723750446947,262.3723750446947,-10.77762495530527,246.87468175452508,277.8700683348635,120250.23364387178,120249.70952704005,0.5241168317089708,0.0,nan,277.8700683348635,4.720068334863527,271.6709910187971,-1.4790089812028668,265.4719137027291,-7.678086297270852,259.2728363866607,-13.877163613339292,253.0737590705929,-20.076240929407078,246.87468175452508,-26.275318245474892,1.0,1.0,26022.012520719443,26022.012520719443,277.1288725189329,3.978872518932917,277.1288725189329,277.1288725189329,76931.18505275818,76931.17822521465,0.006827543533290736,0.0,8546.071908451686,8546.071908451686,0.8895084600809958,3879.611668070659,277.1288725189329,3.978872518932917,1.0,0.002,0.14481799502731801,0.005117777245473175,0.00022438030397533654,0.0017756196960064716,0.11219015198766827,0.11219015198766827,0.0,-1.8192045092568776e-14,1.0,1.0000011036931495,0.0005383170408208571,0.0923120573626874,0.0,1.0174097780697295e-07,0.1301590042955538,0.0,1601853.2082884512,268.1269388473541,6.731742132615182e-07,1.0,1279317.4107535772,2619.254263275654,,,,,,,,,,,,,,,,,2.0,15243.107769423557
2960.0,-27.997245583534973,4.976934099635319,34.98803669958308,26.271649833675497,6.442037852393517,-24.553317239942515,-38.19206060199065,2.9981095087882204,-5.023060659369264,-5.023061335789547,39.97607524634825,41059.00781241432,25749.98824621903,25749.98824621903,66808.99605863335,76940.88437554738,76931.18421087996,25749.98824621903,102681.17245709899,102681.17245709899,102681.17245709899,128722.26544792781,124432.04582224227,4290.219625685532,0.0,90303.6719407577,54421.79537757479,39868.751736869905,26041.09299082882,65909.84472769873,19870.76106016934,1450.0,0.0,0.8868879936785267,2.8822485471876664,0.001494314320929203,1.0,1.0,-5.0225203797540985,354337.3131931493,1553501.9203923694,4.384245922036315,1553501.9203923694,4.384245922036315,0.7630540341439374,0.09231205866389837,3.860309759155076,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.860309759155076,1.2777516500859911,1.2780499342042828,3.0211737616580514,6401.504670039605,15243.107769423557,6489.316878516318,0.0003441442696295405,23392.856422103,2385.407496148328,19397.002414970782,1977.9437845717737,0.8291848616077219,0.8291848616077219,35017.235190744956,35405.22815468563,0.9863205225301892,0.8,4226.209313887253,4273.035954225843,0.9863205225301892,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558621334822163,4.976934099635319,-2.3436027152101757,7.320536814845495,3.5,3.5,1.0,0.6,0.0002334323654385558,0.8132210454164623,0.00028704663603364036,197.2971330004082,0.0,0.0,0.0,0.0,9.660647124835764e-05,0.00013682589419019816,0.0005281903346475418,0.09231205863606279,0.09231205863606279,0.09231205863606279,0.0923121604113074,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489527.8729712341,595.0624258813614,0.0,0.09231205863606279,0.09231205866389837,0.09231205866389837,0.375,0.375,0.5,9.530289635197816,0.0005413894414232345,0.0005413894414232345,-5.042011252953671e-11,6.764202566955646e-07,0.0005409560354223686,-5.042011252953671e-11,26041.09299082882,19870.76106016934,0.7630540341439374,1.0298543602117265,3.9434163787953214,1.0136421400270232,0.6229571315491083,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.37238257674284,262.37238257674284,-10.77761742325714,246.87469490943005,277.87007024405466,120250.1819673455,120249.67825300922,0.503714336280672,0.0,nan,277.87007024405466,4.720070244054682,271.6709951771318,-1.4790048228682053,265.4719201102059,-7.678079889794105,259.27284504328,-13.877154956720005,253.07376997635504,-20.07623002364494,246.87469490943005,-26.27530509056993,1.0,1.0,26022.012520719443,26022.012520719443,277.128873709339,3.978873709339041,277.128873709339,277.128873709339,76931.19263087766,76931.18421087996,0.008419997699093074,0.0,8546.071908451686,8546.071908451686,0.889508482673588,3879.6113079508514,277.128873709339,3.978873709339041,1.0,0.002,0.14481773942832776,0.005117778478616239,0.00022437990817928568,0.0017756200917953804,0.11218995408964284,0.11218995408964284,0.0,-2.533390164316529e-14,1.0,1.000001109103051,0.0005409560858424811,0.09231205866389837,0.0,1.0223975453901293e-07,0.13079709788048086,0.0,1601853.2088610495,268.1269393406307,6.764706768080941e-07,1.0,1279317.4090668513,2619.254270180337,,,,,,,,,,,,,,,,,2.0,15243.107769423557
2962.5,-27.99723400346911,4.97693433830109,34.988036867873376,26.27164969397711,6.4420369628568475,-24.55330690683637,-38.192051521595545,2.9981098662147234,-5.023060542606174,-5.023061212667435,39.97607554404656,41059.01771423477,25749.988543743948,25749.988543743948,66809.00625797872,76940.88940276935,76931.18737960866,25749.988543743948,102681.17592335261,102681.17592335261,102681.17592335261,128722.26906677653,124432.04600915765,4290.223057618869,0.0,90303.67251087344,54421.800822302575,39868.746320634295,26041.093143423914,65909.83946405821,19870.761199031564,1450.0,0.0,0.8868879932274505,2.8822485603578416,0.001494314320929203,1.0,1.0,-5.022525395933485,354337.314894779,1553501.9332228743,4.384245937191766,1553501.9332228743,4.384245937191766,0.7630540350050349,0.09231205997852378,3.8603098692885607,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8603098692885607,1.27775164843216,1.2780499325500656,3.02117385176163,6401.504860958276,15243.107769423557,6489.316758325317,0.00034414422232164813,23392.855902398333,2385.4074431532003,19397.00205571184,1977.9437479375567,0.829184864671576,0.829184864671576,35017.235989969966,35405.22815468563,0.9863205506696192,0.8,4226.2094103452455,4273.035954225843,0.9863205506696192,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.55862139904854,4.97693433830109,-2.343602561128604,7.320536899429694,3.5,3.5,1.0,0.6,0.0002334323654385558,0.8132200811536974,0.00028704697639461935,197.29712368085688,0.0,0.0,0.0,0.0,9.660656900306323e-05,0.00013682579643549257,0.0005281899723531996,0.09231205995062923,0.09231205995062923,0.09231205995062923,0.09231216078616902,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489527.8379263356,595.0624373067991,0.0,0.09231205995062923,0.09231205997852378,0.09231205997852378,0.375,0.375,0.5,9.530297197803296,0.0005385760869671685,0.0005385760869671685,1.028865881380625e-11,6.700612402710249e-07,0.0005358167339295505,1.028865881380625e-11,26041.093143423914,19870.761199031564,0.7630540350050349,1.029854748479624,3.94341656016255,1.013642375724657,0.6229573315320388,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.37238932779707,262.37238932779707,-10.777610672202911,246.87470727922104,277.87007137637147,120250.11574360756,120249.66425915407,0.4514844534950929,0.0,nan,277.87007137637147,4.720071376371493,271.67099855694386,-1.47900144305612,265.4719257375132,-7.678074262486803,259.2728529180813,-13.877147081918679,253.07378009865144,-20.076219901348537,246.87470727922104,-26.275292720778936,1.0,1.0,26022.012520719443,26022.012520719443,277.128874203243,3.9788742032430378,277.128874203243,277.128874203243,76931.19203861247,76931.18737960866,0.004659003810957074,0.0,8546.071908451686,8546.071908451686,0.8895084757296714,3879.6114186350037,277.128874203243,3.9788742032430378,1.0,0.002,0.1448174862576689,0.005117779632276109,0.00022437951597515393,0.0017756204840012428,0.11218975798757697,0.11218975798757697,0.0,-2.360308129500943e-14,1.0,1.0000010985676424,0.0005358167236408917,0.09231205997852378,0.0,1.0126842561026582e-07,0.1295544598290617,0.0,1601853.2089859925,268.1269394573938,6.700509516122111e-07,1.0,1279317.4086428026,2619.2542719162175,,,,,,,,,,,,,,,,,2.0,15243.107769423557
2965.0,-27.997222609436,4.9769345684935296,34.9880370317395,26.271655212063365,6.4420380330085765,-24.55329654519095,-38.19204247612504,2.998111968762506,-5.023060477824345,-5.023061140437188,39.976075824247324,41059.01728149355,25749.988950496594,25749.988950496594,66809.00623199015,76940.89091178356,76931.1901883408,25749.988950496594,102681.1791388374,102681.1791388374,102681.1791388374,128722.27241064853,124432.04595923267,4290.226451415852,0.0,90303.66727223675,54421.793641942524,39868.748478104695,26041.093271811136,65909.84174991582,19870.761317959288,1450.0,0.0,0.8868879925807744,2.8822485681349406,0.001494314320929203,1.0,1.0,-5.022531305042435,354337.31589287677,1553501.945297573,4.384245958919065,1553501.945297573,4.384245958919065,0.7630540358099679,0.09231206128249063,3.8603090772082824,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8603090772082824,1.2777516387035626,1.278049922819197,3.021173254862772,6401.503596201222,15243.107769423557,6489.3175545402055,0.0003441445357166966,23392.859345227094,2385.407794224031,19397.004435651423,1977.9439906238547,0.8291848443747021,0.8291848443747021,35017.23024194175,35405.22815468563,0.9863203482907733,0.8,4226.208716619134,4273.035954225843,0.9863203482907733,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558621486853782,4.9769345684935296,-2.343602446573022,7.320537015066551,3.5,3.5,1.0,0.6,0.0002334323654385558,0.8132191323829348,0.0002870473112880913,197.29711451102415,0.0,0.0,0.0,0.0,9.660666638188093e-05,0.00013682569905667488,0.0005281894880638508,0.09231206125500199,0.09231206125500199,0.09231206125500199,0.09231216096794302,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489527.80320274876,595.0624486267561,0.0,0.09231206125500199,0.09231206128249063,0.09231206128249063,0.375,0.375,0.5,9.530304676258675,0.0005341898969959402,0.0005341898969959402,3.387867764104158e-11,6.626128197240178e-07,0.0005298353947296164,3.387867764104158e-11,26041.093271811136,19870.761317959288,0.7630540358099679,1.0298546818955838,3.943416614287872,1.0136423401756305,0.6229573033612388,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.37239589350685,262.37239589350685,-10.77760410649313,246.8747191161723,277.8700726708411,120250.04882516498,120249.6097357358,0.4390894292061921,0.0,nan,277.8700726708411,4.720072670841148,271.67100195990685,-1.4789980400931313,265.4719312489736,-7.678068751026387,259.2728605380408,-13.877139461959189,253.0737898271066,-20.076210172893383,246.8747191161723,-26.27528088382769,1.0,1.0,26022.012520719443,26022.012520719443,277.12887460413094,3.978874604130965,277.12887460413094,277.12887460413094,76931.1982318455,76931.1901883408,0.008043504698434845,0.0,8546.071908451686,8546.071908451686,0.8895085256703342,3879.610622594324,277.12887460413094,3.978874604130965,1.0,0.002,0.14481723591319431,0.005117780763800635,0.0002243791281262214,0.0017756208718587559,0.1121895640631107,0.1121895640631107,0.0,-1.502270530195915e-14,1.0,1.0000010863061781,0.0005298353608509387,0.09231206128249063,0.0,1.0013795995511127e-07,0.12810823541164257,0.0,1601853.2090495587,268.12693952217563,6.625789410463767e-07,1.0,1279317.4083940745,2619.2542729343986,,,,,,,,,,,,,,,,,2.0,15243.107769423557
2967.5,-27.99721116131572,4.9769347958116885,34.988037194060304,26.271654827892803,6.442037687410122,-24.553286276443185,-38.19203343065453,2.9981128025273813,-5.0230603088073735,-5.023060966688379,39.97607613227504,41059.028269925555,25749.989088437673,25749.989088437673,66809.01735836323,76940.89592842934,76931.19375622639,25749.989088437673,102681.18284466406,102681.18284466406,102681.18284466406,128722.27629047254,124432.04646978996,4290.229820682574,0.0,90303.66860214129,54421.80094359805,39868.741842825824,26041.09344580848,65909.8352886343,19870.7614740842,1450.0,0.0,0.8868879923494842,2.882248586647463,0.001494314320929203,1.0,1.0,-5.022534898743004,354337.31829264836,1553501.9585723134,4.384245966690054,1553501.9585723134,4.384245966690054,0.7630540367068401,0.09231206256844995,3.8603093341158314,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8603093341158314,1.2777516348456892,1.278049918960423,3.021173465046696,6401.504041555736,15243.107769423557,6489.317274171997,0.0003441444253620191,23392.85813291554,2385.4076706026563,19397.003597612085,1977.9439051676247,0.8291848515217993,0.8291848515217992,35017.23210628796,35405.22815468563,0.9863204139314093,0.8,4226.2089416259705,4273.035954225843,0.9863204139314093,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558621516630967,4.9769347958116885,-2.343602258470521,7.32053705428221,3.5,3.5,1.0,0.6,0.0002334323654385558,0.8132181791095935,0.00028704764777165323,197.2971052976633,0.0,0.0,0.0,0.0,9.660676376078853e-05,0.00013682560167776727,0.0005281891473026997,0.09231206254176538,0.09231206254176538,0.09231206254176538,0.09231216153678495,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489527.76887330535,595.0624598197421,0.0,0.09231206254176538,0.09231206256844995,0.09231206256844995,0.375,0.375,0.5,9.53031210092646,0.0005300907866399029,0.0005300907866399029,7.958078640513122e-12,6.578810030077875e-07,0.000526067945372688,7.958078640513122e-12,26041.09344580848,19870.7614740842,0.7630540367068401,1.0298551289075584,3.943416785879854,1.0136426083571777,0.6229575311502242,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.3724020969143,262.3724020969143,-10.777597903085677,246.87473060365332,277.8700735901741,120250.00353364451,120249.58867368523,0.41485995928910596,0.0,nan,277.8700735901741,4.720073590174138,271.6710049928712,-1.4789950071287876,265.4719363955663,-7.678063604433703,259.27286779826267,-13.87713220173731,253.0737992009582,-20.07620079904177,246.87473060365332,-26.27526939634666,1.0,1.0,26022.012520719443,26022.012520719443,277.1288751953681,3.9788751953681185,277.1288751953681,277.1288751953681,76931.19858469245,76931.19375622639,0.004828466058825143,0.0,8546.071908451686,8546.071908451686,0.8895085094723131,3879.6108807864107,277.1288751953681,3.9788751953681185,1.0,0.002,0.14481698734884507,0.005117781906381362,0.00022437874308257937,0.0017756212569146807,0.11218937154128968,0.11218937154128968,0.0,-2.739995730305367e-15,1.0,1.0000010785831688,0.0005260679374146093,0.09231206256844995,0.0,9.942592501489916e-08,0.12719731665778472,0.0,1601853.2092371667,268.1269396911926,6.57873044929147e-07,1.0,1279317.4077960448,2619.254275382464,,,,,,,,,,,,,,,,,2.0,15243.107769423557
2970.0,-27.997199892101463,4.976935015479456,34.9880373524972,26.271653919853293,6.442038719404764,-24.55327603095149,-38.19202438518403,2.998114858251286,-5.023060238949142,-5.023060889642818,39.97607640742413,41059.04258247236,25749.989455689854,25749.989455689854,66809.03203816222,76940.90098693641,76931.1965726641,25749.989455689854,102681.18602835396,102681.18602835396,102681.18602835396,128722.27960236554,124432.04644905424,4290.233153311302,0.0,90303.6718811393,54421.81347666178,39868.73156053057,26041.093574011586,65909.82513454216,19870.76159251378,1450.0,0.0,0.8868879917454291,2.8822485949296506,0.001494314320929203,1.0,1.0,-5.02254057662293,354337.31935697206,1553501.9704299546,4.38424598698536,1553501.9704299546,4.38424598698536,0.763054037498039,0.09231206384590512,3.8603099675442,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8603099675442,1.277751625333748,1.2780499094462612,3.0211739832738536,6401.505139616897,15243.107769423557,6489.316582898417,0.00034414415327259075,23392.85514385454,2385.4073658032603,19397.0015313491,1977.9436944674378,0.8291848691434667,0.8291848691434667,35017.236702998925,35405.22815468563,0.9863205757742246,0.8,4226.209496400286,4273.035954225843,0.9863205757742246,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558621595909288,4.976935015479456,-2.3436021432099126,7.320537158689369,3.5,3.5,1.0,0.6,0.0002334323654385558,0.8132172407347494,0.0002870479789971588,197.29709622828557,0.0,0.0,0.0,0.0,9.660686113978748e-05,0.0001368255042987683,0.000528188858058797,0.0923120638194476,0.0923120638194476,0.0923120638194476,0.09231216173917206,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489527.7347740416,595.0624709361679,0.0,0.0923120638194476,0.09231206384590512,0.09231206384590512,0.375,0.375,0.5,9.530319444906961,0.0005251849967748967,0.0005251849967748967,1.0345502232667059e-11,6.506936642836081e-07,0.0005203130198765393,1.0345502232667059e-11,26041.093574011586,19870.76159251378,0.763054037498039,1.029855753502832,3.9434169748197294,1.0136429872448378,0.6229578442767564,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.37240828146355,262.37240828146355,-10.777591718536428,246.87474183037435,277.87007473255085,120249.98688975448,120249.57329096009,0.4135987944017628,0.0,nan,277.87007473255085,4.72007473255087,271.67100815211876,-1.4789918478812183,265.47194157168076,-7.678058428319218,259.27287499124606,-13.877125008753922,253.07380841081047,-20.076191589189506,246.87474183037435,-26.27525816962563,1.0,1.0,26022.012520719443,26022.012520719443,277.128875601973,3.978875601973016,277.128875601973,277.128875601973,76931.20321726783,76931.1965726641,0.006644603723543696,0.0,8546.071908451686,8546.071908451686,0.889508469534653,3879.6115173819207,277.128875601973,3.978875601973016,1.0,0.002,0.1448167415036178,0.005117783018660457,0.0002243783622069872,0.001775621637781349,0.1121891811034936,0.1121891811034936,0.0,-1.1663846971599057e-14,1.0,1.0000010667858834,0.0005203130095310371,0.09231206384590512,0.0,9.8338255078271e-08,0.12580584154783736,0.0,1601853.209306992,268.12693976105083,6.506833187813754e-07,1.0,1279317.407530812,2619.2542764682034,,,,,,,,,,,,,,,,,2.0,15243.107769423557
2972.5,-27.99718880539142,4.976935231393956,34.98803750909144,26.271659333165758,6.442040083478915,-24.553265916504,-38.19201533971352,2.9981171945899554,-5.023060098257645,-5.02306074369158,39.976076700809564,41059.041867366155,25749.989635845253,25749.989635845253,66809.03150321142,76940.90238617813,76931.19990620414,25749.989635845253,102681.1895420494,102681.1895420494,102681.1895420494,128722.28327498451,124432.04681623583,4290.236458748684,0.0,90303.66701541458,54421.806496596764,39868.73390979758,26041.09373293511,65909.8276427327,19870.761735961612,1450.0,0.0,0.8868879914258422,2.882248610500186,0.001494314320929203,1.0,1.0,-5.022544635155839,354337.32137300924,1553501.9830734967,4.384245997722979,1553501.9830734967,4.384245997722979,0.7630540383497926,0.09231206510726322,3.8603092475021192,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8603092475021192,1.2777516145233883,1.278049898633378,3.0211734453116272,6401.503999739493,15243.107769423557,6489.317300496977,0.0003441444357236937,23392.85824674465,2385.4076822099955,19397.003676299213,1977.9439131914787,0.8291848508507292,0.8291848508507292,35017.23147774299,35405.22815468563,0.9863203918013506,0.8,4226.208865767252,4273.035954225843,0.9863203918013506,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558621634799233,4.976935231393956,-2.3436019785122997,7.320537209906256,3.5,3.5,1.0,0.6,0.0002334323654385558,0.8132163175579644,0.0002870483048588326,197.29708730578665,0.0,0.0,0.0,0.0,9.660695851887667e-05,0.00013682540691967914,0.0005281883836252778,0.092312065081307,0.092312065081307,0.092312065081307,0.09231216220459813,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489527.7010513277,595.0624819308804,0.0,0.092312065081307,0.09231206510726322,0.09231206510726322,0.375,0.375,0.5,9.530326729128396,0.0005206147364447133,0.0005206147364447133,2.9558577807620168e-12,6.454339427364175e-07,0.0005161085357485717,2.9558577807620168e-12,26041.09373293511,19870.761735961612,0.7630540383497926,1.0298556748820173,3.9434170114040374,1.0136429405543723,0.6229578097204049,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.37241448059893,262.37241448059893,-10.777585519401043,246.87475283347288,277.870076127724,120249.93099995713,120249.51642563862,0.4145743185115195,0.0,nan,277.870076127724,4.720076127724042,271.6710114688755,-1.4789885311244575,265.4719468100242,-7.678053189975799,259.2728821511736,-13.877117848826401,253.07381749232363,-20.07618250767635,246.87475283347288,-26.275247166527095,1.0,1.0,26022.012520719443,26022.012520719443,277.12887613799114,3.978876137991165,277.12887613799114,277.12887613799114,76931.20962541024,76931.19990620414,0.009719206092995591,0.0,8546.071908451686,8546.071908451686,0.8895085149333077,3879.61079373963,277.12887613799114,3.978876137991165,1.0,0.002,0.1448164976449704,0.005117784134978096,0.000224377984441422,0.0017756220155424054,0.112188992220711,0.112188992220711,0.0,-1.6172826966531773e-14,1.0,1.0000010581669376,0.000516108532792714,0.09231206510726322,0.0,9.754361772515317e-08,0.12478924810031351,0.0,1601853.2094611945,268.12693990174233,6.454309868786368e-07,1.0,1279317.407028411,2619.2542785248115,,,,,,,,,,,,,,,,,2.0,15243.107769423557
