time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_air_cycle,cop_vcc,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,newton_iterations,pid_open_loop_air_speed_step_output
2975.0,-27.9971776572588,4.976935448759884,34.988037666348546,26.2716589140706,6.442039917139963,-24.55325589981901,-38.19200636409221,2.9981181596912987,-5.023059856490875,-5.023060499259604,39.97607702243598,41059.05226895085,25749.989566150176,25749.989566150176,66809.04183510103,76940.90728628237,76931.20396302557,25749.989566150176,102681.19352917575,102681.19352917575,102681.19352917575,128722.28746574478,124432.04771550551,4290.239750239264,0.0,90303.66855480755,54421.81353744151,39868.72779707338,26041.093936569025,65909.8217336424,19870.76191594065,1450.0,0.0,0.8868879915050129,2.8822486364909876,0.001494314320929203,1.0,1.0,-5.022546516181819,354337.32474940934,1553501.996933924,4.384245995062968,1553501.996933924,4.384245995062968,0.7630540392942751,0.09231206635593636,3.8603095448780786,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8603095448780786,1.2777516100578146,1.2780498941667617,3.0211736886040086,6401.504515246855,15243.107769423557,6489.316975964568,0.0003441443079857563,23392.856843468395,2385.4075391156407,19397.002706250125,1977.9438142740005,0.8291848591236104,0.8291848591236103,35017.23363576341,35405.22815468563,0.9863204677817847,0.8,4226.2091262174545,4273.035954225843,0.9863204677817847,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558621619754236,4.976935448759884,-2.343601741332562,7.320537190092446,3.5,3.5,1.0,0.6,0.0002334323654385558,0.8132153892677345,0.0002870486325261892,197.29707833385604,0.0,0.0,0.0,0.0,9.66070551460936e-05,0.0001368253102924622,0.0005281880513028966,0.09231206633057334,0.09231206633057334,0.09231206633057334,0.09231216304526756,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489527.6676128341,595.0624928344363,0.0,0.09231206633057334,0.09231206635593636,0.09231206635593636,0.375,0.375,0.5,9.530333982761595,0.0005172452663373406,0.0005172452663373406,-6.991740519879386e-12,6.427687253562908e-07,0.0005139830777807219,-6.991740519879386e-12,26041.093936569025,19870.76191594065,0.7630540392942751,1.0298560936766297,3.9434171660594344,1.013643188189654,0.6229580233865668,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.372420426792,262.372420426792,-10.777579573207959,246.8747636863257,277.87007716725776,120249.89229922378,120249.49464071308,0.39765851068120583,0.0,nan,277.87007716725776,4.720077167257784,271.6710144710723,-1.4789855289276943,265.4719517748847,-7.678048225115276,259.2728890786989,-13.877110921301096,253.07382638251272,-20.076173617487257,246.8747636863257,-26.27523631367427,1.0,1.0,26022.012520719443,26022.012520719443,277.12887685712326,3.978876857123282,277.12887685712326,277.12887685712326,76931.210002186,76931.20396302557,0.006039160420186818,0.0,8546.071908451686,8546.071908451686,0.8895084961837532,3879.611092602469,277.12887685712326,3.978876857123282,1.0,0.002,0.14481625479064061,0.005117785265295198,0.0002243776082777239,0.0017756223917186607,0.11218880413886194,0.11218880413886194,0.0,-3.61559740480466e-15,1.0,1.0000010538098876,0.0005139830847724625,0.09231206635593636,0.0,9.714191324065705e-08,0.12427534047908027,0.0,1601853.2097355525,268.1269401435091,6.427757170968107e-07,1.0,1279317.406187003,2619.254281969162,,,,,,,,,,,,,,,,,2.0,15243.107769423557
2977.5,-27.997166716083047,4.97693567645375,34.988037828399214,26.271664013061695,6.44204214320247,-24.55324583015391,-38.1919973186217,2.9981212572643487,-5.023059434398476,-5.02306007903641,39.97607739803296,41059.053510026555,25749.98907038716,25749.98907038716,66809.04258041372,76940.90869685706,76931.20931484304,25749.98907038716,102681.19838523021,102681.19838523021,102681.19838523021,128722.29260658106,124432.04955580537,4290.243050775694,0.0,90303.66490329428,54421.80971642904,39868.72798540582,26041.094221350846,65909.82220675667,19870.762162413597,1450.0,0.0,0.8868879922831165,2.882248681087276,0.001494314320929203,1.0,1.0,-5.022544612981449,354337.3305545171,1553502.0131214815,4.384245968919905,1553502.0131214815,4.384245968919905,0.7630540404143904,0.09231206759734004,3.8603090593942118,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8603090593942118,1.277751595725184,1.2780498798307853,3.021173342541048,6401.503781980969,15243.107769423557,6489.317437584561,0.0003441444896822197,23392.858839511002,2385.4077426553413,19397.004086063178,1977.9439549757744,0.8291848473561194,0.8291848473561194,35017.23011266725,35405.22815468563,0.9863203437392257,0.8,4226.208701017071,4273.035954225843,0.9863203437392257,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558621512734423,4.97693567645375,-2.3436013726968286,7.320537049150579,3.5,3.5,1.0,0.6,0.0002334323654385558,0.8132144782116504,0.0002870489541109741,197.2970695284836,0.0,0.0,0.0,0.0,9.660715252536294e-05,0.00013682521291319286,0.0005281876089623402,0.0923120675719686,0.0923120675719686,0.0923120675719686,0.09231216455457912,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489527.6343393305,595.0625036869208,0.0,0.0923120675719686,0.09231206759734004,0.09231206759734004,0.375,0.375,0.5,9.530341256328617,0.0005162634513453668,0.0005162634513453668,9.663381206337363e-12,6.446379074986908e-07,0.000515466054935132,9.663381206337363e-12,26041.094221350846,19870.762162413597,0.7630540404143904,1.0298561199408334,3.943417158064308,1.0136431922215816,0.6229580377447511,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.37242660063754,262.37242660063754,-10.777573399362439,246.87477441509537,277.8700787861795,120249.85435839232,120249.44147539318,0.41288299913226256,0.0,nan,277.8700787861795,4.720078786179499,271.6710179119639,-1.4789820880361049,265.471957037745,-7.678042962254949,259.27289616352886,-13.877103836471122,253.07383528931257,-20.076164710687408,246.87477441509537,-26.275225584904604,1.0,1.0,26022.012520719443,26022.012520719443,277.12887790357775,3.978877903577768,277.12887790357775,277.12887790357775,76931.2169595347,76931.20931484304,0.0076446916500572115,0.0,8546.071908451686,8546.071908451686,0.8895085267935114,3879.6106046911827,277.12887790357775,3.978877903577768,1.0,0.002,0.1448160112354843,0.005117786431528617,0.00022437723110990576,0.0017756227688551058,0.11218861555495288,0.11218861555495288,0.0,-3.498850514871421e-14,1.0,1.0000010568498794,0.0005154660452717508,0.09231206759734004,0.0,9.742219184834964e-08,0.12463390563954768,0.0,1601853.2102240948,268.1269405656015,6.446282441174844e-07,1.0,1279317.4047403557,2619.254287891092,,,,,,,,,,,,,,,,,2.0,15243.107769423557
2980.0,-27.997155675533808,4.9769358959252195,34.98803798597575,26.271663943212502,6.442041063936096,-24.553236001587486,-38.191988377924986,2.998121389986576,-5.023059375611751,-5.023060012860346,39.97607766513002,41059.060875685325,25749.98946512283,25749.98946512283,66809.05034080816,76940.91346963015,76931.21197005745,25749.98946512283,102681.2014351803,102681.2014351803,102681.2014351803,128722.29577796451,124432.04946349151,4290.2463144730045,0.0,90303.66511499413,54421.812521036954,39868.725104396864,26041.09434278421,65909.81944718107,19870.762275046014,1450.0,0.0,0.8868879916531102,2.882248688219135,0.001494314320929203,1.0,1.0,-5.022550470046326,354337.33146880486,1553502.024630282,4.3842459900871305,1553502.024630282,4.3842459900871305,0.7630540411813397,0.0923120688498602,3.8603091002898413,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8603091002898413,1.2777515951110716,1.2780498792165296,3.021173375999014,6401.503852874383,15243.107769423557,6489.317392954365,0.0003441444721154957,23392.858646530123,2385.407722976768,19397.003952660532,1977.9439413724904,0.8291848484938245,0.8291848484938245,35017.230409441756,35405.22815468563,0.9863203541881796,0.8,4226.208736834611,4273.035954225843,0.9863203541881796,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558621597945573,4.9769358959252195,-2.343601265445876,7.320537161371096,3.5,3.5,1.0,0.6,0.0002334323654385558,0.8132135588819842,0.0002870492786169004,197.2970606431369,0.0,0.0,0.0,0.0,9.660724877677731e-05,0.00013682511666177847,0.0005281872429976826,0.0923120688244306,0.0923120688244306,0.0923120688244306,0.09231216471742254,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489527.6009344549,595.0625145768505,0.0,0.0923120688244306,0.0923120688498602,0.0923120688498602,0.375,0.375,0.5,9.530348448302025,0.0005128886139686983,0.0005128886139686983,2.0122570276726037e-11,6.372486041072989e-07,0.0005095428140293734,2.0122570276726037e-11,26041.09434278421,19870.762275046014,0.7630540411813397,1.0298563791084754,3.9434173381122846,1.013643352404382,0.6229581755809437,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.3724323483387,262.3724323483387,-10.777567651661286,246.87478503878907,277.87007965788774,120249.79906470743,120249.41468059896,0.38438410846687726,0.0,nan,277.87007965788774,4.720079657887766,271.6710207340699,-1.4789792659300929,265.4719618102481,-7.678038189751874,259.27290288642854,-13.877097113571438,253.0738439626092,-20.076156037390774,246.87478503878907,-26.275214961210906,1.0,1.0,26022.012520719443,26022.012520719443,277.1288782804479,3.9788782804479297,277.1288782804479,277.1288782804479,76931.21600992473,76931.21197005745,0.004039867271785624,0.0,8546.071908451686,8546.071908451686,0.889508524215042,3879.6106457912906,277.1288782804479,3.9788782804479297,1.0,0.002,0.14481577047912297,0.005117787519144613,0.0002243768581139276,0.0017756231418753485,0.1121884290569638,0.1121884290569638,0.0,-1.0724060528488621e-14,1.0,1.000001044707539,0.0005095427939068031,0.0923120688498602,0.0,9.630270893366405e-08,0.12320173164053892,0.0,1601853.2102808666,268.1269406243882,6.372284815370222e-07,1.0,1279317.4045125113,2619.254288823779,,,,,,,,,,,,,,,,,2.0,15243.107769423557
2982.5,-27.997144795470064,4.976936107046833,34.9880381393232,26.271663035172992,6.442042082080315,-24.553226107714796,-38.191979367379076,2.998123394323991,-5.0230593275845195,-5.0230599573896395,39.97607792638363,41059.073714530175,25749.989865923915,25749.989865923915,66809.0635804541,76940.91835534175,76931.2145652236,25749.989865923915,102681.20443114752,102681.20443114752,102681.20443114752,128722.29888950035,124432.04934932025,4290.249540180103,0.0,90303.66831202859,54421.823671212944,39868.71626757294,26041.09445835284,65909.81072592578,19870.762382735727,1450.0,0.0,0.8868879909893368,2.8822486942100927,0.001494314320929203,1.0,1.0,-5.022556348244677,354337.3322346445,1553502.0358902519,4.384246012388874,1553502.0358902519,4.384246012388874,0.7630540419303329,0.09231207008830634,3.860309717884717,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.860309717884717,1.277751585836899,1.278049869940192,3.0211738812723126,6401.504923487872,15243.107769423557,6489.316718960409,0.00034414420682738796,23392.855732184904,2385.407425796261,19397.001938047495,1977.9437359391327,0.8291848656750471,0.8291848656750471,35017.23489125109,35405.22815468563,0.9863205119854909,0.8,4226.209277741517,4273.035954225843,0.9863205119854909,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558621684466058,4.976936107046833,-2.343601168269134,7.320537275315967,3.5,3.5,1.0,0.6,0.0002334323654385558,0.8132126529168037,0.0002870495984061346,197.29705188694848,0.0,0.0,0.0,0.0,9.660734578024488e-05,0.00013682501965831093,0.0005281869530367452,0.092312070063521,0.092312070063521,0.092312070063521,0.09231216484021074,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489527.56790517055,595.0625253442007,0.0,0.092312070063521,0.09231207008830634,0.09231207008830634,0.375,0.375,0.5,9.530355556563718,0.0005082366985789122,0.0005082366985789122,-1.0402345651527867e-11,6.298051289377327e-07,0.0005036091449710511,-1.0402345651527867e-11,26041.09445835284,19870.762382735727,0.7630540419303329,1.029856929402199,3.9434175236182107,1.0136436874059265,0.6229584528055623,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.37243816796945,262.37243816796945,-10.777561832030528,246.874795577938,277.87008075800065,120249.78627375918,120249.39707927601,0.3891944831454813,0.0,nan,277.87008075800065,4.720080758000677,271.6710237219879,-1.4789762780120554,265.4719666859759,-7.6780333140241055,259.2729096499633,-13.877090350036667,253.07385261395095,-20.07614738604903,246.874795577938,-26.27520442206199,1.0,1.0,26022.012520719443,26022.012520719443,277.12887863958633,3.9788786395863553,277.12887863958633,277.12887863958633,76931.22057710603,76931.2145652236,0.006011882418533787,0.0,8546.071908451686,8546.071908451686,0.8895084852756842,3879.6112664741404,277.12887863958633,3.9788786395863553,1.0,0.002,0.14481553252635707,0.005117788592161632,0.00022437648945683087,0.0017756235105334248,0.11218824472841543,0.11218824472841543,0.0,-9.74437544543072e-15,1.0,1.0000010325439053,0.0005036091553733968,0.09231207008830634,0.0,9.518126280769105e-08,0.12176704607519338,0.0,1601853.2103252357,268.12694067241546,6.298155312833842e-07,1.0,1279317.4043216633,2619.254289605032,,,,,,,,,,,,,,,,,2.0,15243.107769423557
2985.0,-27.99713411905965,4.976936330168249,34.9880382984029,26.271668029390298,6.442044554076591,-24.553216251745933,-38.19196658497674,2.9981266867527308,-5.023058877938354,-5.0230595105598494,39.97607830611282,41059.05959758038,25749.98928987485,25749.98928987485,66809.04888745522,76940.9196706982,76931.22009748215,25749.98928987485,102681.209387357,102681.209387357,102681.209387357,128722.30414126329,124432.05136210045,4290.25277916284,0.0,90303.66497132287,54421.80489816577,39868.733414619,26041.094753906287,65909.82816852529,19870.762637821736,1450.0,0.0,0.88688799188784,2.882248741615888,0.001494314320929203,1.0,1.0,-5.022553644761842,354337.33840701974,1553502.052254622,4.384245982200576,1553502.052254622,4.384245982200576,0.7630540430655677,0.09231207130481286,3.860309292441864,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.860309292441864,1.2777515706026616,1.2780498547023982,3.0211735843307306,6401.504294304292,15243.107769423557,6489.3171150567405,0.0003441443627332782,23392.857444901958,2385.407600444796,19397.003122005935,1977.9438566692945,0.8291848555779214,0.8291848555779215,35017.23180386514,35405.22815468563,0.9863204032835878,0.8,4226.208905126741,4273.035954225843,0.9863204032835878,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558621560114988,4.976936330168249,-2.343600781381104,7.320537111549354,3.5,3.5,1.0,0.6,0.0002334323654385558,0.81321176391056,0.0002870499122098651,197.29704329465937,0.0,0.0,0.0,0.0,9.660748338996897e-05,0.00013682488204858683,0.0005281863636094217,0.09231207128056182,0.09231207128056182,0.09231207128056182,0.09231216645203652,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489527.53530634724,595.0625359772074,0.0,0.09231207128056182,0.09231207130481286,0.09231207130481286,0.375,0.375,0.5,9.530362694428986,0.0005069531949857264,0.0005069531949857264,-1.34718902700115e-11,6.326214929686103e-07,0.000505865798004379,-1.34718902700115e-11,26041.094753906287,19870.762637821736,0.7630540430655677,1.0298561323878155,3.9434175072524145,1.0136431962260728,0.6229580737579257,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.3724442570904,262.3724442570904,-10.777555742909556,246.8748060196017,277.87008249457944,120249.7533854024,120249.34616845351,0.40721694886185245,0.0,nan,277.87008249457944,4.720082494579458,271.6710271995825,-1.4789728004174663,265.4719719045889,-7.6780280954110935,259.2729166095928,-13.877083390407165,253.07386131459734,-20.07613868540264,246.8748060196017,-26.275193980398285,1.0,1.0,26022.012520719443,26022.012520719443,277.1288797337613,3.978879733761346,277.1288797337613,277.1288797337613,76931.22787734345,76931.22009748215,0.007779861305607483,0.0,8546.071908451686,8546.071908451686,0.8895085120998568,3879.6108389040733,277.1288797337613,3.978879733761346,1.0,0.002,0.14481529350733402,0.00511778974321242,0.00022437611932963445,0.001775623880663034,0.11218805966481722,0.11218805966481722,0.0,-7.331375090346981e-15,1.0,1.0000010371699308,0.0005058658114762693,0.09231207130481286,0.0,9.56077685283638e-08,0.12231268211963162,0.0,1601853.2108469133,268.1269411220616,6.326349648588803e-07,1.0,1279317.4027834916,2619.254295901623,,,,,,,,,,,,,,,,,2.0,15243.107769423557
2987.5,-27.99711448379619,4.976936549441966,34.988038455085885,26.27167379194873,6.4420440820796925,-24.55319862721168,-38.19195271991191,2.9981282254891393,-5.023058735570885,-5.02305936302895,39.97607859374087,41059.06997301038,25749.98947461261,25749.98947461261,66809.05944762299,76940.92467780474,76931.22331946097,25749.98947461261,102681.21279407358,102681.21279407358,102681.21279407358,128722.30770533596,124432.05171273112,4290.255992604847,0.0,90303.65883336957,54421.80412855185,39868.727449797465,26041.094911262386,65909.82236105985,19870.762779652992,1450.0,0.0,0.8868879915971336,2.882248757353255,0.001494314320929203,1.0,1.0,-5.022557626987634,354337.3404449296,1553502.064650232,4.384245991967855,1553502.064650232,4.384245991967855,0.7630540439011719,0.09231207253251991,3.860308326633809,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.860308326633809,1.2777515634828496,1.278049847580924,3.0211728452998474,6401.502728386531,15243.107769423557,6489.318100863176,0.000344144750752943,23392.861707529566,2385.408035111844,19397.006068647344,1977.9441571430964,0.829184830447826,0.829184830447826,35017.22479511578,35405.22815468563,0.9863201565167828,0.8,4226.208059244944,4273.035954225843,0.9863201565167828,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558621599994121,4.976936549441966,-2.343600614627005,7.320537164068972,3.5,3.5,1.0,0.6,0.0002334323654385558,0.813210128918852,0.00028705048933527164,197.29702749235946,0.0,0.0,0.0,0.0,9.660763265536731e-05,0.00013682473278318847,0.0005281856552523884,0.09231207250799142,0.09231207250799142,0.09231207250799142,0.0923121669258119,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489527.50253482314,595.0625466619226,0.0,0.09231207250799142,0.09231207253251991,0.09231207253251991,0.375,0.375,0.5,9.530369775715716,0.0005043122428105562,0.0005043122428105562,-1.745092959026806e-11,6.274580641729699e-07,0.0005017360413148708,-1.745092959026806e-11,26041.094911262386,19870.762779652992,0.7630540439011719,1.0298565467059813,3.943417682795091,1.0136434457619539,0.6229582860667588,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.3724515935371,262.3724515935371,-10.77754840646287,246.8748193856357,277.87008380143885,120249.69480093326,120249.20416763677,0.49063329647805554,0.0,nan,277.87008380143885,4.720083801438875,271.6710309182772,-1.4789690817227665,265.4719780351187,-7.678021964881282,259.27292515195643,-13.877074848043549,253.07387226879592,-20.076127731204053,246.8748193856357,-26.275180614364274,1.0,1.0,26022.012520719443,26022.012520719443,277.12888025830506,3.9788802583050824,277.12888025830506,277.12888025830506,76931.23197265706,76931.22331946097,0.00865319608419668,0.0,8546.071908451686,8546.071908451686,0.8895085729940542,3879.609868266978,277.12888025830506,3.9788802583050824,1.0,0.002,0.14481505643955908,0.005117790829475571,0.00022437575208654844,0.0017756242478930363,0.11218787604327422,0.11218787604327422,0.0,-2.0415093227033054e-14,1.0,1.0000010287041647,0.0005017360587658004,0.09231207253251991,0.0,9.482725374129742e-08,0.1213141559212495,0.0,1601853.211003181,268.1269412644291,6.274755151025602e-07,1.0,1279317.4022756391,2619.254297980546,,,,,,,,,,,,,,,,,2.0,15243.107769423557
2990.0,-27.997103662887962,4.976936766991225,34.98803861060879,26.271673512551956,6.442043665947718,-24.55318893000449,-38.1919437442906,2.998128933055969,-5.023058554120382,-5.023059177619122,39.97607889231522,41059.07844684885,25749.98955737164,25749.98955737164,66809.06800422049,76940.92941177939,76931.22684356055,25749.98955737164,102681.21640093219,102681.21640093219,102681.21640093219,128722.31148678905,124432.05230113429,4290.259185654762,0.0,90303.65996198214,54421.80899701939,39868.72329440305,26041.095085856876,65909.81838025992,19870.76293557308,1450.0,0.0,0.8868879914594904,2.8822487770967893,0.001494314320929203,1.0,1.0,-5.022560614319673,354337.34300620505,1553502.0775181607,4.384245996592451,1553502.0775181607,4.384245996592451,0.7630540447726811,0.09231207375067409,3.8603085446563172,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8603085446563172,1.2777515602089016,1.2780498443062118,3.0211730236707277,6401.5031063330225,15243.107769423557,6489.317862931306,0.00034414465710140514,23392.860678710815,2385.407930201528,19397.00535745306,1977.9440846214623,0.8291848365132073,0.8291848365132073,35017.22637727813,35405.22815468563,0.9863202122221764,0.8,4226.208250195178,4273.035954225843,0.9863202122221764,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558621617859223,4.976936766991225,-2.3436004206055454,7.32053718759677,3.5,3.5,1.0,0.6,0.0002334323654385558,0.8132092278835488,0.0002870508073870298,197.29701878378182,0.0,0.0,0.0,0.0,9.660772928320748e-05,0.0001368246361553483,0.0005281853120699827,0.09231207372667458,0.09231207372667458,0.09231207372667458,0.09231216754382773,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489527.47003347444,595.0625572592063,0.0,0.09231207372667458,0.09231207375067409,0.09231207375067409,0.375,0.375,0.5,9.530376811980355,0.0005013970859408801,0.0005013970859408801,-1.2789769243681803e-11,6.23498749519058e-07,0.000498563299458965,-1.2789769243681803e-11,26041.095085856876,19870.76293557308,0.7630540447726811,1.029856866588274,3.943417841322782,1.0136436368064685,0.6229584522591568,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.37245816782,262.37245816782,-10.777541832179963,246.8748316420345,277.8700846936057,120249.63687129393,120249.19720857157,0.4396627223719096,0.0,nan,277.8700846936057,4.720084693605713,271.67103408329024,-1.4789659167097398,265.4719834729783,-7.6780165270216685,259.27293286266286,-13.877067137337121,253.07388225234862,-20.076117747651352,246.8748316420345,-26.27516835796547,1.0,1.0,26022.012520719443,26022.012520719443,277.1288808560797,3.9788808560797406,277.1288808560797,277.1288808560797,76931.23210162518,76931.22684356055,0.005258064629742876,0.0,8546.071908451686,8546.071908451686,0.8895085592477354,3879.610087379599,277.1288808560797,3.9788808560797406,1.0,0.002,0.1448148208709038,0.0051177919161920216,0.00022437538718380497,0.001775624612801937,0.11218769359190249,0.11218769359190249,0.0,-1.4258125929922372e-14,1.0,1.0000010222002083,0.0004985633122487343,0.09231207375067409,0.0,9.422761148088793e-08,0.12054702308222444,0.0,1601853.211206192,268.1269414458796,6.235115392883017e-07,1.0,1279317.4016373623,2619.254300593365,,,,,,,,,,,,,,,,,2.0,15243.107769423557
2992.5,-27.997092993852505,4.976936978413148,34.98803876284269,26.271672604512446,6.4420447146844175,-24.55317922299867,-38.19193480359388,2.9981309438281776,-5.023058463127711,-5.023059080427098,39.9760791614498,41059.09059673854,25749.98985151363,25749.98985151363,66809.08044825218,76940.93420716084,76931.22968715915,25749.98985151363,102681.21953867278,102681.21953867278,102681.21953867278,128722.31475752943,124432.05241041534,4290.26234711408,0.0,90303.66316928399,54421.81955885243,39868.715122701724,26041.095218856644,65909.81034155836,19870.763057284716,1450.0,0.0,0.8868879909797805,2.882248787504851,0.001494314320929203,1.0,1.0,-5.02256548467966,354337.3443488903,1553502.0891158537,4.384246012709947,1553502.0891158537,4.384246012709947,0.7630540455493622,0.0923120749621924,3.8603091642346747,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8603091642346747,1.2777515509049555,1.2780498350000937,3.0211735305667577,6401.504180384884,15243.107769423557,6489.317186773539,0.0003441443909614484,23392.857755005007,2385.4076320665067,19397.003336372247,1977.9438785285747,0.8291848537497378,0.8291848537497378,35017.23087348148,35405.22815468563,0.9863203705262731,0.8,4226.208792839289,4273.035954225843,0.9863203705262731,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.5586216813553255,4.976936978413148,-2.343600292806079,7.3205372712192265,3.5,3.5,1.0,0.6,0.0002334323654385558,0.8132083394954491,0.0002870511209752075,197.29701019743092,0.0,0.0,0.0,0.0,9.660782553515194e-05,0.00013682453990340385,0.0005281850252813028,0.09231207493837246,0.09231207493837246,0.09231207493837246,0.09231216782724452,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489527.4377255527,595.0625677920609,0.0,0.09231207493837246,0.0923120749621924,0.0923120749621924,0.375,0.375,0.5,9.530383778624271,0.0004974750908104397,0.0004974750908104397,-5.7411853049416095e-12,6.172994062580983e-07,0.0004935957474572206,-5.7411853049416095e-12,26041.095218856644,19870.763057284716,0.7630540455493622,1.0298573824206088,3.9434180166245403,1.0136439492396294,0.6229587125795354,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.37246448660426,262.37246448660426,-10.77753551339572,246.87484315972654,277.8700858134815,120249.6140371829,120249.19146124752,0.4225759353890496,0.0,nan,277.8700858134815,4.720085813481546,271.67103728272997,-1.478962717270008,265.4719887519805,-7.678011248019459,259.2729402212292,-13.877059778770786,253.07389169047778,-20.076108309522198,246.87484315972654,-26.27515684027344,1.0,1.0,26022.012520719443,26022.012520719443,277.12888128600923,3.978881286009255,277.12888128600923,277.12888128600923,76931.23645322685,76931.22968715915,0.006766067701391876,0.0,8546.071908451686,8546.071908451686,0.8895085201833203,3879.610710055848,277.12888128600923,3.978881286009255,1.0,0.002,0.1448145876493949,0.005117792975894845,0.00022437502587670753,0.0017756249741089961,0.11218751293835376,0.11218751293835376,0.0,-1.429628984639386e-14,1.0,1.0000010120169849,0.0004935957531984059,0.0923120749621924,0.0,9.328875263225809e-08,0.11934592458827642,0.0,1601853.211301789,268.12694153687227,6.173051474434033e-07,1.0,1279317.4013027598,2619.254301963066,,,,,,,,,,,,,,,,,2.0,15243.107769423557
2995.0,-27.997082521396965,4.976937203451493,34.98803892145678,26.271677563805156,6.442047250840906,-24.553169544173628,-38.19192582797257,2.9981342736051237,-5.023057980442104,-5.023058601545861,39.976079547210276,41059.09100760424,25749.989197868184,25749.989197868184,66809.08020547242,76940.93543821736,76931.23540119517,25749.989197868184,102681.22459906335,102681.22459906335,102681.22459906335,128722.3201268763,124432.05459998334,4290.265526892953,0.0,90303.65988814898,54421.81545748755,39868.71603406825,26041.095527812937,65909.81156188119,19870.763323150037,1450.0,0.0,0.886887992019528,2.8822488383023215,0.001494314320929203,1.0,1.0,-5.022561973126869,354337.35096427513,1553502.1057409497,4.384245977776067,1553502.1057409497,4.384245977776067,0.7630540467058025,0.0923120761551174,3.8603087502994837,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8603087502994837,1.277751535497907,1.2780498195894485,3.021173243039947,6401.503571150075,15243.107769423557,6489.317570310883,0.00034414454192413475,23392.85941341951,2385.4078011777224,19397.004482791035,1977.9439954307572,0.8291848439726776,0.8291848439726776,35017.22786960512,35405.22815468563,0.9863202647646115,0.8,4226.208430303235,4273.035954225843,0.9863202647646115,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.55862154025361,4.976937203451493,-2.3435998819410253,7.320537085392519,3.5,3.5,1.0,0.6,0.0002334323654385558,0.8132074674771554,0.0002870514287857463,197.2970017692866,0.0,0.0,0.0,0.0,9.66079221631696e-05,0.0001368244432753862,0.0005281845956308286,0.09231207613176962,0.09231207613176962,0.09231207613176962,0.09231216956239977,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489527.40578600485,595.0625782106989,0.0,0.09231207613176962,0.0923120761551174,0.0923120761551174,0.375,0.375,0.5,9.530390785886112,0.0004969466735360584,0.0004969466735360584,9.663381206337363e-12,6.211037657521956e-07,0.0004966284190004444,9.663381206337363e-12,26041.095527812937,19870.763323150037,0.7630540467058025,1.02985736918437,3.9434179920121837,1.0136439267884558,0.6229587072791859,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.3724708716457,262.3724708716457,-10.777529128354274,246.8748541624,277.8700875808905,120249.5756477889,120249.14864076827,0.4270070206355052,0.0,nan,277.8700875808905,4.720087580890549,271.67104089719277,-1.4789591028072095,265.47199421349563,-7.678005786504343,259.27294752979674,-13.877052470203239,253.07390084609864,-20.07609915390134,246.8748541624,-26.27514583759998,1.0,1.0,26022.012520719443,26022.012520719443,277.12888243350596,3.978882433505987,277.12888243350596,277.12888243350596,76931.24361550895,76931.23540119517,0.00821431378426496,0.0,8546.071908451686,8546.071908451686,0.889508546281934,3879.6102940509813,277.12888243350596,3.978882433505987,1.0,0.002,0.14481435299492987,0.005117794113449679,0.00022437466252684372,0.001775625337458278,0.11218733126342186,0.11218733126342186,0.0,-1.487828957258408e-14,1.0,1.0000010182337684,0.0004966284093370632,0.0923120761551174,0.0,9.386192102822657e-08,0.12007918873637778,0.0,1601853.211862921,268.1269420195579,6.210941023709893e-07,1.0,1279317.3996541903,2619.254308711583,,,,,,,,,,,,,,,,,2.0,15243.107769423557
2997.5,-27.99707193023762,4.976937422141907,34.988039076331425,26.27167752888056,6.442046209319437,-24.553160116281962,-38.19191692220045,2.998134395354335,-5.0230578863500455,-5.023058501201663,39.97607981679405,41059.09682681686,25749.989502609693,25749.989502609693,66809.08632942656,76940.9400161615,76931.23821093969,25749.989502609693,102681.22771354938,102681.22771354938,102681.22771354938,128722.323375626,124432.05469980619,4290.268675819809,0.0,90303.66008234626,54421.81689296501,39868.714654868054,26041.095662076626,65909.81031694468,19870.76344586977,1450.0,0.0,0.8868879915540792,2.8822488490435543,0.001494314320929203,1.0,1.0,-5.022566867350406,354337.3523502422,1553502.1173586214,4.384245993414416,1553502.1173586214,4.384245993414416,0.76305404748416,0.09231207736258795,3.8603087878140214,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8603087878140214,1.2777515349345672,1.2780498190259773,3.0211732737317396,6401.5036361823,15243.107769423557,6489.31752937055,0.00034414452580976135,23392.85923639351,2385.4077831260943,19397.00436041764,1977.9439829521436,0.8291848450163242,0.8291848450163242,35017.228141843465,35405.22815468563,0.9863202743496865,0.8,4226.208463159521,4273.035954225843,0.9863202743496865,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.5586216060378195,4.976937422141907,-2.3435997498864345,7.320537172028342,3.5,3.5,1.0,0.6,0.0002334323654385558,0.8132065855756897,0.00028705174008558117,197.29699324561116,0.0,0.0,0.0,0.0,9.6608018039307e-05,0.00013682434739924882,0.0005281842306522387,0.092312077339139,0.092312077339139,0.092312077339139,0.09231216985797167,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489527.37361402926,595.0625886993125,0.0,0.092312077339139,0.09231207736258795,0.09231207736258795,0.375,0.375,0.5,9.53039772480243,0.0004942682394926123,0.0004942682394926123,-2.3874235921539366e-12,6.148516149551142e-07,0.0004916338512543916,-2.3874235921539366e-12,26041.095662076626,19870.76344586977,0.76305404748416,1.0298575507701615,3.9434181591797968,1.0136440388488066,0.6229588073364705,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.3724766816077,262.3724766816077,-10.777523318392298,246.87486481037826,277.870088552837,120249.51696958272,120249.12842166057,0.38854792212550726,0.0,nan,277.870088552837,4.720088552837012,271.67104380434347,-1.478956195656508,265.47199905585444,-7.678000944145538,259.27295430736245,-13.877045692637523,253.07390955887053,-20.076090441129452,246.87486481037826,-26.27513518962172,1.0,1.0,26022.012520719443,26022.012520719443,277.1288828626263,3.9788828626263353,277.1288828626263,277.1288828626263,76931.24255716591,76931.23821093969,0.004346226225607097,0.0,8546.071908451686,8546.071908451686,0.8895085439166424,3879.6103317530915,277.1288828626263,3.9788828626263353,1.0,0.002,0.14481412070041064,0.005117795169616591,0.00022437430265747534,0.0017756256973335777,0.11218715132873766,0.11218715132873766,0.0,-8.946836327350383e-15,1.0,1.0000010079952029,0.0004916338536418152,0.09231207736258795,0.0,9.291795982412077e-08,0.11887156271127405,0.0,1601853.2119620356,268.12694211364993,6.148540023787064e-07,1.0,1279317.3993088033,2619.2543101254396,,,,,,,,,,,,,,,,,2.0,15243.107769423557
3000.0,-27.997061479305096,4.976937633231352,34.98803922717053,26.271683116816007,6.442047213718993,-24.553150610002607,-38.19190798150373,2.9981363444141205,-5.023057823767999,-5.023058431810267,39.97608007511553,41059.09272951015,25749.989867482167,25749.989867482167,66809.08259699232,76940.94110362668,76931.24081221949,25749.989867482167,102681.23067970166,102681.23067970166,102681.23067970166,128722.32646109645,124432.0546709777,4290.271790118753,0.0,90303.6545988802,54421.80622475441,39868.720415695316,26041.095781394793,65909.81619709011,19870.76355624985,1450.0,0.0,0.886887990971885,2.8822488565036206,0.001494314320929203,1.0,1.0,-5.022572222979477,354337.3533083651,1553502.1284903944,4.384246012975228,1553502.1284903944,4.384246012975228,0.7630540482265968,0.09231207855941248,3.8603079484380847,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8603079484380847,1.277751525916168,1.278049810005473,3.0211726381388453,6401.502289437227,15243.107769423557,6489.3183771984895,0.0003441448595203625,23392.862902405977,2385.408156955329,19397.006894632086,1977.9442413700997,0.8291848234034273,0.8291848234034273,35017.222050596174,35405.22815468563,0.9863200598866605,0.8,4226.207728010503,4273.035954225843,0.9863200598866605,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558621684802437,4.976937633231352,-2.3435996425276153,7.3205372757589675,3.5,3.5,1.0,0.6,0.0002334323654385558,0.8132057153515998,0.0002870520472641149,197.29698483478984,0.0,0.0,0.0,0.0,9.660811429151791e-05,0.0001368242511470379,0.0005281837442419991,0.0923120785362975,0.0923120785362975,0.0923120785362975,0.0923121700363034,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489527.34175617207,595.0625990850917,0.0,0.0923120785362975,0.09231207855941248,0.09231207855941248,0.375,0.375,0.5,9.530404587312988,0.0004902232990389166,0.0004902232990389166,-3.387867764104158e-11,6.080422849663591e-07,0.0004862088308072998,-3.387867764104158e-11,26041.095781394793,19870.76355624985,0.7630540482265968,1.0298572991910273,3.943418196882366,1.013643891787122,0.6229586895938406,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.37248246217877,262.37248246217877,-10.777517537821211,246.8748752192949,277.8700897050619,120249.45685609509,120249.07027377533,0.38658231973651047,0.0,nan,277.8700897050619,4.720089705061923,271.6710468079084,-1.4789531920915806,265.4720039107559,-7.677996089244061,259.2729610136026,-13.877038986397395,253.0739181164489,-20.07608188355107,246.8748752192949,-26.275124780705085,1.0,1.0,26022.012520719443,26022.012520719443,277.1288832364008,3.9788832364008044,277.1288832364008,277.1288832364008,76931.24840035502,76931.24081221949,0.007588135529658757,0.0,8546.071908451686,8546.071908451686,0.8895085968392936,3879.609488180275,277.1288832364008,3.9788832364008044,1.0,0.002,0.14481389096915676,0.0051177962085242985,0.00022437394674521954,0.001775626053246811,0.11218697337260977,0.11218697337260977,0.0,-7.969319648637452e-15,1.0,1.0000009968742718,0.00048620886468597746,0.09231207855941248,0.0,9.189264740697415e-08,0.1175598626743502,0.0,1601853.212024091,268.126942176232,6.080761636440002e-07,1.0,1279317.3990700375,2619.2543111028444,,,,,,,,,,,,,,,,,2.0,15243.107769423557
3002.5,-27.99705091881739,4.976937837858306,34.988039374680845,26.271682942193024,6.442046464406118,-24.55314118049513,-38.191899040807016,2.998136726083197,-5.023057745817141,-5.023058347650914,39.97608033436798,41059.099280617986,25749.99017768624,25749.99017768624,66809.08945830422,76940.94569364113,76931.24351817493,25749.99017768624,102681.23369586117,102681.23369586117,102681.23369586117,128722.32960211032,124432.05473000898,4290.274872101333,0.0,90303.6552076664,54421.80879464069,39868.718236695226,26041.095906249142,65909.81414294436,19870.7636709721,1450.0,0.0,0.8868879904618493,2.8822488655352547,0.001494314320929203,1.0,1.0,-5.022577161657068,354337.3544718574,1553502.1396634972,4.384246030111627,1553502.1396634972,4.384246030111627,0.763054048973556,0.09231207974106376,3.8603080660418576,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8603080660418576,1.2777515241501656,1.2780498082390581,3.021172734354087,6401.5024933057775,15243.107769423557,6489.318248855492,0.0003441448090036992,23392.862347449558,2385.4081003655233,19397.00651100628,1977.9442022511541,0.8291848266751788,0.8291848266751788,35017.22290403222,35405.22815468563,0.9863200899347712,0.8,4226.207831011192,4273.035954225843,0.9863200899347712,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558621751765844,4.976937837858306,-2.343599526089452,7.320537363947758,3.5,3.5,1.0,0.6,0.0002334323654385558,0.8132048360061329,0.0002870523576630517,197.2969763358002,0.0,0.0,0.0,0.0,9.660821054381687e-05,0.00013682415489473892,0.0005281833887695212,0.09231207971838103,0.09231207971838103,0.09231207971838103,0.09231217027247972,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489527.31024535414,595.0626093579199,0.0,0.09231207971838103,0.09231207974106376,0.09231207974106376,0.375,0.375,0.5,9.53041137882384,0.00048568619729394413,0.00048568619729394413,3.359446054673754e-11,6.018337899149628e-07,0.00048118599386270944,3.359446054673754e-11,26041.095906249142,19870.7636709721,0.763054048973556,1.0298575197942315,3.9434183661481153,1.0136440274798761,0.6229588084040039,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.3724879302557,262.3724879302557,-10.777512069744262,246.8748854803832,277.87009038012724,120249.41058042068,120249.04489650605,0.36568391461464944,0.0,nan,277.87009038012724,4.72009038012726,271.67104940018004,-1.4789505998199388,265.4720084202298,-7.677991579770151,259.2729674402817,-13.877032559718259,253.07392646033222,-20.07607353966776,246.8748854803832,-26.27511451961678,1.0,1.0,26022.012520719443,26022.012520719443,277.1288836371916,3.978883637191643,277.1288836371916,277.1288836371916,76931.24811703656,76931.24351817493,0.004598861632985063,0.0,8546.071908451686,8546.071908451686,0.889508589424376,3879.609606372067,277.1288836371916,3.978883637191643,1.0,0.002,0.14481366361117476,0.005117797239580745,0.00022437359451701097,0.0017756264054635156,0.11218679725850549,0.11218679725850549,0.0,-1.9473572060446642e-14,1.0,1.0000009865775914,0.0004811859602682489,0.09231207974106376,0.0,9.094332825203367e-08,0.11634538213579572,0.0,1601853.2121045748,268.12694225418284,6.018001954544161e-07,1.0,1279317.3987800914,2619.25431228975,,,,,,,,,,,,,,,,,2.0,15243.107769423557
3005.0,-27.997040535629235,4.976938050733692,34.988039526065585,26.271681615058355,6.4420485808343235,-24.5531316239821,-38.1918901001103,2.998139669179506,-5.023057378030558,-5.023057981001003,39.97608067875062,41059.11346452516,25749.98978171684,25749.98978171684,66809.103246242,76940.95045647316,76931.24834105531,25749.98978171684,102681.23812277215,102681.23812277215,102681.23812277215,128722.33428361971,124432.05632464102,4290.277958978701,0.0,90303.65990208341,54421.82291010573,39868.70776886409,26041.09616084757,65909.80392971166,19870.763891927596,1450.0,0.0,0.8868879910805394,2.882248904452809,0.001494314320929203,1.0,1.0,-5.022575895537727,354337.359536862,1553502.1545041064,4.384246009324609,1553502.1545041064,4.384246009324609,0.7630540499982108,0.09231208090481455,3.8603089728973434,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8603089728973434,1.277751510532309,1.2780497946180225,3.021173476280334,6401.5040653584665,15243.107769423557,6489.317259187235,0.0003441444194639244,23392.85806812149,2385.4076639955024,19397.003552821632,1977.9439006002694,0.8291848519037872,0.8291848519037872,35017.229484970194,35405.22815468563,0.9863203216390208,0.8,4226.208625260687,4273.035954225843,0.9863203216390208,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.55862166628837,4.976938050733692,-2.343599200642807,7.3205372513765,3.5,3.5,1.0,0.6,0.0002334323654385558,0.8132039714249509,0.0002870526628510186,197.2969679795004,0.0,0.0,0.0,0.0,9.660830679620486e-05,0.00013682405864235092,0.0005281831412852995,0.09231208088272648,0.09231208088272648,0.09231208088272648,0.09231217158332111,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489527.2790930805,595.0626195181823,0.0,0.09231208088272648,0.09231208090481455,0.09231208090481455,0.375,0.375,0.5,9.530418181400702,0.0004838053761204719,0.0004838053761204719,4.638422979041934e-11,6.029704309185036e-07,0.00048208546326122814,4.638422979041934e-11,26041.09616084757,19870.763891927596,0.7630540499982108,1.029858145956532,3.943418495285326,1.013644393745874,0.622959120138059,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.37249367752247,262.37249367752247,-10.777506322477507,246.87489563745805,277.87009171758615,120249.41930005242,120249.03494501144,0.3843550409585007,0.0,nan,277.87009171758615,4.720091717586172,271.6710525015618,-1.478947498438174,265.4720132855353,-7.67798671446468,259.27297406950976,-13.87702593049022,253.07393485348396,-20.076065146516015,246.87489563745805,-26.275104362541924,1.0,1.0,26022.012520719443,26022.012520719443,277.1288845681804,3.9788845681804332,277.1288845681804,277.1288845681804,76931.25345179129,76931.24834105531,0.00511073597590439,0.0,8546.071908451686,8546.071908451686,0.889508532247139,3879.61051776183,277.1288845681804,3.9788845681804332,1.0,0.002,0.14481343582822134,0.005117798325493241,0.0002243732417616555,0.0017756267582371477,0.11218662088082774,0.11218662088082774,0.0,-1.1969591984239969e-15,1.0,1.0000009884214316,0.00048208541687699835,0.09231208090481455,0.0,9.111332543986543e-08,0.11656286238092825,0.0,1601853.2125295396,268.1269426219694,6.029240466887131e-07,1.0,1279317.3975178795,2619.2543174566827,,,,,,,,,,,,,,,,,2.0,15243.107769423557
3007.5,-27.997030309813745,4.976938270150273,34.988039680153896,26.27168692359703,6.4420503464447565,-24.553122244187236,-38.19188119433818,2.99814228081117,-5.023057036416617,-5.0230576396508795,39.97608101597487,41059.11073883201,25749.989467737963,25749.989467737963,66809.10020656997,76940.9515113439,76931.25292898774,25749.989467737963,102681.2423967257,102681.2423967257,102681.2423967257,128722.33880071835,124432.05775317646,4290.281047541891,0.0,90303.65547546298,54421.8147029235,39868.71196948831,26041.096403992644,65909.80837348095,19870.76410353037,1450.0,0.0,0.8868879915960501,2.882248940689939,0.001494314320929203,1.0,1.0,-5.022575311150604,354337.36425165914,1553502.16903769,4.384245992004259,1553502.16903769,4.384245992004259,0.7630540509993184,0.0923120820720271,3.860308337680191,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.860308337680191,1.2777514984481564,1.2780497825310488,3.02117300771596,6401.503072526784,15243.107769423557,6489.317884213641,0.00034414466547827015,23392.860770735722,2385.4079395854574,19397.005421067384,1977.944091108318,0.829184835970677,0.8291848359706769,35017.22487527801,35405.22815468563,0.9863201593391661,0.8,4226.208068919675,4273.035954225843,0.9863201593391661,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558621598510101,4.976938270150273,-2.343598891964287,7.32053716211456,3.5,3.5,1.0,0.6,0.0002334323654385558,0.8132031199487633,0.00028705296341369603,197.29695974985341,0.0,0.0,0.0,0.0,9.660840267269485e-05,0.00013682396276586096,0.0005281826842594971,0.09231208205001726,0.09231208205001726,0.09231208205001726,0.09231217279757485,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489527.2478889239,595.0626296949889,0.0,0.09231208205001726,0.0923120820720271,0.0923120820720271,0.375,0.375,0.5,9.530424987552138,0.00048299202126145246,0.00048299202126145246,6.480149750132114e-12,6.032342412254366e-07,0.0004823285002544253,6.480149750132114e-12,26041.096403992644,19870.76410353037,0.7630540509993184,1.0298579690824905,3.9434184869165954,1.0136442792853098,0.6229590367820321,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.37249951352004,262.37249951352004,-10.777500486479937,246.8749056680083,277.87009335903076,120249.37293986179,120248.98265084425,0.3902890175141315,0.0,nan,277.87009335903076,4.720093359030784,271.6710558208278,-1.4789441791721742,265.4720182826222,-7.677981717377804,259.2729807444179,-13.87701925558207,253.0739432062131,-20.076056793786876,246.8749056680083,-26.27509433199168,1.0,1.0,26022.012520719443,26022.012520719443,277.12888544637747,3.9788854463774896,277.12888544637747,277.12888544637747,76931.25954541522,76931.25292898774,0.006616427475819364,0.0,8546.071908451686,8546.071908451686,0.8895085722975798,3879.6098793685924,277.12888544637747,3.9788854463774896,1.0,0.002,0.14481320793046662,0.0051177994071467765,0.0002243728888166407,0.001775627111191509,0.11218644440832035,0.11218644440832035,0.0,8.14973089013904e-15,1.0,1.000000988919729,0.00048232849377427556,0.0923120820720271,0.0,9.115926796457466e-08,0.11662163734496798,0.0,1601853.212923173,268.12694296358336,6.032277610756864e-07,1.0,1279317.3963429395,2619.2543222663685,,,,,,,,,,,,,,,,,2.0,15243.107769423557
