time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_air_cycle,cop_vcc,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,newton_iterations,pid_open_loop_air_speed_step_output
3010.0,-27.997019949824857,4.976938480320833,34.98803982918253,26.27168692359703,6.44204917145323,-24.553113037696566,-38.19187228856606,2.998142259317222,-5.023057006176998,-5.023057601848006,39.97608125967875,41059.11532047917,25749.989911584762,25749.989911584762,66809.10523206393,76940.95597567009,76931.25521618767,25749.989911584762,102681.24512777243,102681.24512777243,102681.24512777243,128722.34163470918,124432.05753639969,4290.28409830949,0.0,90303.65544117875,54421.81478595783,39868.711839134354,26041.096506936752,65909.8083460711,19870.76420023048,1450.0,0.0,0.8868879909061569,2.8822489448095996,0.001494314320929203,1.0,1.0,-5.022581322429346,354337.3647737886,1553502.1795401361,4.384246015183588,1553502.1795401361,4.384246015183588,0.7630540516962241,0.09231208324652107,3.8603083310572557,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8603083310572557,1.27775149854761,1.2780497826305257,3.021173002297534,6401.50306104579,15243.107769423557,6489.317891441371,0.00034414466832315133,23392.860801988456,2385.407942772349,19397.005442671554,1977.94409331133,0.8291848357864275,0.8291848357864274,35017.22482721618,35405.22815468563,0.9863201576469866,0.8,4226.208063119122,4273.035954225843,0.9863201576469866,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558621694322813,4.976938480320833,-2.3435988079761843,7.320537288297018,3.5,3.5,1.0,0.6,0.0002334323654385558,0.8132022573012931,0.0002870532679203676,197.29695141222558,0.0,0.0,0.0,0.0,9.660849854927212e-05,0.00013682386688928367,0.0005281823132401708,0.09231208322440494,0.09231208322440494,0.09231208322440494,0.09231217285771076,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489527.21663583285,595.0626398831356,0.0,0.09231208322440494,0.09231208324652107,0.09231208324652107,0.375,0.375,0.5,9.530431710047347,0.0004796274227487629,0.0004796274227487629,1.4210854715202004e-12,5.956709969723306e-07,0.00047627941864902823,1.4210854715202004e-12,26041.096506936752,19870.76420023048,0.7630540516962241,1.0298580873680583,3.9434186598056784,1.0136443559548969,0.6229591065549914,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.3725049054106,262.3725049054106,-10.77749509458937,246.8749156102331,277.8700942005875,120249.31760738544,120248.95701850667,0.36058887874063655,0.0,nan,277.8700942005875,4.720094200587539,271.67105848251566,-1.4789415174843157,265.4720227644474,-7.677977235552589,259.2729870463756,-13.877012953624387,253.0739513283042,-20.076048671695787,246.8749156102331,-26.275084389766874,1.0,1.0,26022.012520719443,26022.012520719443,277.12888575181205,3.978885751812072,277.12888575181205,277.12888575181205,76931.25839550488,76931.25521618767,0.0031793172092875466,0.0,8546.071908451686,8546.071908451686,0.8895085727151559,3879.609872712542,277.12888575181205,3.978885751812072,1.0,0.002,0.14481298289080868,0.005117800419139392,0.00022437254015884742,0.001775627459831131,0.11218627007942371,0.11218627007942371,0.0,-1.0021497520718015e-14,1.0,1.000000976519451,0.00047627941722794276,0.09231208324652107,0.0,9.001600392088537e-08,0.11515903975355046,0.0,1601853.212946856,268.126942993823,5.956695758868591e-07,1.0,1279317.3962128244,2619.254322799003,,,,,,,,,,,,,,,,,2.0,15243.107769423557
3012.5,-27.997009750279105,4.976938694923108,34.98803998009299,26.27169219721111,6.442051055485066,-24.55310366970228,-38.19186341771854,2.99814497490079,-5.023056709566504,-5.0230573046260645,39.976081581707966,41059.11284039797,25749.989698839116,25749.989698839116,66809.10253923708,76940.95702932849,76931.25947757927,25749.989698839116,102681.24917641838,102681.24917641838,102681.24917641838,128722.3459055282,124432.05876023663,4290.287145291566,0.0,90303.65118036386,54421.80699140442,39868.71576551049,26041.096729109824,65909.81249462032,19870.764394560563,1450.0,0.0,0.8868879912523492,2.8822489763758115,0.001494314320929203,1.0,1.0,-5.022581499499552,354337.3688792888,1553502.1934181778,4.384246003552071,1553502.1934181778,4.384246003552071,0.7630540526485659,0.09231208440218806,3.8603077278699267,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8603077278699267,1.2777514859824666,1.2780497700624491,3.021172559937761,6401.502123738513,15243.107769423557,6489.318481512095,0.0003441449005789023,23392.863353459226,2385.4082029499605,19397.007206432434,1977.9442731648867,0.8291848207442334,0.8291848207442334,35017.2204499603,35405.22815468563,0.9863200035308459,0.8,4226.207534830711,4273.035954225843,0.9863200035308459,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558621648397648,4.976938694923108,-2.3435985328918507,7.320537227814959,3.5,3.5,1.0,0.6,0.0002334323654385558,0.8132014080144448,0.0002870535677114929,197.29694320372167,0.0,0.0,0.0,0.0,9.660859404995093e-05,0.00013682377138860485,0.0005281818620477395,0.09231208438052434,0.09231208438052434,0.09231208438052434,0.09231217390474157,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489527.1858012354,595.0626499388644,0.0,0.09231208438052434,0.09231208440218806,0.09231208440218806,0.375,0.375,0.5,9.530438424357428,0.00047765104704922123,0.00047765104704922123,-1.7564616427989677e-11,5.950595323156449e-07,0.00047580512648437434,-1.7564616427989677e-11,26041.096729109824,19870.764394560563,0.7630540526485659,1.029857923738724,3.943418658453635,1.0136442512970305,0.6229590297157845,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.3725105294082,262.3725105294082,-10.777489470591775,246.87492549586713,277.8700955629486,120249.27754434959,120248.90143310497,0.3761112446507798,0.0,nan,277.8700955629486,4.720095562948643,271.6710615495335,-1.4789384504665009,265.4720275361168,-7.677972463883179,259.2729935227003,-13.877006477299688,253.07395950928324,-20.076040490716736,246.87492549586713,-26.275074504132846,1.0,1.0,26022.012520719443,26022.012520719443,277.12888654767147,3.978886547671493,277.12888654767147,277.12888654767147,76931.26511639956,76931.25947757927,0.00563882029382512,0.0,8546.071908451686,8546.071908451686,0.8895086107461151,3879.6092665092765,277.12888654767147,3.978886547671493,1.0,0.002,0.14481275807522673,0.005117801478746998,0.0002243721919688305,0.0017756278080219197,0.11218609598441526,0.11218609598441526,0.0,-9.24997925477733e-15,1.0,1.0000009755472192,0.00047580514404899077,0.09231208440218806,0.0,8.992636843411006e-08,0.11504436742399682,0.0,1601853.2132873738,268.1269432904335,5.950770969320729e-07,1.0,1279317.395189721,2619.254326987122,,,,,,,,,,,,,,,,,2.0,15243.107769423557
3015.0,-27.996999412661136,4.976938899001272,34.988040125439994,26.271692232135706,6.4420498011396745,-24.55309449128081,-38.19185451194642,2.9981448797576777,-5.023056709853279,-5.023057296743939,39.97608181263815,41059.11711020466,25749.99020404392,25749.99020404392,66809.10731424857,76940.9614768687,76931.26152268385,25749.99020404392,102681.25172672777,102681.25172672777,102681.25172672777,128722.34854365693,124432.05839255052,4290.290151106407,0.0,90303.65102860451,54421.80666193394,39868.715962967304,26041.096816929166,65909.81277989647,19870.76447867588,1450.0,0.0,0.8868879904566143,2.8822489773294495,0.001494314320929203,1.0,1.0,-5.022588042200425,354337.368988391,1553502.203369876,4.384246030287516,1553502.203369876,4.384246030287516,0.7630540533053896,0.0923120855607146,3.860307698553438,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.860307698553438,1.2777514864226986,1.278049770502784,3.0211725359530455,6401.502072917779,15243.107769423557,6489.318513505663,0.0003441449131717878,23392.863491799817,2385.4082170567744,19397.00730206335,1977.9442829165262,0.8291848199286427,0.8291848199286427,35017.22023721417,35405.22815468563,0.9863199960403967,0.8,4226.207509154506,4273.035954225843,0.9863199960403967,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558621757455647,4.976938899001272,-2.3435984724397847,7.320537371441057,3.5,3.5,1.0,0.6,0.0002334323654385558,0.8132005472316916,0.0002870538715612151,197.29693488409913,0.0,0.0,0.0,0.0,9.660868992670441e-05,0.00013682367551185137,0.0005281814879227773,0.09231208553906056,0.09231208553906056,0.09231208553906056,0.09231217385246004,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489527.1549639654,595.0626599909889,0.0,0.09231208553906056,0.0923120855607146,0.0923120855607146,0.375,0.375,0.5,9.530445047850753,0.00047345107009277854,0.00047345107009277854,-1.4779288903810084e-12,5.868906782779959e-07,0.0004692545435318607,-1.4779288903810084e-12,26041.096816929166,19870.76447867588,0.7630540533053896,1.0298580257348413,3.9434188353446706,1.0136443193573506,0.6229590918020076,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.37251576684747,262.37251576684747,-10.777484233152506,246.87493533592482,277.8700961977701,120249.22323035033,120248.87297056043,0.3502597899204992,0.0,nan,277.8700961977701,4.720096197770147,271.671064025401,-1.4789359745989827,265.47203185303243,-7.677968146967544,259.27299968066296,-13.877000319337014,253.0739675082936,-20.07603249170637,246.87493533592482,-26.27506466407516,1.0,1.0,26022.012520719443,26022.012520719443,277.128886794857,3.978886794857033,277.128886794857,277.128886794857,76931.26395952015,76931.26152268385,0.0024368362937821075,0.0,8546.071908451686,8546.071908451686,0.8895086125945196,3879.609237046205,277.128886794857,3.978886794857033,1.0,0.002,0.14481253635474822,0.005117802470364754,0.00022437184843985758,0.0017756281515483273,0.11218592421992879,0.11218592421992879,0.0,-1.1815201594878033e-14,1.0,1.0000009621188475,0.0004692545450097896,0.0923120855607146,0.0,8.868831740051534e-08,0.11346050719817521,0.0,1601853.2132749993,268.1269432901467,5.868921562068863e-07,1.0,1279317.3951625328,2619.2543270984197,,,,,,,,,,,,,,,,,2.0,15243.107769423557
3017.5,-27.996989230961546,4.976939106130631,34.98804027212346,26.27169107962402,6.442051582705261,-24.55308514959471,-38.1918456061743,2.998147501330649,-5.0230564471278285,-5.02305703272375,39.976082120350576,41059.12958361596,25749.990057550025,25749.990057550025,66809.11964116599,76940.9661215538,76931.26551646944,25749.990057550025,102681.25557401947,102681.25557401947,102681.25557401947,128722.35259629162,124432.05944680194,4290.293149489677,0.0,90303.65521017542,54421.81867220734,39868.70726440898,26041.097022272155,65909.80428668113,19870.764658994936,1450.0,0.0,0.8868879906858259,2.8822490053826213,0.001494314320929203,1.0,1.0,-5.022588817872929,354337.3726355734,1553502.2166312146,4.384246022586363,1553502.2166312146,4.384246022586363,0.7630540542128497,0.09231208669867239,3.8603085063386735,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8603085063386735,1.2777514742925475,1.2780497583698012,3.021173196826879,6401.503473230129,15243.107769423557,6489.317631955317,0.00034414456618777473,23392.859679970064,2385.4078283583144,19397.004667050373,1977.9440142199808,0.8291848424012431,0.8291848424012431,35017.22609921174,35405.22815468563,0.9863202024319054,0.8,4226.208216635509,4273.035954225843,0.9863202024319054,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558621725832175,4.976939106130631,-2.3435982236632644,7.320537329793895,3.5,3.5,1.0,0.6,0.0002334323654385558,0.8131996994327617,0.00028705417082837577,197.296926689959,0.0,0.0,0.0,0.0,9.660878580354586e-05,0.00013682357963500994,0.0005281812283327358,0.09231208667774451,0.09231208667774451,0.09231208667774451,0.0923121747747998,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489527.1245761836,595.0626699005287,0.0,0.09231208667774451,0.09231208669867239,0.09231208669867239,0.375,0.375,0.5,9.53045165518656,0.0004707750250645404,0.0004707750250645404,2.9558577807620168e-12,5.855958988831844e-07,0.0004682148507981765,2.9558577807620168e-12,26041.097022272155,19870.764658994936,0.7630540542128497,1.0298585632915587,3.9434189769837804,1.0136446370038241,0.6229593613269624,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.37252127007054,262.37252127007054,-10.777478729929442,246.87494514799465,277.8700973921462,120249.22794991184,120248.85991557356,0.368034338276795,0.0,nan,277.8700973921462,4.720097392146215,271.6710669433162,-1.4789330566837862,265.47203649448596,-7.677963505514015,259.2730060456555,-13.87699395434447,253.0739755968247,-20.076024403175268,246.87494514799465,-26.275054852005326,1.0,1.0,26022.012520719443,26022.012520719443,277.12888752620137,3.9788875262013903,277.12888752620137,277.12888752620137,76931.26915173983,76931.26551646944,0.003635270390077494,0.0,8546.071908451686,8546.071908451686,0.8895085616636628,3879.610048870367,277.12888752620137,3.9788875262013903,1.0,0.002,0.14481231512555903,0.0051178035077862035,0.0002243715057911556,0.001775628494211937,0.1121857528955778,0.1121857528955778,0.0,3.092578276797653e-15,1.0,1.0000009599875261,0.0004682148478423187,0.09231208669867239,0.0,8.84918176692078e-08,0.11320912159333964,0.0,1601853.2135754763,268.12694355287215,5.855929430254037e-07,1.0,1279317.3942536456,2619.2543308189975,,,,,,,,,,,,,,,,,2.0,15243.107769423557
3020.0,-27.996979161675394,4.9769393048326345,34.988040414382795,26.271690346207492,6.442052303823349,-24.55307601512551,-38.191836735326774,2.9981491572722927,-5.023056412762969,-5.023056991129314,39.97608235734408,41059.13857674218,25749.990462102014,25749.990462102014,66809.1290388442,76940.97062384577,76931.26779646319,25749.990462102014,102681.2582585652,102681.2582585652,102681.2582585652,128722.35538260947,124432.05927084353,4290.296111765949,0.0,90303.65785150007,54421.82580439196,39868.702274564566,26041.09712404427,65909.79939860884,19870.76475431705,1450.0,0.0,0.8868879900391823,2.882249009892561,0.001494314320929203,1.0,1.0,-5.022594506941857,354337.37320920214,1553502.2268445527,4.384246044312574,1553502.2268445527,4.384246044312574,0.7630540548911809,0.09231208783698173,3.8603090165829768,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8603090165829768,1.277751466630422,1.2780497507058868,3.0211736142734056,6401.504357749227,15243.107769423557,6489.317075115623,0.0003441443470122114,23392.857272196827,2385.4075828337736,19397.003002619265,1977.943844495242,0.8291848565960873,0.8291848565960873,35017.22980199142,35405.22815468563,0.986320332800829,0.8,4226.20866352179,4273.035954225843,0.986320332800829,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558621813162362,4.9769393048326345,-2.343598139972487,7.3205374448051215,3.5,3.5,1.0,0.6,0.0002334323654385558,0.8131988609950984,0.0002870544667916878,197.2969185862889,0.0,0.0,0.0,0.0,9.660888130448602e-05,0.00013682348413406978,0.0005281809294830474,0.09231208781608352,0.09231208781608352,0.09231208781608352,0.09231217485193714,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489527.0942303378,595.0626797929408,0.0,0.09231208781608352,0.09231208783698173,0.09231208783698173,0.375,0.375,0.5,9.530458182900356,0.0004666204595196177,0.0004666204595196177,-6.59952092973981e-11,5.783663254987914e-07,0.0004624841874374397,-6.59952092973981e-11,26041.09712404427,19870.76475431705,0.7630540548911809,1.0298589177540671,3.9434191499992965,1.0136448547627401,0.6229595439734993,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.37252673471465,262.37252673471465,-10.777473265285323,246.8749548849958,277.87009858443275,120249.20991354862,120248.84445921858,0.3654543300135928,0.0,nan,277.87009858443275,4.720098584432776,271.6710698445472,-1.4789301554527583,265.47204110465856,-7.677958895341419,259.2730123647705,-13.876987635229455,253.07398362488323,-20.07601637511675,246.8749548849958,-26.27504511500419,1.0,1.0,26022.012520719443,26022.012520719443,277.1288878345843,3.9788878345843273,277.1288878345843,277.1288878345843,76931.27294271838,76931.26779646319,0.005146255192812532,0.0,8546.071908451686,8546.071908451686,0.8895085294927598,3879.6105616658915,277.1288878345843,3.9788878345843273,1.0,0.002,0.14481209660404157,0.005117804491398333,0.00022437116723427041,0.0017756288327610275,0.11218558361713521,0.11218558361713521,0.0,-4.701967981635136e-15,1.0,1.0000009482401189,0.000462484253432649,0.09231208783698173,0.0,8.740874608445603e-08,0.11182352926324993,0.0,1601853.213604492,268.126943587237,5.784323207080888e-07,1.0,1279317.3941106976,2619.2543314041723,,,,,,,,,,,,,,,,,2.0,15243.107769423557
3022.5,-27.996969214547146,4.97693949876808,34.98804055423928,26.271695899218344,6.442053450190248,-24.553066948073607,-38.19183163633568,2.9981511837139427,-5.023056312955987,-5.023056886046169,39.97608261123606,41059.14812755485,25749.990690896688,25749.990690896688,66809.13881845154,76940.97150160001,76931.2705662429,25749.990690896688,102681.26125713959,102681.26125713959,102681.26125713959,128722.35851133462,124432.05946472328,4290.299046611337,0.0,90303.6524914676,54421.829117411726,39868.69263783986,26041.09725419503,65909.78989203488,19870.764872753633,1450.0,0.0,0.8868879896548556,2.8822490211285605,0.001494314320929203,1.0,1.0,-5.0225986501277475,354337.3746612386,1553502.2377861165,4.384246057225349,1553502.2377861165,4.384246057225349,0.7630540556255785,0.09231208895986633,3.8603082010516734,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8603082010516734,1.2777514572539737,1.2780497413272496,3.021172998188469,6401.503052339174,15243.107769423557,6489.317896922523,0.0003441446704805682,23392.860825688982,2385.4079451891303,19397.005459055083,1977.944094981985,0.8291848356467016,0.8291848356467016,35017.22388378176,35405.22815468563,0.986320124430177,0.8,4226.207949256582,4273.035954225843,0.986320124430177,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558621862552014,4.97693949876808,-2.343598011081725,7.320537509849805,3.5,3.5,1.0,0.6,0.0002334323654385558,0.8131980327300462,0.0002870547591647302,197.29691058093098,0.0,0.0,0.0,0.0,9.660893619876732e-05,0.00013682342923978846,0.0005281806059903687,0.09231208893928915,0.09231208893928915,0.09231208893928915,0.09231217517179897,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489527.06425736577,595.0626895647724,0.0,0.09231208893928915,0.09231208895986633,0.09231208895986633,0.375,0.375,0.5,9.530464650274643,0.00046240513853490484,0.00046240513853490484,-3.3935521059902385e-11,5.730901762035501e-07,0.00045823591841553935,-3.3935521059902385e-11,26041.09725419503,19870.764872753633,0.7630540556255785,1.0298594062395996,3.9434191727828956,1.0136451493456413,0.622959778734127,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.3725322286809,262.3725322286809,-10.777467771319095,246.87496453988598,277.8700999174757,120249.1547609998,120248.78734566257,0.36741533720124964,0.0,nan,277.8700999174757,4.72009991747575,271.6710728419579,-1.4789271580420973,265.4720457664403,-7.67795423355966,259.27301869092156,-13.876981309078417,253.07399161540397,-20.07600838459601,246.87496453988598,-26.275035460113997,1.0,1.0,26022.012520719443,26022.012520719443,277.1288882637672,3.978888263767203,277.1288882637672,277.1288882637672,76931.27881933941,76931.2705662429,0.008253096500993706,0.0,8546.071908451686,8546.071908451686,0.8895085809120076,3879.6097420569317,277.1288882637672,3.978888263767203,1.0,0.002,0.14481188008975387,0.005117805477924905,0.00022437083181693884,0.0017756291681616215,0.11218541590846942,0.11218541590846942,0.0,-2.1439881120466353e-14,1.0,1.0000009395313332,0.0004582359523510604,0.09231208895986633,0.0,8.660582545185245e-08,0.11079633890053116,0.0,1601853.2137115549,268.126943687044,5.7312411172461e-07,1.0,1279317.3937488438,2619.254332885425,,,,,,,,,,,,,,,,,2.0,15243.107769423557
3025.0,-27.99695931661815,4.976939688414308,34.98804069196113,26.27169572459536,6.442052717319955,-24.553058113223976,-38.19182280041275,2.99815151392466,-5.0230562083509085,-5.023056776355696,39.97608286374279,41059.152285316944,25749.990896782758,25749.990896782758,66809.14318209971,76940.97580095986,76931.27335626785,25749.990896782758,102681.26425305061,102681.26425305061,102681.26425305061,128722.36163849593,124432.05968341116,4290.301955084774,0.0,90303.65301817373,54421.82950252652,39868.69279516357,26041.097385445315,65909.79018060889,19870.764991942033,1450.0,0.0,0.8868879892990255,2.882249032852337,0.001494314320929203,1.0,1.0,-5.0226026437126166,354337.3761770626,1553502.2486680832,4.384246069180682,1553502.2486680832,4.384246069180682,0.7630540563566282,0.09231209007101111,3.860308302799425,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.860308302799425,1.277751455726072,1.2780497397989914,3.021173081431424,6401.503228721007,15243.107769423557,6489.317785883329,0.0003441446267748242,23392.860345555087,2385.4078962290987,19397.0051271515,1977.9440611372386,0.8291848384773158,0.8291848384773157,35017.2246221526,35405.22815468563,0.9863201504270275,0.8,4226.20803837012,4273.035954225843,0.9863201504270275,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.55862190699641,4.976939688414308,-2.343597879967428,7.320537568381736,3.5,3.5,1.0,0.6,0.0002334323654385558,0.8131972085625669,0.0002870550500919429,197.29690261516882,0.0,0.0,0.0,0.0,9.660903132385708e-05,0.00013682333411469872,0.0005281802526996712,0.09231209005084738,0.09231209005084738,0.09231209005084738,0.09231217551024933,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489527.03455732303,595.0626992476682,0.0,0.09231209005084738,0.09231209007101111,0.09231209007101111,0.375,0.375,0.5,9.53047105968778,0.0004582448320320509,0.0004582448320320509,8.355982572538778e-12,5.680047934220056e-07,0.0004541326430853587,8.355982572538778e-12,26041.097385445315,19870.764991942033,0.7630540563566282,1.0298595064621177,3.94341932591281,1.013645211113954,0.6229598390892287,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.3725373971344,262.3725373971344,-10.777462602865569,246.87497409174003,277.8701007025284,120249.10992689179,120248.76428063861,0.34564625318160663,0.0,nan,277.8701007025284,4.720100702528441,271.6710753803709,-1.4789246196290833,265.47205005821377,-7.67794994178621,259.2730247360554,-13.876975263944587,253.07399941389804,-20.07600058610194,246.87497409174003,-26.27502590825995,1.0,1.0,26022.012520719443,26022.012520719443,277.12888869992634,3.978888699926358,277.12888869992634,277.12888869992634,76931.27818443948,76931.27335626785,0.004828171629924327,0.0,8546.071908451686,8546.071908451686,0.8895085744968121,3879.609844313422,277.12888869992634,3.978888699926358,1.0,0.002,0.14481166551430216,0.005117806456718434,0.00022437049940577712,0.0017756295005771578,0.11218524970288855,0.11218524970288855,0.0,-1.706534219492184e-14,1.0,1.0000009311197546,0.00045413263472937615,0.09231209007101111,0.0,8.58303064214356e-08,0.1098042038833135,0.0,1601853.2138244072,268.12694379164907,5.679964374394331e-07,1.0,1279317.3933710968,2619.2543344317546,,,,,,,,,,,,,,,,,2.0,15243.107769423557
3027.5,-27.996949564171985,4.97693988696006,34.988040833954436,26.271700963284843,6.442054757080077,-24.553049132047384,-38.19181392956523,2.998154324947224,-5.023055842331814,-5.023056411900523,39.97608319361007,41059.14860835796,25749.990469565997,25749.990469565997,66809.13907792396,76940.97667112158,76931.27805352006,25749.990469565997,102681.26852308605,102681.26852308605,102681.26852308605,128722.36615703681,124432.06128635949,4290.304870677321,0.0,90303.64890959086,54421.820846795155,39868.697847550786,26041.097633950765,65909.79548150155,19870.76520716752,1450.0,0.0,0.8868879899590787,2.8822490715328697,0.001494314320929203,1.0,1.0,-5.022601051352524,354337.38121198205,1553502.2628843563,4.384246047003928,1553502.2628843563,4.384246047003928,0.7630540573397816,0.09231209116769204,3.860307729019892,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.860307729019892,1.2777514427193288,1.278049726789212,3.021172663131047,6401.502342392702,15243.107769423557,6489.318343861009,0.00034414484639850635,23392.862758254352,2385.4081422559543,19397.00679498413,1977.9442312088358,0.8291848242532754,0.8291848242532756,35017.22045830546,35405.22815468563,0.9863200038246654,0.8,4226.207535837883,4273.035954225843,0.9863200038246654,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558621814773604,4.97693988696006,-2.3435975599670185,7.320537446927078,3.5,3.5,1.0,0.6,0.0002334323654385558,0.8131963965098338,0.00028705533674328444,197.29689476649057,0.0,0.0,0.0,0.0,9.660912682502281e-05,0.00013682323861353299,0.0005281798055293543,0.09231209114806688,0.09231209114806688,0.09231209114806688,0.09231217681780474,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489527.0051550745,595.062708837401,0.0,0.09231209114806688,0.09231209116769204,0.09231209116769204,0.375,0.375,0.5,9.530477484965555,0.0004567227224470116,0.0004567227224470116,3.7687186704715714e-11,5.69568726405123e-07,0.00045536054801686987,3.7687186704715714e-11,26041.097633950765,19870.76520716752,0.7630540573397816,1.029859283725774,3.943419305290936,1.0136450673204533,0.6229597331990167,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.37254282546274,262.37254282546274,-10.777457174537233,246.8749835775075,277.87010207341746,120249.07381333913,120248.7107876524,0.3630256867321618,0.0,nan,277.87010207341746,4.720102073417479,271.6710783742361,-1.47892162576386,265.4720546750536,-7.677945324946393,259.2730309758721,-13.876969024127902,253.07400727668954,-20.075992723310435,246.8749835775075,-26.275016422492484,1.0,1.0,26022.012520719443,26022.012520719443,277.12888961402024,3.978889614020261,277.12888961402024,277.12888961402024,76931.28480248849,76931.27805352006,0.006748968429747038,0.0,8546.071908451686,8546.071908451686,0.8895086106736099,3879.6092676649914,277.12888961402024,3.978889614020261,1.0,0.002,0.1448114503587181,0.005117807485835504,0.000224370166214191,0.0017756298337879492,0.1121850831070955,0.1121850831070955,0.0,2.1402150884863858e-15,1.0,1.000000933636836,0.00045536051032968317,0.09231209116769204,0.0,8.606237412645426e-08,0.11010109202679992,0.0,1601853.2142479415,268.12694415766816,5.695310392184183e-07,1.0,1279317.3921163827,2619.2543395679995,,,,,,,,,,,,,,,,,2.0,15243.107769423557
3030.0,-27.996939654339656,4.976940077166444,34.98804097153792,26.271701033134036,6.4420535134012376,-24.55304033756501,-38.1918050936423,2.9981541966220377,-5.023055814811073,-5.023056377159929,39.976083421406116,41059.15133301956,25749.990869890407,25749.990869890407,66809.14220290996,76940.98093098956,76931.28022571502,25749.990869890407,102681.27109560542,102681.27109560542,102681.27109560542,128722.36882555591,124432.06107496968,4290.307750586235,0.0,90303.6487049041,54421.81910691637,39868.6995533197,26041.09772995049,65909.79728327019,19870.76529738209,1450.0,0.0,0.886887989310845,2.882249075315123,0.001494314320929203,1.0,1.0,-5.022606740738411,354337.3816909573,1553502.2727016406,4.384246068783564,1553502.2727016406,4.384246068783564,0.763054057991121,0.0923120922734383,3.8603076894790185,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8603076894790185,1.2777514433130959,1.2780497273831175,3.0211726307814484,6401.502273847786,15243.107769423557,6489.318387012634,0.0003441448633832758,23392.86294484245,2385.4081612826453,19397.006923967223,1977.944244361451,0.8291848231532423,0.8291848231532423,35017.22017136223,35405.22815468563,0.9863199937218557,0.8,4226.207501206874,4273.035954225843,0.9863199937218557,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558621901191189,4.976940077166444,-2.34359748356999,7.320537560736434,3.5,3.5,1.0,0.6,0.0002334323654385558,0.8131955713529943,0.00028705562802090913,197.29688679115,0.0,0.0,0.0,0.0,9.660922195028585e-05,0.00013682314348826993,0.0005281794329064595,0.09231209225379648,0.09231209225379648,0.09231209225379648,0.09231217687147035,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489526.975639669,595.0627184589638,0.0,0.09231209225379648,0.0923120922734383,0.0923120922734383,0.375,0.375,0.5,9.53048383132317,0.0004531719297347081,0.0004531719297347081,-2.9388047551037744e-11,5.623488732453552e-07,0.00044963642153561523,-2.9388047551037744e-11,26041.09772995049,19870.76529738209,0.763054057991121,1.0298593080044602,3.9434194697089375,1.013645087023626,0.6229597575084874,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.37254786263003,262.37254786263003,-10.777452137369949,246.87499301555727,277.87010270970217,120249.0205578152,120248.68369149671,0.3368663184893128,0.0,nan,277.87010270970217,4.720102709702189,271.6710807708748,-1.4789192291251538,265.4720588320448,-7.677941167955169,259.2730368932149,-13.87696310678507,253.07401495438597,-20.075985045614004,246.87499301555727,-26.27500698444271,1.0,1.0,26022.012520719443,26022.012520719443,277.1288899029355,3.9788899029355207,277.1288899029355,277.1288899029355,76931.283474119,76931.28022571502,0.0032484039838891476,0.0,8546.071908451686,8546.071908451686,0.8895086131666617,3879.6092279264135,277.1288899029355,3.9788899029355207,1.0,0.002,0.14481123790770384,0.005117808441064436,0.00022436983705972818,0.0017756301629376714,0.11218491852986409,0.11218491852986409,0.0,-2.600350490489234e-15,1.0,1.0000009219028243,0.0004496364509236628,0.0923120922734383,0.0,8.498053752315805e-08,0.10871707963463159,0.0,1601853.2142690911,268.1269441851889,5.623782612929062e-07,1.0,1279317.3919970216,2619.2543400566146,,,,,,,,,,,,,,,,,2.0,15243.107769423557
3032.5,-27.99692985091915,4.976940259700878,34.988041105335505,26.27170019494372,6.442054407205358,-24.553031425106447,-38.191796257719375,2.998155981391085,-5.023055782037886,-5.02305633764381,39.97608364832494,41059.15984599674,25749.99123816257,25749.99123816257,66809.15108415931,76940.98533118796,76931.28245576783,25749.99123816257,102681.27369393039,102681.27369393039,102681.27369393039,128722.37152124877,124432.06092546791,4290.3105957808575,0.0,90303.6515517211,54421.82606652383,39868.694983552516,26041.09782731838,65909.79281087089,19870.765388591604,1450.0,0.0,0.8868879886906083,2.8822490796091103,0.001494314320929203,1.0,1.0,-5.022612119243263,354337.3822372051,1553502.2824805556,4.384246089622545,1553502.2824805556,4.384246089622545,0.7630540586405772,0.092312093365599,3.8603082394198864,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8603082394198864,1.2777514350548793,1.2780497191229732,3.0211730807049233,6401.503227181639,15243.107769423557,6489.31778685242,0.0003441446271562648,23392.860349745442,2385.4078966563957,19397.00513004818,1977.9440614326177,0.8291848384526117,0.8291848384526117,35017.22416221513,35405.22815468563,0.9863201342333685,0.8,4226.20798286054,4273.035954225843,0.9863201342333685,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.55862198068969,4.976940259700878,-2.3435974057326887,7.320537665433566,3.5,3.5,1.0,0.6,0.0002334323654385558,0.8131947550575753,0.0002870559161710634,197.2968789014493,0.0,0.0,0.0,0.0,9.660931707563538e-05,0.0001368230483629204,0.0005281791409379273,0.09231209334624135,0.09231209334624135,0.09231209334624135,0.09231217694443979,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489526.94648914336,595.062727961677,0.0,0.09231209334624135,0.092312093365599,0.092312093365599,0.375,0.375,0.5,9.53049010116947,0.0004486865016133379,0.0004486865016133379,-1.8758328224066645e-12,5.556059363698296e-07,0.00044421840055974826,-1.8758328224066645e-12,26041.09782731838,19870.765388591604,0.7630540586405772,1.029859639572736,3.9434196380777267,1.0136452905544575,0.6229599289413122,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.3725530110273,262.3725530110273,-10.777446988972656,246.87500242499627,277.87010359705823,120249.01029859585,120248.66599360591,0.3443049899398457,0.0,nan,277.87010359705823,4.720103597058255,271.67108336264647,-1.4789166373535068,265.4720631282341,-7.677936871765894,259.2730428938204,-13.876957106179589,253.07402265940848,-20.075977340591493,246.87500242499627,-26.27499757500371,1.0,1.0,26022.012520719443,26022.012520719443,277.1288902033964,3.9788902033964177,277.1288902033964,277.1288902033964,76931.28750550954,76931.28245576783,0.005049741710536182,0.0,8546.071908451686,8546.071908451686,0.8895085784928918,3879.609780616986,277.1288902033964,3.9788902033964177,1.0,0.002,0.14481102801664966,0.005117809385758179,0.00022436951187391923,0.00177563048811363,0.11218475593695962,0.11218475593695962,0.0,-1.2450544067954539e-14,1.0,1.0000009107961183,0.0004442184024355811,0.092312093365599,0.0,8.3956536436894e-08,0.10740705722412147,0.0,1601853.2142968487,268.1269442179621,5.55607812202652e-07,1.0,1279317.3918608956,2619.2543406138557,,,,,,,,,,,,,,,,,2.0,15243.107769423557
3035.0,-27.99692019369685,4.976940452746928,34.98804124423668,26.271705363784008,6.442056588090669,-24.55302251551819,-38.19178742179645,2.9981589099036907,-5.0230553906299065,-5.023055948635323,39.97608398094643,41059.15622627759,25749.99073355929,25749.99073355929,66809.14695983689,76940.98617172935,76931.28730762059,25749.99073355929,102681.27804117987,102681.27804117987,102681.27804117987,128722.37612656264,124432.06267451288,4290.313452049761,0.0,90303.64763054224,54421.81768505804,39868.699939426886,26041.098085382764,65909.79802480966,19870.765611396095,1450.0,0.0,0.8868879894656918,2.8822491208853305,0.001494314320929203,1.0,1.0,-5.022609835405717,354337.38761133223,1553502.296814542,4.384246063580954,1553502.296814542,4.384246063580954,0.7630540596346755,0.0923120944376317,3.8603077018425767,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8603077018425767,1.277751421504504,1.2780497055694346,3.0211726920226862,6401.50240361062,15243.107769423557,6489.318305322006,0.00034414483122929634,23392.86259161131,2385.408125263093,19397.00667978847,1977.9442194621477,0.8291848252357215,0.8291848252357215,35017.22026108304,35405.22815468563,0.9863199968807813,0.8,4226.2075120352265,4273.035954225843,0.9863199968807813,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558621871761543,4.976940452746928,-2.343597069231549,7.320537521978476,3.5,3.5,1.0,0.6,0.0002334323654385558,0.8131939509364234,0.0002870562000242988,197.2968711294082,0.0,0.0,0.0,0.0,9.660941220107173e-05,0.00013682295323748405,0.0005281787001715064,0.09231209441868525,0.09231209441868525,0.09231209441868525,0.09231217834710242,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489526.9177307344,595.0627373419052,0.0,0.09231209441868525,0.0923120944376317,0.0923120944376317,0.375,0.375,0.5,9.53049639575654,0.0004473145103816023,0.0004473145103816023,3.029754225281067e-11,5.58005410766782e-07,0.0004461132296000869,3.029754225281067e-11,26041.098085382764,19870.765611396095,0.7630540596346755,1.0298594207651461,3.9434196118991824,1.013645147792574,0.6229598247414166,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.3725584346593,262.3725584346593,-10.777441565340666,246.87501178942333,277.870105079895,120248.97665159647,120248.61393999393,0.3627116025206512,0.0,nan,277.870105079895,4.720105079895006,271.67108642180114,-1.478913578198842,265.4720677637072,-7.677932236292804,259.2730491056116,-13.876950894388358,253.07403044751746,-20.07596955248252,246.87501178942333,-26.27498821057665,1.0,1.0,26022.012520719443,26022.012520719443,277.1288911601339,3.9788911601339123,277.1288911601339,277.1288911601339,76931.29425940584,76931.28730762059,0.006951785253477283,0.0,8546.071908451686,8546.071908451686,0.8895086123871394,3879.6092403517896,277.1288911601339,3.9788911601339123,1.0,0.002,0.14481081723030487,0.005117810399897254,0.000224369185463426,0.0017756308145214616,0.112184592731713,0.112184592731713,0.0,-1.511247724184095e-14,1.0,1.0000009146803515,0.00044611319930254467,0.0923120944376317,0.0,8.431465112528126e-08,0.10786519946033794,0.0,1601853.2147508317,268.12694460937007,5.579751132245292e-07,1.0,1279317.3905216479,2619.2543460961306,,,,,,,,,,,,,,,,,2.0,15243.107769423557
3037.5,-27.99691037467828,4.976940638087032,34.98804137902276,26.2717054336332,6.442055338098815,-24.553013803400006,-38.191782392654545,2.9981587668141283,-5.023055355796544,-5.023055906953437,39.97608420631464,41059.173691809556,25749.991103479202,25749.991103479202,66809.16479528876,76940.99039100275,76931.28949536174,25749.991103479202,102681.28059884094,102681.28059884094,102681.28059884094,128722.37878175605,124432.0625073522,4290.316274403852,0.0,90303.64740230539,54421.83070308729,39868.685221353444,26041.09818291511,65909.78340426856,19870.765702623594,1450.0,0.0,0.8868879888617575,2.8822491254035074,0.001494314320929203,1.0,1.0,-5.022615247938688,354337.388186663,1553502.306526881,4.384246083872201,1553502.306526881,4.384246083872201,0.7630540602800034,0.09231209552040402,3.860307657752368,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.860307657752368,1.2777514221665867,1.2780497062316718,3.021172655951136,6401.502327179333,15243.107769423557,6489.3183534384025,0.0003441448501682325,23392.8627996671,2385.408146478879,19397.006823611595,1977.944234128025,0.8291848240091261,0.8291848240091261,35017.21994112584,35405.22815468563,0.986319985615603,0.8,4226.207473419781,4273.035954225843,0.986319985615603,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558621951615743,4.976940638087032,-2.3435969890570205,7.320537627144052,3.5,3.5,1.0,0.6,0.0002334323654385558,0.8131931333439755,0.0002870564886334516,197.2968632271556,0.0,0.0,0.0,0.0,9.660946634365144e-05,0.00013682289909490436,0.0005281784851319389,0.09231209550150613,0.09231209550150613,0.09231209550150613,0.09231217842894901,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489526.88881524967,595.0627467680109,0.0,0.09231209550150613,0.09231209552040402,0.09231209552040402,0.375,0.375,0.5,9.530502615329096,0.0004439776064373291,0.0004439776064373291,-2.6147972675971687e-12,5.511569156624319e-07,0.00044065901477097214,-2.6147972675971687e-12,26041.09818291511,19870.765702623594,0.7630540602800034,1.0298602390283613,3.943419773358669,1.0136456432500118,0.6229602279219508,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.3725634514628,262.3725634514628,-10.777436548537196,246.87502111854346,277.8701057843817,120248.9230255534,120248.58752103015,0.3355045232684664,0.0,nan,277.8701057843817,4.720105784381701,271.67108885121536,-1.4789111487846185,265.47207191804716,-7.677928081952814,259.2730549848783,-13.876945015121692,253.07403805171083,-20.075961948289148,246.87502111854346,-26.27497888145652,1.0,1.0,26022.012520719443,26022.012520719443,277.1288914578095,3.9788914578095387,277.1288914578095,277.1288914578095,76931.29283494953,76931.28949536174,0.003339587798109278,0.0,8546.071908451686,8546.071908451686,0.889508615167027,3879.6091960411295,277.1288914578095,3.9788914578095387,1.0,0.002,0.14481060902106874,0.00511781133753173,0.00022436886288439622,0.0017756311371104707,0.11218443144219811,0.11218443144219811,0.0,-5.133046765415372e-15,1.0,1.0000009034995736,0.0004406590173857694,0.09231209552040402,0.0,8.328382083844038e-08,0.10654644033576523,0.0,1601853.2147808936,268.12694464420343,5.511595304596995e-07,1.0,1279317.3903782736,2619.25434668304,,,,,,,,,,,,,,,,,2.0,15243.107769423557
3040.0,-27.996900870423023,4.976940829010074,34.98804151639975,26.271710742171877,6.442057157587172,-24.553005067621964,-38.19177355673162,2.998161354778799,-5.023055060838885,-5.02305561195175,39.976084508896385,41059.16846361645,25749.990835476696,25749.990835476696,66809.15929909315,76940.99113247416,76931.29361252338,25749.990835476696,102681.28444800008,102681.28444800008,102681.28444800008,128722.38284514581,124432.0637491325,4290.319096013304,0.0,90303.64293792727,54421.82026904122,39868.69185431783,26041.098397145735,65909.79025146356,19870.765889447583,1450.0,0.0,0.8868879892669926,2.882249156724502,0.001494314320929203,1.0,1.0,-5.022614963152137,354337.392261322,1553502.3195667905,4.384246070256934,1553502.3195667905,4.384246070256934,0.7630540611768335,0.09231209658684825,3.8603070152411307,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8603070152411307,1.277751410191944,1.2780496942542336,3.0211721814192596,6401.501321703229,15243.107769423557,6489.318986423251,0.0003441450993154215,23392.86553670305,2385.408425578873,19397.00871564567,1977.944427061807,0.829184807872813,0.829184807872813,35017.21527850106,35405.22815468563,0.986319821452088,0.8,4226.206910690367,4273.035954225843,0.986319821452088,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.5586218937623375,4.976940829010074,-2.343596721942789,7.320537550952863,3.5,3.5,1.0,0.6,0.0002334323654385558,0.8131923419615168,0.0002870567679910624,197.29685557822208,0.0,0.0,0.0,0.0,9.660956146922277e-05,0.00013682280396933304,0.0005281780300077784,0.09231209656837976,0.09231209656837976,0.09231209656837976,0.09231217947427153,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489526.8602810809,595.0627560737497,0.0,0.09231209656837976,0.09231209658684825,0.09231209658684825,0.375,0.375,0.5,9.530508833307072,0.0004422484591941611,0.0004422484591941611,-3.4049207897624e-11,5.511128620128147e-07,0.0004406487996106989,-3.4049207897624e-11,26041.098397145735,19870.765889447583,0.7630540611768335,1.029859936554946,3.943419759099194,1.013645454555359,0.6229600838807814,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.37256869864797,262.37256869864797,-10.77743130135201,246.8750303729838,277.8701070243122,120248.88388231359,120248.53297076505,0.350911548569013,0.0,nan,277.8701070243122,4.720107024312199,271.6710916940466,-1.4789083059533823,265.472076363781,-7.677923636218964,259.2730610335148,-13.87693896648517,253.0740457032493,-20.075954296750666,246.8750303729838,-26.27496962701619,1.0,1.0,26022.012520719443,26022.012520719443,277.12889223457194,3.9788922345719584,277.12889223457194,277.12889223457194,76931.29917301788,76931.29361252338,0.005560494493693113,0.0,8546.071908451686,8546.071908451686,0.8895086556773569,3879.6085503173363,277.12889223457194,3.9788922345719584,1.0,0.002,0.14481040081666002,0.005117812322552631,0.00022436854043061014,0.0017756314595692964,0.11218427021530507,0.11218427021530507,0.0,-9.367506770274758e-17,1.0,1.0000009034786999,0.0004406488336599068,0.09231209658684825,0.0,8.328189729159189e-08,0.10654397942426502,0.0,1601853.2151203628,268.1269449391611,5.511469112207124e-07,1.0,1279317.3893628581,2619.2543508396966,,,,,,,,,,,,,,,,,2.0,15243.107769423557
3042.5,-27.996891192361222,4.976941009268539,34.98804164825571,26.2717044208199,6.442055754903662,-24.552996497634748,-38.19176475573329,2.9981610601714372,-5.023055087596447,-5.023055630502238,39.97608471329741,41059.18519023747,25749.99134740975,25749.99134740975,66809.17653764722,76940.99888414497,76931.29533023361,25749.99134740975,102681.28667764337,102681.28667764337,102681.28667764337,128722.38514364265,124432.06326739935,4290.321876243288,0.0,90303.65106035095,54421.83736642107,39868.681882144316,26041.098465999286,65909.7803481436,19870.76595704148,1450.0,0.0,0.8868879884328675,2.882249154874551,0.001494314320929203,1.0,1.0,-5.022621578900953,354337.39200558467,1553502.3283759844,4.384246098282227,1553502.3283759844,4.384246098282227,0.7630540617549548,0.09231209765804273,3.8603083644042773,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8603083644042773,1.2777514115551074,1.2780496956177152,3.0211732340847335,6401.503552175052,15243.107769423557,6489.317582256403,0.0003441445466259668,23392.859465071935,2385.407806444804,19397.004518496993,1977.9439990717517,0.8291848436681636,0.8291848436681636,35017.22506921139,35405.22815468563,0.9863201661672488,0.8,4226.20809232538,4273.035954225843,0.9863201661672488,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558622004272758,4.976941009268539,-2.343596687223216,7.320537696491755,3.5,3.5,1.0,0.6,0.0002334323654385558,0.8131915361077217,0.0002870570524576064,197.29684778941137,0.0,0.0,0.0,0.0,9.660965621889035e-05,0.00013682270921966546,0.0005281778488411288,0.0923120976395852,0.0923120976395852,0.0923120976395852,0.09231217932820128,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489526.8317125045,595.0627653858714,0.0,0.0923120976395852,0.09231209765804273,0.09231209765804273,0.375,0.375,0.5,9.530514959943874,0.00043815411157765993,0.00043815411157765993,3.126388037344441e-12,5.429058091976913e-07,0.00043405160130305376,3.126388037344441e-12,26041.098465999286,19870.76595704148,0.7630540617549548,1.02986061369203,3.9434200660019707,1.0136458684091025,0.6229604312646436,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.37257354958484,262.37257354958484,-10.777426450415135,246.8750395808471,277.8701075183228,120248.87396892792,120248.54955697166,0.3244119562651926,0.0,nan,277.8701075183228,4.720107518322834,271.6710939308274,-1.4789060691725808,265.4720803433327,-7.677919656667257,259.2730667558374,-13.876933244162558,253.07405316834195,-20.07594683165803,246.8750395808471,-26.274960419152876,1.0,1.0,26022.012520719443,26022.012520719443,277.12889241701555,3.9788924170155724,277.12889241701555,277.12889241701555,76931.29625894492,76931.29533023361,0.0009287113061873242,0.0,8546.071908451686,8546.071908451686,0.8895085706126262,3879.609906226299,277.12889241701555,3.9788924170155724,1.0,0.002,0.1448101957293722,0.005117813234925138,0.00022436822266074362,0.0017756317773291277,0.1121841113303718,0.1121841113303718,0.0,-1.0128616695359582e-14,1.0,1.000000889954723,0.0004340515981766657,0.09231209765804273,0.0,8.203503168822503e-08,0.10494884258090759,0.0,1601853.2150774333,268.12694491240353,5.429026828096539e-07,1.0,1279317.3894265895,2619.2543505788135,,,,,,,,,,,,,,,,,2.0,15243.107769423557
