time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_air_cycle,cop_vcc,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,newton_iterations,pid_open_loop_air_speed_step_output
3045.0,-27.996881377292585,4.976941179087804,34.9880417750476,26.271710846945666,6.442054759527546,-24.5529877636113,-38.19175591981036,2.998161145843615,-5.023055120551533,-5.023055655285782,39.97608491247218,41059.17296817234,25749.99184851198,25749.99184851198,66809.16481668432,76940.99951607756,76931.29702359761,25749.99184851198,102681.2888721096,102681.2888721096,102681.2888721096,128722.38740282823,124432.06278804754,4290.324614780696,0.0,90303.64260466197,54421.81605674651,39868.69616435051,26041.098530718627,65909.79469506914,19870.766021073592,1450.0,0.0,0.8868879875856245,2.8822491523527254,0.001494314320929203,1.0,1.0,-5.0226281091459555,354337.39166264964,1553502.336959055,4.384246126748266,1553502.336959055,4.384246126748266,0.763054062317441,0.09231209871288863,3.860306950861775,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.860306950861775,1.2777514111586978,1.2780496952212133,3.0211721287485407,6401.501210100296,15243.107769423557,6489.319056681414,0.00034414512696952996,23392.865840500737,2385.4084565576154,19397.00892565202,1977.944448476495,0.8291848060817509,0.8291848060817509,35017.21481130801,35405.22815468563,0.9863198050029728,0.8,4226.206854305115,4273.035954225843,0.9863198050029728,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.55862211244514,4.976941179087804,-2.343596659863719,7.320537838951523,3.5,3.5,1.0,0.6,0.0002334323654385558,0.8131907188467831,0.0002870573409514501,197.2968398903395,0.0,0.0,0.0,0.0,9.660975134463493e-05,0.00013682261409392088,0.000528177288221841,0.09231209869487662,0.09231209869487662,0.09231209869487662,0.09231217915924698,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489526.8035615255,595.0627745617621,0.0,0.09231209869487662,0.09231209871288863,0.09231209871288863,0.375,0.375,0.5,9.530520994780336,0.0004328555523329669,0.0004328555523329669,-3.8767211663071066e-11,5.34734226675937e-07,0.00042754613980378053,-3.8767211663071066e-11,26041.098530718627,19870.766021073592,0.763054062317441,1.0298599382060132,3.9434200997109663,1.0136454699301691,0.6229601102253784,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.3725782429893,262.3725782429893,-10.7774217570107,246.87504881252545,277.87010767345276,120248.78692320058,120248.47304639546,0.31387680513583666,0.0,nan,277.87010767345276,4.720107673452787,271.6710959012678,-1.4789040987321869,265.4720841290819,-7.677915870918071,259.2730723568969,-13.876927643103102,253.07406058471076,-20.075939415289213,246.87504881252545,-26.274951187474528,1.0,1.0,26022.012520719443,26022.012520719443,277.12889259037735,3.97889259037737,277.12889259037735,277.12889259037735,76931.29737478038,76931.29702359761,0.00035118276719003916,0.0,8546.071908451686,8546.071908451686,0.8895086597364749,3879.608485616084,277.12889259037735,3.97889259037737,1.0,0.002,0.14480999371586872,0.005117814132428069,0.00022436790965044975,0.0017756320903428663,0.11218395482522488,0.11218395482522488,0.0,-6.683889552938638e-15,1.0,1.000000876618963,0.0004275461785709922,0.09231209871288863,0.0,8.080551908654406e-08,0.10337590573596367,0.0,1601853.2150275395,268.12694487944844,5.347729938876e-07,1.0,1279317.38951205,2619.2543502289764,,,,,,,,,,,,,,,,,2.0,15243.107769423557
3047.5,-27.996871891078694,4.976941342117642,34.98804189870643,26.27170938011261,6.442057351456087,-24.552978966825464,-38.19174711881203,2.9981644272010692,-5.023055090523371,-5.023055618814993,39.97608512612293,41059.18522252986,25749.992174401534,25749.992174401534,66809.1773969314,76941.00392517982,76931.29917092071,25749.992174401534,102681.29134532224,102681.29134532224,102681.29134532224,128722.38996743958,124432.06264730167,4290.327320137903,0.0,90303.64783863506,54421.829135978165,39868.68744739655,26041.09862211733,65909.78606951388,19870.766106736974,1450.0,0.0,0.8868879869976372,2.8822491563123713,0.001494314320929203,1.0,1.0,-5.022633204710189,354337.39216605306,1553502.346166194,4.384246146503715,1553502.346166194,4.384246146503715,0.7630540629288296,0.09231209974852694,3.8603079619474587,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8603079619474587,1.2777513959756923,1.2780496800346632,3.021172955948699,6401.50296283817,15243.107769423557,6489.317953266858,0.000344144692658065,23392.861069322156,2385.4079700327998,19397.00562747207,1977.9441121557384,0.8291848342103683,0.8291848342103683,35017.222148632034,35405.22815468563,0.9863200633383453,0.8,4226.207739842393,4273.035954225843,0.9863200633383453,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558622182794554,4.976941342117642,-2.3435965894819413,7.320537931599583,3.5,3.5,1.0,0.6,0.0002334323654385558,0.8131899289690934,0.0002870576197795334,197.29683225592734,0.0,0.0,0.0,0.0,9.660984609447471e-05,0.00013682251934408107,0.0005281770607976664,0.0923120997310283,0.0923120997310283,0.0923120997310283,0.09231217922486488,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489526.7758318296,595.0627836011928,0.0,0.0923120997310283,0.09231209974852694,0.09231209974852694,0.375,0.375,0.5,9.530526956812913,0.0004276268170997355,0.0004276268170997355,-6.747313818777911e-11,5.28291593582253e-07,0.0004224141047757257,-6.747313818777911e-11,26041.09862211733,19870.766106736974,0.7630540629288296,1.0298604707442167,3.943420267698054,1.013645793455754,0.6229603776778377,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.37258341698936,262.37258341698936,-10.77741658301062,246.8750580119973,277.87010882198035,120248.81041628959,120248.4643991373,0.34601715227945085,0.0,nan,277.87010882198035,4.720108821980375,271.67109865998617,-1.478901340013806,265.472088497988,-7.677911502011966,259.2730783359903,-13.876921664009672,253.07406817399388,-20.075931826006098,246.8750580119973,-26.274941988002666,1.0,1.0,26022.012520719443,26022.012520719443,277.1288928781125,3.9788928781125037,277.1288928781125,277.1288928781125,76931.30595610537,76931.29917092071,0.006785184654290788,0.0,8546.071908451686,8546.071908451686,0.8895085959875276,3879.609501757196,277.1288928781125,3.9788928781125037,1.0,0.002,0.14480979412720058,0.005117815030555653,0.0002243676004256657,0.0017756323995655142,0.11218380021283285,0.11218380021283285,0.0,-8.820201513604076e-15,1.0,1.0000008660986262,0.0004224141722488639,0.09231209974852694,0.0,7.983557931717643e-08,0.10213504491221691,0.0,1601853.2150526627,268.1269449094766,5.283590667204408e-07,1.0,1279317.389386599,2619.2543507425103,,,,,,,,,,,,,,,,,2.0,15243.107769423557
3050.0,-27.99686250814553,4.976941505486703,34.98804202271392,26.271714898198866,6.442058694375305,-24.552970387893332,-38.19174208967013,2.9981665741211665,-5.023054923646271,-5.023055449119348,39.976085377878654,41059.19326311547,25749.99215811058,25749.99215811058,66809.18542122605,76941.004571416,76931.3023052872,25749.99215811058,102681.29446339779,102681.29446339779,102681.29446339779,128722.39323741605,124432.06322724145,4290.3300101746,0.0,90303.64267076556,54421.83136245753,39868.67923145337,26041.098774018265,65909.77800547163,19870.766241826164,1450.0,0.0,0.8868879869499221,2.882249174380649,0.001494314320929203,1.0,1.0,-5.02263535609427,354337.3945113301,1553502.3570165224,4.384246148106867,1553502.3570165224,4.384246148106867,0.7630540636653793,0.0923121007681344,3.86030718353758,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.86030718353758,1.2777513860417855,1.2780496700984374,3.0211723702339532,6401.501721778908,15243.107769423557,6489.318734560751,0.00034414500018058565,23392.864447645185,2385.4083145258764,19397.0079628118,1977.944350294117,0.8291848142934192,0.8291848142934192,35017.21649980765,35405.22815468563,0.9863198644523268,0.8,4226.207058089133,4273.035954225843,0.9863198644523268,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558622179277845,4.976941505486703,-2.343596421481479,7.320537926968182,3.5,3.5,1.0,0.6,0.0002334323654385558,0.813189147691976,0.0002870578955721339,197.2968247046351,0.0,0.0,0.0,0.0,9.660990023727873e-05,0.00013682246520127706,0.0005281767452858104,0.09231210075093557,0.09231210075093557,0.09231210075093557,0.09231217979858612,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489526.7484482829,595.0627925297872,0.0,0.09231210075093557,0.0923121007681344,0.0923121007681344,0.375,0.375,0.5,9.530532885315521,0.0004238227063524391,0.0004238227063524391,1.460875864722766e-11,5.254730695014587e-07,0.00042009302507040047,1.460875864722766e-11,26041.098774018265,19870.766241826164,0.7630540636653793,1.0298608846495942,3.943420268886023,1.013646039221673,0.6229605758906799,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.3725886584628,262.3725886584628,-10.777411341537174,246.87506713341986,277.8701101835047,120248.76035210818,120248.40982257079,0.35052953739083914,0.0,nan,277.8701101835047,4.720110183504744,271.67110157348986,-1.4788984265101135,265.47209296347165,-7.677907036528325,259.27308435345384,-13.876915646546138,253.0740757434366,-20.075924256563383,246.87506713341986,-26.274932866580116,1.0,1.0,26022.012520719443,26022.012520719443,277.1288934145692,3.9788934145691996,277.1288934145692,277.1288934145692,76931.31187935531,76931.3023052872,0.009574068113579415,0.0,8546.071908451686,8546.071908451686,0.8895086450662668,3879.608719455268,277.1288934145692,3.9788934145691996,1.0,0.002,0.14480959563521248,0.0051178159487163906,0.00022436729296205726,0.0017756327070165415,0.11218364648102863,0.11218364648102863,0.0,-2.140128352312587e-14,1.0,1.0000008613403708,0.0004200930104616418,0.0923121007681344,0.0,7.939688456744735e-08,0.10157381504385254,0.0,1601853.215240464,268.1269450763537,5.254584607428114e-07,1.0,1279317.388802151,2619.2543531349866,,,,,,,,,,,,,,,,,2.0,15243.107769423557
3052.5,-27.996853152537973,4.976941668709336,34.988042146698724,26.271714723575883,6.442058047307268,-24.552962032553456,-38.1917332886718,2.998166927321272,-5.023054766335235,-5.023055288627232,39.97608562560334,41059.19567103996,25749.99216514166,25749.99216514166,66809.18783618162,76941.00863920488,76931.30534606373,25749.99216514166,102681.2975112054,102681.2975112054,102681.2975112054,128722.39643237223,124432.06374830539,4290.332684066843,0.0,90303.6432341424,54421.8302659716,39868.68107574533,26041.09892116683,65909.77999691216,19870.766372960436,1450.0,0.0,0.8868879868695931,2.8822491914635973,0.001494314320929203,1.0,1.0,-5.02263771888704,354337.39672795957,1553502.3676911031,4.384246150805796,1553502.3676911031,4.384246150805796,0.7630540643893103,0.0923121017820687,3.860307292369286,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.860307292369286,1.2777513844075108,1.2780496684637812,3.021172459272504,6401.501910440913,15243.107769423557,6489.3186157909595,0.0003441449534319786,23392.863934082827,2385.40826215709,19397.007607800948,1977.9443140930846,0.8291848173211483,0.8291848173211483,35017.21728958591,35405.22815468563,0.9863198922591485,0.8,4226.207153407003,4273.035954225843,0.9863198922591485,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558622180795636,4.976941668709336,-2.3435962602577316,7.320537928967068,3.5,3.5,1.0,0.6,0.0002334323654385558,0.8131883686909513,0.00028705817056179605,197.29681717533478,0.0,0.0,0.0,0.0,9.660999498725322e-05,0.0001368223704513026,0.0005281763944124153,0.09231210176517261,0.09231210176517261,0.09231210176517261,0.09231218033735475,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489526.721216854,595.0628014086509,0.0,0.09231210176517261,0.0923121017820687,0.0923121017820687,0.375,0.375,0.5,9.530538778244477,0.0004206609970651698,0.0004206609970651698,-1.2505552149377763e-11,5.222919980951701e-07,0.0004175697401933576,-1.2505552149377763e-11,26041.09892116683,19870.766372960436,0.7630540643893103,1.02986089740548,3.9434204030797195,1.013646045235041,0.6229605936017927,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.372593583078,262.372593583078,-10.777406416921963,246.87507615986044,277.87011100629434,120248.71822125338,120248.38888199841,0.3293392549707221,0.0,nan,277.87011100629434,4.72011100629436,271.67110403701014,-1.4788959629898386,265.4720970677216,-7.677902932278357,259.2730900984343,-13.876909901565682,253.0740831291472,-20.07591687085278,246.87507615986044,-26.274923840139536,1.0,1.0,26022.012520719443,26022.012520719443,277.12889393087113,3.978893930871152,277.12889393087113,277.12889393087113,76931.31107043411,76931.30534606373,0.005724370377720334,0.0,8546.071908451686,8546.071908451686,0.8895086382044284,3879.608828831132,277.12889393087113,3.978893930871152,1.0,0.002,0.14480939833549786,0.005117816859895833,0.00022436698734142247,0.0017756330126546098,0.11218349367071123,0.11218349367071123,0.0,-3.967746270427952e-15,1.0,1.0000008561678282,0.0004175697526989097,0.0923121017820687,0.0,7.891999399025987e-08,0.10096372059230627,0.0,1601853.2154168838,268.12694523366474,5.223045036473195e-07,1.0,1279317.388249763,2619.2543553962214,,,,,,,,,,,,,,,,,2.0,15243.107769423557
3055.0,-27.99684391989713,4.976941843959438,34.9880422764696,26.271719962265365,6.4420601263818575,-24.552953515269287,-38.191724522598065,2.998169721746649,-5.023054363818574,-5.023054889161773,39.976085947300945,41059.190192756476,25749.991587787117,25749.991587787117,66809.18178054359,76941.00928364518,76931.31017185301,25749.991587787117,102681.30175964013,102681.30175964013,102681.30175964013,128722.40093848862,124432.06556547456,4290.3353730140525,0.0,90303.63909908093,54421.82000816356,39868.68787879708,26041.09917884848,65909.78705764556,19870.76659469964,1450.0,0.0,0.8868879877371173,2.8822492338361703,0.001494314320929203,1.0,1.0,-5.022634871343371,354337.40224598045,1553502.3815554327,4.384246121658345,1553502.3815554327,4.384246121658345,0.7630540653537157,0.09231210278699226,3.860306713474589,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.860306713474589,1.2777513714775648,1.2780496555308167,3.02117203678726,6401.501015245377,15243.107769423557,6489.319179349744,0.00034414517525265616,23392.86637092117,2385.4085106454468,19397.009292315866,1977.944485865802,0.8291848029546132,0.8291848029546132,35017.213088618446,35405.22815468563,0.986319744349847,0.8,4226.206646394735,4273.035954225843,0.986319744349847,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558622056162753,4.976941843959438,-2.343595920869877,7.320537764829315,3.5,3.5,1.0,0.6,0.0002334323654385558,0.8131875999296176,0.0002870584419373336,197.2968097449974,0.0,0.0,0.0,0.0,9.661008936132154e-05,0.00013682227607723425,0.000528175950893821,0.092312102770398,0.092312102770398,0.092312102770398,0.09231218178475291,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489526.69418326113,595.0628102267335,0.0,0.092312102770398,0.09231210278699226,0.09231210278699226,0.375,0.375,0.5,9.530544704359993,0.00042025174673199217,0.00042025174673199217,-2.1259438653942198e-11,5.253431822893617e-07,0.0004200178183850767,-2.1259438653942198e-11,26041.09917884848,19870.76659469964,0.7630540653537157,1.0298605842654915,3.943420366634971,1.0136458447682648,0.6229604437478393,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.37259876885065,262.37259876885065,-10.777401231149327,246.87508513220175,277.8701124054992,120248.68394358907,120248.33713906637,0.3468045226936524,0.0,nan,277.8701124054992,4.720112405499208,271.6711069508407,-1.4788930491592964,265.4721014961803,-7.6778985038196765,259.27309604152055,-13.876903958479431,253.0740905868612,-20.07590941313879,246.87508513220175,-26.27491486779823,1.0,1.0,26022.012520719443,26022.012520719443,277.12889489501583,3.9788948950158556,277.12889489501583,277.12889489501583,76931.31744170502,76931.31017185301,0.007269852008903399,0.0,8546.071908451686,8546.071908451686,0.8895086747037353,3879.608247041962,277.12889489501583,3.9788948950158556,1.0,0.002,0.14480919987909674,0.0051178178209469495,0.00022436668003972423,0.0017756333199620482,0.1121833400198621,0.1121833400198621,0.0,1.7724537115793026e-15,1.0,1.0000008611862778,0.00042001783964451533,0.09231210278699226,0.0,7.938267950209637e-08,0.10155564210373048,0.0,1601853.2158846697,268.1269456361814,5.253644417280157e-07,1.0,1279317.386874659,2619.254361025294,,,,,,,,,,,,,,,,,2.0,15243.107769423557
3057.5,-27.996834509036965,4.9769420139136775,34.988042403247526,26.27171999718996,6.442058942063503,-24.552945163926672,-38.19171575652433,2.998169596953118,-5.023054298185855,-5.023054817943201,39.97608616871147,41059.191250837066,25749.99184203146,25749.99184203146,66809.18309286852,76941.01332875661,76931.31248431341,25749.99184203146,102681.30432634488,102681.30432634488,102681.30432634488,128722.40361157322,124432.06557731278,4290.338034260432,0.0,90303.63890002704,54421.81682210719,39868.69119768873,26041.099285228334,65909.79048291706,19870.766692483438,1450.0,0.0,0.8868879872980736,2.8822492414794723,0.001494314320929203,1.0,1.0,-5.022639286839478,354337.4032300802,1553502.3910968627,4.384246136409524,1553502.3910968627,4.384246136409524,0.7630540659915619,0.09231210380502052,3.8603066750218527,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8603066750218527,1.2777513720549907,1.2780496561083774,3.0211720053279008,6401.50094858677,15243.107769423557,6489.319221313777,0.0003441451917699993,23392.866552374584,2385.4085291485458,19397.00941774917,1977.9444986564395,0.8291848018848379,0.8291848018848379,35017.212809571676,35405.22815468563,0.9863197345250595,0.8,4226.206612716745,4273.035954225843,0.9863197345250595,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558622111046198,4.9769420139136775,-2.3435958231954794,7.320537837109157,3.5,3.5,1.0,0.6,0.0002334323654385558,0.8131868163295604,0.0002870587185515224,197.2968021712315,0.0,0.0,0.0,0.0,9.661018373547418e-05,0.0001368221817030816,0.0005281755813194587,0.09231210378813129,0.09231210378813129,0.09231210378813129,0.0923121819838532,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489526.666960882,595.0628191013573,0.0,0.09231210378813129,0.09231210380502052,0.09231210380502052,0.375,0.375,0.5,9.53055056902091,0.0004178758031230245,0.0004178758031230245,4.547473508864641e-13,5.197573500481667e-07,0.0004155311037266074,4.547473508864641e-13,26041.099285228334,19870.766692483438,0.7630540659915619,1.0298605250733024,3.9434205156246596,1.0136458120009435,0.6229604274266213,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.37260357158743,262.37260357158743,-10.777396428412544,246.8750940719572,277.8701130712174,120248.63294315246,120248.31175464355,0.32118850893822354,0.0,nan,277.8701130712174,4.72011307121744,271.67110927136554,-1.4788907286344397,265.4721054715139,-7.677894528486092,259.2731016716613,-13.876898328338655,253.07409787180922,-20.075902128190762,246.8750940719572,-26.274905928042784,1.0,1.0,26022.012520719443,26022.012520719443,277.1288952368219,3.978895236821927,277.1288952368219,277.1288952368219,76931.31582604063,76931.31248431341,0.0033417272206861526,0.0,8546.071908451686,8546.071908451686,0.88950867712818,3879.608208396962,277.1288952368219,3.978895236821927,1.0,0.002,0.14480900354260817,0.0051178187110348375,0.00022436637587002807,0.0017756336241189763,0.11218318793501403,0.11218318793501403,0.0,-1.0995544752478992e-14,1.0,1.0000008519887102,0.00041553110327186005,0.09231210380502052,0.0,7.853469463306512e-08,0.10047080029771221,0.0,1601853.2159519594,268.1269457018141,5.197568953008158e-07,1.0,1279317.3866294175,2619.2543620291985,,,,,,,,,,,,,,,,,2.0,15243.107769423557
3060.0,-27.996825181085907,4.9769421776698985,34.98804252684545,26.271719263773434,6.442059791390792,-24.55293668383832,-38.19171072738243,2.9981712941411116,-5.023054255953866,-5.023054769725307,39.976086381739,41059.21297726067,25749.992139542654,25749.992139542654,66809.20511680332,76941.01751542967,76931.3146450943,25749.992139542654,102681.30678463695,102681.30678463695,102681.30678463695,128722.40616513854,124432.0655001013,4290.340665037254,0.0,90303.64160715223,54421.83706897508,39868.67170908571,26041.099380501593,65909.7710895873,19870.766781096125,1450.0,0.0,0.8868879867720684,2.882249246680896,0.001494314320929203,1.0,1.0,-5.02264401103082,354337.403895854,1553502.4002779664,4.384246154082475,1553502.4002779664,4.384246154082475,0.7630540666026744,0.09231210481351257,3.8603071979774835,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8603071979774835,1.2777513642020173,1.2780496482535708,3.021172433173904,6401.50185514111,15243.107769423557,6489.318650604258,0.00034414496713473173,23392.864084616034,2385.408277507205,19397.007711860228,1977.9443247041781,0.8291848164336738,0.8291848164336738,35017.21660459625,35405.22815468563,0.9863198681417648,0.8,4226.207070736007,4273.035954225843,0.9863198681417648,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.5586221752696074,4.9769421776698985,-2.3435957440195545,7.3205379216894535,3.5,3.5,1.0,0.6,0.0002334323654385558,0.8131860396337791,0.00028705899272899816,197.2967946641906,0.0,0.0,0.0,0.0,9.661023787845338e-05,0.0001368221275601024,0.0005281754438628567,0.09231210479704732,0.09231210479704732,0.09231210479704732,0.09231218209569397,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489526.64002235763,595.0628278831476,0.0,0.09231210479704732,0.09231210481351257,0.09231210481351257,0.375,0.375,0.5,9.530556366436993,0.0004143066618667035,0.0004143066618667035,-2.0975221559638157e-11,5.137714538250293e-07,0.00041075869449969105,-2.0975221559638157e-11,26041.099380501593,19870.766781096125,0.7630540666026744,1.0298615734394694,3.9434206733937947,1.0136464444094864,0.6229609403657507,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.37260847643216,262.37260847643216,-10.777391523567815,246.87510299894998,277.87011395391374,120248.6230431374,120248.29502603554,0.3280171018531396,0.0,nan,277.87011395391374,4.720113953913767,271.671111762922,-1.4788882370779675,265.47210957192823,-7.677890428071748,259.2731073809359,-13.876892619064051,253.07410518994286,-20.07589481005712,246.87510299894998,-26.274897001049993,1.0,1.0,26022.012520719443,26022.012520719443,277.12889553787886,3.978895537878884,277.12889553787886,277.12889553787886,76931.319826318,76931.3146450943,0.005181223692488857,0.0,8546.071908451686,8546.071908451686,0.8895086441558311,3879.608733967371,277.12889553787886,3.978895537878884,1.0,0.002,0.14480880946108216,0.005117819586794532,0.00022436607518344726,0.0017756339248121463,0.11218303759172363,0.11218303759172363,0.0,-4.406631309850084e-15,1.0,1.000000842205572,0.0004107587154749126,0.09231210481351257,0.0,7.763272207220719e-08,0.09931689110546371,0.0,1601853.2159917906,268.1269457440461,5.13792429046589e-07,1.0,1279317.3864635043,2619.2543627083674,,,,,,,,,,,,,,,,,2.0,15243.107769423557
3062.5,-27.996816121419826,4.9769423388937835,34.98804264913587,26.271718425583117,6.4420608913666015,-24.55292842014168,-38.19170199623329,2.998173190086041,-5.023054146086736,-5.023054655705362,39.97608661226833,41059.21934635444,25749.992261092797,25749.992261092797,66809.21160744724,76941.02160579257,76931.3172932779,25749.992261092797,102681.3095543707,102681.3095543707,102681.3095543707,128722.40905952768,124432.06578530475,4290.343274222937,0.0,90303.64463130318,54421.84237185567,39868.669177163894,26041.099505156977,65909.76868232086,19870.766893641285,1450.0,0.0,0.8868879865176372,2.882249258847621,0.001494314320929203,1.0,1.0,-5.022647229285042,354337.40547106287,1553502.4102131182,4.38424616263096,1553502.4102131182,4.38424616263096,0.7630540672718612,0.09231210580829137,3.8603077821752962,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8603077821752962,1.2777513554293856,1.2780496394788912,3.021172911124049,6401.502867860116,15243.107769423557,6489.3180130592,0.0003441447161927212,23392.861327864583,2385.40799639679,19397.005806195382,1977.9441303804442,0.8291848326861363,0.8291848326861363,35017.22084404767,35405.22815468563,0.9863200174060279,0.8,4226.20758239288,4273.035954225843,0.9863200174060279,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558622201508502,4.9769423388937835,-2.343595617351504,7.320537956245287,3.5,3.5,1.0,0.6,0.0002334323654385558,0.8131852852776169,0.0002870592590209786,197.29678737306324,0.0,0.0,0.0,0.0,9.661033187674661e-05,0.0001368220335618092,0.0005281751609317015,0.09231210579213259,0.09231210579213259,0.09231210579213259,0.09231218245888517,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489526.6133972911,595.0628365637339,0.0,0.09231210579213259,0.09231210580829137,0.09231210580829137,0.375,0.375,0.5,9.530562116434393,0.00041084152377379723,0.00041084152377379723,-9.379164112033322e-12,5.096186441733153e-07,0.0004074264203381972,-9.379164112033322e-12,26041.099505156977,19870.766893641285,0.7630540672718612,1.0298617985942824,3.943420816258132,1.013646579909294,0.6229610597521009,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.37261344376833,262.37261344376833,-10.777386556231647,246.87511183118886,277.870115056347,120248.61553803904,120248.28334174502,0.3321962940367902,0.0,nan,277.870115056347,4.720115056347026,271.6711144113178,-1.4788855886822034,265.4721137662838,-7.677886233716151,259.2731131212519,-13.876886878748053,253.0741124762205,-20.07588752377947,246.87511183118886,-26.274888168811117,1.0,1.0,26022.012520719443,26022.012520719443,277.12889596177024,3.978895961770263,277.12889596177024,277.12889596177024,76931.32392765833,76931.3172932779,0.0066343804355710745,0.0,8546.071908451686,8546.071908451686,0.8895086073221617,3879.6093210861727,277.12889596177024,3.978895961770263,1.0,0.002,0.1448086169540272,0.005117820467815192,0.00022436577696694957,0.0017756342230240039,0.11218288848347478,0.11218288848347478,0.0,-9.046582927219049e-15,1.0,1.0000008353745653,0.0004074264297173613,0.09231210580829137,0.0,7.700292644188642e-08,0.09851118257544839,0.0,1601853.2161121152,268.12694585391324,5.096280233374273e-07,1.0,1279317.3860709579,2619.254364315277,,,,,,,,,,,,,,,,,2.0,15243.107769423557
3065.0,-27.996807142113905,4.976942500260364,34.98804277138843,26.27172397859397,6.44206211438849,-24.5529202164643,-38.191693265084155,2.9981751887363304,-5.023053984902958,-5.023054491677957,39.97608685636388,41059.21045959736,25749.992254241173,25749.992254241173,66809.20271383853,76941.02206358242,76931.32030040826,25749.992254241173,102681.31255464943,102681.31255464943,102681.31255464943,128722.41220687224,124432.06633820116,4290.345868671076,0.0,90303.63922693345,54421.82762293858,39868.67955999429,26041.099652222812,65909.77921221711,19870.767024455752,1450.0,0.0,0.8868879864684505,2.882249276304232,0.001494314320929203,1.0,1.0,-5.0226493386742845,354337.4077368745,1553502.420732572,4.38424616428356,1553502.420732572,4.38424616428356,0.7630540679859357,0.09231210679351355,3.860306958078877,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.860306958078877,1.277751346181531,1.2780496302288777,3.021172288031728,6401.501547602257,15243.107769423557,6489.318844211441,0.0003441450433398576,23392.864921776585,2385.408362873824,19397.008290565052,1977.9443837156473,0.8291848114981522,0.8291848114981522,35017.214863681635,35405.22815468563,0.9863198068469636,0.8,4226.206860626056,4273.035954225843,0.9863198068469636,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.55862220002945,4.976942500260364,-2.343595454037056,7.32053795429742,3.5,3.5,1.0,0.6,0.0002334323654385558,0.8131845376134218,0.0002870595229511444,197.2967801466095,0.0,0.0,0.0,0.0,9.661042587512583e-05,0.00013682193956342996,0.0005281746853145563,0.09231210677757462,0.09231210677757462,0.09231210677757462,0.09231218301286287,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489526.58699408505,595.0628451727451,0.0,0.09231210677757462,0.09231210679351355,0.09231210679351355,0.375,0.375,0.5,9.530567834051382,0.00040796126916120556,0.00040796126916120556,-1.1425527191022411e-11,5.067749953013845e-07,0.0004051530036690565,-1.1425527191022411e-11,26041.099652222812,19870.767024455752,0.7630540679859357,1.0298613074910483,3.9434208113042613,1.0136462830307085,0.6229608253942774,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.37261845889975,262.37261845889975,-10.777381541100226,246.87512057744652,277.8701163403525,120248.5643834542,120248.22899075973,0.33539269444161723,0.0,nan,277.8701163403525,4.720116340352547,271.6711171877732,-1.4788828122268,265.47211803519,-7.677881964809956,259.27311888260846,-13.87688111739152,253.0741197300276,-20.075880269972373,246.87512057744652,-26.274879422553454,1.0,1.0,26022.012520719443,26022.012520719443,277.1288964776705,3.978896477670503,277.1288964776705,277.1288964776705,76931.32938101805,76931.32030040826,0.00908060978690628,0.0,8546.071908451686,8546.071908451686,0.8895086592814366,3879.6084928692717,277.1288964776705,3.978896477670503,1.0,0.002,0.14480842552112458,0.005117821353400556,0.00022436548043797925,0.001775634519549253,0.11218274021898962,0.11218274021898962,0.0,-1.2767998464058294e-14,1.0,1.0000008307141888,0.0004051530150945837,0.09231210679351355,0.0,7.657325572851929e-08,0.0979614973183155,0.0,1601853.216293452,268.126946015097,5.067864208285755e-07,1.0,1279317.3855063114,2619.2543666266833,,,,,,,,,,,,,,,,,2.0,15243.107769423557
3067.5,-27.99679798971206,4.976942660927731,34.988042893130135,26.27172387382018,6.442061401125067,-24.552912050628233,-38.19168453393502,2.998175462039243,-5.023053840511409,-5.02305434404582,39.976087094357865,41059.211927503384,25749.992287806894,25749.992287806894,66809.20421531028,76941.02603598493,76931.32316723675,25749.992287806894,102681.31545504364,102681.31545504364,102681.31545504364,128722.41524637176,124432.0667998487,4290.348446523052,0.0,90303.63966286916,54421.82555437986,39868.68234276589,26041.099791328124,65909.78213409401,19870.767148690364,1450.0,0.0,0.8868879863580341,2.8822492920267404,0.001494314320929203,1.0,1.0,-5.022651790191162,354337.40977634455,1553502.430988637,4.384246167993376,1553502.430988637,4.384246167993376,0.7630540686805968,0.09231210777360298,3.860307042291836,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.860307042291836,1.277751344916945,1.2780496289639967,3.021172356928929,6401.501693587158,15243.107769423557,6489.318752308511,0.00034414500716622645,23392.864524386783,2385.4083223513417,19397.008015861044,1977.9443557036343,0.8291848138409853,0.8291848138409853,35017.215474804696,35405.22815468563,0.9863198283636229,0.8,4226.206934382136,4273.035954225843,0.9863198283636229,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558622207275244,4.976942660927731,-2.3435953029121817,7.320537963839913,3.5,3.5,1.0,0.6,0.0002334323654385558,0.8131837755371164,0.00028705979196937527,197.29677278085046,0.0,0.0,0.0,0.0,9.661051987358827e-05,0.00013682184556496751,0.00052817433397381,0.09231210775785352,0.09231210775785352,0.09231210775785352,0.0923121835049279,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489526.56073793303,595.0628537335755,0.0,0.09231210775785352,0.09231210777360298,0.09231210777360298,0.375,0.375,0.5,9.530573515068019,0.0004052251676966989,0.0004052251676966989,-3.353761712787673e-12,5.035344088355487e-07,0.00040255385465570726,-3.353761712787673e-12,26041.099791328124,19870.767148690364,0.7630540686805968,1.0298612724268654,3.943420944071981,1.013646260875,0.6229608200489583,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.37262318990196,262.37262318990196,-10.77737681009802,246.87512929258307,277.87011708722025,120248.52305851436,120248.20666730446,0.3163912099041524,0.0,nan,277.87011708722025,4.720117087220274,271.671119528295,-1.478880471704997,265.47212196936556,-7.677878030634417,259.27312441043745,-13.87687558956253,253.0741268515106,-20.075873148489364,246.87512929258307,-26.27487070741691,1.0,1.0,26022.012520719443,26022.012520719443,277.1288969607583,3.978896960758334,277.1288969607583,277.1288969607583,76931.3285713878,76931.32316723675,0.005404151044785976,0.0,8546.071908451686,8546.071908451686,0.8895086539718101,3879.6085775032952,277.1288969607583,3.978896960758334,1.0,0.002,0.1448082353163084,0.005117822230454749,0.00022436518580418237,0.0017756348141864352,0.11218259290209118,0.11218259290209118,0.0,-9.382685600689555e-15,1.0,1.0000008253860568,0.00040255385800946897,0.09231210777360298,0.0,7.608202019838623e-08,0.09733305112556973,0.0,1601853.216454862,268.12694615948857,5.035377625972615e-07,1.0,1279317.3849980687,2619.2543687071943,,,,,,,,,,,,,,,,,2.0,15243.107769423557
3070.0,-27.996781572510063,4.976942822803001,34.98804301526463,26.271728972811275,6.442062958392088,-24.552897119422443,-38.19167101811615,2.998178505299583,-5.0230536583086405,-5.023054159653141,39.97608734284439,41059.216314843325,25749.992229824562,25749.992229824562,66809.20854466788,76941.02980208855,76931.32629982576,25749.992229824562,102681.31852965032,102681.31852965032,102681.31852965032,128722.41847678443,124432.06746402055,4290.351012763877,0.0,90303.63592471529,54421.822437450835,39868.681652516054,26041.099947134113,65909.78159965016,19870.76728656624,1450.0,0.0,0.8868879863968199,2.8822493116439625,0.001494314320929203,1.0,1.0,-5.022653404956316,354337.41232432245,1553502.4416978478,4.384246166690235,1553502.4416978478,4.384246166690235,0.7630540694097319,0.09231210874716157,3.8603065400707224,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8603065400707224,1.277751330835628,1.2780496148793925,3.0211719971726785,6401.500931306833,15243.107769423557,6489.31923219213,0.0003441451960517967,23392.866599412824,2385.4085339451112,19397.009450265294,1977.9445019721613,0.8291848016075196,0.8291848016075196,35017.211830247936,35405.22815468563,0.986319700044648,0.8,4226.206494522745,4273.035954225843,0.986319700044648,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558622194758663,4.976942822803001,-2.343595124552951,7.320537947355952,3.5,3.5,1.0,0.6,0.0002334323654385558,0.8131824085579038,0.00028706027452379883,197.29675956845622,0.0,0.0,0.0,0.0,9.661066538337536e-05,0.00013682170005518043,0.0005281737035466077,0.0923121087316387,0.0923121087316387,0.0923121087316387,0.09231218413726194,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489526.5346561139,595.0628622381581,0.0,0.0923121087316387,0.09231210874716157,0.09231210874716157,0.375,0.375,0.5,9.530579170473212,0.0004029494858173166,0.0004029494858173166,5.547917680814862e-11,5.01344516123936e-07,0.000400754696840977,5.547917680814862e-11,26041.099947134113,19870.76728656624,0.7630540694097319,1.0298614003017112,3.943421062873134,1.0136463347804887,0.6229608916662115,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.3726294409867,262.3726294409867,-10.777370559013264,246.87514049310096,277.87011838887247,120248.50635735535,120248.0883088376,0.4180485177566942,0.0,nan,277.87011838887247,4.720118388872493,271.6711228097185,-1.4788771902814801,265.4721272305639,-7.677872769436078,259.27313165140896,-13.876868348591017,253.07413607225553,-20.07586392774445,246.87514049310096,-26.27485950689902,1.0,1.0,26022.012520719443,26022.012520719443,277.12889751170405,3.9788975117040764,277.12889751170405,277.12889751170405,76931.3369964008,76931.32629982576,0.010696575045585632,0.0,8546.071908451686,8546.071908451686,0.8895086856368477,3879.608072771076,277.12889751170405,3.9788975117040764,1.0,0.002,0.14480804596161972,0.005117823110591704,0.00022436489250468182,0.001775635107485151,0.1121824462523409,0.1121824462523409,0.0,-1.0167214292700066e-14,1.0,1.0000008216977596,0.00040075464136180017,0.09231210874716157,0.0,7.574197210878644e-08,0.09689802164471606,0.0,1601853.2166612623,268.12694634169134,5.012890369471279e-07,1.0,1279317.384363107,2619.254371306449,,,,,,,,,,,,,,,,,2.0,15243.107769423557
3072.5,-27.996772496767832,4.976942986953848,34.98804313823403,26.271728763263695,6.442062438763497,-24.552889003214588,-38.191666058823444,2.9981789452091174,-5.023053453465536,-5.023053953084004,39.97608759775228,41059.233153906105,25749.992120597464,25749.992120597464,66809.22527450357,76941.033757664,76931.32958347244,25749.992120597464,102681.32170406991,102681.32170406991,102681.32170406991,128722.42181705232,124432.06824660547,4290.353570446853,0.0,90303.63662640002,54421.83602263771,39868.66733751368,26041.10011298242,65909.7674504961,19870.767432653294,1450.0,0.0,0.8868879865246061,2.882249333594823,0.001494314320929203,1.0,1.0,-5.022654529225974,354337.41517696314,1553502.4526832085,4.384246162396818,1553502.4526832085,4.384246162396818,0.763054070159924,0.09231210971654563,3.8603066756204174,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8603066756204174,1.277751328800145,1.2780496128434342,3.021172108070031,6401.501166285016,15243.107769423557,6489.319084264746,0.00034414513782652495,23392.865959771625,2385.408468719861,19397.009008100445,1977.9444568838949,0.8291848053785801,0.8291848053785801,35017.21281391538,35405.22815468563,0.9863197346779946,0.8,4226.206613240985,4273.035954225843,0.9863197346779946,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.55862217117993,4.976942986953848,-2.3435949293496248,7.320537916303472,3.5,3.5,1.0,0.6,0.0002334323654385558,0.8131816528668051,0.00028706054128940214,197.29675226439358,0.0,0.0,0.0,0.0,9.661071877461388e-05,0.00013682164666394193,0.0005281735159861931,0.09231210970126137,0.09231210970126137,0.09231210970126137,0.09231218485360101,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489526.50869662315,595.0628707032253,0.0,0.09231210970126137,0.09231210971654563,0.09231210971654563,0.375,0.375,0.5,9.530584806963166,0.00040114132491453347,0.00040114132491453347,-7.048583938740194e-12,4.996184657102276e-07,0.0003994238580276033,-7.048583938740194e-12,26041.10011298242,19870.767432653294,0.763054070159924,1.029862192440834,3.9434211854616046,1.0136468062140112,0.622961280886708,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.3726349874196,262.3726349874196,-10.77736501258039,246.8751507634247,277.8701192114136,120248.45351381712,120248.08258980137,0.37092401576794537,0.0,nan,277.8701192114136,4.720119211413646,271.6711255218183,-1.4788744781816945,265.4721318322186,-7.677868167781355,259.27313814261976,-13.87686185738022,253.0741444530226,-20.07585554697738,246.8751507634247,-26.274849236575278,1.0,1.0,26022.012520719443,26022.012520719443,277.128898102502,3.9788981025020007,277.128898102502,277.128898102502,76931.33619664027,76931.32958347244,0.006613167832256295,0.0,8546.071908451686,8546.071908451686,0.8895086770904406,3879.6082089985193,277.128898102502,3.9788981025020007,1.0,0.002,0.1448078572357538,0.00511782399209754,0.00022436460018972863,0.0017756353998160735,0.11218230009486431,0.11218230009486431,0.0,5.8022163462734255e-15,1.0,1.0000008189697405,0.0003994238650761872,0.09231210971654563,0.0,7.54904584847658e-08,0.0965762558394373,0.0,1601853.2168945826,268.12694654653444,4.996255142941664e-07,1.0,1279317.3836522223,2619.2543742164958,,,,,,,,,,,,,,,,,2.0,15243.107769423557
3075.0,-27.996763713828837,4.976943164870808,34.98804326748986,26.27172750597822,6.44206456969889,-24.552880885476263,-38.19165732767431,2.9981817413391876,-5.023053014711422,-5.023053518542475,39.97608792379667,41059.2414844531,25749.9914597892,25749.9914597892,66809.2329442423,76941.03781632276,76931.33456574421,25749.9914597892,102681.3260255334,102681.3260255334,102681.3260255334,128722.42641000845,124432.07026081465,4290.356149193808,0.0,90303.64108640561,54421.84475450818,39868.66259099714,26041.100384475045,65909.76297547219,19870.76766536869,1450.0,0.0,0.8868879875548825,2.882249379675104,0.001494314320929203,1.0,1.0,-5.022650714798317,354337.42117946513,1553502.4667340282,4.384246127781149,1553502.4667340282,4.384246127781149,0.7630540711411362,0.09231211068009501,3.860307537193019,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.860307537193019,1.2777513158623124,1.2780495999025814,3.0211728129489925,6401.502659838951,15243.107769423557,6489.318144016502,0.0003441447677383767,23392.86189412487,2385.40805413927,19397.00619763552,1977.94417029623,0.8291848293477545,0.8291848293477545,35017.21906624154,35405.22815468563,0.986319954812334,0.8,4226.207367830514,4273.035954225843,0.986319954812334,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.5586220285319845,4.976943164870808,-2.3435945635696185,7.320537728440426,3.5,3.5,1.0,0.6,0.0002334323654385558,0.8131809215566654,0.00028706079944878463,197.29674519597643,0.0,0.0,0.0,0.0,9.661081277333972e-05,0.00013682155266521608,0.0005281732710039853,0.09231211066486733,0.09231211066486733,0.09231211066486733,0.09231218643668916,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489526.48285745777,595.0628791326054,0.0,0.09231211066486733,0.09231211068009501,0.09231211068009501,0.375,0.375,0.5,9.530590489860668,0.0004018771754772388,0.0004018771754772388,-1.91562321560923e-11,5.038310746385832e-07,0.0004028037441798915,-1.91562321560923e-11,26041.100384475045,19870.76766536869,0.7630540711411362,1.0298625239996089,3.9434212748295914,1.0136469914040633,0.6229614495766429,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.3726405018892,262.3726405018892,-10.777359498110798,246.8751603837537,277.87012062002395,120248.45605652231,120248.08727002966,0.36878649265891206,0.0,nan,277.87012062002395,4.720120620023977,271.6711285727714,-1.4788714272285688,265.4721365255166,-7.677863474483388,259.2731444782615,-13.876855521738491,253.07415243100775,-20.07584756899223,246.8751603837537,-26.274839616246283,1.0,1.0,26022.012520719443,26022.012520719443,277.12889912003317,3.9788991200331907,277.12889912003317,277.12889912003317,76931.34081830716,76931.33456574421,0.006252562947338447,0.0,8546.071908451686,8546.071908451686,0.8895086227682932,3879.6090748789843,277.12889912003317,3.9788991200331907,1.0,0.002,0.14480766691286312,0.00511782492335049,0.00022436430550635373,0.001775635694490703,0.11218215275317686,0.11218215275317686,0.0,-2.9433920578636474e-15,1.0,1.0000008258983544,0.00040280376333612367,0.09231211068009501,0.0,7.612925480021175e-08,0.09739347895652317,0.0,1601853.2174057916,268.12694698528855,5.038502308707393e-07,1.0,1279317.3821563832,2619.2543803397925,,,,,,,,,,,,,,,,,2.0,15243.107769423557
3077.5,-27.996755015598474,4.976943352794758,34.98804340081608,26.271732919290685,6.442066271161251,-24.552872886922696,-38.191648631449766,2.998184142478073,-5.023052637727119,-5.023053144080597,39.97608823418375,41059.232945568656,25749.990979454036,25749.990979454036,66809.2239250227,76941.03819210609,76931.33905606777,25749.990979454036,102681.3300355218,102681.3300355218,102681.3300355218,128722.43066481095,124432.07192384289,4290.358740968066,0.0,90303.6363240302,54421.831077463976,39868.67249618469,26041.100629289154,65909.77312547385,19870.76787636998,1450.0,0.0,0.8868879883364609,2.882249419406147,0.001494314320929203,1.0,1.0,-5.022648355128069,354337.42635278066,1553502.4801102844,4.3842461015213425,1553502.4801102844,4.3842461015213425,0.7630540720702401,0.0923121116552664,3.860306837115421,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.860306837115421,1.277751304752124,1.2780495887897994,3.021172291320256,6401.501554570253,15243.107769423557,6489.31883982483,0.00034414504161325724,23392.864902808808,2385.408360939649,19397.00827745318,1977.9443823786085,0.8291848116099777,0.8291848116099777,35017.213985864735,35405.22815468563,0.9863197759404441,0.8,4226.206754682857,4273.035954225843,0.9863197759404441,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558621924842568,4.976943352794758,-2.3435942390898297,7.320537591884587,3.5,3.5,1.0,0.6,0.0002334323654385558,0.813180197300484,0.0002870610551185109,197.29673819573236,0.0,0.0,0.0,0.0,9.66109063961551e-05,0.00013682145904240069,0.0005281728138054869,0.0923121116397351,0.0923121116397351,0.0923121116397351,0.09231218779053914,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489526.45680566924,595.0628876304489,0.0,0.0923121116397351,0.0923121116552664,0.0923121116552664,0.375,0.375,0.5,9.530596201126821,0.0004032509039575416,0.0004032509039575416,2.233946361229755e-11,5.063535013505316e-07,0.0004047889525509163,2.233946361229755e-11,26041.100629289154,19870.76787636998,0.7630540720702401,1.0298620539597323,3.94342123374235,1.0136466984621013,0.6229612240874098,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.3726459039935,262.3726459039935,-10.77735409600649,246.87516954981965,277.87012225816653,120248.40606162664,120248.04478970704,0.3612719196050589,0.0,nan,277.87012225816653,4.720122258166555,271.67113171649873,-1.4788682835012423,265.4721411748282,-7.677858825171768,259.27315063315854,-13.87684936684144,253.07416009148892,-20.075839908511057,246.87516954981965,-26.274830450180332,1.0,1.0,26022.012520719443,26022.012520719443,277.1289000199205,3.978900019920502,277.1289000199205,277.1289000199205,76931.34625972202,76931.33905606777,0.007203654255135916,0.0,8546.071908451686,8546.071908451686,0.8895086669081818,3879.608371300998,277.1289000199205,3.978900019920502,1.0,0.002,0.1448074756519564,0.0051178258475486306,0.00022436400934171708,0.0017756359906442485,0.11218200467085854,0.11218200467085854,0.0,-1.4034346601521364e-14,1.0,1.0000008299678427,0.0004047889302114527,0.0923121116552664,0.0,7.650444914374165e-08,0.09787347150325798,0.0,1601853.21784334,268.12694736227286,5.063311618869193e-07,1.0,1279317.3808671806,2619.2543856172174,,,,,,,,,,,,,,,,,2.0,15243.107769423557
