time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_air_cycle,cop_vcc,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,newton_iterations,pid_open_loop_air_speed_step_output
3080.0,-27.996746115441788,4.976943534980772,34.98804353046988,26.271732989139878,6.442065081620787,-24.5528649957359,-38.191643672157056,2.99818396191304,-5.023052567809543,-5.023053068870324,39.97608845404485,41059.24720078979,25749.99125491657,25749.99125491657,66809.23845570636,76941.0420116076,76931.34128467971,25749.99125491657,102681.33253959629,102681.33253959629,102681.33253959629,128722.43327607217,124432.07196937845,4290.361306693729,0.0,90303.6360360172,54421.84122519212,39868.66090091675,26041.10073647589,65909.76163739264,19870.767974668106,1450.0,0.0,0.8868879879231366,2.8822494274646355,0.001494314320929203,1.0,1.0,-5.0226525015787615,354337.42739149876,1553502.48958498,4.384246115408388,1553502.48958498,4.384246115408388,0.7630540727041937,0.09231211264288489,3.860306781477805,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.860306781477805,1.2777513055876073,1.2780495896254775,3.021172245801418,6401.501458121297,15243.107769423557,6489.318900543028,0.00034414506551236324,23392.865165355357,2385.4083877119465,19397.008458943932,1977.9444008855148,0.8291848100621185,0.8291848100621186,35017.21358210941,35405.22815468563,0.9863197617248692,0.8,4226.206705953866,4273.035954225843,0.9863197617248692,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558621984306358,4.976943534980772,-2.3435941352158363,7.320537670196608,3.5,3.5,1.0,0.6,0.0002334323654385558,0.8131794562316678,0.00028706131672373797,197.29673103298072,0.0,0.0,0.0,0.0,9.661095978751688e-05,0.00013682140565103893,0.0005281726000860313,0.09231211262723801,0.09231211262723801,0.09231211262723801,0.09231218800561394,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489526.43059508933,595.0628961755494,0.0,0.09231211262723801,0.09231211264288489,0.09231211264288489,0.375,0.375,0.5,9.530601854510506,0.00040189258902501024,0.00040189258902501024,6.195932655828074e-12,5.010607537769829e-07,0.00040056729153548076,6.195932655828074e-12,26041.10073647589,19870.767974668106,0.7630540727041937,1.0298627110359169,3.943421374761028,1.0136470956041725,0.622961548953556,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.37265075367,262.37265075367,-10.777349246330004,246.87517844074506,277.87012306659483,120248.350626763,120248.02629902565,0.3243277373650464,0.0,nan,277.87012306659483,4.7201230665948515,271.6711341414248,-1.4788658585752046,265.47214521625517,-7.677854783744806,259.2731562910852,-13.876843708914805,253.0741673659149,-20.07583263408509,246.87517844074506,-26.274821559254917,1.0,1.0,26022.012520719443,26022.012520719443,277.128900355907,3.978900355907001,277.128900355907,277.128900355907,76931.34453589881,76931.34128467971,0.003251219095545821,0.0,8546.071908451686,8546.071908451686,0.889508670416133,3879.608315385194,277.128900355907,3.978900355907001,1.0,0.002,0.14480728638580906,0.005117826706862619,0.00022436371612861026,0.0017756362838654632,0.11218185806430513,0.11218185806430513,0.0,-5.9266827556747614e-15,1.0,1.0000008213136966,0.0004005672853395481,0.09231211264288489,0.0,7.570656598825248e-08,0.09685272569494278,0.0,1601853.2179160481,268.12694743219043,5.010545578443271e-07,1.0,1279317.380608329,2619.254386676839,,,,,,,,,,,,,,,,,2.0,15243.107769423557
3082.5,-27.996737454296667,4.97694371036632,34.98804365623946,26.271732290647947,6.442065879426783,-24.552857120924408,-38.19163501085711,2.9981855460532216,-5.023052524949719,-5.023053020253184,39.9760886638502,41059.25122803043,25749.99158134522,25749.99158134522,66809.24280937565,76941.0458998147,76931.3433328297,25749.99158134522,102681.33491417492,102681.33491417492,102681.33491417492,128722.43574487003,124432.07190184612,4290.363843023909,0.0,90303.63856282191,54421.843891032564,39868.66074643261,26041.10083069511,65909.76157712772,19870.76806223955,1450.0,0.0,0.8868879874109828,2.8822494327068777,0.001494314320929203,1.0,1.0,-5.02265705285356,354337.4280629756,1553502.4986261828,4.384246132615949,1553502.4986261828,4.384246132615949,0.7630540733062068,0.09231211362084574,3.8603072695995375,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8603072695995375,1.2777512982577124,1.2780495822938716,3.0211726451487775,6401.502304290431,15243.107769423557,6489.318367847834,0.0003441448558398818,23392.86286197365,2385.408152832379,19397.006866682354,1977.94423852002,0.8291848236417967,0.8291848236417967,35017.21712434866,35405.22815468563,0.9863198864414107,0.8,4226.207133464617,4273.035954225843,0.9863198864414107,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558622054772148,4.97694371036632,-2.3435940526316106,7.3205377629979305,3.5,3.5,1.0,0.6,0.0002334323654385558,0.8131787350647789,0.00028706157130382935,197.29672406258348,0.0,0.0,0.0,0.0,9.661105303446777e-05,0.00013682131240408803,0.0005281723069096504,0.09231211360548773,0.09231211360548773,0.09231211360548773,0.0923121881202038,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489526.40464840183,595.0629046342303,0.0,0.09231211360548773,0.09231211362084574,0.09231211362084574,0.375,0.375,0.5,9.530607443109703,0.00039891932340196945,0.00039891932340196945,-2.1032064978498966e-12,4.953034817845037e-07,0.00039596739964053995,-2.1032064978498966e-12,26041.10083069511,19870.76806223955,0.7630540733062068,1.0298628160391456,3.9434215223388773,1.0136471625860055,0.6229616106255038,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.3726555604184,262.3726555604184,-10.777344439581555,246.87518710918937,277.87012401164685,120248.33694022115,120248.01548343465,0.32145678650731524,0.0,nan,277.87012401164685,4.720124011646874,271.6711366311572,-1.4788633688427808,265.47214925066385,-7.67785074933613,259.27316187017243,-13.876838129827547,253.07417448968064,-20.075825510319333,246.87518710918937,-26.274812890810608,1.0,1.0,26022.012520719443,26022.012520719443,277.1289006441839,3.978900644183909,277.1289006441839,277.1289006441839,76931.34819655685,76931.3433328297,0.004863727153860964,0.0,8546.071908451686,8546.071908451686,0.8895086396400609,3879.608805947535,277.1289006441839,3.978900644183909,1.0,0.002,0.1448070992930689,0.005117827551466085,0.00022436342627061128,0.001775636573721907,0.11218171313530563,0.11218171313530563,0.0,-7.481862351887969e-15,1.0,1.0000008118841819,0.00039596740174374645,0.09231211362084574,0.0,7.48371962858667e-08,0.09574052591198347,0.0,1601853.2179569178,268.12694747505026,4.953055849910015e-07,1.0,1279317.380440994,2619.254387361834,,,,,,,,,,,,,,,,,2.0,15243.107769423557
3085.0,-27.99672884953098,4.976943882317896,34.98804377992758,26.271737948432587,6.4420669161546,-24.552849272962465,-38.191626279707975,2.998187339583713,-5.023052421145792,-5.0230529123129575,39.97608888885983,41059.24042278073,25749.991746174448,25749.991746174448,66809.23216895518,76941.04617615366,76931.34582320217,25749.991746174448,102681.33756937661,102681.33756937661,102681.33756937661,128722.43852056879,124432.07216254363,4290.366358025154,0.0,90303.63283126947,54421.82707788728,39868.673059313536,26041.100951192173,65909.7740105057,19870.768171183332,1450.0,0.0,0.8868879871453684,2.8822494442233872,0.001494314320929203,1.0,1.0,-5.022660234276714,354337.42955369334,1553502.5083240443,4.384246141540177,1553502.5083240443,4.384246141540177,0.7630540739589445,0.0923121145850273,3.8603063822987176,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8603063822987176,1.2777512899589585,1.2780495739931803,3.0211719703469924,6401.500874466423,15243.107769423557,6489.319267975245,0.0003441452101362873,23392.866754139828,2385.408549722875,19397.00955722342,1977.9445128788548,0.8291848006953119,0.8291848006953119,35017.210685315906,35405.22815468563,0.9863196597334356,0.8,4226.206356341579,4273.035954225843,0.9863196597334356,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558622090353649,4.976943882317896,-2.3435939275398,7.320537809857696,3.5,3.5,1.0,0.6,0.0002334323654385558,0.8131780185929847,0.00028706182422694626,197.29671713756034,0.0,0.0,0.0,0.0,9.661114703349485e-05,0.00013682121840506093,0.0005281718226429435,0.09231211456998038,0.09231211456998038,0.09231211456998038,0.09231218846140597,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489526.37900094816,595.0629129962277,0.0,0.09231211456998038,0.0923121145850273,0.0923121145850273,0.375,0.375,0.5,9.530612984934123,0.00039577498631615526,0.00039577498631615526,-2.6830093702301383e-11,4.911671567242593e-07,0.0003926780362348836,-2.6830093702301383e-11,26041.100951192173,19870.768171183332,0.7630540739589445,1.0298622269593964,3.943421521033152,1.0136468099299825,0.6229613291685097,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.3726603721658,262.3726603721658,-10.77733962783418,246.8751956197476,277.8701251245833,120248.28304315249,120247.96125200887,0.3217911436348562,0.0,nan,277.8701251245833,4.720125124583319,271.67113922361796,-1.478860776382021,265.4721533226488,-7.6778466773511695,259.27316742168216,-13.876832578317817,253.07418152071494,-20.075818479285033,246.8751956197476,-26.27480438025239,1.0,1.0,26022.012520719443,26022.012520719443,277.12890104352965,3.9789010435296746,277.12890104352965,277.12890104352965,76931.3534987671,76931.34582320217,0.007675564935198054,0.0,8546.071908451686,8546.071908451686,0.8895086955843713,3879.607914210211,277.12890104352965,3.9789010435296746,1.0,0.002,0.14480691375450933,0.005117828400219165,0.0002243631388482222,0.0017756368611385638,0.11218156942411109,0.11218156942411109,0.0,-1.3214256078253328e-14,1.0,1.0000008051412144,0.0003926780630649773,0.0923121145850273,0.0,7.421551745388715e-08,0.09494520134960946,0.0,1601853.2180703436,268.1269475788542,4.911939868179616e-07,1.0,1279317.380069504,2619.254388882545,,,,,,,,,,,,,,,,,2.0,15243.107769423557
3087.5,-27.996713095284015,4.976944053869221,34.988043903051135,26.271737389639043,6.442066552933092,-24.552835130466043,-38.19161671036852,2.998188588108932,-5.023052259671886,-5.023052748221401,39.97608912903853,41059.26722413593,25749.99176538335,25749.99176538335,66809.25898951928,76941.05308968347,76931.34872279997,25749.99176538335,102681.34048818333,102681.34048818333,102681.34048818333,128722.44158501629,124432.07272563665,4290.368859379643,0.0,90303.63482274883,54421.84895717715,39868.650961746316,26041.10109683297,65909.75205857928,19870.76830062097,1450.0,0.0,0.8868879871107536,2.8822494616840904,0.001494314320929203,1.0,1.0,-5.022662165887311,354337.4318204427,1553502.5186741282,4.384246142703184,1553502.5186741282,4.384246142703184,0.7630540746619039,0.09231211553910619,3.8603067670076965,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8603067670076965,1.2777512841819705,1.2780495682148438,3.0211722850891944,6401.501541367381,15243.107769423557,6489.318848136529,0.00034414504488479956,23392.86493874874,2385.408364604502,19397.008302297403,1977.9443849120141,0.8291848113980916,0.8291848113980916,35017.21347710161,35405.22815468563,0.9863197580277138,0.8,4226.206693280537,4273.035954225843,0.9863197580277138,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558622094500254,4.976944053869221,-2.3435937614494287,7.32053781531865,3.5,3.5,1.0,0.6,0.0002334323654385558,0.8131767068247372,0.00028706228729798964,197.29670445871253,0.0,0.0,0.0,0.0,9.661125005652438e-05,0.00013682111538203143,0.0005281714775787967,0.09231211552426745,0.09231211552426745,0.09231211552426745,0.09231218901703145,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489526.353571182,595.0629212880887,0.0,0.09231211552426745,0.09231211553910619,0.09231211553910619,0.375,0.375,0.5,9.530618496850998,0.00039314265222856193,0.00039314265222856193,-2.5409008230781183e-11,4.88549517285719e-07,0.0003905823340915049,-2.5409008230781183e-11,26041.10109683297,19870.76830062097,0.7630540746619039,1.0298634700113631,3.9434217652016166,1.013647554464179,0.6229619432894129,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.3726662138295,262.3726662138295,-10.777333786170459,246.87520642952478,277.87012599813306,120248.27318868757,120247.88252072294,0.39066796463809894,0.0,nan,277.87012599813306,4.720125998133085,271.6711420844138,-1.4788579155861612,265.47215817068985,-7.677841829310125,259.2731742569684,-13.876825743031588,253.07419034324712,-20.075809656752853,246.87520642952478,-26.274793570475197,1.0,1.0,26022.012520719443,26022.012520719443,277.1289015469113,3.978901546911345,277.1289015469113,277.1289015469113,76931.35540222336,76931.34872279997,0.006679423386231065,0.0,8546.071908451686,8546.071908451686,0.8895086713284732,3879.608300842735,277.1289015469113,3.978901546911345,1.0,0.002,0.14480672920615603,0.005117829255081245,0.00022436285298616884,0.0017756371469998561,0.11218142649308442,0.11218142649308442,0.0,-1.3974932322469158e-14,1.0,1.000000800845135,0.0003905823595005131,0.09231211553910619,0.0,7.381943373770355e-08,0.09443848452583416,0.0,1601853.21825234,268.1269477403281,4.885749262939498e-07,1.0,1279317.3795046243,2619.2543911949138,,,,,,,,,,,,,,,,,2.0,15243.107769423557
3090.0,-27.996704685593258,4.976944225273089,34.98804402570752,26.271736551448726,6.442067703272461,-24.552827446706775,-38.19160801414398,2.998190464384223,-5.023052093500041,-5.023052579566707,39.976089369330815,41059.27134433425,25749.991772462472,25749.991772462472,66809.26311679672,76941.05689792235,76931.35164039185,25749.991772462472,102681.34341285432,102681.34341285432,102681.34341285432,128722.4446569711,124432.07330905268,4290.371347918416,0.0,90303.63781552682,54421.8522619319,39868.650615105464,26041.101244116784,65909.75185922225,19870.76843133583,1450.0,0.0,0.8868879870989335,2.8822494796286953,0.001494314320929203,1.0,1.0,-5.022663993182846,354337.43415037263,1553502.529029835,4.38424614310032,1553502.529029835,4.38424614310032,0.763054075365766,0.09231211648764895,3.8603073451449665,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8603073451449665,1.2777512755003524,1.278049559531199,3.02117275808104,6401.5025435803445,15243.107769423557,6489.318217205736,0.0003441447965461446,23392.86221059573,2385.4080864103166,19397.00641640304,1977.9441926043085,0.8291848274820011,0.8291848274820011,35017.21767257252,35405.22815468563,0.9863199057434905,0.8,4226.207199629429,4273.035954225843,0.9863199057434905,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558622096028416,4.976944225273089,-2.3435935920581046,7.320537817331193,3.5,3.5,1.0,0.6,0.0002334323654385558,0.8131760065976458,0.0002870625344877602,197.29669769068494,0.0,0.0,0.0,0.0,9.661134367973132e-05,0.00013682102175882448,0.0005281711952658295,0.09231211647288957,0.09231211647288957,0.09231211647288957,0.09231218959052787,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489526.32827802026,595.0629295354765,0.0,0.09231211647288957,0.09231211648764895,0.09231211648764895,0.375,0.375,0.5,9.530623980567114,0.00039082751209207345,0.00039082751209207345,-1.3358203432289883e-11,4.860666535932978e-07,0.0003885863838490877,-1.3358203432289883e-11,26041.101244116784,19870.76843133583,0.763054075365766,1.0298635823098985,3.94342188940972,1.013647620150289,0.622962007686411,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.3726716763329,262.3726716763329,-10.777328323667064,246.87521625249778,277.87012710016734,120248.25317210626,120247.88786091367,0.36531119257174655,0.0,nan,277.87012710016734,4.72012710016736,271.67114493063445,-1.4788550693655225,265.47216276109987,-7.677837238900111,259.27318059156573,-13.876819408434244,253.0741984220322,-20.07580157796778,246.87521625249778,-26.274783747502198,1.0,1.0,26022.012520719443,26022.012520719443,277.1289020569617,3.978902056961715,277.1289020569617,277.1289020569617,76931.35911850834,76931.35164039185,0.007478116487618536,0.0,8546.071908451686,8546.071908451686,0.8895086348769221,3879.608881870691,277.1289020569617,3.978902056961715,1.0,0.002,0.14480654560082457,0.005117830106551686,0.00022436256858735515,0.0017756374313852197,0.11218128429367757,0.11218128429367757,0.0,-2.7425110793455332e-14,1.0,1.0000007967535198,0.00038858639720729116,0.09231211648764895,0.0,7.344220094963052e-08,0.09395588402129092,0.0,1601853.2184399276,268.12694790649994,4.860800117967301e-07,1.0,1279317.3789239987,2619.2543935717317,,,,,,,,,,,,,,,,,2.0,15243.107769423557
3092.5,-27.996696328601804,4.97694439800793,34.98804414862048,26.271742139384173,6.442068953878717,-24.55281980035388,-38.19159935284404,2.9981924256290093,-5.0230518976337635,-5.023052382021086,39.97608961791189,41059.26024469346,25749.991708574715,25749.991708574715,66809.25195326818,76941.0570837682,76931.35476701925,25749.991708574715,102681.34647559396,102681.34647559396,102681.34647559396,128722.4478801186,124432.07405247175,4290.373827646853,0.0,90303.63235149127,54421.83551240947,39868.66315453533,26041.10140452464,65909.76455905997,19870.76857277374,1450.0,0.0,0.8868879872041417,2.882249500631289,0.001494314320929203,1.0,1.0,-5.02266515923526,354337.43687957444,1553502.5397428032,4.3842461395654855,1553502.5397428032,4.3842461395654855,0.7630540760968426,0.09231211743103558,3.8603065095224074,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8603065095224074,1.2777512664255761,1.2780495504543044,3.0211721255588007,6401.50120334162,15243.107769423557,6489.319060936249,0.0003441451286442633,23392.865858898735,2385.408458433689,19397.008938370007,1977.944449773369,0.829184805973284,0.829184805973284,35017.211608562575,35405.22815468563,0.9863196922394635,0.8,4226.20646776767,4273.035954225843,0.9863196922394635,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.5586220822370365,4.97694439800793,-2.3435934011604322,7.3205377991683624,3.5,3.5,1.0,0.6,0.0002334323654385558,0.8131753107591714,0.0002870627801287104,197.29669096506964,0.0,0.0,0.0,0.0,9.661143692702395e-05,0.00013682092851153183,0.0005281707209719663,0.09231211741654705,0.09231211741654705,0.09231211741654705,0.09231219027414597,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489526.3031186551,595.062937739705,0.0,0.09231211741654705,0.09231211743103558,0.09231211743103558,0.375,0.375,0.5,9.530629444863441,0.0003889818066227235,0.0003889818066227235,1.1709744285326451e-11,4.84387328469893e-07,0.000387222785832364,1.1709744285326451e-11,26041.10140452464,19870.76857277374,0.7630540760968426,1.029862979993667,3.9434218698023407,1.0136472554594274,0.6229617192442155,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.37267690358465,262.37267690358465,-10.77732309641533,246.87522542500605,277.87012838216265,120248.1944632215,120247.84488475036,0.3495784711566173,0.0,nan,277.87012838216265,4.72012838216267,271.6711477907319,-1.4788522092680978,265.4721671993004,-7.677832800699605,259.27318660786904,-13.876813392130941,253.07420601643793,-20.07579398356205,246.87522542500605,-26.274774574993927,1.0,1.0,26022.012520719443,26022.012520719443,277.1289026203628,3.978902620362817,277.1289026203628,277.1289026203628,76931.3643616092,76931.35476701925,0.00959458995203022,0.0,8546.071908451686,8546.071908451686,0.8895086875629188,3879.6080420700196,277.1289026203628,3.978902620362817,1.0,0.002,0.14480636263984684,0.0051178309606415805,0.0002243622852003362,0.0017756377147886571,0.1121811426001681,0.1121811426001681,0.0,-1.1006820455072841e-14,1.0,1.0000007939581665,0.00038722277412261974,0.09231211743103558,0.0,7.318447925543748e-08,0.09362617612920966,0.0,1601853.2186628554,268.1269481023662,4.843756187256076e-07,1.0,1279317.3782438766,2619.254396355855,,,,,,,,,,,,,,,,,2.0,15243.107769423557
3095.0,-27.996687771333498,4.976944570616074,34.988044271041446,26.271742034610384,6.442068246859539,-24.552812169514404,-38.19159446340052,2.9981926450396217,-5.023051729810447,-5.023052211776098,39.976089857467656,41059.27463186206,25749.99171465984,25749.99171465984,66809.26634652191,76941.06079435592,76931.3576741186,25749.99171465984,102681.34938877844,102681.34938877844,102681.34938877844,128722.45094085159,124432.07464571155,4290.376295140048,0.0,90303.63270146555,54421.846538968515,39868.65129166337,26041.10155207314,65909.75284373651,19870.76870364137,1450.0,0.0,0.8868879872029898,2.8822495187404327,0.001494314320929203,1.0,1.0,-5.022666913478986,354337.43923107383,1553502.55006607,4.3842461396041905,1553502.55006607,4.3842461396041905,0.7630540767988154,0.09231211837183813,3.860306577129563,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.860306577129563,1.2777512654103522,1.2780495494388433,3.021172180870287,6401.501320540023,15243.107769423557,6489.318987155531,0.0003441450996036524,23392.865539869454,2385.408425901756,19397.008717834506,1977.9444272850062,0.8291848078541452,0.8291848078541452,35017.21209917938,35405.22815468563,0.986319709513291,0.8,4226.206526979921,4273.035954225843,0.986319709513291,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558622083550627,4.976944570616074,-2.343593230282246,7.32053780089832,3.5,3.5,1.0,0.6,0.0002334323654385558,0.8131745982454556,0.00028706303165669544,197.29668407827413,0.0,0.0,0.0,0.0,9.661148956666268e-05,0.00013682087587189312,0.0005281705270168965,0.09231211835751997,0.09231211835751997,0.09231211835751997,0.09231219085402262,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489526.2780459415,595.0629459152775,0.0,0.09231211835751997,0.09231211837183813,0.09231211837183813,0.375,0.375,0.5,9.530634882146796,0.0003871026887622975,0.0003871026887622975,-4.831690603168681e-12,4.81965628296166e-07,0.0003852982970897756,-4.831690603168681e-12,26041.10155207314,19870.76870364137,0.7630540767988154,1.0298636472924192,3.9434219901823044,1.0136476540113575,0.6229620482602671,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.3726816657906,262.3726816657906,-10.777318334209383,246.87523421235193,277.87012911922926,120248.14867133461,120247.83019329557,0.318478039019514,0.0,nan,277.87012911922926,4.720129119229284,271.67115013785275,-1.4788498621472286,265.4721711564795,-7.677828843520501,259.27319217510274,-13.876807824897242,253.0742131937277,-20.075786806272276,246.87523421235193,-26.27476578764805,1.0,1.0,26022.012520719443,26022.012520719443,277.1289031307757,3.978903130775734,277.1289031307757,277.1289031307757,76931.36321730039,76931.3576741186,0.005543181789107621,0.0,8546.071908451686,8546.071908451686,0.8895086833002882,3879.6081100152105,277.1289031307757,3.978903130775734,1.0,0.002,0.14480618058821473,0.005117831805545815,0.00022436200320954223,0.0017756379967937199,0.11218100160477111,0.11218100160477111,0.0,3.2621474965743857e-15,1.0,1.0000007900131025,0.0003852983019214662,0.09231211837183813,0.0,7.28207579581e-08,0.09316086111001544,0.0,1601853.2188524753,268.12694827018953,4.819704599867691e-07,1.0,1279317.3776578766,2619.254398754673,,,,,,,,,,,,,,,,,2.0,15243.107769423557
3097.5,-27.996679476445657,4.976944753645471,34.988044398071594,26.271747378073655,6.442070157884397,-24.55280451301245,-38.191585802100576,2.998195194445057,-5.023051349527691,-5.023051834474855,39.9760901610411,41059.26521294587,25749.991214409838,25749.991214409838,66809.2564273557,76941.06101065053,76931.3621311239,25749.991214409838,102681.35334553373,102681.35334553373,102681.35334553373,128722.45514088172,124432.07636351229,4290.378777369442,0.0,90303.6281755789,54421.83237785019,39868.66199747634,26041.10179534799,65909.76379282432,19870.768912973646,1450.0,0.0,0.8868879880234741,2.882249558761148,0.001494314320929203,1.0,1.0,-5.022664147959631,354337.4444429947,1553502.563148398,4.384246112037203,1553502.563148398,4.384246112037203,0.763054077708931,0.09231211930510048,3.860305922736151,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.860305922736151,1.2777512536141284,1.278049537639866,3.0211716966172,6401.50029446584,15243.107769423557,6489.31963310662,0.0003441453538546511,23392.868332977214,2385.4087107194828,19397.010648625535,1977.944624170898,0.8291847913870969,0.8291847913870969,35017.207350326855,35405.22815468563,0.9863195423138452,0.8,4226.205953843731,4273.035954225843,0.9863195423138452,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.5586219755622155,4.976944753645471,-2.343592905035364,7.320537658680835,3.5,3.5,1.0,0.6,0.0002334323654385558,0.8131739075792755,0.00028706327547259466,197.29667740264,0.0,0.0,0.0,0.0,9.661158281408515e-05,0.00013682078262447066,0.0005281700775186395,0.09231211929097499,0.09231211929097499,0.09231211929097499,0.0923121922211997,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489526.253126073,595.0629540442244,0.0,0.09231211929097499,0.09231211930510048,0.09231211930510048,0.375,0.375,0.5,9.53064035195722,0.0003873118060937486,0.0003873118060937486,-8.128608897095546e-12,4.849471793022531e-07,0.00038768651523923836,-8.128608897095546e-12,26041.10179534799,19870.768912973646,0.763054077708931,1.0298631344975886,3.9434219424389028,1.0136473351256239,0.6229618018660847,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.37268654969347,262.37268654969347,-10.777313450306508,246.87524270982297,277.8701303895642,120248.11006617385,120247.78344954857,0.326616625279857,0.0,nan,277.8701303895642,4.720130389564247,271.67115285361456,-1.4788471463854194,265.47217531766825,-7.677824682331732,259.2731977817193,-13.876802218280659,253.0742202457715,-20.075779754228478,246.87524270982297,-26.274757290177007,1.0,1.0,26022.012520719443,26022.012520719443,277.1289040296037,3.9789040296037115,277.1289040296037,277.1289040296037,76931.36908263042,76931.3621311239,0.006951506526092999,0.0,8546.071908451686,8546.071908451686,0.8895087245597869,3879.607452349832,277.1289040296037,3.9789040296037115,1.0,0.002,0.14480599740814326,0.0051178326942138384,0.00022436171956660906,0.0017756382804371854,0.11218085978330453,0.11218085978330453,0.0,3.794273922830271e-15,1.0,1.0000007949088314,0.00038768652336784726,0.09231211930510048,0.0,7.327212892552196e-08,0.09373830773724086,0.0,1601853.2192945615,268.1269486504723,4.849553079111502e-07,1.0,1279317.3763590506,2619.254404071482,,,,,,,,,,,,,,,,,2.0,15243.107769423557
3100.0,-27.996670959899166,4.9769449308842795,34.9880445215782,26.271747482847445,6.442068911172299,-24.5527969727919,-38.191580947581656,2.9981949240637262,-5.023051285433212,-5.0230517651915845,39.97609037020703,41059.27788962137,25749.991492395347,25749.991492395347,66809.26938201672,76941.0646560219,76931.3642345065,25749.991492395347,102681.35572690185,102681.35572690185,102681.35572690185,128722.457623436,124432.07638921724,4290.381234218762,0.0,90303.62774430242,54421.84097789682,39868.651962672884,26041.101896534157,65909.75385920703,19870.769005882423,1450.0,0.0,0.8868879876183977,2.8822495661844663,0.001494314320929203,1.0,1.0,-5.022668188418606,354337.4453993374,1553502.5721637488,4.384246125647136,1553502.5721637488,4.384246125647136,0.7630540783117572,0.09231212025033285,3.8603058394232357,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8603058394232357,1.277751254865196,1.2780495388912254,3.0211716284563557,6401.500150041189,15243.107769423557,6489.319724027117,0.00034414538964163007,23392.86872612005,2385.408750808895,19397.010920392986,1977.9446518834654,0.8291847890692704,0.8291847890692704,35017.20674573526,35405.22815468563,0.9863195210271498,0.8,4226.205880875931,4273.035954225843,0.9863195210271498,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558622035570638,4.9769449308842795,-2.3435928068258405,7.32053773771012,3.5,3.5,1.0,0.6,0.0002334323654385558,0.8131731984575497,0.0002870635258040194,197.29667054861795,0.0,0.0,0.0,0.0,9.661163507779858e-05,0.00013682073036075723,0.0005281698643657831,0.0923121202360135,0.0923121202360135,0.0923121202360135,0.09231219241678988,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489526.22802075616,595.0629622289205,0.0,0.0923121202360135,0.09231212025033285,0.09231212025033285,0.375,0.375,0.5,9.530645765518132,0.0003854290714571107,0.0003854290714571107,-6.036771083017811e-11,4.797583983418008e-07,0.0003835767730038242,-6.036771083017811e-11,26041.101896534157,19870.769005882423,0.7630540783117572,1.0298637116715963,3.9434220777763835,1.0136476844494242,0.622962088089876,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.37269098753006,262.37269098753006,-10.777309012469914,246.8752510397625,277.8701309352978,120248.0584655422,120247.76168011322,0.29678542893543014,0.0,nan,277.8701309352978,4.7201309352978456,271.67115495618964,-1.4788450438103382,265.47217897708373,-7.677821022916248,259.2732029979766,-13.876797002023352,253.07422701886995,-20.07577298113003,246.8752510397625,-26.274748960237474,1.0,1.0,26022.012520719443,26022.012520719443,277.1289043450097,3.9789043450097097,277.1289043450097,277.1289043450097,76931.36714972979,76931.3642345065,0.0029152232891647145,0.0,8546.071908451686,8546.071908451686,0.8895087298126654,3879.6073686203517,277.1289043450097,3.9789043450097097,1.0,0.002,0.1448058161698538,0.00511783351650788,0.000224361438789054,0.0017756385612043533,0.11218071939452699,0.11218071939452699,0.0,-6.592816570449855e-15,1.0,1.0000007864841869,0.00038357683337153503,0.09231212025033285,0.0,7.249540491369196e-08,0.09274463119499422,0.0,1601853.2193607737,268.12694871456677,4.79818766052631e-07,1.0,1279317.3761207291,2619.25440504707,,,,,,,,,,,,,,,,,2.0,15243.107769423557
3102.5,-27.996662691192288,4.976945112115498,34.988044646574394,26.27174650495874,6.44207045323374,-24.55278937675012,-38.19157228628171,2.9981971387847897,-5.023051029802275,-5.0230515095296235,39.97609063619541,41059.28262306593,25749.991300736187,25749.991300736187,66809.27392380212,76941.06843640273,76931.36776280038,25749.991300736187,102681.35906353657,102681.35906353657,102681.35906353657,128722.46114714668,124432.07745709734,4290.3836900493325,0.0,90303.63127692968,54421.84546356664,39868.65090373671,26041.102083610112,65909.75298734682,19870.769169149393,1450.0,0.0,0.8868879879565192,2.882249593340216,0.001494314320929203,1.0,1.0,-5.022668012969689,354337.448931961,1553502.5836262412,4.384246114286783,1553502.5836262412,4.384246114286783,0.7630540790996616,0.09231212118327375,3.860306521847336,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.860306521847336,1.277751244617573,1.2780495286412101,3.0211721867684145,6401.501333037447,15243.107769423557,6489.318979287941,0.00034414509650691343,23392.86550584983,2385.40842243272,19397.00869431775,1977.9444248869645,0.8291848080547104,0.8291848080547105,35017.21169800306,35405.22815468563,0.986319695388519,0.8,4226.20647856219,4273.035954225843,0.986319695388519,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558621994197387,4.976945112115498,-2.3435925711072985,7.320537683222796,3.5,3.5,1.0,0.6,0.0002334323654385558,0.8131725099725888,0.0002870637688507504,197.2966638940549,0.0,0.0,0.0,0.0,9.661172832535157e-05,0.00013682063711320422,0.0005281695977714099,0.09231212116908533,0.09231212116908533,0.09231212116908533,0.09231219332172311,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489526.2032010144,595.0629703234204,0.0,0.09231212116908533,0.09231212118327375,0.09231212118327375,0.375,0.375,0.5,9.530651176877988,0.00038440673290551786,0.00038440673290551786,9.094947017729282e-12,4.797273618351028e-07,0.0003834965599480711,9.094947017729282e-12,26041.102083610112,19870.769169149393,0.7630540790996616,1.029863857751395,3.943422187257242,1.0136477667672035,0.6229621681475332,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.37269559234784,262.37269559234784,-10.777304407652139,246.87525922771442,277.8701319569812,120248.06181940377,120247.75386690836,0.3079524953984365,0.0,nan,277.8701319569812,4.72013195698122,271.671157411128,-1.4788425888719985,265.4721828652741,-7.677817134725899,259.2732083194213,-13.876791680578663,253.074233773568,-20.075766226431966,246.87525922771442,-26.274740772285554,1.0,1.0,26022.012520719443,26022.012520719443,277.1289050135273,3.97890501352731,277.1289050135273,277.1289050135273,76931.37134670091,76931.36776280038,0.003583900528610684,0.0,8546.071908451686,8546.071908451686,0.8895086867858322,3879.6080544565725,277.1289050135273,3.97890501352731,1.0,0.002,0.1448056349694268,0.00511783437353102,0.00022436115815685978,0.0017756388418208688,0.11218057907842989,0.11218057907842989,0.0,-2.2271247346328238e-14,1.0,1.0000007863196132,0.00038349655085312406,0.09231212118327375,0.0,7.248023252887577e-08,0.09272522083565447,0.0,1601853.219654849,268.1269489701977,4.797182668880851e-07,1.0,1279317.3752403897,2619.2544086507833,,,,,,,,,,,,,,,,,2.0,15243.107769423557
3105.0,-27.996654473523442,4.976945297247368,34.98804477287012,26.27174559691923,6.442071835380713,-24.55278184263294,-38.191567396838195,2.9981992044835737,-5.023050772108718,-5.0230512516858905,39.97609090274865,41059.30179979957,25749.99111350314,25749.99111350314,66809.2929133027,76941.07218029273,76931.37128106905,25749.99111350314,102681.36239457219,102681.36239457219,102681.36239457219,128722.46466619582,124432.07852095857,4290.3861452372585,0.0,90303.63457185084,54421.86419133189,39868.63375613216,26041.10227162364,65909.7360277558,19870.769333180782,1450.0,0.0,0.8868879883031794,2.8822496207177486,0.001494314320929203,1.0,1.0,-5.022667853938913,354337.45249339525,1553502.5951133939,4.384246102639548,1553502.5951133939,4.384246102639548,0.7630540798894476,0.09231212211580096,3.860307158351864,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.860307158351864,1.2777512350594833,1.2780495190808892,3.0211727075123154,6401.502436431285,15243.107769423557,6489.31828466015,0.0003441448230966515,23392.862502269236,2385.408116152737,19397.006618028798,1977.944213164414,0.8291848257624385,0.8291848257624385,35017.216317038015,35405.22815468563,0.9863198580173022,0.8,4226.207036030774,4273.035954225843,0.9863198580173022,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558621953779597,4.976945297247368,-2.343592332746417,7.320537629993785,3.5,3.5,1.0,0.6,0.0002334323654385558,0.8131718257378652,0.00028706401039748427,197.2966572805672,0.0,0.0,0.0,0.0,9.661178096513604e-05,0.00013682058447341976,0.0005281694816526283,0.09231212210175856,0.09231212210175856,0.09231212210175856,0.09231219423464831,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489526.1783908164,595.0629784148408,0.0,0.09231212210175856,0.09231212211580096,0.09231212211580096,0.375,0.375,0.5,9.530656586825748,0.00038384565146998284,0.00038384565146998284,-1.7621459846850485e-11,4.795771815224725e-07,0.00038339774698670226,-1.7621459846850485e-11,26041.10227162364,19870.769333180782,0.7630540798894476,1.0298647816965705,3.9434222953648104,1.0136483157081388,0.6229626193997916,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.3727002668407,262.3727002668407,-10.777299733159282,246.87526730421652,277.87013322946484,120248.0601089781,120247.74749688516,0.3126120929149734,0.0,nan,277.87013322946484,4.720133229464864,271.6711600444144,-1.4788399555855563,265.4721868593659,-7.6778131406341,259.27321367431597,-13.876786325684009,253.07424048926651,-20.075759510733462,246.87526730421652,-26.274732695783456,1.0,1.0,26022.012520719443,26022.012520719443,277.1289056830536,3.978905683053597,277.1289056830536,277.1289056830536,76931.37511651206,76931.37128106905,0.0038354430143954232,0.0,8546.071908451686,8546.071908451686,0.8895086466542261,3879.6086941436233,277.1289056830536,3.978905683053597,1.0,0.002,0.14480545381574764,0.005117835230819021,0.0002243608775980658,0.0017756391223928436,0.1121804387990329,0.1121804387990329,0.0,-9.090818375856458e-15,1.0,1.0000007861171087,0.0003833977646081621,0.09231212211580096,0.0,7.246156296992645e-08,0.09270133648019163,0.0,1601853.2199512648,268.12694922789126,4.795948029823194e-07,1.0,1279317.3743528724,2619.2544122838904,,,,,,,,,,,,,,,,,2.0,15243.107769423557
3107.5,-27.996646459805262,4.976945476255926,34.98804489556684,26.271751429326855,6.442072488023343,-24.552774565022442,-38.191558805387444,2.9982005932384057,-5.023050712362647,-5.023051186831636,39.97609110948036,41059.28770656892,25749.99140745047,25749.99140745047,66809.27911401939,76941.07216243522,76931.37333486,25749.99140745047,102681.36474231048,102681.36474231048,102681.36474231048,128722.46711268343,124432.07853792293,4290.388574760499,0.0,90303.62819465561,54421.84373878094,39868.6493954163,26041.102370372937,65909.75176578923,19870.7694240354,1450.0,0.0,0.8868879878848899,2.8822496276777585,0.001494314320929203,1.0,1.0,-5.022671887800527,354337.45338948845,1553502.6040218994,4.384246116693417,1553502.6040218994,4.384246116693417,0.7630540804847974,0.0923121230520232,3.860306146327384,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.860306146327384,1.277751228633647,1.278049512653553,3.021171930670238,6401.500790396141,15243.107769423557,6489.319320900551,0.0003441452309680685,23392.8669829901,2385.408573059108,19397.009715420703,1977.9445290104882,0.8291847993461021,0.8291847993461021,35017.20897290096,35405.22815468563,0.9863195994420644,0.8,4226.206149671236,4273.035954225843,0.9863195994420644,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558622017233681,4.976945476255926,-2.3435922373049753,7.320537713560901,3.5,3.5,1.0,0.6,0.0002334323654385558,0.8131711584854675,0.00028706424594955376,197.29665083121708,0.0,0.0,0.0,0.0,9.661187346082153e-05,0.00013682049197773428,0.0005281689861251842,0.09231212303793628,0.09231212303793628,0.09231212303793628,0.09231219441402441,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489526.1535649567,595.0629865084223,0.0,0.09231212303793628,0.0923121230520232,0.0923121230520232,0.375,0.375,0.5,9.530661940020126,0.00038155811409978924,0.00038155811409978924,-2.4442670110147446e-12,4.744690045299649e-07,0.0003792990311239919,-2.4442670110147446e-12,26041.102370372937,19870.7694240354,0.7630540804847974,1.0298640242197294,3.943422291013214,1.013647864301274,0.6229622568216215,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.37270481943636,262.37270481943636,-10.777295180563613,246.87527522684826,277.87013441202436,120247.99880630049,120247.6943462327,0.3044600677586396,0.0,nan,277.87013441202436,4.720134412024379,271.67116257498884,-1.478837425011136,265.47219073795407,-7.677809262045912,259.2732189009189,-13.876781099081086,253.07424706388363,-20.075752936116345,246.87527522684826,-26.274724773151718,1.0,1.0,26022.012520719443,26022.012520719443,277.1289059882277,3.978905988227723,277.1289059882277,277.1289059882277,76931.37954083837,76931.37333486,0.0062059783667791635,0.0,8546.071908451686,8546.071908451686,0.8895087104623618,3879.6076770590207,277.1289059882277,3.978905988227723,1.0,0.002,0.14480527459870252,0.005117836043302865,0.00022436059995018843,0.001775639400041654,0.11218029997509421,0.11218029997509421,0.0,-8.157537145780935e-15,1.0,1.0000007777149287,0.0003792990335682589,0.0923121230520232,0.0,7.16869101377382e-08,0.09171030963687313,0.0,1601853.2200124916,268.12694928763733,4.744714487969759e-07,1.0,1279317.3741295622,2619.2544131980158,,,,,,,,,,,,,,,,,2.0,15243.107769423557
3110.0,-27.99663821914152,4.976945648984057,34.98804501483364,26.27175146425145,6.442071446530555,-24.552767252574956,-38.1915501790121,2.998200479962175,-5.023050661895979,-5.023051131177561,39.97609131116134,41059.284866559465,25749.991708916164,25749.991708916164,66809.27657547563,76941.07570414302,76931.37533156408,25749.991708916164,102681.36704048024,102681.36704048024,102681.36704048024,128722.46950455118,124432.07852688483,4290.390977666348,0.0,90303.62801397248,54421.837176381756,39868.65648621192,26041.10246407093,65909.75895028285,19870.76951063159,1450.0,0.0,0.8868879874378826,2.882249633660692,0.001494314320929203,1.0,1.0,-5.022675985632873,354337.4541583435,1553502.6127144538,4.384246131712165,1553502.6127144538,4.384246131712165,0.7630540810646329,0.09231212397790729,3.8603061114234825,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8603061114234825,1.2777512291577815,1.2780495131778098,3.0211719021142867,6401.500729889507,15243.107769423557,6489.31935899168,0.00034414524596101156,23392.867147697038,2385.4085898545413,19397.009829277635,1977.9445406206642,0.8291847983750558,0.8291847983750558,35017.20871960763,35405.22815468563,0.9863195905240146,0.8,4226.2061191014145,4273.035954225843,0.9863195905240146,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.5586220823107455,4.976945648984057,-2.343592150281377,7.320537799265434,3.5,3.5,1.0,0.6,0.0002334323654385558,0.8131704723373374,0.000287064488172559,197.29664419922415,0.0,0.0,0.0,0.0,9.661196633258796e-05,0.00013682039910596785,0.0005281686228361676,0.09231212396415972,0.09231212396415972,0.09231212396415972,0.09231219455911781,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489526.1289972809,595.0629945176914,0.0,0.09231212396415972,0.09231212397790729,0.09231212397790729,0.375,0.375,0.5,9.530667234633171,0.000378339617839174,0.000378339617839174,1.9895196601282805e-12,4.6928158781156526e-07,0.0003751455446945329,1.9895196601282805e-12,26041.10246407093,19870.76951063159,0.7630540810646329,1.0298637698202675,3.9434224244055214,1.0136477152931374,0.6229621458262556,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.37270903167143,262.37270903167143,-10.777290968328543,246.8752830973101,277.87013496603214,120247.95392802569,120247.672229981,0.28169804467853166,0.0,nan,277.87013496603214,4.7201349660321625,271.6711645922884,-1.4788354077115855,265.47219421854373,-7.677805781456243,259.27322384479925,-13.87677615520073,253.07425347105482,-20.07574652894516,246.8752830973101,-26.274716902689875,1.0,1.0,26022.012520719443,26022.012520719443,277.12890627752176,3.978906277521787,277.12890627752176,277.12890627752176,76931.37815776179,76931.37533156408,0.002826197713147849,0.0,8546.071908451686,8546.071908451686,0.8895087126630525,3879.6076419806,277.12890627752176,3.978906277521787,1.0,0.002,0.14480509734415145,0.005117836845294446,0.00022436032533870858,0.0017756396746526962,0.1121801626693543,0.1121801626693543,0.0,-8.595121142596085e-15,1.0,1.0000007692004935,0.0003751455427050132,0.09231212397790729,0.0,7.09019077567554e-08,0.090706042438564,0.0,1601853.220062937,268.126949338104,4.6927959829190513e-07,1.0,1279317.373937963,2619.2544139823426,,,,,,,,,,,,,,,,,2.0,15243.107769423557
3112.5,-27.996623340875637,4.976945836854181,34.98804514113968,26.271756213996582,6.4420740496901265,-24.55275360182111,-38.19154064459724,2.9982043106261735,-5.023050186098487,-5.023050661031038,39.97609163939045,41059.30170219017,25749.990982054438,25749.990982054438,66809.2926842446,76941.07888339002,76931.38044125366,25749.990982054438,102681.3714233081,102681.3714233081,102681.3714233081,128722.4741721072,124432.08076407027,4290.393408036933,0.0,90303.6255317781,54421.84835054176,39868.641312484826,26041.10274879911,65909.74406128394,19870.76975372595,1450.0,0.0,0.8868879886416745,2.8822496835091322,0.001494314320929203,1.0,1.0,-5.022671036597046,354337.4606535734,1553502.6268597762,4.3842460912666406,1553502.6268597762,4.3842460912666406,0.7630540820565785,0.09231212488601126,3.860305851825397,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.860305851825397,1.277751211433112,1.2780494954490025,3.0211717408553422,6401.500388201154,15243.107769423557,6489.319574096868,0.00034414533062797874,23392.868077817417,2385.4086847004246,19397.010472241436,1977.9446061847254,0.8291847928914239,0.8291847928914239,35017.20683573622,35405.22815468563,0.9863195241959386,0.8,4226.205891738094,4273.035954225843,0.9863195241959386,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558621925403914,4.976945836854181,-2.3435917557696815,7.320537592623863,3.5,3.5,1.0,0.6,0.0002334323654385558,0.8131692335194963,0.0002870649254992492,197.2966322253653,0.0,0.0,0.0,0.0,9.661206898042543e-05,0.00013682029645813035,0.0005281681910658063,0.09231212487228417,0.09231212487228417,0.09231212487228417,0.09231219628095236,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489526.104748337,595.0630024293927,0.0,0.09231212487228417,0.09231212488601126,0.09231212488601126,0.375,0.375,0.5,9.53067259010514,0.000378878871742927,0.000378878871742927,5.417177817435004e-11,4.7493256261077477e-07,0.0003796244340037447,5.417177817435004e-11,26041.10274879911,19870.76975372595,0.7630540820565785,1.0298645840567555,3.9434224754625675,1.013648188682454,0.6229625419879126,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.37271486121955,262.37271486121955,-10.777285138780428,246.87529325136083,277.87013647107835,120247.95706111002,120247.56720336546,0.38985774458083455,0.0,nan,277.87013647107835,4.720136471078376,271.67116782713464,-1.4788321728653386,265.4721991831919,-7.677800816808087,259.2732305392475,-13.876769460752485,253.0742618953044,-20.075738104695574,246.87529325136083,-26.274706748639147,1.0,1.0,26022.012520719443,26022.012520719443,277.1289073455675,3.9789073455675066,277.1289073455675,277.1289073455675,76931.38710521441,76931.38044125366,0.006663960753940046,0.0,8546.071908451686,8546.071908451686,0.8895087290307092,3879.607381084524,277.1289073455675,3.9789073455675066,1.0,0.002,0.14480491797328077,0.005117837734252834,0.00022436004764091693,0.0017756399523197683,0.11218002382045845,0.11218002382045845,0.0,-3.931490549780037e-14,1.0,1.0000007783818747,0.0003796243798319665,0.09231212488601126,0.0,7.174840179069755e-08,0.091788976846987,0.0,1601853.2206188038,268.1269498139015,4.748783908326004e-07,1.0,1279317.3723193342,2619.2544206082825,,,,,,,,,,,,,,,,,2.0,15243.107769423557
