time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_air_cycle,cop_vcc,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,newton_iterations,pid_open_loop_air_speed_step_output
3115.0,-27.996615246416194,4.976946014646357,34.9880452618339,26.271756563242548,6.4420723992490085,-24.552746481849734,-38.19153205314649,2.998203634677427,-5.023050203332332,-5.023050671115576,39.97609182049713,41059.29656282992,25749.991465836974,25749.991465836974,66809.2880286669,76941.08230729974,76931.38188632269,25749.991465836974,102681.37335215966,102681.37335215966,102681.37335215966,128722.47616412968,124432.08036060326,4290.395803526418,0.0,90303.62445359406,54421.83870910439,39868.650827210746,26041.102811970024,65909.75363918077,19870.769815289008,1450.0,0.0,0.8868879879345124,2.8822496825306203,0.001494314320929203,1.0,1.0,-5.022676711727399,354337.46051333076,1553502.6346638121,4.384246115026178,1553502.6346638121,4.384246115026178,0.7630540825696227,0.09231212581342028,3.8603056435444945,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8603056435444945,1.2777512145607597,1.2780494985773803,3.0211715704543587,6401.500027141918,15243.107769423557,6489.319801396601,0.0003441454200948335,23392.869060667996,2385.4087849232915,19397.01115165555,1977.9446754656842,0.8291847870968957,0.8291847870968958,35017.20532426728,35405.22815468563,0.986319470979554,0.8,4226.205709319805,4273.035954225843,0.986319470979554,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558622029837512,4.976946014646357,-2.3435917155134085,7.320537730159765,3.5,3.5,1.0,0.6,0.0002334323654385558,0.8131685595465927,0.00028706516342529676,197.2966257110372,0.0,0.0,0.0,0.0,9.661216147636578e-05,0.00013682020396219003,0.000528167805506151,0.09231212579973999,0.09231212579973999,0.09231212579973999,0.09231219617600742,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489526.08016012126,595.0630104443383,0.0,0.09231212579973999,0.09231212581342028,0.09231212581342028,0.375,0.375,0.5,9.530677868340462,0.00037642132394921646,0.00037642132394921646,-1.3812950783176348e-11,4.677832521338132e-07,0.00037395938818463037,-1.3812950783176348e-11,26041.102811970024,19870.769815289008,0.7630540825696227,1.0298642093703996,3.9434226159551833,1.013647970745128,0.6229623734843059,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.37271975950375,262.37271975950375,-10.777280240496225,246.8753024958268,277.87013702318063,120247.8854077849,120247.55782937781,0.327578407080099,0.0,nan,277.87013702318063,4.720137023180655,271.67117011770955,-1.4788298822904267,265.4722032122393,-7.677796787760656,259.27323630676847,-13.87676369323151,253.07426940129767,-20.075730598702307,246.8753024958268,-26.27469750417319,1.0,1.0,26022.012520719443,26022.012520719443,277.12890750457456,3.978907504574579,277.12890750457456,277.12890750457456,76931.38474668622,76931.38188632269,0.0028603635291801766,0.0,8546.071908451686,8546.071908451686,0.8895087421628178,3879.607171762217,277.12890750457456,3.978907504574579,1.0,0.002,0.14480474127917023,0.005117838521528646,0.0002243597738671873,0.0017756402261301732,0.11217988693359365,0.11217988693359365,0.0,-2.639381768698712e-15,1.0,1.0000007667689714,0.00037395940199758115,0.09231212581342028,0.0,7.067773072731878e-08,0.09041924875803702,0.0,1601853.2205885474,268.12694979666765,4.677970650845964e-07,1.0,1279317.3723542828,2619.254420465219,,,,,,,,,,,,,,,,,2.0,15243.107769423557
3117.5,-27.996607175396612,4.976946185620114,34.98804537893678,26.271755864750617,6.4420732046648075,-24.552739137390184,-38.191527233552165,2.998205166658236,-5.0230501647846495,-5.0230506272460325,39.976092016115715,41059.31353175788,25749.991793130324,25749.991793130324,66809.3053248882,76941.08593603877,76931.38377544464,25749.991793130324,102681.37556857496,102681.37556857496,102681.37556857496,128722.47846790205,124432.08029655309,4290.398171348968,0.0,90303.62689720633,54421.85449292499,39868.63600475704,26041.102899327096,65909.73890408414,19870.76989655938,1450.0,0.0,0.886887987449872,2.8822496872696157,0.001494314320929203,1.0,1.0,-5.022680965419568,354337.4611200278,1553502.6430934544,4.384246131309337,1553502.6430934544,4.384246131309337,0.7630540831307434,0.09231212672682755,3.860306115595409,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.860306115595409,1.2777512074722102,1.278049491487176,3.0211719566536717,6401.500845451919,15243.107769423557,6489.319286240933,0.00034414521732579356,23392.866833121083,2385.4085577767214,19397.009611820784,1977.9445184462365,0.8291848002296702,0.8291848002296702,35017.20874988279,35405.22815468563,0.9863195915899541,0.8,4226.206122755305,4273.035954225843,0.9863195915899541,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558622100489964,4.976946185620114,-2.343591637586801,7.320537823206915,3.5,3.5,1.0,0.6,0.0002334323654385558,0.8131678875259769,0.00028706540066253996,197.2966192155736,0.0,0.0,0.0,0.0,9.661221336436779e-05,0.000136820152074188,0.0005281676697886817,0.09231212671337878,0.09231212671337878,0.09231212671337878,0.09231219627734309,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489526.0559362634,595.0630183413581,0.0,0.09231212671337878,0.09231212672682755,0.09231212672682755,0.375,0.375,0.5,9.530683085607128,0.0003730319625674383,0.0003730319625674383,3.6209257814334705e-11,4.624614007298078e-07,0.0003696618264825702,3.6209257814334705e-11,26041.102899327096,19870.76989655938,0.7630540831307434,1.029865017876678,3.9434227546415723,1.0136484597839657,0.6229627702138206,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.37272449347853,262.37272449347853,-10.777275506521448,246.87531119146212,277.87013779549545,120247.86924895605,120247.55265893743,0.3165900186238181,0.0,nan,277.87013779549545,4.720137795495475,271.6711724746872,-1.478827525312795,265.4722071538824,-7.6777928461175975,259.2732418330754,-13.87675816692456,253.07427651226894,-20.07572348773104,246.87531119146212,-26.27468880853786,1.0,1.0,26022.012520719443,26022.012520719443,277.1289077694956,3.9789077694956063,277.1289077694956,277.1289077694956,76931.38825531414,76931.38377544464,0.0044798695016652346,0.0,8546.071908451686,8546.071908451686,0.8895087124000125,3879.607646173386,277.1289077694956,3.9789077694956063,1.0,0.002,0.14480456661565336,0.005117839309727595,0.00022435950326478584,0.0017756404967237372,0.11217975163239292,0.11217975163239292,0.0,-1.1476930517062556e-14,1.0,1.0000007579590962,0.00036966179027331236,0.09231212672682755,0.0,6.986548967971992e-08,0.08938013466474151,0.0,1601853.2206250092,268.1269498352153,4.6242519147199346e-07,1.0,1279317.3722030919,2619.254421084125,,,,,,,,,,,,,,,,,2.0,15243.107769423557
3120.0,-27.9965993121663,4.976946352904493,34.988045494084034,26.27175513133409,6.442074155249791,-24.552731965424535,-38.191518642101414,2.9982068085067257,-5.023050070198622,-5.023050528733934,39.976092225396144,41059.315061214686,25749.991970218947,25749.991970218947,66809.30703143364,76941.08948586535,76931.38606728142,25749.991970218947,102681.37803750037,102681.37803750037,102681.37803750037,128722.48104823413,124432.0805292543,4290.400518979838,0.0,90303.62951606156,54421.85509140593,39868.63824961736,26041.10301073376,65909.74126035112,19870.769997372226,1450.0,0.0,0.886887987193215,2.882249697780401,0.001494314320929203,1.0,1.0,-5.022683976839062,354337.46248031576,1553502.652112839,4.384246139932606,1553502.652112839,4.384246139932606,0.7630540837376123,0.09231212762672418,3.8603066214992725,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8603066214992725,1.277751199875297,1.2780494838884895,3.0211723705491504,6401.501722446773,15243.107769423557,6489.318734140306,0.0003441450000150956,23392.864445827174,2385.408314340491,19397.007961555064,1977.9443501659655,0.8291848143041375,0.8291848143041375,35017.2124211649,35405.22815468563,0.9863197208498825,0.8,4226.2065658401625,4273.035954225843,0.9863197208498825,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558622138717888,4.976946352904493,-2.343591520647447,7.32053787355194,3.5,3.5,1.0,0.6,0.0002334323654385558,0.8131672328071777,0.00028706563179225944,197.2966128873369,0.0,0.0,0.0,0.0,9.661230586043578e-05,0.00013682005957812,0.0005281673819433416,0.09231212761370598,0.09231212761370598,0.09231212761370598,0.09231219658726643,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489526.0319918338,595.0630261480663,0.0,0.09231212761370598,0.09231212762672418,0.09231212762672418,0.375,0.375,0.5,9.53068825865746,0.0003697703002671915,0.0003697703002671915,-2.2168933355715126e-12,4.585353394759295e-07,0.00036655189489920303,-2.2168933355715126e-12,26041.10301073376,19870.769997372226,0.7630540837376123,1.029864998251069,3.9434228808878236,1.0136484494382876,0.6229627711482834,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.37272911064383,262.37272911064383,-10.777270889356146,246.87531946636986,277.87013875491795,120247.85696533947,120247.54818710944,0.30877823002402427,0.0,nan,277.87013875491795,4.7201387549179685,271.671174897207,-1.478825102792996,265.4722110394991,-7.677788960500891,259.2732471817895,-13.876752818210491,253.07428332407966,-20.07571667592032,246.87531946636986,-26.274680533630118,1.0,1.0,26022.012520719443,26022.012520719443,277.12890813618196,3.9789081361819854,277.12890813618196,277.12890813618196,76931.39178227942,76931.38606728142,0.0057149979984387755,0.0,8546.071908451686,8546.071908451686,0.8895086805027783,3879.608154606769,277.12890813618196,3.9789081361819854,1.0,0.002,0.14480439342156648,0.005117840101636971,0.00022435923496447213,0.0017756407650360126,0.11217961748223607,0.11217961748223607,0.0,4.848552115355176e-16,1.0,1.0000007515839806,0.00036655189711609637,0.09231212762672418,0.0,6.927772555588079e-08,0.08862819778687206,0.0,1601853.220728155,268.12694992980136,4.585375563692651e-07,1.0,1279317.3718641035,2619.2544224717817,,,,,,,,,,,,,,,,,2.0,15243.107769423557
3122.5,-27.99659147098752,4.976946518868741,34.988045608448644,26.271760824043326,6.442075215090805,-24.55272480237972,-38.19151382250709,2.9982085464815675,-5.023049931564913,-5.023050387377391,39.97609244571451,41059.31660338935,25749.992033583785,25749.992033583785,66809.30863697313,76941.08942758957,76931.3886683601,25749.992033583785,102681.38070194388,102681.38070194388,102681.38070194388,128722.48384310295,124432.08099076385,4290.402852339099,0.0,90303.6236958909,54421.850871685056,39868.63647133983,26041.103141159067,65909.7396124989,19870.77011365556,1450.0,0.0,0.8868879871148811,2.882249712831736,0.001494314320929203,1.0,1.0,-5.02268603569695,354337.4644333793,1553502.6616081304,4.384246142564504,1553502.6616081304,4.384246142564504,0.7630540843812782,0.09231212851728163,3.860305717079322,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.860305717079322,1.2777511918336029,1.278049475844918,3.0211716817416487,6401.5002629463315,15243.107769423557,6489.319652949283,0.00034414536166486946,23392.86841877745,2385.4087194686717,19397.010707936584,1977.9446302189417,0.8291847908812504,0.8291847908812503,35017.2058579005,35405.22815468563,0.9863194897679192,0.8,4226.205773723681,4273.035954225843,0.9863194897679192,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558622152396385,4.976946518868741,-2.3435913726973676,7.320537891566108,3.5,3.5,1.0,0.6,0.0002334323654385558,0.8131665799250263,0.00028706586227397366,197.29660657684738,0.0,0.0,0.0,0.0,9.661235774850946e-05,0.00013682000769004633,0.0005281670578967226,0.09231212850441395,0.09231212850441395,0.09231212850441395,0.09231219706117458,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489526.0082518363,595.0630338887532,0.0,0.09231212850441395,0.09231212851728163,0.09231212851728163,0.375,0.375,0.5,9.530693400404594,0.0003670299789746423,0.0003670299789746423,2.546585164964199e-11,4.5581248286907794e-07,0.0003643516804459068,2.546585164964199e-11,26041.103141159067,19870.77011365556,0.7630540843812782,1.0298650828679696,3.94342286133285,1.0136484991408408,0.6229628101216622,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.3727336682893,262.3727336682893,-10.777266331710678,246.87532746527916,277.87013987129984,120247.8031245962,120247.49832681882,0.3047977773944274,0.0,nan,277.87013987129984,4.720139871299864,271.67117739009507,-1.4788226099049098,265.4722149088912,-7.677785091108774,259.2732524276874,-13.876747572312581,253.07428994648342,-20.07571005351656,246.87532746527916,-26.27467253472082,1.0,1.0,26022.012520719443,26022.012520719443,277.1289085818981,3.9789085818981107,277.1289085818981,277.1289085818981,76931.39679716482,76931.3886683601,0.008128804722218774,0.0,8546.071908451686,8546.071908451686,0.8895087375264479,3879.6072456647184,277.1289085818981,3.9789085818981107,1.0,0.002,0.14480422126705456,0.005117840896878611,0.0002243589682948184,0.0017756410316973274,0.11217948414740919,0.11217948414740919,0.0,-7.854394218353988e-15,1.0,1.0000007470736016,0.0003643516549800552,0.09231212851728163,0.0,6.886188403454979e-08,0.08809620447117537,0.0,1601853.2208836693,268.12695006843506,4.557870170174283e-07,1.0,1279317.371377397,2619.2544244641563,,,,,,,,,,,,,,,,,2.0,15243.107769423557
3125.0,-27.99658358111512,4.97694668262719,34.98804572159213,26.271760824043326,6.442074332276684,-24.5527177897763,-38.19150523105634,2.9982085409366044,-5.023049812169916,-5.023050264738085,39.97609265888108,41059.31292986082,25749.99213946558,25749.99213946558,66809.3050693264,76941.0928285482,76931.39111679498,25749.99213946558,102681.38325626057,102681.38325626057,102681.38325626057,128722.48651865068,124432.08134937442,4290.405169276264,0.0,90303.62368704627,54421.843788354156,39868.64433188013,26041.103262390116,65909.74759427024,19870.770222332274,1450.0,0.0,0.8868879869670264,2.8822497258954423,0.001494314320929203,1.0,1.0,-5.022688481524824,354337.4661270245,1553502.6707937247,4.384246147532189,1553502.6707937247,4.384246147532189,0.7630540850022529,0.09231212940236402,3.8603057153707447,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8603057153707447,1.2777511918592594,1.2780494758705805,3.02117168034381,6401.500259984479,15243.107769423557,6489.319654813875,0.0003441453623987864,23392.868426839996,2385.4087202908227,19397.01071350997,1977.944630787269,0.8291847908337164,0.8291847908337164,35017.205845501565,35405.22815468563,0.9863194893313727,0.8,4226.205772227261,4273.035954225843,0.9863194893313727,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.55862217525297,4.97694668262719,-2.3435912390403524,7.320537921667542,3.5,3.5,1.0,0.6,0.0002334323654385558,0.8131659229890625,0.0002870660941871461,197.2966002271702,0.0,0.0,0.0,0.0,9.661245024470471e-05,0.0001368199151938511,0.000528166700599364,0.09231212938962835,0.09231212938962835,0.09231212938962835,0.09231219746418717,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489525.9846516452,595.0630415835649,0.0,0.09231212938962835,0.09231212940236402,0.09231212940236402,0.375,0.375,0.5,9.530698505999254,0.00036437967457914056,0.00036437967457914056,-8.29913915367797e-12,4.525681447375973e-07,0.0003617832132363219,-8.29913915367797e-12,26041.103262390116,19870.770222332274,0.7630540850022529,1.0298647876779847,3.9434229776403313,1.0136483222571824,0.6229626789441725,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.3727378494646,262.3727378494646,-10.777262150535364,246.87533526859164,277.8701404303384,120247.7598518202,120247.48023091037,0.27962090983645266,0.0,nan,277.8701404303384,4.720140430338404,271.6711793979876,-1.4788206020123766,265.472218365639,-7.677781634360997,259.27325733328996,-13.876742666710015,253.07429630094094,-20.075703699059034,246.87533526859164,-26.274664731408336,1.0,1.0,26022.012520719443,26022.012520719443,277.1289089910357,3.9789089910357234,277.1289089910357,277.1289089910357,76931.39536052069,76931.39111679498,0.004243725707056001,0.0,8546.071908451686,8546.071908451686,0.8895087376341736,3879.6072439475984,277.1289089910357,3.9789089910357234,1.0,0.002,0.14480405032613214,0.00511784168321892,0.00022435870349676474,0.0017756412964987903,0.11217935174838237,0.11217935174838237,0.0,-4.445228907190568e-15,1.0,1.0000007418084502,0.00036178322153546105,0.09231212940236402,0.0,6.837645491661555e-08,0.08747518653917066,0.0,1601853.2210163653,268.12695018783006,4.52576443876751e-07,1.0,1279317.3709553361,2619.254426191883,,,,,,,,,,,,,,,,,2.0,15243.107769423557
3127.5,-27.99657570694336,4.97694684257352,34.98804583276942,26.271760125551396,6.442075174363299,-24.552710618812842,-38.191500411462016,2.9982100862311722,-5.023049727338446,-5.023050175854188,39.97609286011013,41059.329279610625,25749.992322451344,25749.992322451344,66809.32160206197,76941.09637369637,76931.39330454876,25749.992322451344,102681.38562700011,102681.38562700011,102681.38562700011,128722.48899448881,124432.08152884328,4290.407465645537,0.0,90303.62615189396,54421.859057801834,39868.630104546806,26041.103367488697,65909.7334720355,19870.77031770438,1450.0,0.0,0.8868879866905577,2.8822497353875036,0.001494314320929203,1.0,1.0,-5.022691615693816,354337.46735452284,1553502.6794667912,4.384246156821107,1553502.6794667912,4.384246156821107,0.7630540855850318,0.09231213028144601,3.8603061915238484,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8603061915238484,1.2777511847091068,1.2780494687187587,3.0211720698992637,6401.50108540574,15243.107769423557,6489.319135181222,0.00034414515786761126,23392.86617993553,2385.408491170331,19397.009160293197,1977.9444724032364,0.8291848040805856,0.8291848040805856,35017.20930088614,35405.22815468563,0.9863196109898942,0.8,4226.206189255572,4273.035954225843,0.9863196109898942,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558622214753902,4.97694684257352,-2.3435911311155615,7.320537973689081,3.5,3.5,1.0,0.6,0.0002334323654385558,0.8131652673609535,0.00028706632563898994,197.29659389012912,0.0,0.0,0.0,0.0,9.661250213285049e-05,0.0001368198633057053,0.0005281665654424607,0.09231213026895083,0.09231213026895083,0.09231213026895083,0.0923121977394209,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489525.96121226804,595.0630492254309,0.0,0.09231213026895083,0.09231213028144601,0.09231213028144601,0.375,0.375,0.5,9.530703566288057,0.0003614504062738888,0.0003614504062738888,-3.183231456205249e-11,4.4851572056359146e-07,0.0003585601603504074,-3.183231456205249e-11,26041.103367488697,19870.77031770438,0.7630540855850318,1.0298655652813118,3.943423104888618,1.013648790286918,0.622963060486832,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.3727420938379,262.3727420938379,-10.777257906162049,246.87534297163796,277.87014121603823,120247.75224352938,120247.46839619955,0.2838473298134536,0.0,nan,277.87014121603823,4.720141216038257,271.6711815671569,-1.4788184328430702,265.47222191827814,-7.67777808172184,259.2732622693983,-13.87673773060169,253.07430262051793,-20.07569737948205,246.87534297163796,-26.274657028362014,1.0,1.0,26022.012520719443,26022.012520719443,277.12890933591484,3.9789093359148637,277.12890933591484,277.12890933591484,76931.39865260069,76931.39330454876,0.005348051927285269,0.0,8546.071908451686,8546.071908451686,0.8895087076127252,3879.6077224814676,277.12890933591484,3.9789093359148637,1.0,0.002,0.1448038809080604,0.005117842456429131,0.00022435844104252165,0.001775641558952186,0.11217922052126082,0.11217922052126082,0.0,-5.292207644336244e-15,1.0,1.0000007352014115,0.00035856019218272195,0.09231213028144601,0.0,6.776730817609073e-08,0.08669589451182674,0.0,1601853.221108075,268.12695027266153,4.485475528781535e-07,1.0,1279317.3706494407,2619.2544274440797,,,,,,,,,,,,,,,,,2.0,15243.107769423557
3130.0,-27.996568065009214,4.976947013245766,34.98804594906024,26.271765503939264,6.442077083328082,-24.552703550175515,-38.191491820011265,2.998212568488046,-5.023049353401802,-5.023049805230426,39.976093147622706,41059.31744922779,25749.991807576193,25749.991807576193,66809.30925680399,76941.09630194888,76931.3976081976,25749.991807576193,102681.3894157738,102681.3894157738,102681.3894157738,128722.49301829707,124432.08324003957,4290.409778257499,0.0,90303.62151890012,54421.84266615455,39868.6431697173,26041.103602523275,65909.74677224059,19870.770519538997,1450.0,0.0,0.8868879875351099,2.8822497746932907,0.001494314320929203,1.0,1.0,-5.022688584099569,354337.4724740604,1553502.6918575556,4.384246128445478,1553502.6918575556,4.384246128445478,0.7630540864486866,0.09231213114808376,3.8603055164396998,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8603055164396998,1.2777511732235836,1.2780494572305543,3.0211715687184233,6401.500023463679,15243.107769423557,6489.319803712184,0.0003441454210062641,23392.869070680645,2385.4087859442975,19397.01115857698,1977.9446761714737,0.8291847870378647,0.8291847870378647,35017.204401883384,35405.22815468563,0.9863194385039044,0.8,4226.20559799784,4273.035954225843,0.9863194385039044,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558622103608376,4.976947013245766,-2.3435908140680057,7.320537827313772,3.5,3.5,1.0,0.6,0.0002334323654385558,0.8131646310702225,0.00028706655026465024,197.2965877399906,0.0,0.0,0.0,0.0,9.661259462917368e-05,0.00013681977080938213,0.0005281661160134733,0.09231213113572756,0.09231213113572756,0.09231213113572756,0.09231219908620554,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489525.9380169492,595.0630567920656,0.0,0.09231213113572756,0.09231213114808376,0.09231213114808376,0.375,0.375,0.5,9.530708662529834,0.00036125443523360445,0.00036125443523360445,-4.5361048250924796e-11,4.518286118582182e-07,0.00036122113084502416,-4.5361048250924796e-11,26041.103602523275,19870.770519538997,0.7630540864486866,1.0298649310547614,3.943423046770366,1.0136483984329654,0.6229627552828176,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.37274652788113,262.37274652788113,-10.777253472118844,246.87535055048426,277.87014250527824,120247.71753952252,120247.42100778528,0.29653173721472803,0.0,nan,277.87014250527824,4.720142505278261,271.6711841143196,-1.4788158856803761,265.4722257233603,-7.6777742766396955,259.27326733240164,-13.876732667598333,253.07430894144284,-20.07569105855714,246.87535055048426,-26.27464944951572,1.0,1.0,26022.012520719443,26022.012520719443,277.1289102101207,3.9789102101207163,277.1289102101207,277.1289102101207,76931.40442390119,76931.3976081976,0.006815703585743904,0.0,8546.071908451686,8546.071908451686,0.8895087501767738,3879.607044021898,277.1289102101207,3.9789102101207163,1.0,0.002,0.1448037102326554,0.005117843287979459,0.00022435817677114638,0.0017756418232160085,0.1121790883855732,0.1121790883855732,0.0,-1.2845193658739262e-14,1.0,1.0000007406562903,0.0003612211762060724,0.09231213114808376,0.0,6.82702307852537e-08,0.08733929205472203,0.0,1601853.2215433596,268.1269506465982,4.5187397290646913e-07,1.0,1279317.3693736396,2619.254432666647,,,,,,,,,,,,,,,,,2.0,15243.107769423557
3132.5,-27.99656017113233,4.97694717870396,34.988046062397984,26.27176564363765,6.442075792080005,-24.552696574811062,-38.191487070266135,2.998212195759003,-5.023049289775486,-5.023049736978861,39.97609334257895,41059.3277032015,25749.992057883264,25749.992057883264,66809.31976108477,76941.09966891624,76931.39959642176,25749.992057883264,102681.39165430503,102681.39165430503,102681.39165430503,128722.49535243923,124432.08328463101,4290.412067808225,0.0,90303.62092437176,54421.84895865801,39868.63551745972,26041.103698134204,65909.73921559393,19870.77060713928,1450.0,0.0,0.8868879871769048,2.8822497820118658,0.001494314320929203,1.0,1.0,-5.022692258545362,354337.4734176133,1553502.700258821,4.384246140480608,1553502.700258821,4.384246140480608,0.7630540870110272,0.09231213202693447,3.8603054015901925,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8603054015901925,1.277751174948219,1.2780494589555924,3.021171474756524,6401.49982436969,15243.107769423557,6489.319929048932,0.0003441454703397456,23392.869612640647,2385.4088412088377,19397.011533216908,1977.9447143741145,0.8291847838426576,0.8291847838426576,35017.2035684346,35405.22815468563,0.9863194091595167,0.8,4226.205497409402,4273.035954225843,0.9863194091595167,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558622157641886,4.97694717870396,-2.343590719770315,7.320537898474275,3.5,3.5,1.0,0.6,0.0002334323654385558,0.8131639738025263,0.00028706678229604396,197.29658138709183,0.0,0.0,0.0,0.0,9.66126457653875e-05,0.0001368197196731683,0.0005281659028983875,0.09231213201441364,0.09231213201441364,0.09231213201441364,0.0923121992833196,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489525.91462032817,595.0630644197009,0.0,0.09231213201441364,0.09231213202693447,0.09231213202693447,0.375,0.375,0.5,9.530713707665061,0.0003593514724116176,0.0003593514724116176,8.128608897095546e-12,4.47203376552352e-07,0.00035747843350009134,8.128608897095546e-12,26041.103698134204,19870.77060713928,0.7630540870110272,1.0298653859177183,3.9434231711982752,1.0136486740229433,0.6229629822823979,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.3727505573789,262.3727505573789,-10.777249442621098,246.87535807782155,277.8701430369364,120247.66836353338,120247.3988862927,0.2694772406462705,0.0,nan,277.8701430369364,4.720143036936406,271.67118604511336,-1.4788139548866184,265.4722290532899,-7.677770946710098,259.2732720614675,-13.876727938532497,253.07431506964434,-20.075684930355635,246.87535807782155,-26.274641922178432,1.0,1.0,26022.012520719443,26022.012520719443,277.12891051101997,3.97891051101999,277.12891051101997,277.12891051101997,76931.40220506718,76931.39959642176,0.002608645416330546,0.0,8546.071908451686,8546.071908451686,0.8895087574180339,3879.6069285981434,277.12891051101997,3.97891051101999,1.0,0.002,0.14480354132568257,0.005117844055064696,0.00022435791509924167,0.0017756420848889511,0.11217895754962083,0.11217895754962083,0.0,-1.1807395339236137e-14,1.0,1.0000007329838498,0.00035747842537148244,0.09231213202693447,0.0,6.756285747970319e-08,0.08643433708241356,0.0,1601853.2216097063,268.1269507102245,4.471952479434549e-07,1.0,1279317.3691385037,2619.254433629188,,,,,,,,,,,,,,,,,2.0,15243.107769423557
3135.0,-27.996552492959193,4.97694734748456,34.98804617715129,26.27176473559814,6.442077197412729,-24.55268952392197,-38.191478478815384,2.998214228371062,-5.0230490593283434,-5.023049506258428,39.97609358728751,41059.329865773085,25749.991898388194,25749.991898388194,66809.32176416129,76941.10317698611,76931.40282981563,25749.991898388194,102681.39472820383,102681.39472820383,102681.39472820383,128722.49859687543,124432.08424131564,4290.414355559803,0.0,90303.62416652485,54421.850855294506,39868.63701247816,26041.10386867161,65909.74088114977,19870.770756130085,1450.0,0.0,0.8868879874646753,2.882249806513746,0.001494314320929203,1.0,1.0,-5.022692242859478,354337.4766046761,1553502.7108057265,4.384246130811965,1553502.7108057265,4.384246130811965,0.763054087735326,0.09231213289506082,3.860306027901229,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.860306027901229,1.2777511655432243,1.278049449548402,3.0211719871607823,6401.500910092826,15243.107769423557,6489.319245547122,0.00034414520130841717,23392.866657160113,2385.408539833696,19397.00949018426,1977.944506042763,0.8291848012670651,0.8291848012670651,35017.208113496905,35405.22815468563,0.9863195691838327,0.8,4226.206045950271,4273.035954225843,0.9863195691838327,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558622123211862,4.97694734748456,-2.3435905056464117,7.320537853130972,3.5,3.5,1.0,0.6,0.0002334323654385558,0.8131633344955213,0.00028706700798723913,197.29657520778932,0.0,0.0,0.0,0.0,9.661273826183758e-05,0.0001368196271767182,0.0005281656315254841,0.09231213288295863,0.09231213288295863,0.09231213288295863,0.09231220009801437,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489525.8914835972,595.0630719651587,0.0,0.09231213288295863,0.09231213289506082,0.09231213289506082,0.375,0.375,0.5,9.530718748831534,0.0003582568052138413,0.0003582568052138413,3.467448550509289e-12,4.469300733944692e-07,0.00035726339893926706,3.467448550509289e-12,26041.10386867161,19870.770756130085,0.763054087735326,1.0298654015416242,3.9434232739617237,1.0136486787989907,0.6229629993510728,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.3727547698241,262.3727547698241,-10.777245230175879,246.87536554701336,277.87014399263575,120247.67208787237,120247.39037572706,0.28171214531167443,0.0,nan,277.87014399263575,4.720143992635769,271.67118830350955,-1.4788116964904248,265.47223261438614,-7.6777673856138335,259.2732769252622,-13.876723074737754,253.0743212361376,-20.075678763862385,246.87536554701336,-26.274634452986618,1.0,1.0,26022.012520719443,26022.012520719443,277.12891112008896,3.9789111200889806,277.12891112008896,277.12891112008896,76931.4060359631,76931.40282981563,0.0032061474630609155,0.0,8546.071908451686,8546.071908451686,0.8895087179291298,3879.607558040735,277.12891112008896,3.9789111200889806,1.0,0.002,0.14480337252035116,0.005117844852136261,0.00022435765366031786,0.0017756423463415457,0.11217882683015892,0.11217882683015892,0.0,1.863526694068085e-15,1.0,1.0000007325430518,0.0003572633954718185,0.09231213289506082,0.0,6.752221792920195e-08,0.08638234614595555,0.0,1601853.2218745484,268.12695094067163,4.469266059459187e-07,1.0,1279317.3683442792,2619.254436880387,,,,,,,,,,,,,,,,,2.0,15243.107769423557
3137.5,-27.996544836038066,4.976947519606922,34.98804629316715,26.271763897407823,6.442078469895947,-24.55268250544436,-38.19147365922106,2.998216139297946,-5.023048825167223,-5.023049271842416,39.97609383288369,41059.34665962492,25749.991737982044,25749.991737982044,66809.33839760696,76941.10666406761,76931.40606454202,25749.991737982044,102681.39780252406,102681.39780252406,102681.39780252406,128722.50184332869,124432.0852013345,4290.416641994193,0.0,90303.62721457693,54421.867210117576,39868.62222717706,26041.104040804625,65909.72626798169,19870.770906416325,1450.0,0.0,0.8868879877682303,2.8822498314085774,0.001494314320929203,1.0,1.0,-5.022692213840742,354337.47984288144,1553502.7213889386,4.384246120612996,1553502.7213889386,4.384246120612996,0.7630540884626162,0.09231213376264162,3.860306616716246,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.860306616716246,1.2777511567012731,1.2780494407043868,3.0211724688884405,6401.501930815928,15243.107769423557,6489.318602964122,0.0003441449483832475,23392.8638786194,2385.4082565013946,19397.00756946067,1977.9443101834645,0.829184817648135,0.829184817648135,35017.21238645506,35405.22815468563,0.9863197196278052,0.8,4226.206561651053,4273.035954225843,0.9863197196278052,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558622088585165,4.976947519606922,-2.3435902879217325,7.3205378075286545,3.5,3.5,1.0,0.6,0.0002334323654385558,0.8131626969585563,0.00028706723305391976,197.2965690455906,0.0,0.0,0.0,0.0,9.661279015012605e-05,0.00013681957528842973,0.0005281655117822319,0.09231213375047155,0.09231213375047155,0.09231213375047155,0.0923122009269374,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489525.8683652456,595.0630795046728,0.0,0.09231213375047155,0.09231213376264162,0.09231213376264162,0.375,0.375,0.5,9.530723787078454,0.0003576059636998252,0.0003576059636998252,5.4001247917767614e-12,4.4667518750429736e-07,0.00035705800166851986,5.4001247917767614e-12,26041.104040804625,19870.770906416325,0.7630540884626162,1.0298662046975926,3.9434233756425896,1.0136491559070895,0.6229633922720622,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.3727590723619,262.3727590723619,-10.777240927638104,246.87537296924387,277.87014517548,120247.67114958238,120247.38341247568,0.2877371066778425,0.0,nan,277.87014517548,4.720145175480013,271.671190734233,-1.4788092657669836,265.47223629298486,-7.677763707015117,259.2732818517385,-13.876718148261489,253.07432741049092,-20.075672589509054,246.87537296924387,-26.274627030756108,1.0,1.0,26022.012520719443,26022.012520719443,277.12891173300943,3.978911733009454,277.12891173300943,277.12891173300943,76931.40955182648,76931.40606454202,0.0034872844553319737,0.0,8546.071908451686,8546.071908451686,0.8895086808043481,3879.6081497998275,277.12891173300943,3.978911733009454,1.0,0.002,0.14480320381205122,0.0051178456494178105,0.00022435739237345494,0.0017756426076248073,0.11217869618672748,0.11217869618672748,0.0,-1.7377592420597665e-15,1.0,1.000000732121995,0.00035705799626839507,0.09231213376264162,0.0,6.74833985658139e-08,0.08633268380568822,0.0,1601853.2221436824,268.12695117483275,4.466697873795056e-07,1.0,1279317.3675373113,2619.2544401837604,,,,,,,,,,,,,,,,,2.0,15243.107769423557
3140.0,-27.99653735667765,4.976947685899716,34.98804640594919,26.271769764740043,6.442079073214542,-24.55267571368847,-38.19146890947593,2.9982174302245426,-5.023048772390439,-5.023049214226818,39.97609402370875,41059.3455488552,25749.99201782582,25749.99201782582,66809.33756668102,76941.1064062987,76931.40795804336,25749.99201782582,102681.39997586918,102681.39997586918,102681.39997586918,128722.50410703913,124432.08520283522,4290.418904203906,0.0,90303.62068133579,54421.85982388919,39868.623174940665,26041.104131169945,65909.72730611061,19870.770989673172,1450.0,0.0,0.8868879873705492,2.882249837593671,0.001494314320929203,1.0,1.0,-5.022696022401874,354337.48063869256,1553502.729612437,4.384246133974457,1553502.729612437,4.384246133974457,0.7630540890118718,0.092312134633317,3.8603055745471324,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8603055745471324,1.2777511507280934,1.2780494347298126,3.021171667384089,6401.500232524386,15243.107769423557,6489.31967210099,0.0003441453692031223,23392.86850158997,2385.4087279131986,19397.010765182316,1977.9446360563818,0.8291847903930182,0.8291847903930183,35017.20482356189,35405.22815468563,0.9863194533505246,0.8,4226.205648889969,4273.035954225843,0.9863194533505246,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.55862214899473,4.976947685899716,-2.3435902011865166,7.320537887086232,3.5,3.5,1.0,0.6,0.0002334323654385558,0.8131620742063274,0.0002870674529015552,197.29656302629098,0.0,0.0,0.0,0.0,9.661284128643512e-05,0.00013681952415212068,0.0005281651717913174,0.09231213462112536,0.09231213462112536,0.09231213462112536,0.09231220108363969,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489525.8452402806,595.063087043652,0.0,0.09231213462112536,0.092312134633317,0.092312134633317,0.375,0.375,0.5,9.53072877176194,0.000355386249680123,0.000355386249680123,-1.7053025658242404e-13,4.4183639147377107e-07,0.00035319182495641144,-1.7053025658242404e-13,26041.104131169945,19870.770989673172,0.7630540890118718,1.0298661523546908,3.9434233628061963,1.0136491273343047,0.6229633656070144,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.372763281614,262.372763281614,-10.77723671838595,246.8753802890914,277.87014627413697,120247.61155831967,120247.33005974228,0.2814985773896046,0.0,nan,277.87014627413697,4.720146274136994,271.671193077128,-1.4788069228719678,265.47223988011825,-7.677760119881725,259.2732866831093,-13.876713316890687,253.07433348610033,-20.075666513899648,246.8753802890914,-26.27461971090858,1.0,1.0,26022.012520719443,26022.012520719443,277.12891201218895,3.978912012188971,277.12891201218895,277.12891201218895,76931.41375000223,76931.40795804336,0.005791958872578107,0.0,8546.071908451686,8546.071908451686,0.8895087465131007,3879.607102419868,277.12891201218895,3.978912012188971,1.0,0.002,0.1448030369304874,0.005117846405439458,0.00022435713383473708,0.0017756428661588502,0.11217856691736854,0.11217856691736854,0.0,-6.412839009817262e-15,1.0,1.000000724196549,0.0003531918251269417,0.092312134633317,0.0,6.675269897386453e-08,0.08539788711401661,0.0,1601853.2221973147,268.12695122760954,4.4183656200402766e-07,1.0,1279317.3673389922,2619.254440995585,,,,,,,,,,,,,,,,,2.0,15243.107769423557
3142.5,-27.996529799449508,4.976947844062478,34.98804651459913,26.271769974287622,6.442077807044294,-24.552669038800744,-38.19146038787437,2.99821704639004,-5.023048771778235,-5.023049207614214,39.97609419661081,41059.33954139091,25749.99240806748,25749.99240806748,66809.33194945838,76941.10962700244,76931.40947922322,25749.99240806748,102681.4018872907,102681.4018872907,102681.4018872907,128722.50608445832,124432.08494863981,4290.421135818515,0.0,90303.62006909375,54421.84998346093,39868.63342848091,26041.10419716762,65909.73762564853,19870.771052841752,1450.0,0.0,0.8868879867782414,2.8822498383791104,0.001494314320929203,1.0,1.0,-5.022700809161961,354337.48072992143,1553502.7370639397,4.38424615387507,1553502.7370639397,4.38424615387507,0.7630540895037397,0.09231213549496894,3.860305456275734,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.860305456275734,1.2777511525041143,1.278049436506248,3.0211715706226325,6401.5000274984695,15243.107769423557,6489.31980117214,0.0003441454200064839,23392.869059697423,2385.4087848243207,19397.01115098462,1977.9446753972684,0.8291847871026178,0.8291847871026178,35017.20396528087,35405.22815468563,0.9863194231318337,0.8,4226.205545304542,4273.035954225843,0.9863194231318337,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558622233235764,4.976947844062478,-2.343590153966656,7.320537998029134,3.5,3.5,1.0,0.6,0.0002334323654385558,0.8131614449711365,0.0002870676750381858,197.29655694432466,0.0,0.0,0.0,0.0,9.661293303105348e-05,0.00013681943240750232,0.0005281648014472302,0.09231213548309675,0.09231213548309675,0.09231213548309675,0.09231220104714494,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489525.8223536558,595.0630945041464,0.0,0.09231213548309675,0.09231213549496894,0.09231213549496894,0.375,0.375,0.5,9.530733689066288,0.0003518908974911028,0.0003518908974911028,-8.526512829121202e-12,4.358360001788242e-07,0.00034839845227452315,-8.526512829121202e-12,26041.10419716762,19870.771052841752,0.7630540895037397,1.0298657368090123,3.943423491475419,1.0136488834004975,0.6229631769223251,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.37276711096473,262.37276711096473,-10.777232889035247,246.8753875361565,277.8701466857735,120247.56436285557,120247.30827059023,0.25609226532173623,0.0,nan,277.8701466857735,4.7201466857735,271.6711948558492,-1.4788051441507832,265.47224302592645,-7.677756974073532,259.27329119600313,-13.876708803996848,253.0743393660797,-20.07566063392028,246.8753875361565,-26.274612463843482,1.0,1.0,26022.012520719443,26022.012520719443,277.1289121967991,3.978912196799115,277.1289121967991,277.1289121967991,76931.41212398645,76931.40947922322,0.002644763226271607,0.0,8546.071908451686,8546.071908451686,0.8895087539701112,3879.6069835571125,277.1289121967991,3.978912196799115,1.0,0.002,0.144802872313759,0.005117847141816142,0.00022435687878143417,0.0017756431212135983,0.11217843939071709,0.11217843939071709,0.0,-4.967380673459587e-15,1.0,1.0000007143704064,0.000348398460801036,0.09231213549496894,0.0,6.584676127984951e-08,0.08423890528683907,0.0,1601853.2221892017,268.12695122822174,4.358445266916533e-07,1.0,1279317.3673162563,2619.254441088648,,,,,,,,,,,,,,,,,2.0,15243.107769423557
3145.0,-27.996522239397066,4.976947996106629,34.988046620268676,26.271769310720288,6.442078536808353,-24.55266216177671,-38.19145563812924,2.9982184591865817,-5.023048738837588,-5.0230491696289095,39.97609437592778,41059.35440916251,25749.99270176901,25749.99270176901,66809.34711093151,76941.11302384989,76931.41123708965,25749.99270176901,102681.40393885865,102681.40393885865,102681.40393885865,128722.50821531714,124432.08487398896,4290.423341328177,0.0,90303.62232259913,54421.86370790624,39868.6206829921,26041.104276458485,65909.72495945058,19870.771126732096,1450.0,0.0,0.8868879863224981,2.882249842485272,0.001494314320929203,1.0,1.0,-5.022704819025989,354337.48125485965,1553502.7447911052,4.384246169187328,1553502.7447911052,4.384246169187328,0.7630540900178163,0.09231213634288737,3.8603058916022834,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8603058916022834,1.277751145967036,1.278049429967644,3.021171926776635,6401.500782146063,15243.107769423557,6489.319326094276,0.0003441452330123561,23392.867005447883,2385.4085753491645,19397.009730945094,1977.9445305935355,0.8291847992137001,0.8291847992137001,35017.2071243922,35405.22815468563,0.9863195343590503,0.8,4226.205926575812,4273.035954225843,0.9863195343590503,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558622296636786,4.976947996106629,-2.3435900854197413,7.3205380815263705,3.5,3.5,1.0,0.6,0.0002334323654385558,0.8131608155013156,0.00028706789725799095,197.2965508600858,0.0,0.0,0.0,0.0,9.661298416743303e-05,0.00013681938127112277,0.0005281646636062943,0.09231213633124137,0.09231213633124137,0.09231213633124137,0.09231220113122007,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489525.7997745992,595.0631018648082,0.0,0.09231213633124137,0.09231213634288737,0.09231213634288737,0.375,0.375,0.5,9.530738549053174,0.00034811241908982993,0.00034811241908982993,7.219114195322618e-12,4.3079131728518405e-07,0.0003443506029157106,7.219114195322618e-12,26041.104276458485,19870.771126732096,0.7630540900178163,1.029866438963071,3.943423621188486,1.0136493082323497,0.6229635222180537,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.3727710530149,262.3727710530149,-10.777228946985076,246.87539477303358,277.8701473329966,120247.55784263767,120247.29421350118,0.2636291364536963,0.0,nan,277.8701473329966,4.720147332996646,271.67119682100315,-1.4788031789968272,265.4722463090112,-7.677753690988766,259.27329579701876,-13.876704202981216,253.07434528502608,-20.075654714973894,246.87539477303358,-26.2746052269664,1.0,1.0,26022.012520719443,26022.012520719443,277.12891244047734,3.978912440477359,277.12891244047734,277.12891244047734,76931.41529483322,76931.41123708965,0.004057743572047912,0.0,8546.071908451686,8546.071908451686,0.8895087265227769,3879.6074210602947,277.12891244047734,3.978912440477359,1.0,0.002,0.14480270960963232,0.005117847875518933,0.0002243566267061024,0.001775643373286803,0.1121783133530512,0.1121783133530512,0.0,-7.094585335876147e-15,1.0,1.0000007060724971,0.00034435059569659643,0.09231213634288737,0.0,6.508172175761359e-08,0.08326017693084561,0.0,1601853.2222196686,268.1269512611624,4.3078409817098873e-07,1.0,1279317.3671854404,2619.254441624149,,,,,,,,,,,,,,,,,2.0,15243.107769423557
3147.5,-27.9965148620141,4.976948144816706,34.9880467243846,26.271775108203315,6.442079411398165,-24.55265543467276,-38.19144708160309,2.9982199840557797,-5.023048656024912,-5.023049083068153,39.97609456746493,41059.33861334086,25749.992861803512,25749.992861803512,66809.33147514437,76941.11274486818,76931.41335246006,25749.992861803512,102681.40621426358,102681.40621426358,102681.40621426358,128722.51059143333,124432.08506395617,4290.425527477152,0.0,90303.61616250408,54421.842030972686,39868.63792392377,26041.10437716974,65909.74230109352,19870.771218031994,1450.0,0.0,0.8868879860694348,2.882249851727672,0.001494314320929203,1.0,1.0,-5.02270772027191,354337.4824504154,1553502.7530454819,4.384246177689861,1553502.7530454819,4.384246177689861,0.7630540905727761,0.09231213717858876,3.8603049215164766,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8603049215164766,1.277751138911393,1.2780494229103536,3.021171184245897,6401.499208812532,15243.107769423557,6489.320316563816,0.00034414562286855217,23392.871288268427,2385.409012075319,19397.01269152483,1977.9448324886512,0.8291847739637019,0.8291847739637019,35017.20008459848,35405.22815468563,0.9863192864992671,0.8,4226.205076947289,4273.035954225843,0.9863192864992671,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558622331183255,4.976948144816706,-2.3435899822063244,7.320538127023031,3.5,3.5,1.0,0.6,0.0002334323654385558,0.813160201241535,0.0002870681141085738,197.2965449228575,0.0,0.0,0.0,0.0,9.661307628817892e-05,0.00013681928915037687,0.0005281641752655857,0.0923121371672466,0.0923121371672466,0.0923121371672466,0.09231220140089383,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489525.7774594966,595.0631091401265,0.0,0.0923121371672466,0.09231213717858876,0.09231213717858876,0.375,0.375,0.5,9.5307433665847,0.0003447186090852483,0.0003447186090852483,-5.7411853049416095e-12,4.2704323277575895e-07,0.00034136279623453447,-5.7411853049416095e-12,26041.10437716974,19870.771218031994,0.7630540905727761,1.0298655974073945,3.9434236013700352,1.013648804298783,0.622963118650513,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.37277506075696,262.37277506075696,-10.777224939243013,246.87540194397036,277.8701481775435,120247.50711588094,120247.23909356534,0.26802231560094825,0.0,nan,277.8701481775435,4.720148177543535,271.67119893082906,-1.4788010691709133,265.472249684114,-7.677750315885987,259.27330043739966,-13.876699562600322,253.07435119068515,-20.075648809314828,246.87540194397036,-26.274598056029618,1.0,1.0,26022.012520719443,26022.012520719443,277.12891277456356,3.9789127745635824,277.12891277456356,277.12891277456356,76931.42010593915,76931.41335246006,0.0067534790869103745,0.0,8546.071908451686,8546.071908451686,0.8895087876866756,3879.606446124059,277.12891277456356,3.9789127745635824,1.0,0.002,0.1448025483172354,0.0051178486120223455,0.00022435637684066538,0.0017756436231559768,0.11217818842033268,0.11217818842033268,0.0,-3.3579909686221043e-15,1.0,1.0000006999476783,0.0003413628019757198,0.09231213717858876,0.0,6.451703406606621e-08,0.08253776214079131,0.0,1601853.222309487,268.12695134397507,4.270489739610639e-07,1.0,1279317.3668875054,2619.254442843765,,,,,,,,,,,,,,,,,2.0,15243.107769423557
