time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_air_cycle,cop_vcc,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,newton_iterations,pid_open_loop_air_speed_step_output
3150.0,-27.996507230354215,4.976948290005163,34.988046826858294,26.271775178052508,6.442078389668211,-24.552648668352187,-38.19144233185796,2.9982198276646184,-5.023048580345176,-5.023049003526531,39.976094754767104,41059.34868057005,25749.99303084411,25749.99303084411,66809.34171141416,76941.11601981762,76931.41540272564,25749.99303084411,102681.40843356976,102681.40843356976,102681.40843356976,128722.51290745568,124432.08521375599,4290.427693699683,0.0,90303.61591304926,54421.84857379561,39868.6303769485,26041.104473885916,65909.73485083441,19870.771305946982,1450.0,0.0,0.8868879857961924,2.8822498602305715,0.001494314320929203,1.0,1.0,-5.022710747514623,354337.4835494946,1553502.7611171154,4.3842461868703735,1553502.7611171154,4.3842461868703735,0.7630540911148158,0.09231213800626877,3.860304873327408,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.860304873327408,1.2777511396350223,1.278049423634152,3.0211711448209453,6401.49912527579,15243.107769423557,6489.320369153105,0.0003441456435681024,23392.87151566649,2385.4090352634685,19397.012848717735,1977.9448485178666,0.8291847726230326,0.8291847726230326,35017.199734896305,35405.22815468563,0.986319274186818,0.8,4226.205034741942,4273.035954225843,0.986319274186818,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558622367673863,4.976948290005163,-2.3435898850748966,7.32053817508006,3.5,3.5,1.0,0.6,0.0002334323654385558,0.8131595658105396,0.000287068338433522,197.29653878099057,0.0,0.0,0.0,0.0,9.661312742462813e-05,0.00013681923801392768,0.0005281639712701075,0.09231213799509401,0.09231213799509401,0.09231213799509401,0.09231220164478268,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489525.7553352921,595.063116353079,0.0,0.09231213799509401,0.09231213800626877,0.09231213800626877,0.375,0.375,0.5,9.530748140299632,0.00034146986212135744,0.00034146986212135744,1.6655121726216748e-11,4.231813477417745e-07,0.0003382560119007394,1.6655121726216748e-11,26041.104473885916,19870.771305946982,0.7630540911148158,1.0298660448669439,3.9434237189763066,1.0136490741863204,0.6229633418112627,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.3727788175067,262.3727788175067,-10.777221182493292,246.8754091249262,277.8701485100874,120247.46700756067,120247.21577059089,0.25123696977812976,0.0,nan,277.8701485100874,4.7201485100874265,271.6712006330547,-1.4787993669452817,265.472252756022,-7.67774724397799,259.2733048789911,-13.87669512100888,253.0743570019588,-20.07564299804119,246.8754091249262,-26.274590875073784,1.0,1.0,26022.012520719443,26022.012520719443,277.12891309401255,3.9789130940125688,277.12891309401255,277.12891309401255,76931.41854700843,76931.41540272564,0.0031442827894352376,0.0,8546.071908451686,8546.071908451686,0.8895087907249958,3879.606397694045,277.12891309401255,3.9789130940125688,1.0,0.002,0.14480238849278151,0.0051178493406410595,0.00022435612924640556,0.001775643870746409,0.11217806462320278,0.11217806462320278,0.0,-7.185658318364929e-15,1.0,1.0000006935788885,0.00033825599524561767,0.09231213800626877,0.0,6.392985308208369e-08,0.08178657129296647,0.0,1601853.2223908764,268.1269514196548,4.231646926200483e-07,1.0,1279317.366613613,2619.2544439649614,,,,,,,,,,,,,,,,,2.0,15243.107769423557
3152.5,-27.996499779053288,4.976948430537899,34.98804692717462,26.27177454940977,6.44207910614968,-24.552641890532815,-38.19143754718823,2.9982212176283247,-5.023048531095185,-5.023048949781386,39.97609493221998,41059.363109288155,25749.993254322155,25749.993254322155,66809.3563636103,76941.11936754419,76931.41725246186,25749.993254322155,102681.41050678401,102681.41050678401,102681.41050678401,128722.51506476622,124432.08522779097,4290.4298369752505,0.0,90303.61813013781,54421.86187187846,39868.61806473261,26041.104557982202,65909.72262271482,19870.77138341846,1450.0,0.0,0.8868879854271636,2.88224986599951,0.001494314320929203,1.0,1.0,-5.022714282689492,354337.48429179954,1553502.7687649187,4.384246199269162,1553502.7687649187,4.384246199269162,0.7630540916256031,0.09231213882627488,3.860305301619076,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.860305301619076,1.2777511332035933,1.2780494172012216,3.021171495219473,6401.499867728223,15243.107769423557,6489.319901753197,0.0003441454595959395,23392.869494613024,2385.4088291733697,19397.011451628132,1977.9447060543746,0.8291847845385077,0.8291847845385079,35017.20284295646,35405.22815468563,0.9863193836166017,0.8,4226.205409851876,4273.035954225843,0.9863193836166017,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.55862241591582,4.976948430537899,-2.343589808075365,7.320538238613263,3.5,3.5,1.0,0.6,0.0002334323654385558,0.8131589453971977,0.000287068557457156,197.29653278427472,0.0,0.0,0.0,0.0,9.661317893710628e-05,0.00013681918650144953,0.0005281638310147547,0.09231213881537141,0.09231213881537141,0.09231213881537141,0.09231220179113869,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489525.7334071453,595.0631235017114,0.0,0.09231213881537141,0.09231213882627488,0.09231213882627488,0.375,0.375,0.5,9.53075286349758,0.00033805668073227935,0.00033805668073227935,7.958078640513122e-12,4.186862270216807e-07,0.00033466709191998234,7.958078640513122e-12,26041.104557982202,19870.77138341846,0.7630540916256031,1.029866724816551,3.9434238433787607,1.0136494845539745,0.6229636763049834,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.3727826910929,262.3727826910929,-10.777217308907098,246.87541628216928,277.87014910001665,120247.4607398849,120247.20168936854,0.2590505163812244,0.0,nan,277.87014910001665,4.72014910001667,271.6712025364477,-1.4787974635522687,265.4722559728767,-7.6777440271232535,259.273309409308,-13.876690590691965,253.07436284573905,-20.07563715426093,246.87541628216928,-26.274583717830694,1.0,1.0,26022.012520719443,26022.012520719443,277.1289133642005,3.9789133642005368,277.1289133642005,277.1289133642005,76931.42164506142,76931.41725246186,0.0043925995560130104,0.0,8546.071908451686,8546.071908451686,0.8895087637212116,3879.6068281271714,277.1289133642005,3.9789133642005368,1.0,0.002,0.14480223036408044,0.005117850056877345,0.0002243558842675307,0.0017756441157302444,0.11217794213376535,0.11217794213376535,0.0,-2.224782857940255e-15,1.0,1.0000006862218103,0.0003346670839619037,0.09231213882627488,0.0,6.325155506228489e-08,0.08091881284479764,0.0,1601853.222440959,268.1269514689048,4.1867826894304017e-07,1.0,1279317.3664286276,2619.2544447222053,,,,,,,,,,,,,,,,,2.0,15243.107769423557
3155.0,-27.99649250646605,4.97694856895677,34.98804702661277,26.271773885842435,6.442080004809875,-24.55263525533834,-38.19142902558667,2.998222753681197,-5.023048435377007,-5.023048850766259,39.9760951216588,41059.36231268015,25749.9933557868,25749.9933557868,66809.35566846695,76941.12265244285,76931.4194372402,25749.9933557868,102681.412793027,102681.412793027,102681.412793027,128722.517455284,124432.08549180058,4290.431963483419,0.0,90303.6205802458,54421.86024047924,39868.62259974062,26041.104662256996,65909.72726199761,19870.771477323597,1450.0,0.0,0.8868879852447472,2.8822498765529643,0.001494314320929203,1.0,1.0,-5.02271677674662,354337.4856588176,1553502.7769299634,4.384246205398068,1553502.7769299634,4.384246205398068,0.7630540921761876,0.09231213963629836,3.8603057749248215,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8603057749248215,1.2777511260962027,1.2780494100921718,3.0211718824454215,6401.500688213542,15243.107769423557,6489.319385228215,0.00034414525628790135,23392.86726114447,2385.40860142296,19397.009907700394,1977.94454861756,0.829184797706214,0.829184797706214,35017.20627767819,35405.22815468563,0.9863195045476149,0.8,4226.2058243864,4273.035954225843,0.9863195045476149,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.5586224378188795,4.97694856895677,-2.3435896985021634,7.320538267458933,3.5,3.5,1.0,0.6,0.0002334323654385558,0.8131583398644773,0.0002870687712278277,197.2965269313858,0.0,0.0,0.0,0.0,9.661327068202025e-05,0.00013681909475653556,0.0005281635416086406,0.0923121396256019,0.0923121396256019,0.0923121396256019,0.09231220211015598,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489525.71171482676,595.0631305741451,0.0,0.0923121396256019,0.09231213963629836,0.09231213963629836,0.375,0.375,0.5,9.530757549835124,0.00033504360709457615,0.00033504360709457615,-4.7123194235609844e-11,4.1538925188433495e-07,0.0003320740196386396,-4.7123194235609844e-11,26041.104662256996,19870.771477323597,0.7630540921761876,1.0298665876896202,3.9434239576275085,1.013649402657869,0.6229636203691932,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.37278664040656,262.37278664040656,-10.777213359593418,246.87542336678638,277.8701499140271,120247.45575990697,120247.1916450044,0.2641149025614894,0.0,nan,277.8701499140271,4.720149914027104,271.6712046045789,-1.4787953954210593,265.4722592951302,-7.677740704869791,259.2733139856821,-13.876686014317897,253.07436867623474,-20.075631323765236,246.87542336678638,-26.2745766332136,1.0,1.0,26022.012520719443,26022.012520719443,277.12891371886275,3.9789137188627706,277.12891371886275,277.12891371886275,76931.42498268918,76931.4194372402,0.0055454489775002,0.0,8546.071908451686,8546.071908451686,0.8895087338792897,3879.6073037994456,277.12891371886275,3.9789137188627706,1.0,0.002,0.14480207346054225,0.005117850776082686,0.0002243556412079398,0.0017756443587858665,0.1121778206039699,0.1121778206039699,0.0,-6.19383017097519e-15,1.0,1.0000006809062627,0.0003320740667618338,0.09231213963629836,0.0,6.27614794707997e-08,0.08029185060836722,0.0,1601853.2225463567,268.12695156462297,4.1543637507857056e-07,1.0,1279317.3660879629,2619.2544461167354,,,,,,,,,,,,,,,,,2.0,15243.107769423557
3157.5,-27.996485228146604,4.976948707430999,34.98804712618761,26.27177311750131,6.442081013076852,-24.552628604023933,-38.19142431076614,2.9982243889529396,-5.0230482979918065,-5.0230487112594995,39.97609532227532,41059.37694779663,25749.993353128033,25749.993353128033,66809.37030092467,76941.12594946926,76931.42191439535,25749.993353128033,102681.41526752338,102681.41526752338,102681.41526752338,128722.520052289,124432.08597353363,4290.434078755366,0.0,90303.6231886112,54421.874186933834,39868.61000186373,26041.10478476562,65909.71478662935,19870.771586102914,1450.0,0.0,0.886887985228567,2.882249891401508,0.001494314320929203,1.0,1.0,-5.022718370859252,354337.4875865665,1553502.7855743174,4.384246205941698,1553502.7855743174,4.384246205941698,0.7630540927636669,0.09231214043903406,3.8603062788022946,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8603062788022946,1.2777511185297215,1.2780494025239242,3.0211722946830672,6401.501561695646,15243.107769423557,6489.318835339129,0.00034414503984765373,23392.864883412556,2385.4083589617817,19397.008264045115,1977.9443810113664,0.8291848117243292,0.8291848117243293,35017.209934255094,35405.22815468563,0.9863196332897946,0.8,4226.206265696495,4273.035954225843,0.9863196332897946,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558622437244932,4.976948707430999,-2.343589559272066,7.320538266703066,3.5,3.5,1.0,0.6,0.0002334323654385558,0.8131577338549721,0.0002870689851671371,197.29652107388404,0.0,0.0,0.0,0.0,9.661332144256035e-05,0.00013681904399599545,0.0005281634145974687,0.09231214042836475,0.09231214042836475,0.09231214042836475,0.09231220258403847,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489525.6901957805,595.0631375907071,0.0,0.09231214042836475,0.09231214043903406,0.09231214043903406,0.375,0.375,0.5,9.530762211468808,0.00033266140303567227,0.00033266140303567227,-1.3073986337985843e-12,4.13267684962193e-07,0.00033034040023949274,-1.3073986337985843e-12,26041.10478476562,19870.771586102914,0.7630540927636669,1.029867280195553,3.943424065582384,1.013649816528683,0.6229639603314754,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.37279065899895,262.37279065899895,-10.777209341001026,246.87543040861792,277.8701509093801,120247.4518792538,120247.18313129045,0.26874796336226825,0.0,nan,277.8701509093801,4.720150909380095,271.6712068092283,-1.4787931907716825,265.4722627090745,-7.6777372909254495,259.2733186089224,-13.876681391077568,253.07437450877043,-20.075625491229545,246.87543040861792,-26.27456959138206,1.0,1.0,26022.012520719443,26022.012520719443,277.12891414822843,3.978914148228455,277.12891414822843,277.12891414822843,76931.42814350003,76931.42191439535,0.0062291046779137105,0.0,8546.071908451686,8546.071908451686,0.8895087021098199,3879.607810196306,277.12891414822843,3.978914148228455,1.0,0.002,0.14480191737613168,0.005117851499224067,0.00022435539943637078,0.0017756446005517562,0.11217769971818539,0.11217769971818539,0.0,-1.1873314831323256e-14,1.0,1.0000006773523415,0.00033034040154689137,0.09231214043903406,0.0,6.243382006873423e-08,0.07987267021514972,0.0,1601853.2227012939,268.12695170200817,4.132689923608268e-07,1.0,1279317.3656075639,2619.254448083276,,,,,,,,,,,,,,,,,2.0,15243.107769423557
3160.0,-27.99647815660837,4.976948859207771,34.98804723221801,26.27177849588918,6.442082944468922,-24.55262204650097,-38.19141582408918,2.998226834356556,-5.023047893599653,-5.023048311501987,39.976095603687334,41059.363080908406,25749.992714577624,25749.992714577624,66809.35579548603,76941.1256282267,76931.42633738091,25749.992714577624,102681.41905195854,102681.41905195854,102681.41905195854,128722.52407968523,124432.08786294419,4290.436216741045,0.0,90303.61849683641,54421.85594949893,39868.6250525972,26041.10502772669,65909.73008032389,19870.771793631222,1450.0,0.0,0.8868879862438265,2.882249933791511,0.001494314320929203,1.0,1.0,-5.022714314886628,354337.4931096179,1553502.7977018848,4.384246171830574,1553502.7977018848,4.384246171830574,0.7630540936137025,0.09231214123387933,3.860305592363009,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.860305592363009,1.2777511072147214,1.2780493912062827,3.0211717842121963,6401.500480069126,15243.107769423557,6489.319516262664,0.0003441453078640133,23392.86782774077,2385.4086591997034,19397.010299371133,1977.9445885568603,0.8291847943657813,0.8291847943657814,35017.204952849526,35405.22815468563,0.9863194579025336,0.8,4226.2056644936165,4273.035954225843,0.9863194579025336,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558622299401767,4.976948859207771,-2.343589225959997,7.320538085167768,3.5,3.5,1.0,0.6,0.0002334323654385558,0.8131571450630071,0.00028706919302845014,197.29651538279754,0.0,0.0,0.0,0.0,9.661341281159558e-05,0.0001368189526269602,0.0005281629679671041,0.09231214122335456,0.09231214122335456,0.09231214122335456,0.09231220404737199,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489525.66882587306,595.0631445626783,0.0,0.09231214122335456,0.09231214123387933,0.09231214123387933,0.375,0.375,0.5,9.530766923225285,0.00033324130453138423,0.00033324130453138423,6.24140739091672e-11,4.1790235627559014e-07,0.0003339966153816931,6.24140739091672e-11,26041.10502772669,19870.771793631222,0.7630540936137025,1.0298665435976362,3.9434239919337606,1.0136493612409847,0.622963605386785,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.37279485004575,262.37279485004575,-10.777205149954227,246.87543736927026,277.8701523308213,120247.4183158653,120247.13803480014,0.28028106515505186,0.0,nan,277.8701523308213,4.7201523308213496,271.67120933851083,-1.4787906614891426,265.47226634620046,-7.677733653799521,259.27332335389093,-13.876676646109047,253.0743803615806,-20.07561963841937,246.87543736927026,-26.27456263072972,1.0,1.0,26022.012520719443,26022.012520719443,277.12891506553194,3.9789150655319645,277.12891506553194,277.12891506553194,76931.43360169495,76931.42633738091,0.0072643140447326005,0.0,8546.071908451686,8546.071908451686,0.88950874538981,3879.6071203248243,277.12891506553194,3.9789150655319645,1.0,0.002,0.14480175956420419,0.005117852278820024,0.00022435515510918198,0.0017756448448790546,0.11217757755459098,0.11217757755459098,0.0,-1.1763593571467723e-14,1.0,1.000000684847261,0.0003339965529676192,0.09231214123387933,0.0,6.312482772543308e-08,0.08075668822324994,0.0,1601853.223173463,268.1269521064003,4.1783994220168097e-07,1.0,1279317.364231205,2619.2544537174736,,,,,,,,,,,,,,,,,2.0,15243.107769423557
3162.5,-27.9964708002281,4.976949004552376,34.988047334744046,26.271778775285952,6.442081427797051,-24.552615577425602,-38.191411074344046,2.998226204990365,-5.023047873529265,-5.023048286068755,39.97609577109648,41059.37070291175,25749.99302334941,25749.99302334941,66809.36372626116,76941.12873845792,76931.42790293167,25749.99302334941,102681.42092628108,102681.42092628108,102681.42092628108,128722.5260245292,124432.08769586716,4290.438328662043,0.0,90303.6174929549,54421.85945739252,39868.62003951376,26041.10509824812,65909.72513776188,19870.771859907796,1450.0,0.0,0.8868879857668954,2.882249936561458,0.001494314320929203,1.0,1.0,-5.022718539341554,354337.4934602603,1553502.8049171392,4.38424618785471,1553502.8049171392,4.38424618785471,0.7630540940923654,0.09231214204534756,3.8603053984356928,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8603053984356928,1.2777511101268288,1.2780493941190698,3.0211716255543077,6401.500143892098,15243.107769423557,6489.31972789819,0.00034414539116531283,23392.86874285867,2385.4087525157593,19397.01093196388,1977.9446530633684,0.8291847889705858,0.8291847889705858,35017.20354554278,35405.22815468563,0.9863194083535327,0.8,4226.205494646601,4273.035954225843,0.9863194083535327,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.55862236605599,4.976949004552376,-2.343589168396994,7.3205381729493695,3.5,3.5,1.0,0.6,0.0002334323654385558,0.8131565325549519,0.00028706940926257737,197.2965094624741,0.0,0.0,0.0,0.0,9.66134639482092e-05,0.0001368189014903466,0.0005281627440312262,0.09231214203480333,0.09231214203480333,0.09231214203480333,0.09231220408644575,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489525.64718346775,595.063151617777,0.0,0.09231214203480333,0.09231214204534756,0.09231214204534756,0.375,0.375,0.5,9.530771577121834,0.0003314884210112723,0.0003314884210112723,1.2676082405960187e-11,4.125394639231672e-07,0.0003297467271750065,1.2676082405960187e-11,26041.10509824812,19870.771859907796,0.7630540940923654,1.0298668642711446,3.943424112547195,1.013649557582267,0.6229637677458234,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.3727985870949,262.3727985870949,-10.777201412905072,246.87544431280676,277.87015286138313,120247.36611274173,120247.11619325895,0.24991948278743842,0.0,nan,277.87015286138313,4.720152861383156,271.671211151668,-1.4787888483319875,265.47226944195216,-7.677730558047813,259.2733277322371,-13.876672267762899,253.07438602252225,-20.07561397747773,246.87544431280676,-26.274555687193214,1.0,1.0,26022.012520719443,26022.012520719443,277.12891527415474,3.978915274154758,277.12891527415474,277.12891527415474,76931.43103867763,76931.42790293167,0.003135745966574177,0.0,8546.071908451686,8546.071908451686,0.889508757616925,3879.6069254278714,277.12891527415474,3.978915274154758,1.0,0.002,0.14480160376035614,0.005117852979384687,0.00022435491371924286,0.001775645086280317,0.11217745685962142,0.11217745685962142,0.0,-4.401860820291148e-16,1.0,1.0000006761353164,0.0003297467144989241,0.09231214204534756,0.0,6.232161544203195e-08,0.07972912479648528,0.0,1601853.2231887449,268.1269521264707,4.1252678784076124e-07,1.0,1279317.3641438228,2619.254454075172,,,,,,,,,,,,,,,,,2.0,15243.107769423557
3165.0,-27.996463639468626,4.976949155701937,34.988047439960944,26.271784328296803,6.442082936726617,-24.552608981849563,-38.19140635952351,2.998228279102284,-5.023047613201015,-5.023048026704338,39.97609601043494,41059.37103687442,25749.992744696152,25749.992744696152,66809.36378157057,76941.12841954365,76931.43125655515,25749.992744696152,102681.4240012513,102681.4240012513,102681.4240012513,128722.52927802215,124432.08883304003,4290.440444982111,0.0,90303.61220893695,54421.85482624742,39868.61931409947,26041.105276770842,65909.72459087032,19870.772014689577,1450.0,0.0,0.8868879862198942,2.8822499640867427,0.001494314320929203,1.0,1.0,-5.02271750034032,354337.49704292306,1553502.8152313812,4.384246172634662,1553502.8152313812,4.384246172634662,0.7630540948050574,0.09231214284424093,3.8603045975882115,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8603045975882115,1.2777511005298137,1.2780493845198144,3.0211710214826297,6401.498863936699,15243.107769423557,6489.3205336751225,0.0003441457083252474,23392.872227066124,2385.4091078060424,19397.013340485053,1977.9448986641773,0.8291847684288309,0.8291847684288309,35017.19773389071,35405.22815468563,0.9863192037346405,0.8,4226.2047932417645,4273.035954225843,0.9863192037346405,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558622305903421,4.976949155701937,-2.343588938028313,7.320538093730249,3.5,3.5,1.0,0.6,0.0002334323654385558,0.8131559363351841,0.0002870696197467525,197.29650369958415,0.0,0.0,0.0,0.0,9.661351470884331e-05,0.00013681885072971248,0.0005281624385086443,0.09231214283379426,0.09231214283379426,0.09231214283379426,0.09231220501517144,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489525.6258424371,595.0631585782795,0.0,0.09231214283379426,0.09231214284424093,0.09231214284424093,0.375,0.375,0.5,9.530776240694161,0.00033095047467668337,0.00033095047467668337,1.9326762412674725e-12,4.1350330093337107e-07,0.00033052636399588664,1.9326762412674725e-12,26041.105276770842,19870.772014689577,0.7630540948050574,1.0298668913862747,3.9434240625662773,1.01364956683228,0.6229637779818895,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.3728025376424,262.3728025376424,-10.777197462357606,246.87545123299725,277.8701538422877,120247.32857139249,120247.0643739646,0.2641974278721107,0.0,nan,277.8701538422877,4.720153842287743,271.67121332042876,-1.4787866795712148,265.4722727985712,-7.677727201428752,259.2733322767138,-13.876667723286175,253.07439175485567,-20.07560824514431,246.87545123299725,-26.274548767002727,1.0,1.0,26022.012520719443,26022.012520719443,277.1289159259361,3.9789159259361213,277.1289159259361,277.1289159259361,76931.43635963065,76931.43125655515,0.005103075498482212,0.0,8546.071908451686,8546.071908451686,0.8895088081103482,3879.6061205761525,277.1289159259361,3.9789159259361213,1.0,0.002,0.14480144758807945,0.0051178537253355185,0.0002243546718672239,0.0017756453281231072,0.11217733593361194,0.11217733593361194,0.0,-9.668914974225729e-15,1.0,1.0000006777335542,0.0003305263620632104,0.09231214284424093,0.0,6.246896828872315e-08,0.07991763579614065,0.0,1601853.2234898086,268.12695238679896,4.135013682571298e-07,1.0,1279317.3632510165,2619.2544577299345,,,,,,,,,,,,,,,,,2.0,15243.107769423557
3167.5,-27.996456380795227,4.976949299924437,34.9880475414837,26.271778146643214,6.442081496334768,-24.552602593082334,-38.19139787284655,2.9982277086214375,-5.023047603590783,-5.023048011617609,39.97609617379671,41059.37874149909,25749.993077220766,25749.993077220766,66809.37181871985,76941.13510137942,76931.43273963465,25749.993077220766,102681.42581685542,102681.42581685542,102681.42581685542,128722.5311590578,124432.08862506115,4290.4425339966565,0.0,90303.61989134697,54421.86353146488,39868.61817764677,26041.10534220238,65909.72351984915,19870.77207674869,1450.0,0.0,0.8868879857052272,2.8822499657641125,0.001494314320929203,1.0,1.0,-5.022721855404427,354337.49725115264,1553502.8222715163,4.384246189926666,1553502.8222715163,4.384246189926666,0.7630540952709097,0.09231214364872987,3.8603058617510535,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8603058617510535,1.277751103169456,1.2780493871600729,3.02117200460683,6401.5009470589075,15243.107769423557,6489.319222275624,0.00034414519214858916,23392.866556533634,2385.408529572651,19397.009420624196,1977.9444989496103,0.8291848018603177,0.8291848018603177,35017.206907765496,35405.22815468563,0.9863195267319731,0.8,4226.205900431263,4273.035954225843,0.9863195267319731,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558622377685139,4.976949299924437,-2.3435888883401734,7.32053818826461,3.5,3.5,1.0,0.6,0.0002334323654385558,0.813155331963378,0.0002870698331091665,197.29649785789462,0.0,0.0,0.0,0.0,9.66136060780469e-05,0.0001368187593605089,0.0005281622587568794,0.0923121436382955,0.0923121436382955,0.0923121436382955,0.09231220501532457,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489525.60442466417,595.063165560038,0.0,0.0923121436382955,0.09231214364872987,0.09231214364872987,0.375,0.375,0.5,9.530780843969799,0.0003285500296783539,0.0003285500296783539,-1.0800249583553523e-11,4.0802683543006424e-07,0.0003261562131910978,-1.0800249583553523e-11,26041.10534220238,19870.77207674869,0.7630540952709097,1.0298671139929285,3.9434243220151757,1.0136497052456874,0.6229639050015705,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.37280611625914,262.37280611625914,-10.777193883740836,246.87545811873431,277.8701541137841,120247.32513892162,120247.08581481031,0.23932411128933112,0.0,nan,277.8701541137841,4.720154113784133,271.6712149147738,-1.47878508522615,265.4722757157638,-7.677724284236206,259.2733365167546,-13.876663483245352,253.07439731774417,-20.075602682255806,246.87545811873431,-26.274541881265662,1.0,1.0,26022.012520719443,26022.012520719443,277.1289161145621,3.9789161145621392,277.1289161145621,277.1289161145621,76931.43267593051,76931.43273963465,-6.370413757394999e-05,0.0,8546.071908451686,8546.071908451686,0.8895087284048967,3879.607391059809,277.1289161145621,3.9789161145621392,1.0,0.002,0.14480129348070256,0.005117854416374907,0.0002243544331009967,0.0017756455668939564,0.11217721655049835,0.11217721655049835,0.0,-5.046744272485526e-15,1.0,1.0000006687750014,0.00032615622399134736,0.09231214364872987,0.0,6.164301953570045e-08,0.0788609852120444,0.0,1601853.2234928298,268.1269523964092,4.080376356796478e-07,1.0,1279317.3631991243,2619.2544579423547,,,,,,,,,,,,,,,,,2.0,15243.107769423557
3170.0,-27.996449352312343,4.976949439223739,34.98804764052883,26.27178324563431,6.442084053489892,-24.552596011732337,-38.19139312310142,2.998230712908812,-5.023047560492728,-5.023047964090683,39.97609634526492,41059.38161904292,25749.993313534633,25749.993313534633,66809.37493257756,76941.13481598855,76931.4344840637,25749.993313534633,102681.42779759834,102681.42779759834,102681.42779759834,128722.53321952453,124432.08861931582,4290.444600208704,0.0,90303.616091027,54421.862894077174,39868.61466327758,26041.105421926182,65909.72008520376,19870.772150420547,1450.0,0.0,0.8868879853263203,2.8822499708730964,0.001494314320929203,1.0,1.0,-5.022725351673444,354337.4979077037,1553502.829660954,4.3842462026573426,1553502.829660954,4.3842462026573426,0.7630540957639104,0.0923121444420914,3.860305347520739,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.860305347520739,1.2777510892684742,1.278049373255846,3.0211716350254134,6401.500163960234,15243.107769423557,6489.319715264581,0.0003441453861926308,23392.86868823059,2385.408746945245,19397.01089420118,1977.9446492126444,0.8291847892926529,0.8291847892926529,35017.20317605921,35405.22815468563,0.986319395344612,0.8,4226.205450053849,4273.035954225843,0.986319395344612,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.55862242869795,4.976949439223739,-2.3435888162232077,7.320538255446946,3.5,3.5,1.0,0.6,0.0002334323654385558,0.8131547467581609,0.00028707003970546895,197.29649220145987,0.0,0.0,0.0,0.0,9.66136572147553e-05,0.0001368187082238005,0.0005281619909972168,0.09231214443190791,0.09231214443190791,0.09231214443190791,0.09231220513951549,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489525.5832883513,595.0631724505495,0.0,0.09231214443190791,0.0923121444420914,0.0923121444420914,0.375,0.375,0.5,9.530785397036077,0.000325570794586838,0.000325570794586838,-8.924416761146858e-12,4.0359793729294324e-07,0.000322612417221535,-8.924416761146858e-12,26041.105421926182,19870.772150420547,0.7630540957639104,1.0298672769501103,3.9434243080579425,1.0136498053126424,0.6229639811239381,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.37281012852,262.37281012852,-10.777189871480005,246.87546497560675,277.8701552814326,120247.30800872922,120247.03968421745,0.2683245117749211,0.0,nan,277.8701552814326,4.720155281432596,271.671217220269,-1.4787827797309774,265.4722791591025,-7.67772084089745,259.2733410979371,-13.8766589020629,253.07440303677197,-20.07559696322801,246.87546497560675,-26.27453502439323,1.0,1.0,26022.012520719443,26022.012520719443,277.12891636620964,3.97891636620966,277.12891636620964,277.12891636620964,76931.44195994506,76931.4344840637,0.007475881357095204,0.0,8546.071908451686,8546.071908451686,0.8895087608271123,3879.606874258343,277.12891636620964,3.97891636620966,1.0,0.002,0.1448011410477422,0.005117855105998232,0.00022435419694418892,0.001775645803050473,0.11217709847209445,0.11217709847209445,0.0,-5.33817781644963e-15,1.0,1.0000006615104022,0.00032261242614595176,0.0923121444420914,0.0,6.097324779687366e-08,0.07800413458720708,0.0,1601853.2235359144,268.12695243950725,4.036068617097044e-07,1.0,1279317.3630355091,2619.2544586121157,,,,,,,,,,,,,,,,,2.0,15243.107769423557
3172.5,-27.99644223626153,4.9769495761803775,34.988047738406635,26.271783315483503,6.442083081051132,-24.552589704529684,-38.19138844320548,2.9982305493164736,-5.023047470390225,-5.023047870800173,39.97609652847515,41059.38992927106,25749.993425974917,25749.993425974917,66809.38335524598,76941.13786793676,76931.43656401579,25749.993425974917,102681.4299899907,102681.4299899907,102681.4299899907,128722.53551190672,124432.08886203429,4290.446649872431,0.0,90303.61583008606,54421.867891409565,39868.60882075165,26041.10552191601,65909.71434266766,19870.772240576433,1450.0,0.0,0.8868879851377466,2.8822499808240445,0.001494314320929203,1.0,1.0,-5.022727810534036,354337.4991964333,1553502.8375560655,4.384246208993121,1553502.8375560655,4.384246208993121,0.7630540962960781,0.09231214522477764,3.8603052971128275,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8603052971128275,1.2777510900254236,1.2780493740129721,3.0211715937851547,6401.500076577075,15243.107769423557,6489.319770275405,0.0003441454078452992,23392.868926099007,2385.4087712010737,19397.01105863221,1977.9446659799435,0.8291847878902665,0.8291847878902665,35017.20281025517,35405.22815468563,0.986319382465242,0.8,4226.205405905177,4273.035954225843,0.986319382465242,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558622452970311,4.9769495761803775,-2.3435887112325338,7.320538287412911,3.5,3.5,1.0,0.6,0.0002334323654385558,0.8131541542623333,0.00028707024887589483,197.29648647455193,0.0,0.0,0.0,0.0,9.66137075994778e-05,0.000136818657839078,0.0005281617896000603,0.09231214521483896,0.09231214521483896,0.09231214521483896,0.09231220543859496,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489525.5623839408,595.0631792661279,0.0,0.09231214521483896,0.09231214522477764,0.09231214522477764,0.375,0.375,0.5,9.53078991381129,0.0003227950594464346,0.0003227950594464346,-6.366462912410498e-12,4.004099309895537e-07,0.0003200602661195262,-6.366462912410498e-12,26041.10552191601,19870.772240576433,0.7630540962960781,1.0298676363118948,3.943424414431543,1.0136500214202249,0.6229641614861413,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.3728138049037,262.3728138049037,-10.777186195096249,246.87547178060584,277.8701558292011,120247.26696533241,120247.02110294955,0.2458623828682679,0.0,nan,277.8701558292011,4.720155829201133,271.6712190194833,-1.4787809805166603,265.47228220976336,-7.677717790236613,259.27334540004404,-13.876654599955941,253.07440859032505,-20.075591409674928,246.87547178060584,-26.274528219394142,1.0,1.0,26022.012520719443,26022.012520719443,277.1289167028812,3.978916702881236,277.1289167028812,277.1289167028812,76931.44030946077,76931.43656401579,0.0037454449775395915,0.0,8546.071908451686,8546.071908451686,0.8895087640053305,3879.6068235983917,277.1289167028812,3.978916702881236,1.0,0.002,0.14480098982066308,0.0051178557988052825,0.00022435396267704176,0.0017756460373179002,0.11217698133852087,0.11217698133852087,0.0,-5.058019975079375e-15,1.0,1.0000006562786228,0.0003200602724859891,0.09231214522477764,0.0,6.049089527491134e-08,0.07738705261132975,0.0,1601853.2236349247,268.12695252960975,4.004162974524661e-07,1.0,1279317.362714354,2619.254459926778,,,,,,,,,,,,,,,,,2.0,15243.107769423557
3175.0,-27.996435304673312,4.9769497201772985,34.98804783963937,26.271782407443993,6.44208457324647,-24.552583316881634,-38.19137995652852,2.9982325854501286,-5.023047193675723,-5.023047595561706,39.97609676698179,41059.38959257851,25749.99308802793,25749.99308802793,66809.38268060645,76941.14105450288,76931.44000166116,25749.99308802793,102681.43308968909,102681.43308968909,102681.43308968909,128722.53879534143,124432.09008844769,4290.448706893741,0.0,90303.6190778548,54421.86761591235,39868.61273549162,26041.105705652346,65909.71844114397,19870.772399327554,1450.0,0.0,0.8868879856741801,2.8822500100214064,0.001494314320929203,1.0,1.0,-5.022726304209357,354337.50299765554,1553502.84783522,4.384246190969796,1553502.84783522,4.384246190969796,0.7630540970084273,0.09231214599802189,3.8603059245086655,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8603059245086655,1.2777510806041357,1.2780493645894848,3.021172107076965,6401.501164180828,15243.107769423557,6489.319085589409,0.0003441451383479217,23392.86596549949,2385.408469303941,19397.00901205995,1977.9444572876519,0.829184805344811,0.829184805344811,35017.20736318977,35405.22815468563,0.986319542766728,0.8,4226.205955396149,4273.035954225843,0.986319542766728,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558622380018072,4.9769497201772985,-2.3435884711597113,7.320538191337009,3.5,3.5,1.0,0.6,0.0002334323654385558,0.8131535771256532,0.00028707045262433184,197.29648089609742,0.0,0.0,0.0,0.0,9.661379896885012e-05,0.00013681856646970567,0.0005281615227257874,0.09231214598827021,0.09231214598827021,0.09231214598827021,0.092312206429558,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489525.54166826204,595.0631860229718,0.0,0.09231214598827021,0.09231214599802189,0.09231214599802189,0.375,0.375,0.5,9.53079444692779,0.00032198279012618514,0.00032198279012618514,-6.940581442904659e-11,4.018859840471123e-07,0.0003212913523498173,-6.940581442904659e-11,26041.105705652346,19870.772399327554,0.7630540970084273,1.0298675267430824,3.9434244959975415,1.013649948152424,0.6229641176398547,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.3728176725406,262.3728176725406,-10.7771823274594,246.8754785336829,277.8701568113976,120247.2739111757,120247.01525854619,0.2586526294951964,0.0,nan,277.8701568113976,4.720156811397601,271.67122115585676,-1.4787788441432212,265.4722855003119,-7.677714499688079,259.2733498447686,-13.876650155231403,253.07441418922608,-20.0755858107739,246.8754785336829,-26.274521466317083,1.0,1.0,26022.012520719443,26022.012520719443,277.12891738036825,3.978917380368273,277.12891738036825,277.12891738036825,76931.44391995817,76931.44000166116,0.003918297006748617,0.0,8546.071908451686,8546.071908451686,0.8895087244480299,3879.6074541312087,277.12891738036825,3.978917380368273,1.0,0.002,0.14480083801188232,0.005117856528273888,0.00022435372759315613,0.001775646272407159,0.11217686379657807,0.11217686379657807,0.0,3.148523108897905e-16,1.0,1.000000658802415,0.00032129142175563175,0.09231214599802189,0.0,6.072358122159423e-08,0.07768473172545895,0.0,1601853.2239556792,268.12695280632425,4.0195538986154133e-07,1.0,1279317.3617670801,2619.254463804498,,,,,,,,,,,,,,,,,2.0,15243.107769423557
3177.5,-27.99642836082439,4.976949869799729,34.98804794327361,26.271788065228634,6.442085827035913,-24.55257694203797,-38.19137524170799,2.9982344082455405,-5.023046938250559,-5.023047341075107,39.97609700005235,41059.388389727654,25749.992818002702,25749.992818002702,66809.38120773036,76941.14061761065,76931.44325198425,25749.992818002702,102681.43606998696,102681.43606998696,102681.43606998696,128722.54195018028,124432.09118166956,4290.450768510722,0.0,90303.61339297572,54421.8611650774,39868.61358655369,26041.105880193318,65909.71946674702,19870.772550591348,1450.0,0.0,0.8868879861254322,2.882250037038106,0.001494314320929203,1.0,1.0,-5.022725350622352,354337.5065139711,1553502.857879374,4.384246175808435,1553502.857879374,4.384246175808435,0.7630540977026985,0.09231214677552185,3.8603050462239192,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8603050462239192,1.2777510721699743,1.2780493561533546,3.0211714396514298,6401.4997499862075,15243.107769423557,6489.319975875971,0.0003441454887712204,23392.869815122274,2385.4088618562178,19397.01167318606,1977.944728646996,0.8291847826488951,0.8291847826488951,35017.200989585115,35405.22815468563,0.9863193183623863,0.8,4226.205186169589,4273.035954225843,0.9863193183623863,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.5586223217280235,4.976949869799729,-2.3435882447710457,7.320538114570775,3.5,3.5,1.0,0.6,0.0002334323654385558,0.8131529989685723,0.00028707065673329427,197.29647530777603,0.0,0.0,0.0,0.0,9.661384972964688e-05,0.00013681851570890893,0.0005281612066079677,0.09231214676548306,0.09231214676548306,0.09231214676548306,0.092312207341813,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489525.5208780848,595.0631928038047,0.0,0.09231214676548306,0.09231214677552185,0.09231214677552185,0.375,0.375,0.5,9.530798990033992,0.00032193079516673606,0.00032193079516673606,-5.002220859751105e-12,4.028245257359231e-07,0.0003219904527327344,-5.002220859751105e-12,26041.105880193318,19870.772550591348,0.7630540977026985,1.029867474588471,3.9434244424204548,1.013649910032423,0.6229640896961042,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.37282162274244,262.37282162274244,-10.777178377257542,246.875485253285,277.87015799219944,120247.22944606896,120246.96527179751,0.2641742714716394,0.0,nan,277.87015799219944,4.720157992199461,271.67122344441793,-1.4787765555820442,265.47228889663364,-7.6777111033663346,259.2733543488505,-13.876645651149488,253.0744198010682,-20.07558019893179,246.875485253285,-26.27451474671497,1.0,1.0,26022.012520719443,26022.012520719443,277.12891801518435,3.9789180151843766,277.12891801518435,277.12891801518435,76931.44854006066,76931.44325198425,0.005288076412398368,0.0,8546.071908451686,8546.071908451686,0.889508779823873,3879.6065714550386,277.12891801518435,3.9789180151843766,1.0,0.002,0.14480068587272654,0.005117857255264621,0.00022435349198780222,0.0017756465079858952,0.11217674599390111,0.11217674599390111,0.0,-2.6302744704498338e-14,1.0,1.0000006602354037,0.00032199045773495527,0.09231214677552185,0.0,6.085569857687661e-08,0.07785375169853617,0.0,1601853.224250952,268.1269530617494,4.0282952795678284e-07,1.0,1279317.3608908062,2619.2544673915745,,,,,,,,,,,,,,,,,2.0,15243.107769423557
3180.0,-27.996421299660483,4.976950008813293,34.988048041379756,26.271788449399196,6.442084101502234,-24.552570759543414,-38.19137056181205,2.9982335613822935,-5.0230470042024535,-5.023047399829158,39.976097136876675,41059.394320229534,25749.99332725431,25749.99332725431,66809.38764748385,76941.14357939387,76931.44413877412,25749.99332725431,102681.43746602844,102681.43746602844,102681.43746602844,128722.54337616582,124432.09058208065,4290.452794085176,0.0,90303.6120421702,54421.8627829946,39868.6102879729,26041.10591013739,65909.71619811028,19870.772583364458,1450.0,0.0,0.8868879853313711,2.882250030903393,0.001494314320929203,1.0,1.0,-5.022731185036548,354337.50570268073,1553502.8637759213,4.384246202487642,1553502.8637759213,4.384246202487642,0.7630540980837945,0.0923121475611408,3.8603047852786565,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8603047852786565,1.2777510760884512,1.2780493600727463,3.0211712261641095,6401.499297632194,15243.107769423557,6489.320260648738,0.0003441456008599476,23392.871046489567,2385.4089874207366,19397.01252439092,1977.9448154457355,0.829184775389155,0.8291847753891551,35017.1990959373,35405.22815468563,0.9863192516901025,0.8,4226.204957626359,4273.035954225843,0.9863192516901025,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558622431659602,4.976950008813293,-2.343588250534059,7.320538259347352,3.5,3.5,1.0,0.6,0.0002334323654385558,0.8131524110440947,0.00028707086429077496,197.29646962504134,0.0,0.0,0.0,0.0,9.661390011446153e-05,0.00013681846532409428,0.000528160976405083,0.09231214755130239,0.09231214755130239,0.09231214755130239,0.0923122070626812,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489525.5000069403,595.0631996062745,0.0,0.09231214755130239,0.0923121475611408,0.0923121475611408,0.375,0.375,0.5,9.530803453389565,0.0003190856931496455,0.0003190856931496455,1.836042429204099e-11,3.956267278226733e-07,0.00031621479263321817,1.836042429204099e-11,26041.10591013739,19870.772583364458,0.7630540980837945,1.0298677085470385,3.9434245711766085,1.0136500580076744,0.6229642105697121,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.3728251149491,262.3728251149491,-10.777174885050897,246.875491937968,277.87015829192956,120247.17532320494,120246.94177789267,0.23354531227183423,0.0,nan,277.87015829192956,4.720158291929579,271.67122502113835,-1.4787749788616225,265.47229175034573,-7.677708249654245,259.27335847955254,-13.876641520447436,253.07442520876037,-20.075574791239603,246.875491937968,-26.27450806203197,1.0,1.0,26022.012520719443,26022.012520719443,277.12891806019604,3.978918060196065,277.12891806019604,277.12891806019604,76931.44593308435,76931.44413877412,0.00179431022843346,0.0,8546.071908451686,8546.071908451686,0.8895087962764683,3879.60630920505,277.12891806019604,3.978918060196065,1.0,0.002,0.14480053646262375,0.0051178579115612015,0.00022435326046520062,0.001775646739530625,0.11217663023260031,0.11217663023260031,0.0,-4.174612044938186e-15,1.0,1.0000006483955552,0.0003162147742727939,0.0923121475611408,0.0,5.976410381449774e-08,0.07645725558005025,0.0,1601853.2241644163,268.1269529957975,3.9560836739838123e-07,1.0,1279317.3610929816,2619.254466563963,,,,,,,,,,,,,,,,,2.0,15243.107769423557
3182.5,-27.996414391462217,4.97695014150094,34.98804813638244,26.271787855681055,6.442084752046726,-24.552564477111268,-38.191362110059686,2.9982348376944903,-5.023046994537481,-5.0230473850631485,39.97609729353623,41059.39146380639,25749.993630902525,25749.993630902525,66809.38509470891,76941.14668192527,76931.44560325329,25749.993630902525,102681.43923415581,102681.43923415581,102681.43923415581,128722.5452071384,124432.09041370533,4290.454793433071,0.0,90303.61407797619,54421.85885985225,39868.616909026605,26041.105972982594,65909.7228820092,19870.77264295334,1450.0,0.0,0.8868879848392435,2.882250032539415,0.001494314320929203,1.0,1.0,-5.022735226740053,354337.50590624753,1553502.8705272777,4.384246219022357,1553502.8705272777,4.384246219022357,0.7630540985305725,0.0923121483311272,3.8603051785506057,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8603051785506057,1.2777510701828936,1.27804935416581,3.021171547911952,6401.499979377263,15243.107769423557,6489.319831466153,0.00034414543193043333,23392.869190689657,2385.408798181811,19397.011241535452,1977.9446846308836,0.8291847863303339,0.8291847863303339,35017.201949863666,35405.22815468563,0.9863193521722448,0.8,4226.205302065036,4273.035954225843,0.9863193521722448,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558622497207805,4.97695014150094,-2.3435882041714198,7.32053834567236,3.5,3.5,1.0,0.6,0.0002334323654385558,0.8131518358562378,0.00028707106735208275,197.29646406541175,0.0,0.0,0.0,0.0,9.661399110799617e-05,0.00013681837433055964,0.0005281606789491346,0.09231214832158556,0.09231214832158556,0.09231214832158556,0.09231220706385607,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489525.4795100261,595.0632062878668,0.0,0.09231214832158556,0.0923121483311272,0.0923121483311272,0.375,0.375,0.5,9.530807859070043,0.0003156187596005111,0.0003156187596005111,-1.1027623258996755e-11,3.905256562575232e-07,0.00031215832308362224,-1.1027623258996755e-11,26041.105972982594,19870.77264295334,0.7630540985305725,1.0298674658691302,3.9434246924600243,1.0136499164821293,0.6229641040565506,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.37282870971416,262.37282870971416,-10.777171290285821,246.87549859073383,277.87015882869423,120247.16915334426,120246.92874927954,0.24040406473742154,0.0,nan,277.87015882869423,4.720158828694252,271.67122678110286,-1.4787732188971177,265.47229473351075,-7.677705266489227,259.27336268591773,-13.876637314082245,253.07443063832585,-20.075569361674127,246.87549859073383,-26.27450140926615,1.0,1.0,26022.012520719443,26022.012520719443,277.12891824632493,3.9789182463249517,277.12891824632493,277.12891824632493,76931.44893480679,76931.44560325329,0.0033315534965367988,0.0,8546.071908451686,8546.071908451686,0.8895087714806771,3879.606704443359,277.12891824632493,3.9789182463249517,1.0,0.002,0.14480038896917702,0.005117858572992872,0.00022435303194640806,0.0017756469680511205,0.11217651597320402,0.11217651597320402,0.0,-2.471547272397956e-15,1.0,1.0000006400800663,0.0003121583341112455,0.0923121483311272,0.0,5.8997443389917576e-08,0.07547645358582904,0.0,1601853.2241680773,268.1269530054625,3.905366838807822e-07,1.0,1279317.3610422525,2619.254466771623,,,,,,,,,,,,,,,,,2.0,15243.107769423557
