time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_air_cycle,cop_vcc,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,newton_iterations,pid_open_loop_air_speed_step_output
3185.0,-27.996401807258525,4.976950290477675,34.98804823926872,26.271792814973765,6.4420871882048045,-24.55255290771456,-38.1913528899662,2.9982382886525714,-5.023046535603953,-5.023046932430395,39.97609758399985,41059.39936516637,25749.992848988277,25749.992848988277,66809.39221415465,76941.1488351884,76931.4503523104,25749.992848988277,102681.44320129868,102681.44320129868,102681.44320129868,128722.5494389861,124432.09261523279,4290.456823753308,0.0,90303.61099012381,54421.861520069564,39868.61052228249,26041.106237687418,65909.71675996992,19870.772867917858,1450.0,0.0,0.8868879860903106,2.882250080512776,0.001494314320929203,1.0,1.0,-5.022729734497204,354337.5121588243,1553502.883045929,4.384246176988465,1553502.883045929,4.384246176988465,0.7630540994130395,0.09231214908278272,3.8603048019529513,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8603048019529513,1.277751054215146,1.2780493381943347,3.0211712909320427,6401.499434867672,15243.107769423557,6489.320174254197,0.00034414556685439455,23392.870672916466,2385.408949326882,19397.012266151854,1977.9447891126792,0.8291847775916236,0.8291847775916236,35017.199216940615,35405.22815468563,0.986319255950434,0.8,4226.204972230177,4273.035954225843,0.986319255950434,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558622328416847,4.976950290477675,-2.3435878329020765,7.320538123379752,3.5,3.5,1.0,0.6,0.0002334323654385558,0.8131507880760354,0.00028707143725565477,197.29645393780643,0.0,0.0,0.0,0.0,9.661409037375977e-05,0.00013681827506479603,0.0005281602442275519,0.09231214907354682,0.09231214907354682,0.09231214907354682,0.0923122087305566,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489525.4593294163,595.063212873041,0.0,0.09231214907354682,0.09231214908278272,0.09231214908278272,0.375,0.375,0.5,9.53081233339059,0.0003163090209454822,0.0003163090209454822,-1.1311840353300795e-11,3.968264650211495e-07,0.0003171979332137198,-1.1311840353300795e-11,26041.106237687418,19870.772867917858,0.7630540994130395,1.0298678290335288,3.9434247050365006,1.0136501186533873,0.6229642818022803,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.3728337028419,262.3728337028419,-10.77716629715809,246.8755071806552,277.87016022502866,120247.16874764979,120246.83482646485,0.3339211849609113,0.0,nan,277.87016022502866,4.720160225028678,271.671229616153,-1.4787703838469497,265.47229900728007,-7.677700992719906,259.27336839840456,-13.87663160159542,253.0744377895299,-20.075562210470082,246.8755071806552,-26.274492819344772,1.0,1.0,26022.012520719443,26022.012520719443,277.12891925465823,3.9789192546582512,277.12891925465823,277.12891925465823,76931.45711778928,76931.4503523104,0.006765478872694075,0.0,8546.071908451686,8546.071908451686,0.8895087952251542,3879.6063259627163,277.12891925465823,3.9789192546582512,1.0,0.002,0.1448002390945529,0.005117859327051538,0.00022435279994178546,0.0017756472000634983,0.11217639997089272,0.11217639997089272,0.0,5.28353402695636e-15,1.0,1.0000006504110053,0.00031719794452556016,0.09231214908278272,0.0,5.994992268769277e-08,0.07669497679409473,0.0,1601853.224705568,268.126953464396,3.968377768615028e-07,1.0,1279317.3594840944,2619.254473150028,,,,,,,,,,,,,,,,,2.0,15243.107769423557
3187.5,-27.99639488736962,4.976950435427492,34.98804833965785,26.27179305944594,6.442085755602205,-24.55254682307285,-38.19134821007026,2.9982376913052264,-5.023046469556164,-5.023046862557917,39.97609775795847,41059.40562221594,25749.993042312428,25749.993042312428,66809.39866452837,76941.15176037792,76931.4521617787,25749.993042312428,102681.44520409113,102681.44520409113,102681.44520409113,128722.55153023016,124432.09269506857,4290.458835161592,0.0,90303.61003731312,54421.86389915036,39868.606820180845,26041.106326139034,65909.71314631987,19870.7729485077,1450.0,0.0,0.8868879858165892,2.882250087997068,0.001494314320929203,1.0,1.0,-5.022732798574907,354337.513125325,1553502.8905420103,4.384246186185076,1553502.8905420103,4.384246186185076,0.763054099915955,0.09231214985400925,3.8603046178913436,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8603046178913436,1.2777510569791004,1.2780493409589344,3.0211711403455994,6401.499115793069,15243.107769423557,6489.320375122808,0.0003441456459178237,23392.87154147971,2385.4090378956844,19397.012866561578,1977.9448503374322,0.8291847724708458,0.8291847724708458,35017.19788122806,35405.22815468563,0.9863192089221506,0.8,4226.204811023822,4273.035954225843,0.9863192089221506,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558622370149514,4.976950435427492,-2.343587742912928,7.32053817834042,3.5,3.5,1.0,0.6,0.0002334323654385558,0.8131502119160346,0.0002870716406609753,197.29644836876918,0.0,0.0,0.0,0.0,9.661414075869103e-05,0.00013681822467986475,0.0005281600245433773,0.09231214984432029,0.09231214984432029,0.09231214984432029,0.09231220894177176,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489525.4387879455,595.0632195699903,0.0,0.09231214984432029,0.09231214985400925,0.09231214985400925,0.375,0.375,0.5,9.530816765657505,0.0003151711956093095,0.0003151711956093095,8.253664418589324e-11,3.930017555831e-07,0.0003140639830121472,8.253664418589324e-11,26041.106326139034,19870.7729485077,0.763054099915955,1.0298680816063113,3.9434248113957064,1.0136502720958775,0.6229644108913639,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.3728378925826,262.3728378925826,-10.777162107417382,246.87551502498488,277.87016076018045,120247.10698653132,120246.82679280789,0.28019372341872884,0.0,nan,277.87016076018045,4.720160760180477,271.6712316131402,-1.4787683868597696,265.47230246610314,-7.677697533896833,259.27337331906296,-13.876626680937022,253.074444172024,-20.07555582797599,246.87551502498488,-26.2744849750151,1.0,1.0,26022.012520719443,26022.012520719443,277.1289195362617,3.978919536261742,277.1289195362617,277.1289195362617,76931.4543252094,76931.4521617787,0.00216343070496805,0.0,8546.071908451686,8546.071908451686,0.889508806830236,3879.6061409808003,277.1289195362617,3.978919536261742,1.0,0.002,0.14480009070069313,0.00511786000278843,0.00022435257005357063,0.0017756474299343193,0.11217628502678531,0.11217628502678531,0.0,-1.211010458579409e-14,1.0,1.0000006439863802,0.00031406390047550303,0.09231214985400925,0.0,5.9357593721471576e-08,0.0759372000507862,0.0,1601853.224775821,268.1269535304438,3.9291921893891413e-07,1.0,1279317.3592432411,2619.2544741359784,,,,,,,,,,,,,,,,,2.0,15243.107769423557
3190.0,-27.996388111199426,4.976950574217257,34.98804843680042,26.271792535576992,6.442086318523607,-24.552540668226847,-38.19134356509892,2.9982388755508,-5.023046450510492,-5.023046838598575,39.97609791736175,41059.41711972703,25749.993338000764,25749.993338000764,66809.41045772779,76941.15479701436,76931.45365654965,25749.993338000764,102681.44699455041,102681.44699455041,102681.44699455041,128722.5533877468,124432.09256591777,4290.460821829029,0.0,90303.61192626704,54421.874248978835,39868.597419209116,26041.106393196387,65909.7038124055,19870.773011544054,1450.0,0.0,0.8868879853611731,2.8822500906045483,0.001494314320929203,1.0,1.0,-5.0227366673507845,354337.5134556476,1553502.8974120382,4.384246201486341,1553502.8974120382,4.384246201486341,0.7630541003716946,0.09231215061991059,3.8603049827947755,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8603049827947755,1.2777510514995398,1.2780493354780946,3.021171438884287,6401.499748360724,15243.107769423557,6489.319976899271,0.000344145489173999,23392.86981954706,2385.4088623074203,19397.011676244776,1977.944728958898,0.829184782622808,0.829184782622808,35017.200529287584,35405.22815468563,0.9863193021560531,0.8,4226.205130616554,4273.035954225843,0.9863193021560531,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558622433979429,4.976950574217257,-2.343587688185235,7.320538262402492,3.5,3.5,1.0,0.6,0.0002334323654385558,0.813149647722695,0.00028707183984191093,197.2964429153953,0.0,0.0,0.0,0.0,9.661419076763828e-05,0.00013681817467091752,0.0005281598814190289,0.09231215061054303,0.09231215061054303,0.09231215061054303,0.09231220897788146,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489525.41843989625,595.0632262032454,0.0,0.09231215061054303,0.09231215061991059,0.09231215061991059,0.375,0.375,0.5,9.530821143233885,0.00031266595084389337,0.00031266595084389337,3.581135388230905e-11,3.8808809676993405e-07,0.0003101712478041918,3.581135388230905e-11,26041.106393196387,19870.773011544054,0.7630541003716946,1.029868612833221,3.943424929205184,1.0136505945753158,0.6229646735568981,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.3728418965397,262.3728418965397,-10.777158103460295,246.8755223768784,277.8701614162011,120247.09044640439,120246.82267720219,0.2677692021962784,0.0,nan,277.8701614162011,4.720161416201108,271.6712336083364,-1.4787663916635552,265.47230580047244,-7.6776941995275365,259.27337799260687,-13.87662200739311,253.07445018474283,-20.075549815257148,246.8755223768784,-26.274477623121584,1.0,1.0,26022.012520719443,26022.012520719443,277.1289197351284,3.978919735128443,277.1289197351284,277.1289197351284,76931.45711336372,76931.45365654965,0.0034568140690680593,0.0,8546.071908451686,8546.071908451686,0.8895087838230796,3879.606507708749,277.1289197351284,3.978919735128443,1.0,0.002,0.14479994414615333,0.005117860661776189,0.00022435234299378112,0.0017756476570066368,0.11217617149689056,0.11217617149689056,0.0,4.180683577104105e-16,1.0,1.0000006360065734,0.0003101712119928379,0.09231215061991059,0.0,5.862188208832456e-08,0.07499599138227844,0.0,1601853.2247905796,268.1269535494895,3.8805228541605175e-07,1.0,1279317.3591609239,2619.254474472946,,,,,,,,,,,,,,,,,2.0,15243.107769423557
3192.5,-27.9963815047307,4.976950719539378,34.98804853696573,26.271791627537482,6.442087816539993,-24.55253457260328,-38.191335113346554,2.9982408844094763,-5.02304618191647,-5.023046571499744,39.9760981501619,41059.41560211738,25749.993024425738,25749.993024425738,66809.40862654311,76941.15784075433,76931.45698074021,25749.993024425738,102681.45000516596,102681.45000516596,102681.45000516596,128722.55657716244,124432.09376163481,4290.462815527635,0.0,90303.61513053202,54421.87289188303,39868.60248738777,26041.106571996483,65909.70905938424,19870.773166079565,1450.0,0.0,0.8868879858771733,2.882250118942388,0.001494314320929203,1.0,1.0,-5.02273518756931,354337.5171450091,1553502.9074440296,4.384246184149544,1553502.9074440296,4.384246184149544,0.7630541010668019,0.09231215137154127,3.8603056017866795,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8603056017866795,1.2777510422044551,1.27804932618084,3.0211719453005816,6401.500821396084,15243.107769423557,6489.3193013849595,0.000344145223286591,23392.86689860421,2385.408564454142,19397.009657087292,1977.9445230621357,0.8291847998436078,0.8291847998436078,35017.205021235946,35405.22815468563,0.9863194603103091,0.8,4226.205672747133,4273.035954225843,0.9863194603103091,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558622366288335,4.976950719539378,-2.3435874537159846,7.320538173255363,3.5,3.5,1.0,0.6,0.0002334323654385558,0.8131490976593384,0.0002870720340347106,197.2964375985952,0.0,0.0,0.0,0.0,9.661428176142542e-05,0.00013681808367713036,0.000528159614844545,0.09231215136240703,0.09231215136240703,0.09231215136240703,0.09231220993918908,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489525.3983711074,595.0632327491767,0.0,0.09231215136240703,0.09231215137154127,0.09231215137154127,0.375,0.375,0.5,9.530825536540691,0.00031196632272667557,0.00031196632272667557,1.48929757415317e-11,3.895832492162299e-07,0.00031138393040919254,1.48929757415317e-11,26041.106571996483,19870.773166079565,0.7630541010668019,1.0298684438489238,3.9434250069699357,1.013650486096794,0.6229646009379756,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.3728459177415,262.3728459177415,-10.777154082258505,246.8755293713262,277.8701624641569,120247.09246748032,120246.82354500827,0.2689224720729483,0.0,nan,277.8701624641569,4.720162464156942,271.67123584559005,-1.4787641544099301,265.47230922702533,-7.677690772974643,259.27338260845823,-13.876617391541743,253.07445598989233,-20.07554401010765,246.8755293713262,-26.274470628673782,1.0,1.0,26022.012520719443,26022.012520719443,277.1289203912002,3.9789203912002336,277.1289203912002,277.1289203912002,76931.46067611374,76931.45698074021,0.0036953735252609476,0.0,8546.071908451686,8546.071908451686,0.8895087447956477,3879.6071297956128,277.1289203912002,3.9789203912002336,1.0,0.002,0.1447997970186309,0.00511786136882516,0.00022435211515924963,0.0017756478848470721,0.11217605757962482,0.11217605757962482,0.0,6.321766027328479e-15,1.0,1.000000638492553,0.0003113839155162168,0.09231215137154127,0.0,5.885108179539802e-08,0.07528921049214453,0.0,1601853.2251019545,268.1269538180835,3.8956835624048836e-07,1.0,1279317.3582415255,2619.254478236551,,,,,,,,,,,,,,,,,2.0,15243.107769423557
3195.0,-27.996374869179093,4.976950869656983,34.988048639043434,26.271797355171316,6.442088997706069,-24.55252848249065,-38.19133046837521,2.9982426110137794,-5.023045941808505,-5.023046331990339,39.9760983748646,41059.41305349229,25749.992794241854,25749.992794241854,66809.40584773415,76941.15726157736,76931.46006156267,25749.992794241854,102681.45285580453,102681.45285580453,102681.45285580453,128722.55959400223,124432.09478135231,4290.464812649925,0.0,90303.60929221938,54421.8650841192,39868.604675666866,26041.10673819771,65909.71141386457,19870.773310311233,1450.0,0.0,0.8868879862819334,2.8822501443597632,0.001494314320929203,1.0,1.0,-5.022734429243542,354337.5204528499,1553502.9171276742,4.384246170550239,1553502.9171276742,4.384246170550239,0.7630541017354042,0.09231215212674938,3.8603046938619854,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8603046938619854,1.277751034215375,1.278049318189895,3.021171253625689,6401.499355819986,15243.107769423557,6489.320224017487,0.0003441455864416062,23392.870888094705,2385.408971268956,19397.01241489766,1977.9448042805302,0.8291847763230015,0.8291847763230015,35017.198432537705,35405.22815468563,0.9863192283328736,0.8,4226.204877561056,4273.035954225843,0.9863192283328736,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558622316598795,4.976950869656983,-2.3435872381587535,7.320538107815737,3.5,3.5,1.0,0.6,0.0002334323654385558,0.8131485451749091,0.0002870722290825033,197.29643225838984,0.0,0.0,0.0,0.0,9.661433177044087e-05,0.00013681803366811493,0.0005281592975739912,0.09231215211741849,0.09231215211741849,0.09231215211741849,0.09231221079538204,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489525.37822702795,595.0632393192245,0.0,0.09231215211741849,0.09231215212674938,0.09231215212674938,0.375,0.375,0.5,9.530829937332605,0.00031188196288667314,0.00031188196288667314,-3.552713678800501e-11,3.901818104168342e-07,0.0003119027467732849,-3.552713678800501e-11,26041.10673819771,19870.773310311233,0.7630541017354042,1.0298683233966353,3.9434249507218304,1.0136504077255042,0.622964540015497,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.3728498986423,262.3728498986423,-10.777150101357677,246.87553614019703,277.8701636570873,120247.0437936225,120246.77756632998,0.2662272925063038,0.0,nan,277.8701636570873,4.720163657087312,271.671238153709,-1.478761846290979,265.4723126503322,-7.677687349667792,259.2733871469531,-13.876612853046879,253.07446164357498,-20.075538356425,246.87553614019703,-26.27446385980295,1.0,1.0,26022.012520719443,26022.012520719443,277.12892099120535,3.9789209912053707,277.12892099120535,277.12892099120535,76931.46522832483,76931.46006156267,0.005166762159205973,0.0,8546.071908451686,8546.071908451686,0.8895088020402881,3879.6062173312953,277.12892099120535,3.9789209912053707,1.0,0.002,0.14479964964587116,0.0051178620717232505,0.00022435188693190977,0.0017756481130540476,0.11217594346595489,0.11217594346595489,0.0,-1.4042586538032253e-14,1.0,1.0000006395562044,0.0003119027823004217,0.09231215212674938,0.0,5.8949147416907034e-08,0.07541466749539467,0.0,1601853.225379266,268.1269540581915,3.902173375536222e-07,1.0,1279317.3574172035,2619.2544816109594,,,,,,,,,,,,,,,,,2.0,15243.107769423557
3197.5,-27.996368112773414,4.976951013257887,34.98804873750851,26.27179759964349,6.442087562559378,-24.55252254524016,-38.19132582340387,2.9982419950256216,-5.023045924656344,-5.0230463098751255,39.97609853298604,41059.41870089984,25749.993107067505,25749.993107067505,66809.41180796735,76941.16011445824,76931.46150117872,25749.993107067505,102681.45460824623,102681.45460824623,102681.45460824623,128722.56141240022,124432.09462738848,4290.4667850117385,0.0,90303.60830967517,54421.8668961149,39868.601570622515,26041.106804153987,65909.7083747765,19870.7733724065,1450.0,0.0,0.8868879858220688,2.882250146778199,0.001494314320929203,1.0,1.0,-5.02273837917221,354337.5207583961,1553502.9239420372,4.384246186000969,1553502.9239420372,4.384246186000969,0.7630541021872689,0.09231215288805941,3.8603045040565247,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8603045040565247,1.2777510370655814,1.2780493210407666,3.021171098340022,6401.499026788291,15243.107769423557,6489.320431154408,0.0003441456679722955,23392.8717837625,2385.409062601653,19397.01303404378,1977.9448674158637,0.8291847710424193,0.8291847710424193,35017.1970551427,35405.22815468563,0.9863191798370189,0.8,4226.204711324071,4273.035954225843,0.9863191798370189,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558622384128121,4.976951013257887,-2.3435871834919366,7.3205381967498235,3.5,3.5,1.0,0.6,0.0002334323654385558,0.8131479826284344,0.000287072427682849,197.29642682092307,0.0,0.0,0.0,0.0,9.661438177948053e-05,0.00013681798365907527,0.0005281590785550603,0.09231215287875179,0.09231215287875179,0.09231215287875179,0.09231221082497405,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489525.3580253058,595.063245904771,0.0,0.09231215287875179,0.09231215288805941,0.09231215288805941,0.375,0.375,0.5,9.53083428329331,0.0003099014809322398,0.0003099014809322398,-3.205968823749572e-11,3.852187546726782e-07,0.00030793070288837043,-3.205968823749572e-11,26041.106804153987,19870.7733724065,0.7630541021872689,1.0298685452552916,3.943425062299764,1.01365054489507,0.6229646544243123,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.37285340801765,262.37285340801765,-10.77714659198233,246.87554275833844,277.87016405769646,120246.99351236051,120246.75881887424,0.23469348624445208,0.0,nan,277.87016405769646,4.720164057696479,271.671239797825,-1.4787602021749535,265.4723155379545,-7.677684462045477,259.27339127808125,-13.876608721918728,253.07446701821002,-20.075532981789962,246.87554275833844,-26.274457241661537,1.0,1.0,26022.012520719443,26022.012520719443,277.1289211817741,3.978921181774126,277.1289211817741,277.1289211817741,76931.46266675313,76931.46150117872,0.0011655744019662961,0.0,8546.071908451686,8546.071908451686,0.8895088140075197,3879.6060265768074,277.1289211817741,3.978921181774126,1.0,0.002,0.14479950414992243,0.005117862725636956,0.0002243516615114621,0.0017756483384832374,0.11217583075573105,0.11217583075573105,0.0,-5.300447580847134e-15,1.0,1.0000006314137146,0.00030793073494805867,0.09231215288805941,0.0,5.819843705052328e-08,0.07445427068885548,0.0,1601853.2253916985,268.12695407534363,3.852508143609157e-07,1.0,1279317.35734106,2619.254481922659,,,,,,,,,,,,,,,,,2.0,15243.107769423557
3200.0,-27.996361489639995,4.976951149090289,34.98804883200448,26.271797145623736,6.4420880314329985,-24.55251653753263,-38.19132117843253,2.9982430793251393,-5.023045939187,-5.023046318855371,39.97609867933278,41059.42936268967,25749.99347996007,25749.99347996007,66809.42284264974,76941.16307539116,76931.46272227765,25749.99347996007,102681.45620223772,102681.45620223772,102681.45620223772,128722.56305718314,124432.09432841574,4290.468728767404,0.0,90303.61003920846,54421.87632650511,39868.593014114835,26041.106854945414,65909.69986906025,19870.77342195636,1450.0,0.0,0.8868879852469149,2.8822501459080225,0.001494314320929203,1.0,1.0,-5.022742863224096,354337.5206349638,1553502.9302481932,4.384246205325238,1553502.9302481932,4.384246205325238,0.7630541026017388,0.09231215363986911,3.8603048381634895,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8603048381634895,1.277751032048476,1.2780493160224902,3.0211713716831774,6401.499605969637,15243.107769423557,6489.320066539491,0.0003441455244570669,23392.87020715435,2385.408901832364,19397.01194418539,1977.9447562812368,0.8291847803376052,0.8291847803376052,35017.19947971606,35405.22815468563,0.9863192652023333,0.8,4226.205003944389,4273.035954225843,0.9863192652023333,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558622464624026,4.976951149090289,-2.3435871536702146,7.320538302760504,3.5,3.5,1.0,0.6,0.0002334323654385558,0.8131474311787682,0.0002870726223658651,197.29642149071233,0.0,0.0,0.0,0.0,9.661443178854433e-05,0.00013681793365001148,0.0005281589312166706,0.09231215363075453,0.09231215363075453,0.09231215363075453,0.09231221073723897,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489525.338070512,595.0632524093394,0.0,0.09231215363075453,0.09231215363986911,0.09231215363986911,0.375,0.375,0.5,9.53083856626102,0.0003066805392677452,0.0003066805392677452,1.2846612662542611e-11,3.796683927248523e-07,0.00030345563129685615,1.2846612662542611e-11,26041.106854945414,19870.77342195636,0.7630541026017388,1.029869033706638,3.9434251826300297,1.0136508431289617,0.62296489658215,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.3728569304744,262.3728569304744,-10.77714306952555,246.87554926836512,277.8701645925832,120246.98286857859,120246.74730025169,0.23556832687054075,0.0,nan,277.8701645925832,4.720164592583217,271.6712415277401,-1.4787584722598694,265.47231846289685,-7.677681537103126,259.27339539805246,-13.87660460194752,253.07447233320877,-20.075527666791203,246.87554926836512,-26.274450731634857,1.0,1.0,26022.012520719443,26022.012520719443,277.12892131567804,3.9789213156780647,277.12892131567804,277.12892131567804,76931.46547433302,76931.46272227765,0.0027520553703652695,0.0,8546.071908451686,8546.071908451686,0.8895087929420803,3879.606362354307,277.12892131567804,3.9789213156780647,1.0,0.002,0.14479936076844066,0.005117863364263546,0.00022435143935272428,0.0017756485606399796,0.11217571967636214,0.11217571967636214,0.0,-7.29624693995845e-15,1.0,1.0000006222399613,0.0003034556184502435,0.09231215363986911,0.0,5.735264735279328e-08,0.0733722372496534,0.0,1601853.2253667405,268.126954060813,3.7965554611218977e-07,1.0,1279317.35737182,2619.2544817967414,,,,,,,,,,,,,,,,,2.0,15243.107769423557
3202.5,-27.9963550020145,4.9769512804822265,34.98804892430988,26.271796551905595,6.44208873481265,-24.552510628331653,-38.19131276160476,2.998244361128669,-5.023045894559914,-5.023046270236727,39.97609884040567,41059.425109624484,25749.9936931013,25749.9936931013,66809.41880272579,76941.16599712784,76931.46437679707,25749.9936931013,102681.45806989836,102681.45806989836,102681.45806989836,128722.5650011288,124432.09434934075,4290.4706517880395,0.0,90303.61208377252,54421.871196264765,39868.60098611972,26041.106931230435,65909.70791735016,19870.77349223908,1450.0,0.0,0.886887984911148,2.8822501511273195,0.001494314320929203,1.0,1.0,-5.022746011572565,354337.52130665735,1553502.9371904302,4.3842462166064795,1553502.9371904302,4.3842462166064795,0.7630541030653566,0.0923121543781468,3.860305233127272,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.860305233127272,1.2777510261175102,1.2780493100901398,3.0211716948151786,6401.500290647572,15243.107769423557,6489.319635510357,0.00034414535480077976,23392.86834337104,2385.408711779358,19397.010655810467,1977.944624903557,0.8291847913258188,0.8291847913258188,35017.20234591984,35405.22815468563,0.9863193661167439,0.8,4226.205349864821,4273.035954225843,0.9863193661167439,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558622510634585,4.9769512804822265,-2.343587082872799,7.320538363355025,3.5,3.5,1.0,0.6,0.0002334323654385558,0.8131468910120521,0.0002870728130658203,197.29641626955686,0.0,0.0,0.0,0.0,9.661452240653254e-05,0.00013681784303202327,0.0005281586354417051,0.09231215436935343,0.09231215436935343,0.09231215436935343,0.09231221086945325,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489525.3184062794,595.063258820023,0.0,0.09231215436935343,0.0923121543781468,0.0923121543781468,0.375,0.375,0.5,9.530842803771643,0.0003034589346384564,0.0003034589346384564,1.8758328224066645e-11,3.756767910090275e-07,0.00030025866414007396,1.8758328224066645e-11,26041.106931230435,19870.77349223908,0.7630541030653566,1.0298687211000794,3.943425291460028,1.0136506580563802,0.6229647559827215,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.3728604790187,262.3728604790187,-10.77713952098128,246.87555566710128,277.8701652909361,120246.97584732514,120246.73853433669,0.2373129884240348,0.0,nan,277.8701652909361,4.720165290936109,271.6712433661689,-1.4787566338310967,265.47232144140224,-7.677678558597734,259.2733995166352,-13.876600483364768,253.07447759186832,-20.07552240813166,246.87555566710128,-26.274444332898696,1.0,1.0,26022.012520719443,26022.012520719443,277.1289215578967,3.97892155789674,277.1289215578967,277.1289215578967,76931.46830698465,76931.46437679707,0.0039301875804085284,0.0,8546.071908451686,8546.071908451686,0.889508768039619,3879.6067592929085,277.1289215578967,3.97892155789674,1.0,0.002,0.14479921889753078,0.00511786400693635,0.0002243512195612158,0.0017756487804352298,0.1121756097806079,0.1121756097806079,0.0,-3.554448402276478e-15,1.0,1.000000615686334,0.00030025864538174574,0.0923121543781468,0.0,5.6748424812943586e-08,0.07259924485720946,0.0,1601853.2254122223,268.12695410544006,3.7565803268080344e-07,1.0,1279317.357204433,2619.2544824819556,,,,,,,,,,,,,,,,,2.0,15243.107769423557
3205.0,-27.996348467120477,4.976951409749803,34.988049015581694,26.27180238431322,6.442089541062671,-24.55250466630248,-38.19130811663342,2.9982457402431963,-5.023045807818335,-5.023046180568493,39.97609901184274,41059.4211061134,25749.993795069608,25749.993795069608,66809.414901183,76941.16534072532,76931.46632910935,25749.993795069608,102681.46012417895,102681.46012417895,102681.46012417895,128722.56714979415,124432.09459002718,4290.4725597669785,0.0,90303.60569118561,54421.86145656796,39868.604705130725,26041.107025615198,65909.71173074593,19870.77357723533,1450.0,0.0,0.8868879847465791,2.8822501606864384,0.001494314320929203,1.0,1.0,-5.022748241536931,354337.52254494384,1553502.9445786055,4.384246222135734,1553502.9445786055,4.384246222135734,0.7630541035636291,0.09231215510669222,3.8603042181291713,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8603042181291713,1.2777510197362822,1.278049303707422,3.021170915540265,6401.498639457541,15243.107769423557,6489.320674992482,0.0003441457639488696,23392.8728381282,2385.409170117033,19397.0137628921,1977.9449417377086,0.8291847648261814,0.8291847648261814,35017.194980202854,35405.22815468563,0.9863191067817373,0.8,4226.2044609008135,4273.035954225843,0.9863191067817373,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558622532646371,4.976951409749803,-2.3435869825940805,7.320538392343883,3.5,3.5,1.0,0.6,0.0002334323654385558,0.8131463469100875,0.00028707300515532814,197.2964110103606,0.0,0.0,0.0,0.0,9.661457241566296e-05,0.00013681779302289284,0.0005281583035213972,0.09231215509806309,0.09231215509806309,0.09231215509806309,0.09231221115848183,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489525.29895129404,595.0632651630834,0.0,0.09231215509806309,0.09231215510669222,0.09231215510669222,0.375,0.375,0.5,9.53084700830576,0.0003006792989594942,0.0003006792989594942,-7.673861546209082e-12,3.7275015074555995e-07,0.0002979390315545061,-7.673861546209082e-12,26041.107025615198,19870.77357723533,0.7630541035636291,1.0298685246145427,3.943425255876538,1.0136505402134444,0.6229646591969507,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.3728640711446,262.3728640711446,-10.777135928855387,246.87556201216802,277.87016613012105,120246.92568544591,120246.68545791785,0.24022752804876216,0.0,nan,277.87016613012105,4.720166130121072,271.67124530653075,-1.4787546934692273,265.47232448294,-7.677675517059981,259.273403659349,-13.876596340650963,253.07448283575872,-20.075517164241262,246.87556201216802,-26.27443798783196,1.0,1.0,26022.012520719443,26022.012520719443,277.1289218760105,3.9789218760105314,277.1289218760105,277.1289218760105,76931.47264357525,76931.46632910935,0.006314465907053091,0.0,8546.071908451686,8546.071908451686,0.8895088320352349,3879.605739219817,277.1289218760105,3.9789218760105314,1.0,0.002,0.14479907812261514,0.0051178646523834794,0.0002243510014869018,0.0017756489985099296,0.1121755007434509,0.1121755007434509,0.0,-3.168472428871638e-15,1.0,1.0000006109312634,0.0002979390392283676,0.09231215510669222,0.0,5.631002328231304e-08,0.07203839015227231,0.0,1601853.2255077919,268.12695419218164,3.7275782460710616e-07,1.0,1279317.3568958468,2619.254483745153,,,,,,,,,,,,,,,,,2.0,15243.107769423557
3207.5,-27.996341810772567,4.976951533415743,34.988049104135065,26.271802628785395,6.442088216806065,-24.55249880801449,-38.19130350658668,2.9982452140447515,-5.023045793251185,-5.023046161321692,39.97609915974143,41059.42670551586,25749.994063948892,25749.994063948892,66809.42076946475,76941.1681591849,76931.46774059294,25749.994063948892,102681.46180454183,102681.46180454183,102681.46180454183,128722.56889135961,124432.09444751157,4290.474443848041,0.0,90303.60485186132,54421.86339817983,39868.60161520166,26041.10708681778,65909.70870201944,19870.77363493774,1450.0,0.0,0.8868879843091364,2.8822501627978454,0.001494314320929203,1.0,1.0,-5.022751978081033,354337.52281104214,1553502.950953083,4.384246236833125,1553502.950953083,4.384246236833125,0.763054103986097,0.09231215582999804,3.8603040559905755,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8603040559905755,1.2777510221710273,1.2780493061427356,3.0211707828897145,6401.4983583869425,15243.107769423557,6489.32085193603,0.0003441458335952531,23392.87360323976,2385.4092481366993,19397.014291788204,1977.944995670102,0.8291847603152886,0.8291847603152886,35017.193803582864,35405.22815468563,0.986319065354848,0.8,4226.204318895247,4273.035954225843,0.986319065354848,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558622590689043,4.976951533415743,-2.3435869353685903,7.320538468784333,3.5,3.5,1.0,0.6,0.0002334323654385558,0.8131457926961592,0.0002870732008150233,197.29640565342012,0.0,0.0,0.0,0.0,9.661462204880871e-05,0.00013681774338974707,0.0005281580897389184,0.09231215582155085,0.09231215582155085,0.09231215582155085,0.09231221118057414,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489525.2796362617,595.063271459419,0.0,0.09231215582155085,0.09231215582999804,0.09231215582999804,0.375,0.375,0.5,9.530851160221463,0.000297427050782062,0.000297427050782062,8.86757334228605e-12,3.6807051628784393e-07,0.0002941832406690992,8.86757334228605e-12,26041.10708681778,19870.77363493774,0.763054103986097,1.0298687448786803,3.943425365164943,1.0136506758285482,0.6229647727794891,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.3728673325272,262.3728673325272,-10.777132667472756,246.87556832589587,277.8701663391585,120246.88171006038,120246.66360133317,0.21810872720790736,0.0,nan,277.8701663391585,4.7201663391585384,271.67124673650585,-1.4787532634941272,265.47232713385375,-7.677672866146224,259.27340753120103,-13.876592468798947,253.07448792854836,-20.075512071451612,246.87556832589587,-26.274431674104108,1.0,1.0,26022.012520719443,26022.012520719443,277.128922060419,3.978922060418995,277.128922060419,277.128922060419,76931.47050376223,76931.46774059294,0.002763169293757528,0.0,8546.071908451686,8546.071908451686,0.8895088422580709,3879.605576270528,277.128922060419,3.978922060418995,1.0,0.002,0.14479893912229394,0.005117865276720777,0.0002243507861294211,0.001775649213864357,0.11217539306471055,0.11217539306471055,0.0,-6.222019427459813e-15,1.0,1.0000006032320545,0.00029418323180152584,0.09231215582999804,0.0,5.5600181860309305e-08,0.07113027769677235,0.0,1601853.2255176478,268.1269542067488,3.6806164871450164e-07,1.0,1279317.356829535,2619.2544840166047,,,,,,,,,,,,,,,,,2.0,15243.107769423557
3210.0,-27.99633529060227,4.9769516533116205,34.988049190970365,26.27180206999185,6.442088897249553,-24.55249287181728,-38.19129882669074,2.9982464784635536,-5.023045747369338,-5.023046111704822,39.97609931495246,41059.437599743236,25749.994244917336,25749.994244917336,66809.43184466058,76941.17109327574,76931.4693823954,25749.994244917336,102681.46362731274,102681.46362731274,102681.46362731274,128722.57078861057,124432.09448028171,4290.47630832886,0.0,90303.60686869937,54421.87337516299,39868.59277059597,26041.107161297823,65909.69993189379,19870.77370341296,1450.0,0.0,0.8868879840001012,2.882250168126998,0.001494314320929203,1.0,1.0,-5.022754969798143,354337.5234973826,1553502.9576412893,4.384246247216222,1553502.9576412893,4.384246247216222,0.7630541044331945,0.09231215654313298,3.860304445598379,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.860304445598379,1.2777510163205015,1.278049300290844,3.0211711016397964,6401.499033780116,15243.107769423557,6489.320426752812,0.0003441456662397931,23392.871764729833,2385.409060660861,19397.013020887112,1977.944866074257,0.8291847711546301,0.8291847711546301,35017.19663091908,35405.22815468563,0.9863191649007903,0.8,4226.204660124775,4273.035954225843,0.9863191649007903,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.5586226297545,4.9769516533116205,-2.343586866920743,7.320538520232363,3.5,3.5,1.0,0.6,0.0002334323654385558,0.8131452498208908,0.0002870733924719763,197.29640040607384,0.0,0.0,0.0,0.0,9.661467243399598e-05,0.0001368176930045598,0.0005281579485420164,0.09231215653482105,0.09231215653482105,0.09231215653482105,0.09231221131908922,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489525.2605645608,595.063277676881,0.0,0.09231215653482105,0.09231215654313298,0.09231215654313298,0.375,0.375,0.5,9.530855269034454,0.00029427360993850016,0.00029427360993850016,7.690914571867324e-11,3.643355057647568e-07,0.0002911419067004317,7.690914571867324e-11,26041.107161297823,19870.77370341296,0.7630541044331945,1.0298692466021913,3.9434254735072183,1.0136509787435917,0.6229650209630908,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.3728707149546,262.3728707149546,-10.777129285045362,246.87557460907237,277.8701668208367,120246.87750340099,120246.65129970586,0.226203695134275,0.0,nan,277.8701668208367,4.72016682083671,271.6712483784841,-1.478751621515869,265.47232993613113,-7.677670063868845,259.2734114937781,-13.876588506221879,253.07449305142518,-20.075506948574798,246.87557460907237,-26.274425390927604,1.0,1.0,26022.012520719443,26022.012520719443,277.12892230214777,3.9789223021477937,277.12892230214777,277.12892230214777,76931.47338109769,76931.4693823954,0.003998702290118672,0.0,8546.071908451686,8546.071908451686,0.8895088176933049,3879.6059678263705,277.12892230214777,3.9789223021477937,1.0,0.002,0.14479880155901692,0.005117865900348886,0.00022435057301263106,0.0017756494269826643,0.11217528650631553,0.11217528650631553,0.0,-4.704570066849101e-15,1.0,1.00000059699734,0.000291141829791286,0.09231215654313298,0.0,5.502536196897855e-08,0.07039490062333065,0.0,1601853.2255648596,268.12695425263064,3.6425859661903814e-07,1.0,1279317.3566584974,2619.2544847167615,,,,,,,,,,,,,,,,,2.0,15243.107769423557
3212.5,-27.99632890494928,4.976951771805989,34.98804927724694,26.27180147627371,6.442089703142927,-24.55248704413979,-38.19129044478757,2.998247842333021,-5.023045657669286,-5.023046019335259,39.97609948150093,41059.433267428736,25749.994312188708,25749.994312188708,66809.42757961745,76941.17397904395,76931.4713363142,25749.994312188708,102681.4656485029,102681.4656485029,102681.4656485029,128722.57290333585,124432.09474428974,4290.478159046107,0.0,90303.6090441659,54421.86833254903,39868.600790685414,26041.107254832954,65909.70804551838,19870.773787408303,1450.0,0.0,0.8868879838669901,2.8822501779707994,0.001494314320929203,1.0,1.0,-5.0227570003743836,354337.52477315225,1553502.9648192904,4.384246251688547,1553502.9648192904,4.384246251688547,0.7630541049179274,0.09231215724732245,3.8603048658496117,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8603048658496117,1.277751010009813,1.2780492939786823,3.0211714454602268,6401.499762294351,15243.107769423557,6489.319968127559,0.0003441454857213872,23392.869781617894,2385.4088584397214,19397.011650025543,1977.9447262852802,0.8291847828464255,0.8291847828464255,35017.19968063085,35405.22815468563,0.9863192722762191,0.8,4226.205028192677,4273.035954225843,0.9863192722762191,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558622644276296,4.976951771805989,-2.343586767551143,7.320538539357131,3.5,3.5,1.0,0.6,0.0002334323654385558,0.8131447181460476,0.0002870735801749737,197.29639526698563,0.0,0.0,0.0,0.0,9.661476267618304e-05,0.00013681760276237274,0.0005281576576774668,0.0923121572392333,0.0923121572392333,0.0923121572392333,0.09231221162050987,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489525.2416934662,595.0632838295842,0.0,0.0923121572392333,0.09231215724732245,0.09231215724732245,0.375,0.375,0.5,9.530859347637776,0.0002916260115171099,0.0002916260115171099,6.178879630169831e-11,3.616659682847967e-07,0.00028901896087063506,6.178879630169831e-11,26041.107254832954,19870.773787408303,0.7630541049179274,1.0298689307657252,3.943425572742275,1.013650789250617,0.6229648785437251,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.3728741735767,262.3728741735767,-10.777125826423287,246.875580829209,277.8701675179444,120246.87365931219,120246.6423599842,0.23129932797967603,0.0,nan,277.8701675179444,4.7201675179444464,271.67125018019726,-1.4787498198027151,265.47233284244993,-7.677667157550047,259.2734155047032,-13.876584495296754,253.07449816695612,-20.07550183304386,246.875580829209,-26.274419170790964,1.0,1.0,26022.012520719443,26022.012520719443,277.1289226231509,3.978922623150936,277.1289226231509,277.1289226231509,76931.47630792706,76931.4713363142,0.0049716128705767915,0.0,8546.071908451686,8546.071908451686,0.8895087911964706,3879.60639017886,277.1289226231509,3.978922623150936,1.0,0.002,0.14479866499880906,0.00511786652748767,0.00022435036146982616,0.0017756496385277522,0.11217518073491307,0.11217518073491307,0.0,-2.4216739724636227e-15,1.0,1.0000005926454436,0.00028901889908183875,0.09231215724732245,0.0,5.462413175882469e-08,0.0698815998340987,0.0,1601853.225664195,268.1269543423307,3.61604179488495e-07,1.0,1279317.3563405722,2619.254486018208,,,,,,,,,,,,,,,,,2.0,15243.107769423557
3215.0,-27.996317249586117,4.976951893013875,34.98804936491141,26.27180692451077,6.442090972904492,-24.5524764273387,-38.19128136439247,2.9982501506548207,-5.023045486511421,-5.023045847543451,39.976099671739426,41059.43437434855,25749.99418193511,25749.99418193511,66809.42855628366,76941.17562064278,76931.47387649013,25749.99418193511,102681.46805842523,102681.46805842523,102681.46805842523,128722.57544316695,124432.09543661289,4290.480006554064,0.0,90303.60413372767,54421.86288742474,39868.60138478103,26041.107384741706,65909.70876952274,19870.773901173758,1450.0,0.0,0.8868879840520368,2.882250196214804,0.001494314320929203,1.0,1.0,-5.022757294017595,354337.5271455295,1553502.9730173608,4.3842462454712665,1553502.9730173608,4.3842462454712665,0.7630541054800404,0.09231215794497478,3.8603041371693,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8603041371693,1.2777509993290987,1.2780492832954746,3.0211709004306844,6401.498607442152,15243.107769423557,6489.320695147267,0.0003441457718819518,23392.872925278334,2385.4091790038733,19397.013823136098,1977.944947880887,0.8291847643123683,0.8291847643123683,35017.19439268696,35405.22815468563,0.9863190860962515,0.8,4226.204389993869,4273.035954225843,0.9863190860962515,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558622616158598,4.976951893013875,-2.3435866093130935,7.3205385023269685,3.5,3.5,1.0,0.6,0.0002334323654385558,0.8131437477116629,0.00028707392277869405,197.29638588690568,0.0,0.0,0.0,0.0,9.6614860438641e-05,0.00013681750499991478,0.0005281571805883525,0.09231215793703887,0.09231215793703887,0.09231215793703887,0.09231221222408637,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489525.2229708856,595.0632899350918,0.0,0.09231215793703887,0.09231215794497478,0.09231215794497478,0.375,0.375,0.5,9.53086341921817,0.0002900520563571263,0.0002900520563571263,9.890754881780595e-12,3.6103205047766096e-07,0.0002885535258769778,9.890754881780595e-12,26041.107384741706,19870.773901173758,0.7630541054800404,1.029868943183497,3.943425611106993,1.0136507929341203,0.6229648884950743,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.37287870503457,262.37287870503457,-10.777121294965411,246.87558880504073,277.8701686050283,120246.85057197565,120246.54752552418,0.30304645147903597,0.0,nan,277.8701686050283,4.720168605028334,271.6712526450317,-1.4787473549682773,265.47233668503236,-7.677663314967617,259.2734207250359,-13.876579274964058,253.0745047650384,-20.07549523496158,246.87558880504073,-26.274411194959242,1.0,1.0,26022.012520719443,26022.012520719443,277.12892309217585,3.978923092175876,277.12892309217585,277.12892309217585,76931.48294266204,76931.47387649013,0.009066171915037557,0.0,8546.071908451686,8546.071908451686,0.8895088371397536,3879.6056578551465,277.12892309217585,3.978923092175876,1.0,0.002,0.1447985286585279,0.00511786716852619,0.00022435015030467605,0.0017756498497023645,0.11217507515233802,0.11217507515233802,0.0,7.0403752272518716e-15,1.0,1.0000005916914332,0.0002885535159862229,0.09231215794497478,0.0,5.4536175550270056e-08,0.06976907589765481,0.0,1601853.2258603363,268.12695451348856,3.610221597227792e-07,1.0,1279317.3557493677,2619.254488438323,,,,,,,,,,,,,,,,,2.0,15243.107769423557
3217.5,-27.996310767925998,4.976952016576702,34.98804945364971,26.271800498385005,6.442090115652933,-24.552470679568017,-38.19127675434572,2.998250027295033,-5.023045319748007,-5.023045680083081,39.97609986075312,41059.45599625921,25749.994068898937,25749.994068898937,66809.45006515815,76941.18201101996,76931.47636630345,25749.994068898937,102681.47043520238,102681.47043520238,102681.47043520238,128722.5779479251,124432.09609756584,4290.481850359271,0.0,90303.61252932716,54421.88651456674,39868.58446084492,26041.107512722716,65909.69197356763,19870.774013363316,1450.0,0.0,0.886887984219919,2.8822502140102846,0.001494314320929203,1.0,1.0,-5.022757711731003,354337.5294592811,1553502.9811627488,4.384246239830688,1553502.9811627488,4.384246239830688,0.7630541060381244,0.09231215864211925,3.860305539104353,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.860305539104353,1.2777509998998904,1.2780492838663995,3.021171996270636,6401.500929395513,15243.107769423557,6489.319233395376,0.00034414519652540285,23392.866604615683,2385.4085344756554,19397.009453861876,1977.9445023389105,0.8291848015768457,0.8291848015768457,35017.20456635799,35405.22815468563,0.98631944429479,0.8,4226.205617848183,4273.035954225843,0.98631944429479,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.5586225917576035,4.976952016576702,-2.3435864536148943,7.320538470191596,3.5,3.5,1.0,0.6,0.0002334323654385558,0.8131432080442581,0.00028707411330409886,197.29638067055296,0.0,0.0,0.0,0.0,9.661491007192341e-05,0.00013681745536663238,0.0005281571807979736,0.09231215863421469,0.09231215863421469,0.09231215863421469,0.09231221281151107,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489525.2042821083,595.0632960295316,0.0,0.09231215863421469,0.09231215864211925,0.09231215864211925,0.375,0.375,0.5,9.530867482562984,0.00028897346663825374,0.00028897346663825374,4.4792614062316716e-11,3.603350933190086e-07,0.0002879683520973231,4.4792614062316716e-11,26041.107512722716,19870.774013363316,0.7630541060381244,1.0298699226852122,3.9434258327817973,1.0136513775842155,0.6229653753005804,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.37288262247347,262.37288262247347,-10.777117377526508,246.87559611618772,277.8701691287589,120246.84808510341,120246.58610189242,0.2619832110111079,0.0,nan,277.8701691287589,4.720169128758926,271.6712545262466,-1.4787454737533494,265.4723399237295,-7.677660076270456,259.2734253212162,-13.876574678783754,253.07451071870202,-20.075489281297962,246.87559611618772,-26.274403883812255,1.0,1.0,26022.012520719443,26022.012520719443,277.1289235509763,3.978923550976333,277.1289235509763,277.1289235509763,76931.47947732625,76931.47636630345,0.0031110228010220453,0.0,8546.071908451686,8546.071908451686,0.8895087487477676,3879.6070667998747,277.1289235509763,3.978923550976333,1.0,0.002,0.14479839259476038,0.005117867807504745,0.00022434993956598203,0.001775650060439887,0.112174969782991,0.112174969782991,0.0,5.8690032000985326e-15,1.0,1.0000005904917866,0.000287968307304709,0.09231215864211925,0.0,5.442557248432964e-08,0.06962757944441685,0.0,1601853.2260511988,268.12695468025197,3.602903007049463e-07,1.0,1279317.3551727768,2619.254490798641,,,,,,,,,,,,,,,,,2.0,15243.107769423557
