time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_air_cycle,cop_vcc,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,newton_iterations,pid_open_loop_air_speed_step_output
3220.0,-27.996304670201056,4.976952142022809,34.98804954315247,26.271812023501866,6.442092892349248,-24.55246491394598,-38.19127214429898,2.998253136092537,-5.023045160135268,-5.0230455195311645,39.97610004797165,41059.44076389152,25749.99397850148,25749.99397850148,66809.434742393,76941.17772651873,76931.47879444745,25749.99397850148,102681.47277294894,102681.47277294894,102681.47277294894,128722.58041057474,124432.09672098994,4290.4836895848,0.0,90303.60030333331,54421.86334069981,39868.59662514833,26041.1076376258,65909.70426277413,19870.774123048606,1450.0,0.0,0.8868879843587119,2.8822502310676557,0.001494314320929203,1.0,1.0,-5.022758277786636,354337.53167668683,1553502.9892320477,4.384246235167468,1553502.9892320477,4.384246235167468,0.7630541065902314,0.09231215933897818,3.860303617129133,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.860303617129133,1.2777509855153375,1.2780492694784886,3.0211705260960615,6401.497814272006,15243.107769423557,6489.321194474761,0.0003441459684212593,23392.87508439327,2385.409399172324,19397.015315659395,1977.9451000759072,0.8291847515827697,0.8291847515827697,35017.190618818946,35405.22815468563,0.986318953224456,0.8,4226.203934527981,4273.035954225843,0.986318953224456,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558622572243605,4.976952142022809,-2.343586302469438,7.320538444492247,3.5,3.5,1.0,0.6,0.0002334323654385558,0.8131427003439125,0.0002870742925440115,197.29637576318638,0.0,0.0,0.0,0.0,9.661495970522963e-05,0.00013681740573332618,0.0005281567262385833,0.09231215933113826,0.09231215933113826,0.09231215933113826,0.09231221337226794,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489525.1856339333,595.0633021106669,0.0,0.09231215933113826,0.09231215933897818,0.09231215933897818,0.375,0.375,0.5,9.530871535691428,0.00028807236560624006,0.00028807236560624006,1.3983481039758772e-11,3.5939586950917146e-07,0.0002872417445018982,1.3983481039758772e-11,26041.1076376258,19870.774123048606,0.7630541065902314,1.0298692263974003,3.9434256458679076,1.0136509561024845,0.6229650280358174,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.37288672554513,262.37288672554513,-10.777113274454848,246.87560293466584,277.87017051642385,120246.78282782194,120246.50843020708,0.2743976148708838,0.0,nan,277.87017051642385,4.720170516423877,271.67125700007404,-1.4787429999259416,265.47234348372035,-7.677656516279626,259.2734299673691,-13.876570032630866,253.07451645101762,-20.075483548982362,246.87560293466584,-26.274397065334142,1.0,1.0,26022.012520719443,26022.012520719443,277.12892399565226,3.9789239956522806,277.12892399565226,277.12892399565226,76931.48989313448,76931.47879444745,0.011098687027697451,0.0,8546.071908451686,8546.071908451686,0.8895088699282774,3879.605135214779,277.12892399565226,3.9789239956522806,1.0,0.002,0.14479825687428194,0.005117868443643789,0.0002243497293559364,0.0017756502706484866,0.1121748646779682,0.1121748646779682,0.0,4.423111182871864e-15,1.0,1.0000005890023433,0.00028724173051841717,0.09231215933897818,0.0,5.4288251055977476e-08,0.06945190172789004,0.0,1601853.2262335715,268.1269548398647,3.593818860281317e-07,1.0,1279317.3546201936,2619.254493060666,,,,,,,,,,,,,,,,,2.0,15243.107769423557
3222.5,-27.99629816323166,4.976952254375087,34.988049626132266,26.271806784812384,6.442089092804732,-24.552459437628926,-38.19126756917683,2.998250367197793,-5.023045300351669,-5.023045651264794,39.976100143851795,41059.45397157205,25749.99460702269,25749.99460702269,66809.44857859475,76941.18387025251,76931.47901333962,25749.99460702269,102681.4736203623,102681.4736203623,102681.4736203623,128722.5812473968,124432.09576108007,4290.485486316735,0.0,90303.60447912912,54421.87458043232,39868.58877632978,26041.107627034497,65909.69640336427,19870.77412162129,1450.0,0.0,0.8868879833414507,2.8822502171961877,0.001494314320929203,1.0,1.0,-5.022765175081531,354337.5298566252,1553502.9933631304,4.3842462693458435,1553502.9933631304,4.3842462693458435,0.7630541068457666,0.09231216003915947,3.8603042038931012,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8603042038931012,1.2777509983271442,1.2780492822932863,3.021170955019471,6401.498723109242,15243.107769423557,6489.320622330862,0.00034414574322084117,23392.87261041715,2385.409146896968,19397.013605482993,1977.9449256864468,0.8291847661687026,0.8291847661687026,35017.19487689343,35405.22815468563,0.9863191031443794,0.8,4226.204448432461,4273.035954225843,0.9863191031443794,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.55862270792178,4.976952254375087,-2.343586368801229,7.320538623176316,3.5,3.5,1.0,0.6,0.0002334323654385558,0.8131421585699964,0.00028707448381359705,197.2963705264656,0.0,0.0,0.0,0.0,9.66150089625489e-05,0.00013681735647600688,0.0005281566163698704,0.09231216003126244,0.09231216003126244,0.09231216003126244,0.09231221282211277,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489525.1669965011,595.0633081838146,0.0,0.09231216003126244,0.09231216003915947,0.09231216003915947,0.375,0.375,0.5,9.530875494982839,0.0002843031753627656,0.0002843031753627656,-9.322320693172514e-12,3.509131261125731e-07,0.00028047618326354495,-9.322320693172514e-12,26041.107627034497,19870.77412162129,0.7630541068457666,1.0298697604252622,3.943425907531931,1.0136512869020673,0.6229653027119122,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.3728898467023,262.3728898467023,-10.777110153297656,246.87560945784557,277.8701702355582,120246.73228525148,120246.5235542433,0.20873100821150975,0.0,nan,277.8701702355582,4.720170235558214,271.6712580800182,-1.4787419199817577,265.4723459244724,-7.677654075527585,259.2734337689309,-13.876566231069091,253.0745216133886,-20.075478386611366,246.87560945784557,-26.274390542154407,1.0,1.0,26022.012520719443,26022.012520719443,277.1289238895318,3.9789238895318135,277.1289238895318,277.1289238895318,76931.48067482232,76931.47901333962,0.0016614827036391944,0.0,8546.071908451686,8546.071908451686,0.889508832932819,3879.6057249125665,277.1289238895318,3.9789238895318135,1.0,0.002,0.14479812435044984,0.005117869010761439,0.00022434952396289642,0.001775650476029537,0.11217476198144821,0.11217476198144821,0.0,-7.566863802210833e-15,1.0,1.0000005751333432,0.00028047619258586565,0.09231216003915947,0.0,5.3009575002022274e-08,0.06781606928517116,0.0,1601853.2260597367,268.1269546996483,3.5092244843326625e-07,1.0,1279317.3550737584,2619.254491203982,,,,,,,,,,,,,,,,,2.0,15243.107769423557
3225.0,-27.99629210470854,4.9769523907613005,34.98804972089629,26.271811150386952,6.442093704286056,-24.552453523808083,-38.19126292420549,2.998255123383503,-5.023044705594771,-5.0230450668500275,39.976100459976614,41059.4592157146,25749.993453349165,25749.993453349165,66809.45266906377,76941.18333723633,76931.484649378,25749.993453349165,102681.47810272717,102681.47810272717,102681.47810272717,128722.58604983389,124432.09871589304,4290.487333940848,0.0,90303.60347320545,54421.87935167567,39868.58235725531,26041.107947106728,65909.69030436204,19870.774391168416,1450.0,0.0,0.8868879851700707,2.8822502791069855,0.001494314320929203,1.0,1.0,-5.022756327270542,354337.5379297514,1553503.006987644,4.384246207907081,1553503.006987644,4.384246207907081,0.7630541078178719,0.09231216071122489,3.8603042294772485,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8603042294772485,1.2777509763200485,1.2780492602810531,3.0211710270768184,6401.498875790114,15243.107769423557,6489.320526212989,0.00034414570538809306,23392.872194799555,2385.409104515768,19397.013318180238,1977.9448963897191,0.8291847686190654,0.8291847686190654,35017.19506255446,35405.22815468563,0.9863191096812044,0.8,4226.20447083978,4273.035954225843,0.9863191096812044,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.55862245887956,4.9769523907613005,-2.3435859044339136,7.320538295195214,3.5,3.5,1.0,0.6,0.0002334323654385558,0.813141654134316,0.0002870746619014023,197.29636565064857,0.0,0.0,0.0,0.0,9.661505897191235e-05,0.00013681730646664345,0.0005281564268188686,0.09231216070363933,0.09231216070363933,0.09231216070363933,0.09231221499531402,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489525.1488817158,595.0633140976045,0.0,0.09231216070363933,0.09231216071122489,0.09231216071122489,0.375,0.375,0.5,9.530879566842483,0.0002863931366618999,0.0002863931366618999,5.115907697472721e-13,3.6125527458352735e-07,0.0002887395795028169,5.115907697472721e-13,26041.107947106728,19870.774391168416,0.7630541078178719,1.0298700577760216,3.943425794292861,1.0136514427627674,0.6229654399240472,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.37289375851947,262.37289375851947,-10.77710624148051,246.87561578923692,277.8701717278012,120246.75446772101,120246.49286052825,0.2616071927780137,0.0,nan,277.8701717278012,4.720171727801244,271.6712605400906,-1.4787394599093773,265.4723493523749,-7.6776506476250574,259.273438164663,-13.876561835336986,253.07452697695007,-20.07547302304991,246.87561578923692,-26.27438421076306,1.0,1.0,26022.012520719443,26022.012520719443,277.1289251334353,3.9789251334353253,277.1289251334353,277.1289251334353,76931.49181788463,76931.484649378,0.0071685066213831306,0.0,8546.071908451686,8546.071908451686,0.8895088313197389,3879.6057506246348,277.1289251334353,3.9789251334353253,1.0,0.002,0.14479798792219653,0.005117869729427188,0.00022434931285327482,0.0017756506871409831,0.1121746564266374,0.1121746564266374,0.0,-5.7419347054832315e-15,1.0,1.0000005920728563,0.00028873957899122615,0.09231216071122489,0.0,5.4571343154305547e-08,0.06981406627719969,0.0,1601853.226759489,268.1269552944052,3.612547629927576e-07,1.0,1279317.353061916,2619.25449943957,,,,,,,,,,,,,,,,,2.0,15243.107769423557
3227.5,-27.996285895877875,4.976952524421222,34.98804981366398,26.271811499632918,6.4420921519220995,-24.55244809109777,-38.191254577226914,2.998254347140993,-5.023044625914167,-5.023044984022317,39.97610062407401,41059.44741321056,25749.993584242107,25749.993584242107,66809.44099745266,76941.18593843644,76931.48642379425,25749.993584242107,102681.48000803636,102681.48000803636,102681.48000803636,128722.58804443403,124432.09887748517,4290.48916694886,0.0,90303.60223504333,54421.86370981338,39868.59836136662,26041.10803639767,65909.70639776428,19870.774471712342,1450.0,0.0,0.8868879849975284,2.8822502879459404,0.001494314320929203,1.0,1.0,-5.022758760263287,354337.53907389863,1553503.0140580162,4.384246213704234,1553503.0140580162,4.384246213704234,0.7630541082944302,0.09231216141244729,3.8603039902921403,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8603039902921403,1.2777509799117592,1.2780492638736023,3.0211708313921473,6401.498461157777,15243.107769423557,6489.320787238286,0.0003441458081297064,23392.873323483866,2385.409219609537,19397.01409840232,1977.9449759502297,0.829184761964656,0.829184761964656,35017.193326817345,35405.22815468563,0.9863190485687042,0.8,4226.204261354699,4273.035954225843,0.9863190485687042,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558622487135272,4.976952524421222,-2.3435858079859164,7.320538332407138,3.5,3.5,1.0,0.6,0.0002334323654385558,0.8131411371843086,0.0002870748444075403,197.29636065386634,0.0,0.0,0.0,0.0,9.661514883842246e-05,0.00013681721660013335,0.0005281560471821588,0.09231216140446406,0.09231216140446406,0.09231216140446406,0.09231221526044742,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489525.13018885715,595.0633201921497,0.0,0.09231216140446406,0.09231216141244729,0.09231216141244729,0.375,0.375,0.5,9.530883606042776,0.0002862902719016347,0.0002862902719016347,-8.526512829121202e-13,3.581081386982987e-07,0.00028622375901932173,-8.526512829121202e-13,26041.10803639767,19870.774471712342,0.7630541082944302,1.029869348328982,3.9434258856860867,1.0136510181711096,0.6229651087416062,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.3728971047701,262.3728971047701,-10.77710289522986,246.87562193826346,277.87017227127575,120246.70100647569,120246.47722209894,0.22378437671488147,0.0,nan,277.87017227127575,4.720172271275771,271.671262204676,-1.4787377953239798,265.47235213807056,-7.677647861929415,259.27344207146837,-13.87655792853161,253.07453200486628,-20.075467995133693,246.87562193826346,-26.274378061736513,1.0,1.0,26022.012520719443,26022.012520719443,277.1289254238925,3.9789254238925196,277.1289254238925,277.1289254238925,76931.48855835944,76931.48642379425,0.0021345651912270114,0.0,8546.071908451686,8546.071908451686,0.8895088464003561,3879.605510243601,277.1289254238925,3.9789254238925196,1.0,0.002,0.14479785268269005,0.005117870348886808,0.00022434910335232856,0.0017756508966450645,0.11217455167616427,0.11217455167616427,0.0,-2.606855703524147e-15,1.0,1.0000005869155586,0.000286223759871973,0.09231216141244729,0.0,5.4095857597877016e-08,0.06920576933830623,0.0,1601853.2268465697,268.1269553740858,3.5810899134958163e-07,1.0,1279317.35277679,2619.2545006067426,,,,,,,,,,,,,,,,,2.0,15243.107769423557
3230.0,-27.99627961775474,4.976952652717318,34.988049903471406,26.271811010688566,6.442092675969207,-24.552442388381962,-38.191250002104766,2.998255446596471,-5.023044601898732,-5.023044955714447,39.97610077188361,41059.456963511766,25749.993841711792,25749.993841711792,66809.45080522356,76941.18875211,76931.48782756839,25749.993841711792,102681.48166928018,102681.48166928018,102681.48166928018,128722.58976999503,124432.09879173047,4290.490978264559,0.0,90303.60398875295,54421.87220015497,39868.590876219976,26041.108100714842,65909.69897693481,19870.774531814783,1450.0,0.0,0.8868879846064198,2.882250291011675,0.001494314320929203,1.0,1.0,-5.022762162311722,354337.5394648931,1553503.020428452,4.384246226844867,1553503.020428452,4.384246226844867,0.7630541087177976,0.09231216211122376,3.8603043290694417,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8603043290694417,1.277750974824527,1.2780492587851826,3.021171108556247,6401.499048435246,15243.107769423557,6489.320417526898,0.0003441456626084021,23392.871724836623,2385.409056592886,19397.01299331024,1977.9448632621986,0.8291847713898286,0.8291847713898286,35017.195785282835,35405.22815468563,0.9863191351273033,0.8,4226.204558065438,4273.035954225843,0.9863191351273033,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558622542714968,4.976952652717318,-2.3435857528866024,7.320538405603921,3.5,3.5,1.0,0.6,0.0002334323654385558,0.8131406144653379,0.0002870750289506126,197.29635560131868,0.0,0.0,0.0,0.0,9.661519809583133e-05,0.00013681716734272446,0.0005281559033841374,0.09231216210340376,0.09231216210340376,0.09231216210340376,0.09231221531792749,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489525.111649291,595.0633262359846,0.0,0.09231216210340376,0.09231216211122376,0.09231216211122376,0.375,0.375,0.5,9.530887597132898,0.00028453562464392235,0.00028453562464392235,-3.922195901395753e-12,3.538157216098625e-07,0.00028279340273229536,-3.922195901395753e-12,26041.108100714842,19870.774531814783,0.7630541087177976,1.0298697812267574,3.9434259938809157,1.0136512811051317,0.6229653237815663,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.3729004706043,262.3729004706043,-10.777099529395684,246.87562803064458,277.87017291056384,120246.69212287634,120246.46702880952,0.22509406682277833,0.0,nan,277.87017291056384,4.720172910563861,271.6712639345807,-1.478736065419298,265.4723549585959,-7.677645041404105,259.27344598261254,-13.876554017387434,253.07453700662856,-20.075462993371417,246.87562803064458,-26.2743719693554,1.0,1.0,26022.012520719443,26022.012520719443,277.1289256164599,3.9789256164599465,277.1289256164599,277.1289256164599,76931.49111058177,76931.48782756839,0.0032830133859533817,0.0,8546.071908451686,8546.071908451686,0.8895088250404526,3879.605850714789,277.1289256164599,3.9789256164599465,1.0,0.002,0.14479771906400274,0.005117870950889843,0.00022434889633732804,0.001775651103659136,0.11217444816866401,0.11217444816866401,0.0,-3.535800124909727e-15,1.0,1.0000005798835143,0.00028279340665449126,0.09231216211122376,0.0,5.344752644622663e-08,0.06837634804044634,0.0,1601853.2268678993,268.12695539810125,3.538196438057639e-07,1.0,1279317.3526793527,2619.2545010056033,,,,,,,,,,,,,,,,,2.0,15243.107769423557
3232.5,-27.996273460637347,4.976952778105431,34.98804999165308,26.271810416970425,6.442093399209135,-24.552436774652374,-38.19124539205802,2.998256713223879,-5.02304453382601,-5.023044884533182,39.97610093077813,41059.46664397486,25749.99398129443,25749.99398129443,66809.46062526929,76941.19152988525,76931.48955513914,25749.99398129443,102681.48353643357,102681.48353643357,102681.48353643357,128722.59172047289,124432.09894687544,4290.492773597452,0.0,90303.60600911162,54421.88112320033,39868.5832065681,26041.108184039316,65909.69139060742,19870.774607382627,1450.0,0.0,0.8868879843932377,2.882250298610868,0.001494314320929203,1.0,1.0,-5.022764558767506,354337.54044786404,1553503.0272760116,4.3842462340074535,1553503.0272760116,4.3842462340074535,0.7630541091780991,0.09231216279998354,3.8603047193573268,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8603047193573268,1.2777509689637823,1.2780492529230696,3.0211714278627535,6401.4997250074175,15243.107769423557,6489.3199916010035,0.00034414549496071176,23392.869883117826,2385.4088687898343,19397.011720189235,1977.9447334399858,0.8291847822480164,0.8291847822480164,35017.19861755428,35405.22815468563,0.9863192348470085,0.8,4226.204899890596,4273.035954225843,0.9863192348470085,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558622572846515,4.976952778105431,-2.343585667180831,7.320538445286262,3.5,3.5,1.0,0.6,0.0002334323654385558,0.8131401018217084,0.00028707520993687124,197.2963506461551,0.0,0.0,0.0,0.0,9.661524772927383e-05,0.00013681711770928195,0.000528155765182008,0.09231216279233635,0.09231216279233635,0.09231216279233635,0.09231221553912394,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489525.09333258535,595.0633322077972,0.0,0.09231216279233635,0.09231216279998354,0.09231216279998354,0.375,0.375,0.5,9.530891553147129,0.0002824150688525151,0.0002824150688525151,-2.6773250283440575e-11,3.507071824060404e-07,0.0002803257656864844,-2.6773250283440575e-11,26041.108184039316,19870.774607382627,0.7630541091780991,1.0298702221555385,3.943426093291969,1.013651546770709,0.622965542360681,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.3729038629906,262.3729038629906,-10.77709613700938,246.87563404911256,277.87017367686883,120246.68619480195,120246.45932508596,0.2268697159783532,0.0,nan,277.87017367686883,4.720173676868853,271.67126575131766,-1.478734248682315,265.4723578257659,-7.677642174234052,259.2734499002149,-13.87655009978505,253.07454197466382,-20.07545802533616,246.87563404911256,-26.274365950887415,1.0,1.0,26022.012520719443,26022.012520719443,277.1289258897891,3.9789258897891386,277.1289258897891,277.1289258897891,76931.49376818877,76931.48955513914,0.0042130496294703335,0.0,8546.071908451686,8546.071908451686,0.8895088004328072,3879.6062429541134,277.1289258897891,3.9789258897891386,1.0,0.002,0.14479758661125125,0.005117871555714912,0.000224348691148743,0.001775651308848995,0.1121743455743715,0.1121743455743715,0.0,-2.2620794126737565e-15,1.0,1.0000005748250336,0.00028032579245973466,0.09231216279998354,0.0,5.2981151518679025e-08,0.06777970648980204,0.0,1601853.226941707,268.12695546617397,3.507339556563238e-07,1.0,1279317.3524343963,2619.254502008359,,,,,,,,,,,,,,,,,2.0,15243.107769423557
3235.0,-27.996267446117525,4.9769529120045455,34.98805008375392,26.27181603983047,6.442094901526372,-24.55243121135334,-38.19124078201128,2.9982586667585287,-5.0230442385684455,-5.023044591974827,39.976101157081914,41059.46273600662,25749.99357274688,25749.99357274688,66809.4563087535,76941.19070503817,76931.49293906607,25749.99357274688,102681.48651181295,102681.48651181295,102681.48651181295,128722.59488115562,124432.10029923254,4290.494581923078,0.0,90303.60053276247,54421.87256371672,39868.58663227306,26041.108369342663,65909.69500161572,19870.774766484385,1450.0,0.0,0.8868879850624889,2.8822503296417414,0.001494314320929203,1.0,1.0,-5.022762134719528,354337.54448967485,1553503.0370287448,4.384246211521661,1553503.0370287448,4.384246211521661,0.7630541098579964,0.09231216347847158,3.860303881355712,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.860303881355712,1.2777509599246857,1.278049243881863,3.0211707933940817,6401.498380644435,15243.107769423557,6489.3208379241805,0.00034414582808007756,23392.873542651898,2385.4092419584567,19397.01424990585,1977.9449913992903,0.829184760672499,0.829184760672499,35017.192536278984,35405.22815468563,0.9863190207351257,0.8,4226.204165945094,4273.035954225843,0.9863190207351257,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558622484653811,4.9769529120045455,-2.343585417134582,7.3205383291391275,3.5,3.5,1.0,0.6,0.0002334323654385558,0.8131396010511254,0.0002870753867316308,197.2963458057523,0.0,0.0,0.0,0.0,9.661529736274015e-05,0.00013681706807581564,0.0005281554589287798,0.09231216347088549,0.09231216347088549,0.09231216347088549,0.09231221660263476,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489525.0752029919,595.0633381219958,0.0,0.09231216347088549,0.09231216347847158,0.09231216347847158,0.375,0.375,0.5,9.530895537987174,0.0002823719727871321,0.0002823719727871321,7.16227077646181e-12,3.5340639215064584e-07,0.0002824572553095095,7.16227077646181e-12,26041.108369342663,19870.774766484385,0.7630541098579964,1.0298700356427877,3.9434260178679645,1.0136514257442055,0.6229654489373693,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.37290738610267,262.37290738610267,-10.77709261389731,246.87563998559523,277.87017478661005,120246.64870767997,120246.41309552272,0.2356121572771938,0.0,nan,277.87017478661005,4.720174786610073,271.6712678264075,-1.4787321735925048,265.47236086620387,-7.677639133796106,259.2734539060011,-13.876546093998854,253.07454694579812,-20.07545305420186,246.87563998559523,-26.27436001440475,1.0,1.0,26022.012520719443,26022.012520719443,277.1289265783103,3.978926578310336,277.1289265783103,277.1289265783103,76931.49866554866,76931.49293906607,0.005726482588215731,0.0,8546.071908451686,8546.071908451686,0.889508853268796,3879.6054007624907,277.1289265783103,3.978926578310336,1.0,0.002,0.14479745315137124,0.005117872206463639,0.00022434848450264861,0.0017756515154869147,0.1121742422513243,0.1121742422513243,0.0,-1.0436530112345466e-14,1.0,1.0000005791944087,0.0002824572481472387,0.09231216347847158,0.0,5.338399394382518e-08,0.06829506974081825,0.0,1601853.2272854622,268.12695576143153,3.533992298798694e-07,1.0,1279317.351427165,2619.2545061315036,,,,,,,,,,,,,,,,,2.0,15243.107769423557
3237.5,-27.996261283048327,4.976953041362864,34.988050173196704,26.27180985817688,6.442093456103409,-24.552425809132757,-38.191236241813726,2.998257982188911,-5.0230441976816,-5.023044547268558,39.97610130741492,41059.48148358345,25749.99379072591,25749.99379072591,66809.47527430936,76941.1969034508,76931.49442662843,25749.99379072591,102681.48821735434,102681.48821735434,102681.48821735434,128722.5966576773,124432.10028662303,4290.496371054286,0.0,90303.60803319696,54421.89261333393,39868.5726887367,26041.10844032296,65909.68112905967,19870.77483191208,1450.0,0.0,0.8868879847460915,2.8822503344510193,0.001494314320929203,1.0,1.0,-5.0227652015222475,354337.5451082229,1553503.0435073825,4.384246222152119,1553503.0435073825,4.384246222152119,0.7630541102906157,0.092312164166656,3.860305110365076,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.860305110365076,1.2777509630922215,1.2780492470501381,3.0211717477582205,6401.500402827525,15243.107769423557,6489.319564889038,0.0003441453270037097,23392.868038002514,2385.4086806404343,19397.010444718617,1977.944603378179,0.8291847931261576,0.8291847931261574,35017.201455049624,35405.22815468563,0.9863193347506409,0.8,4226.205242346225,4273.035954225843,0.9863193347506409,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558622531708703,4.976953041362864,-2.343585349746136,7.320538391109,3.5,3.5,1.0,0.6,0.0002334323654385558,0.8131390879126413,0.000287075567893047,197.29634084579928,0.0,0.0,0.0,0.0,9.661534624420724e-05,0.00013681701919434855,0.0005281554383808604,0.09231216415899124,0.09231216415899124,0.09231216415899124,0.09231221672373309,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489525.0569108801,595.0633440853813,0.0,0.09231216415899124,0.092312164166656,0.092312164166656,0.375,0.375,0.5,9.530899480316348,0.00028084906938374843,0.00028084906938374843,7.855760486563668e-11,3.4958696915055043e-07,0.00027934574632126896,7.855760486563668e-11,26041.10844032296,19870.77483191208,0.7630541102906157,1.0298708660614577,3.943426253514082,1.0136519268464943,0.6229658645015089,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.3729104933974,262.3729104933974,-10.777089506602579,246.87564586713592,277.8701751196589,120246.646520406,120246.438716526,0.20780387996677302,0.0,nan,277.8701751196589,4.720175119658904,271.6712692691543,-1.4787307308456548,265.47236341865005,-7.67763658134993,259.27345756814486,-13.876542431855114,253.07455171764028,-20.0754482823597,246.87564586713592,-26.27435413286406,1.0,1.0,26022.012520719443,26022.012520719443,277.12892679708045,3.978926797080476,277.12892679708045,277.12892679708045,76931.49436897035,76931.49442662843,-5.7658078731037676e-05,0.0,8546.071908451686,8546.071908451686,0.8895087757797738,3879.6066359169013,277.12892679708045,3.978926797080476,1.0,0.002,0.14479732116170732,0.005117872804283633,0.00022434828001930614,0.001775651719972085,0.11217414000965306,0.11217414000965306,0.0,-8.6089989304039e-15,1.0,1.0000005728158308,0.0002793456677636641,0.092312164166656,0.0,5.2795910356380314e-08,0.0675427241951723,0.0,1601853.2273267962,268.1269558023184,3.495084115456848e-07,1.0,1279317.3512730205,2619.2545067624983,,,,,,,,,,,,,,,,,2.0,15243.107769423557
3240.0,-27.99625553077652,4.97695318737323,34.98805027044037,26.271820964198582,6.44209741614704,-24.552420236084632,-38.19123163176698,2.99826212144932,-5.023043734403586,-5.023044090838917,39.97610158570628,41059.46840011161,25749.992991396277,25749.992991396277,66809.46139150788,76941.19257030785,76931.49903391126,25749.992991396277,102681.49202530753,102681.49202530753,102681.49202530753,128722.60072713267,124432.10253251997,4290.4981946126945,0.0,90303.59745086056,54421.87328064183,39868.582411354146,26041.108701825135,65909.69111317929,19870.7750535452,1450.0,0.0,0.8868879860601625,2.8822503828091564,0.001494314320929203,1.0,1.0,-5.022759196804998,354337.55141202,1553503.0555005209,4.384246178001393,1553503.0555005209,4.384246178001393,0.7630541111389978,0.09231216484180792,3.860303505907464,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.860303505907464,1.2777509439396693,1.2780492278931148,3.0211705373545263,6401.497838127341,15243.107769423557,6489.321179457027,0.0003441459625101569,23392.875019455852,2385.4093925505504,19397.015270770382,1977.9450954985018,0.8291847519656257,0.8291847519656257,35017.18981169686,35405.22815468563,0.9863189248069916,0.8,4226.203837116896,4273.035954225843,0.9863189248069916,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558622359158302,4.97695318737323,-2.343584976492094,7.320538163865324,3.5,3.5,1.0,0.6,0.0002334323654385558,0.8131386089775425,0.00028707573697930606,197.29633621645053,0.0,0.0,0.0,0.0,9.661539587772074e-05,0.00013681696956083505,0.0005281550272633263,0.09231216483463096,0.09231216483463096,0.09231216483463096,0.09231221840931497,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489525.03887143545,595.0633499727797,0.0,0.09231216483463096,0.09231216484180792,0.09231216484180792,0.375,0.375,0.5,9.530903498613513,0.00028277136794940816,0.00028277136794940816,-1.0800249583553523e-11,3.5643535056806286e-07,0.00028489403393905377,-1.0800249583553523e-11,26041.108701825135,19870.7750535452,0.7630541111389978,1.0298702867453424,3.9434260168234254,1.0136515626629705,0.6229655716274685,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.37291422528523,262.37291422528523,-10.777085774714749,246.87565167050457,277.87017678006606,120246.61116977537,120246.36159543056,0.2495743448001318,0.0,nan,277.87017678006606,4.720176780066083,271.671271758152,-1.478728241847989,265.4723667362423,-7.677633263757684,259.2734617143295,-13.87653828567045,253.07455669241682,-20.075443307583157,246.87565167050457,-26.27434832949541,1.0,1.0,26022.012520719443,26022.012520719443,277.12892779262125,3.9789277926212776,277.12892779262125,277.12892779262125,76931.50603382036,76931.49903391126,0.0069999091065255925,0.0,8546.071908451686,8546.071908451686,0.8895088769408016,3879.6050234370014,277.12892779262125,3.9789277926212776,1.0,0.002,0.14479718655058088,0.005117873490979569,0.00022434807166559195,0.0017756519283702327,0.11217403583279598,0.11217403583279598,0.0,3.582464186413503e-14,1.0,1.0000005841897162,0.00028489404473930335,0.09231216484180792,0.0,5.3844545837936304e-08,0.0688842616773018,0.0,1601853.2278702243,268.1269562655964,3.564461508176464e-07,1.0,1279317.349702098,2619.2545131931543,,,,,,,,,,,,,,,,,2.0,15243.107769423557
3242.5,-27.996249358604054,4.976953324966428,34.988050362830414,26.271815690584503,6.442093748349292,-24.552415047909257,-38.19122712649403,2.998259437652324,-5.023043759435154,-5.023044110161696,39.976101718349476,41059.48075535215,25749.99339545492,25749.99339545492,66809.47415080707,76941.1985780136,76931.50000140458,25749.99339545492,102681.4933968595,102681.4933968595,102681.4933968595,128722.60214082222,124432.10215046836,4290.499990353851,0.0,90303.60176239314,54421.88393972329,39868.57535852206,26041.108743962708,65909.68410248477,19870.775095443998,1450.0,0.0,0.886887985481646,2.882250380837288,0.001494314320929203,1.0,1.0,-5.022763779689342,354337.55114506127,1553503.0612174547,4.384246197438641,1553503.0612174547,4.384246197438641,0.763054111513235,0.09231216553905161,3.860304118892731,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.860304118892731,1.277750956357724,1.2780492403140686,3.021170987730402,6401.4987924197785,15243.107769423557,6489.320578697492,0.0003441457260464044,23392.872421744672,2385.4091276577296,19397.01347505993,1977.9449123869958,0.8291847672810622,0.829184767281062,35017.19426005613,35405.22815468563,0.9863190814265342,0.8,4226.204373986733,4273.035954225843,0.9863190814265342,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.5586224463819915,4.976953324966428,-2.343584953769867,7.320538278736295,3.5,3.5,1.0,0.6,0.0002334323654385558,0.8131380950817865,0.0002870759184085169,197.29633124917177,0.0,0.0,0.0,0.0,9.661544438322219e-05,0.00013681692105533362,0.000528154923884126,0.09231216553133499,0.09231216553133499,0.09231216553133499,0.09231221828594512,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489525.0204248855,595.0633559855828,0.0,0.09231216553133499,0.09231216553905161,0.09231216553905161,0.375,0.375,0.5,9.530907455212004,0.000281555159688196,0.000281555159688196,-1.34718902700115e-11,3.507265660118719e-07,0.00028033047237840947,-1.34718902700115e-11,26041.108743962708,19870.775095443998,0.763054111513235,1.0298707788307147,3.943426256659526,1.0136518640708883,0.6229658253483303,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.3729170715662,262.3729170715662,-10.7770829284338,246.87565742987536,277.87017671325697,120246.5662932612,120246.37594493481,0.19034832640443858,0.0,nan,277.87017671325697,4.72017671325699,271.6712728565797,-1.478727143420258,265.47236899990526,-7.6776310000947205,259.27346514322784,-13.876534856772139,253.07456128655164,-20.075438713448335,246.87565742987536,-26.274342570124617,1.0,1.0,26022.012520719443,26022.012520719443,277.1289278865076,3.97892788650762,277.1289278865076,277.1289278865076,76931.49638435077,76931.50000140458,-0.0036170538078295067,0.0,8546.071908451686,8546.071908451686,0.8895088382920909,3879.605639487195,277.1289278865076,3.97892788650762,1.0,0.002,0.14479705409560656,0.005117874078758568,0.00022434786643150186,0.0017756521335650034,0.11217393321575093,0.11217393321575093,0.0,-3.494600442355278e-15,1.0,1.0000005748346588,0.00028033048585029974,0.09231216553905161,0.0,5.2982040465619315e-08,0.0677808435938101,0.0,1601853.2278330163,268.1269562405648,3.507400379021419e-07,1.0,1279317.3497686242,2619.254512920824,,,,,,,,,,,,,,,,,2.0,15243.107769423557
3245.0,-27.99624353183454,4.976953451969765,34.98805044977528,26.271821068972372,6.442095804135526,-24.552409598237624,-38.19121877951545,2.9982618705372976,-5.0230438365877035,-5.023044180563531,39.9761018337348,41059.46266233868,25749.993903773233,25749.993903773233,66809.45656611191,76941.19771890074,76931.50062979218,25749.993903773233,102681.49453356542,102681.49453356542,102681.49453356542,128722.60329548811,124432.10154356713,4290.5017519209805,0.0,90303.59705063752,54421.86199407038,39868.59450729682,26041.10876192269,65909.7032692195,19870.775117448506,1450.0,0.0,0.8868879847056057,2.8822503734510474,0.001494314320929203,1.0,1.0,-5.022769211242462,354337.55017189955,1553503.066189779,4.384246223512379,1553503.066189779,4.384246223512379,0.7630541118319645,0.0923121662268836,3.8603034285933484,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8603034285933484,1.2777509451006512,1.278049229054368,3.02117047410148,6401.497704101726,15243.107769423557,6489.321263830638,0.0003441459957202987,23392.875384291525,2385.4094297534352,19397.01552296875,1977.9451212155784,0.8291847498146371,0.8291847498146372,35017.18925063775,35405.22815468563,0.9863189050530071,0.8,4226.203769403004,4273.035954225843,0.9863189050530071,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558622556112101,4.976953451969765,-2.3435849712777785,7.320538423247543,3.5,3.5,1.0,0.6,0.0002334323654385558,0.8131376099446426,0.0002870760896848045,197.2963265598688,0.0,0.0,0.0,0.0,9.661553425006374e-05,0.00013681683118849206,0.0005281544825262133,0.09231216621941823,0.09231216621941823,0.09231216621941823,0.09231221796860528,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489525.00225853676,595.0633619063015,0.0,0.09231216621941823,0.0923121662268836,0.0923121662268836,0.375,0.375,0.5,9.530911336421681,0.0002782776759886474,0.0002782776759886474,-6.019718057359569e-11,3.4397584158796235e-07,0.0002749693210830628,-6.019718057359569e-11,26041.10876192269,19870.775117448506,0.7630541118319645,1.0298698303704663,3.9434262404690323,1.013651302498165,0.6229653696759072,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.37292030891734,262.37292030891734,-10.777079691082633,246.8756631459782,277.87017747185666,120246.54470050018,120246.32819889489,0.21650160525753798,0.0,nan,277.87017747185666,4.720177471856687,271.67127460667956,-1.478725393320417,265.4723717415057,-7.6776282584942805,259.2734688763299,-13.876531123670077,253.074566011154,-20.075433988845987,246.8756631459782,-26.274336854021783,1.0,1.0,26022.012520719443,26022.012520719443,277.1289278896352,3.9789278896352016,277.1289278896352,277.1289278896352,76931.50494141289,76931.50062979218,0.004311620708904229,0.0,8546.071908451686,8546.071908451686,0.8895088818154552,3879.604945736315,277.1289278896352,3.9789278896352016,1.0,0.002,0.14479692417374204,0.0051178746457795675,0.00022434766509843638,0.0017756523349020039,0.11217383254921819,0.11217383254921819,0.0,4.401860820291148e-16,1.0,1.000000563844673,0.0002749693812802434,0.0923121662268836,0.0,5.196880011774447e-08,0.06648458764989146,0.0,1601853.2277343504,268.1269561634123,3.4403603876853595e-07,1.0,1279317.3500111396,2619.2545119280776,,,,,,,,,,,,,,,,,2.0,15243.107769423557
3247.5,-27.99623737424657,4.976953573035578,34.98805053377731,26.271821313444548,6.442094542836396,-24.55240418253897,-38.1912142393179,2.9982613511262004,-5.023043830625738,-5.023044170177268,39.976101970118485,41059.46660633454,25749.99418877308,25749.99418877308,66809.46079510762,76941.20032299923,76931.50187017398,25749.99418877308,102681.49605894706,102681.49605894706,102681.49605894706,128722.60487473899,124432.10138455288,4290.503490186113,0.0,90303.5962221384,54421.86250546356,39868.593018527594,26041.10881579193,65909.70183431952,19870.775168674263,1450.0,0.0,0.886887984265105,2.8822503746226142,0.001494314320929203,1.0,1.0,-5.022772782086804,354337.5503161274,1553503.0720663518,4.384246238312511,1553503.0720663518,4.384246238312511,0.7630541122206043,0.0923121668979028,3.860303268545914,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.860303268545914,1.2777509475039908,1.2780492314582683,3.0211703431617742,6401.497426656202,15243.107769423557,6489.321438491825,0.0003441460644683787,23392.876139535445,2385.4095067668823,19397.01604504273,1977.9451744523083,0.8291847453618814,0.8291847453618814,35017.18808919302,35405.22815468563,0.9863188641604159,0.8,4226.20362922893,4273.035954225843,0.9863188641604159,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.5586226176347004,4.976953573035578,-2.343584931235375,7.320538504270953,3.5,3.5,1.0,0.6,0.0002334323654385558,0.8131370972638716,0.0002870762706855133,197.2963216043279,0.0,0.0,0.0,0.0,9.661558313164144e-05,0.00013681678230691434,0.0005281542719313162,0.09231216689059621,0.09231216689059621,0.09231216689059621,0.09231221796027826,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489524.98443988897,595.0633677148379,0.0,0.09231216689059621,0.0923121668979028,0.0923121668979028,0.375,0.375,0.5,9.530915166621748,0.0002748306193325334,0.0002748306193325334,-5.8548721426632255e-12,3.395515477677691e-07,0.0002713880904821053,-5.8548721426632255e-12,26041.10881579193,19870.775168674263,0.7630541122206043,1.0298699677526502,3.9434263432553225,1.0136513887295358,0.6229654430776785,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.3729232644089,262.3729232644089,-10.777076735591095,246.87566888727403,277.870177641544,120246.50438615307,120246.30673422386,0.19765192920653138,0.0,nan,277.870177641544,4.720177641544012,271.67127589068883,-1.4787241093111447,265.4723741398359,-7.677625860164085,259.27347238898244,-13.876527611017536,253.0745706381281,-20.07542936187187,246.87566888727403,-26.274331112725946,1.0,1.0,26022.012520719443,26022.012520719443,277.128928045162,3.9789280451620357,277.128928045162,277.128928045162,76931.5029315384,76931.50187017398,0.0010613644262775779,0.0,8546.071908451686,8546.071908451686,0.8895088919064429,3879.6047848886437,277.128928045162,3.9789280451620357,1.0,0.002,0.14479679594399048,0.005117875220351928,0.0002243474664247229,0.0017756525335675317,0.11217373321236146,0.11217373321236146,0.0,-7.745540320236444e-15,1.0,1.0000005565032253,0.00027138809633697747,0.0923121668979028,0.0,5.129194301894301e-08,0.06561867261807305,0.0,1601853.227734622,268.12695616937424,3.3955740263991174e-07,1.0,1279317.3499751985,2619.2545120752106,,,,,,,,,,,,,,,,,2.0,15243.107769423557
3250.0,-27.99623132254473,4.976953687641063,34.98805061466096,26.271820859424793,6.442094982055664,-24.552398692084353,-38.19120962927116,2.998262351595181,-5.023043841303206,-5.023044175998203,39.976102098381,41059.47507722652,25749.99449887111,25749.99449887111,66809.46957609763,76941.20302942567,76931.50297847342,25749.99449887111,102681.49747734453,102681.49747734453,102681.49747734453,128722.60633836836,124432.10113484728,4290.505203521077,0.0,90303.59781796006,54421.86986576059,39868.586613554966,26041.108861023837,65909.6954745788,19870.77521265496,1450.0,0.0,0.886887983771098,2.8822503740724397,0.001494314320929203,1.0,1.0,-5.022776669626921,354337.5502356812,1553503.0775949007,4.384246254910371,1553503.0775949007,4.384246254910371,0.7630541125841181,0.09231216755832256,3.860303576822844,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.860303576822844,1.2777509428747738,1.2780492268279708,3.021170595372571,6401.497961060616,15243.107769423557,6489.321102066401,0.00034414593204857815,23392.87468481504,2385.4093584266843,19397.015039444625,1977.9450719098393,0.8291847539385898,0.8291847539385897,35017.19032632112,35405.22815468563,0.9863189429260802,0.8,4226.203899226592,4273.035954225843,0.9863189429260802,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558622684575217,4.976953687641063,-2.343584904788534,7.320538592429598,3.5,3.5,1.0,0.6,0.0002334323654385558,0.8131365933995266,0.00028707644857382667,197.29631673400297,0.0,0.0,0.0,0.0,9.6615632765267e-05,0.0001368167326732888,0.0005281541225079117,0.09231216755132306,0.09231216755132306,0.09231216755132306,0.09231221789123839,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489524.9668458495,595.0633734498439,0.0,0.09231216755132306,0.09231216755832256,0.09231216755832256,0.375,0.375,0.5,9.53091894211974,0.0002711697721338169,0.0002711697721338169,-8.242295734817162e-12,3.346950165905582e-07,0.00026750637130135146,-8.242295734817162e-12,26041.108861023837,19870.77521265496,0.7630541125841181,1.0298703456737706,3.943426452242839,1.0136516197661067,0.622965631711393,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.3729263234612,262.3729263234612,-10.777073676538805,246.87567463920675,277.87017800771616,120246.49785487285,120246.2932772422,0.2045776306405495,0.0,nan,277.87017800771616,4.720178007716186,271.67127733401304,-1.4787226659869361,265.4723766603122,-7.677623339687784,259.2734759866104,-13.876524013389599,253.07457531290856,-20.075424687091413,246.87567463920675,-26.274325360793227,1.0,1.0,26022.012520719443,26022.012520719443,277.1289281690263,3.9789281690263465,277.1289281690263,277.1289281690263,76931.50539985852,76931.50297847342,0.002421385099296458,0.0,8546.071908451686,8546.071908451686,0.8895088724695881,3879.6050947069584,277.1289281690263,3.9789281690263465,1.0,0.002,0.14479666954834786,0.005117875783725877,0.00022434727058520882,0.0017756527294117096,0.1121736352926044,0.1121736352926044,0.0,-3.081736255072798e-15,1.0,1.0000005485459076,0.0002675063795436472,0.09231216755832256,0.0,5.0558304728431314e-08,0.06468011642542891,0.0,1601853.2277151903,268.12695615869677,3.3470325888629304e-07,1.0,1279317.3499952469,2619.2545119931415,,,,,,,,,,,,,,,,,2.0,15243.107769423557
3252.5,-27.996225378718073,4.976953798620745,34.988050693905414,26.271820335555844,6.442095613753618,-24.55239327947091,-38.191205089073605,2.9982635145058603,-5.02304380139401,-5.02304413260598,39.976102239256456,41059.483707240586,25749.994672908815,25749.994672908815,66809.4783801494,76941.20570515214,76931.50445457507,25749.994672908815,102681.49912748388,102681.49912748388,102681.49912748388,128722.60805552271,124432.1011567889,4290.506898733806,0.0,90303.59967288647,54421.877674972624,39868.57999768205,26041.10892803883,65909.68892572088,19870.775274353142,1450.0,0.0,0.886887983481989,2.8822503787306015,0.001494314320929203,1.0,1.0,-5.022779423163399,354337.5508352884,1553503.0836656215,4.384246264623976,1553503.0836656215,4.384246264623976,0.7630541129897122,0.0923121682072687,3.8603039351529764,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8603039351529764,1.2777509374939318,1.2780492214458727,3.021170888533439,6401.498582233317,15243.107769423557,6489.320711017092,0.0003441457781284405,23392.87299390013,2385.4091860013496,19397.01387057207,1977.94495271801,0.8291847639077932,0.8291847639077932,35017.19292667917,35405.22815468563,0.9863190344804853,0.8,4226.204213062259,4273.035954225843,0.9863190344804853,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558622722144545,4.976953798620745,-2.3435848432865227,7.320538641907268,3.5,3.5,1.0,0.6,0.0002334323654385558,0.8131360985171808,0.00028707662329127746,197.2963119504947,0.0,0.0,0.0,0.0,9.661568164689078e-05,0.000136816683791665,0.0005281539828355449,0.09231216820040493,0.09231216820040493,0.09231216820040493,0.09231221801033712,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489524.9495046602,595.0633791031391,0.0,0.09231216820040493,0.0923121682072687,0.0923121682072687,0.375,0.375,0.5,9.530922677858914,0.0002679300892509673,0.0002679300892509673,6.0254023992456496e-12,3.312119929432811e-07,0.00026470944260381657,6.0254023992456496e-12,26041.10892803883,19870.775274353142,0.7630541129897122,1.029870733034078,3.9434265515279914,1.0136518540611317,0.6229658245468878,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.37292946419575,262.37292946419575,-10.777070535804228,246.87568036481332,277.8701785635783,120246.49319989,120246.2831596753,0.2100402146881052,0.0,nan,277.8701785635783,4.720178563578315,271.6712789238249,-1.478721076175077,265.4723792840722,-7.677620715927787,259.27347964431954,-13.87652035568044,253.0745800045661,-20.07541999543389,246.87568036481332,-26.274319635186657,1.0,1.0,26022.012520719443,26022.012520719443,277.12892838514136,3.978928385141387,277.12892838514136,277.12892838514136,76931.50803334209,76931.50445457507,0.0035787670203717425,0.0,8546.071908451686,8546.071908451686,0.8895088498768795,3879.605454828741,277.12892838514136,3.978928385141387,1.0,0.002,0.14479654447422463,0.005117876350398075,0.00022434707681613463,0.0017756529231798088,0.1121735384080673,0.1121735384080673,0.0,-4.056650848571763e-15,1.0,1.0000005428123209,0.00026470943657841417,0.0923121682072687,0.0,5.002968706998944e-08,0.06400384667599465,0.0,1601853.2277559775,268.12695619860597,3.3120596754088183e-07,1.0,1279317.3498458215,2619.2545126048144,,,,,,,,,,,,,,,,,2.0,15243.107769423557
