time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_air_cycle,cop_vcc,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,newton_iterations,pid_open_loop_air_speed_step_output
3255.0,-27.996219564324655,4.976953917251243,34.98805077696381,26.271819497365527,6.442097006823998,-24.552387907209727,-38.191200548876054,2.9982653497058793,-5.0230435379504,-5.023043871351542,39.9761024463451,41059.49406187853,25749.99430565217,25749.99430565217,66809.4883675307,76941.20839051656,76931.50756073913,25749.99430565217,102681.5018663913,102681.5018663913,102681.5018663913,128722.6109617312,124432.10235732303,4290.508604408168,0.0,90303.60260015933,54421.88827150903,39868.571476278106,26041.1090953399,65909.68057161801,19870.775418193458,1450.0,0.0,0.8868879840615778,2.882250406443022,0.001494314320929203,1.0,1.0,-5.022777427011249,354337.5544444809,1553503.0925890992,4.384246245150706,1553503.0925890992,4.384246245150706,0.7630541136110583,0.09231216884518045,3.860304500636302,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.860304500636302,1.2777509290023754,1.278049212952334,3.021171351172718,6401.499562510434,15243.107769423557,6489.32009389859,0.00034414553522581594,23392.870325456035,2385.4089138957784,19397.01202596357,1977.9447646202905,0.8291847796401374,0.8291847796401373,35017.19703032256,35405.22815468563,0.9863191789631419,0.8,4226.204708328543,4273.035954225843,0.9863191789631419,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.55862264286526,4.976953917251243,-2.343584620247597,7.32053853749884,3.5,3.5,1.0,0.6,0.0002334323654385558,0.8131356144117587,0.0002870767942041577,197.29630727115273,0.0,0.0,0.0,0.0,9.661573052853827e-05,0.00013681663491001752,0.0005281538715050544,0.0923121688384433,0.0923121688384433,0.0923121688384433,0.09231221895823258,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489524.9323717085,595.0633846918803,0.0,0.0923121688384433,0.09231216884518045,0.09231216884518045,0.375,0.375,0.5,9.530926436844828,0.0002671298911423037,0.0002671298911423037,2.5863755581667647e-11,3.334011466904485e-07,0.00026644434029776676,2.5863755581667647e-11,26041.1090953399,19870.775418193458,0.7630541136110583,1.02987121287526,3.9434266152106976,1.0136521340736124,0.6229660606117328,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.37293277028635,262.37293277028635,-10.777067229713623,246.8756860431773,277.8701794973956,120246.50090589213,120246.27980729057,0.22109860155952768,0.0,nan,277.8701794973956,4.720179497395634,271.6712808065516,-1.4787191934483985,265.47238211570834,-7.677617884291635,259.27348342486476,-13.876516575135213,253.07458473402082,-20.07541526597916,246.8756860431773,-26.27431395682268,1.0,1.0,26022.012520719443,26022.012520719443,277.12892900985685,3.97892900985687,277.12892900985685,277.12892900985685,76931.51117077637,76931.50756073913,0.003610037238104269,0.0,8546.071908451686,8546.071908451686,0.8895088142231646,3879.6060231394836,277.12892900985685,3.97892900985687,1.0,0.002,0.14479641858039133,0.005117876961527509,0.00022434688187827805,0.0017756531181204222,0.11217344093913903,0.11217344093913903,0.0,-1.2997415643756227e-15,1.0,1.0000005463687314,0.0002664443144340112,0.09231216884518045,0.0,5.0357576840629217e-08,0.06442332170311854,0.0,1601853.2280623857,268.1269564620496,3.3337528293486685e-07,1.0,1279317.3489464028,2619.254516286639,,,,,,,,,,,,,,,,,2.0,15243.107769423557
3257.5,-27.996213861867187,4.9769540411625055,34.98805086239034,26.271825294848554,6.44209805840593,-24.55238266984003,-38.1911960086785,2.9982668663753236,-5.023043314595839,-5.023043649002704,39.97610264264207,41059.487700983096,25749.994052175414,25749.994052175414,66809.48175315851,76941.20738860908,76931.51034257757,25749.994052175414,102681.50439475299,102681.50439475299,102681.50439475299,128722.61363988818,124432.1033244239,4290.510315464287,0.0,90303.59642697762,54421.8767393383,39868.57743071035,26041.109245135194,65909.68667584554,19870.77554774894,1450.0,0.0,0.8868879844818786,2.88225043003709,0.001494314320929203,1.0,1.0,-5.022776389936098,354337.5575157945,1553503.101050735,4.384246231029258,1553503.101050735,4.384246231029258,0.7630541141968079,0.09231216948876476,3.860303528022271,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.860303528022271,1.277750921984675,1.2780492059329953,3.0211706065734854,6401.497984794009,15243.107769423557,6489.321087125431,0.00034414592616769133,23392.874620209564,2385.409351838759,19397.014994785066,1977.9450673558317,0.8291847543194885,0.8291847543194886,35017.18997218132,35405.22815468563,0.9863189304573899,0.8,4226.203856485669,4273.035954225843,0.9863189304573899,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558622588147515,4.9769540411625055,-2.343584424274712,7.320538465437218,3.5,3.5,1.0,0.6,0.0002334323654385558,0.8131351396263988,0.00028707696182679804,197.2963026818954,0.0,0.0,0.0,0.0,9.661577941020736e-05,0.00013681658602834843,0.0005281535497371959,0.09231216948211438,0.09231216948211438,0.09231216948211438,0.09231221975764654,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489524.91512999736,595.0633903155085,0.0,0.09231216948211438,0.09231216948876476,0.09231216948876476,0.375,0.375,0.5,9.53093020755046,0.00026714568332408817,0.00026714568332408817,1.3130829756846651e-11,3.344068773003528e-07,0.00026725906661795307,1.3130829756846651e-11,26041.109245135194,19870.77554774894,0.7630541141968079,1.0298708995158528,3.943426544319286,1.013651939839106,0.6229659064064478,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.37293610170855,262.37293610170855,-10.77706389829143,246.87569164709456,277.87018055632285,120246.45521734122,120246.23242463432,0.22279270692259207,0.0,nan,277.87018055632285,4.720180556322873,271.6712827744758,-1.4787172255241785,265.47238499263153,-7.677615007368445,259.27348721078624,-13.876512789213734,253.0745894289402,-20.07541057105979,246.87569164709456,-26.27430835290542,1.0,1.0,26022.012520719443,26022.012520719443,277.12892955771645,3.9789295577164694,277.12892955771645,277.12892955771645,76931.51520753415,76931.51034257757,0.0048649565724190325,0.0,8546.071908451686,8546.071908451686,0.8895088755464634,3879.605045662382,277.12892955771645,3.9789295577164694,1.0,0.002,0.14479629230162647,0.005117877567095053,0.00022434668632591033,0.0017756533136784672,0.11217334316295516,0.11217334316295516,0.0,4.377574691627473e-15,1.0,1.0000005480389038,0.0002672590534871233,0.09231216948876476,0.0,5.051156174565725e-08,0.0646203172249363,0.0,1601853.2283209579,268.12695668540414,3.3439374647059594e-07,1.0,1279317.3481810242,2619.254519419765,,,,,,,,,,,,,,,,,2.0,15243.107769423557
3260.0,-27.996207980964556,4.976954154100432,34.988050942229,26.27181935766714,6.442096145353167,-24.552377568332545,-38.19119146848095,2.998265732719264,-5.023043413335358,-5.02304374062476,39.97610274228841,41059.50405692998,25749.994578917365,25749.994578917365,66809.49863584735,76941.21342164715,76931.51075380533,25749.994578917365,102681.50533272269,102681.50533272269,102681.50533272269,128722.61458263583,124432.10259159663,4290.511991039192,0.0,90303.60321109204,54421.893846367704,39868.56596080481,26041.109249913137,65909.67521071795,19870.775558460577,1450.0,0.0,0.8868879836551427,2.8822504204081287,0.001494314320929203,1.0,1.0,-5.02278217186398,354337.55625011586,1553503.1053441335,4.384246258806289,1553503.1053441335,4.384246258806289,0.7630541144681406,0.09231217014096747,3.8603046186547636,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8603046186547636,1.2777509272301544,1.2780492111796993,3.0211714477272515,6401.499767097905,15243.107769423557,6489.319965103551,0.0003441454845311148,23392.86976854199,2385.4088571063503,19397.01164098658,1977.9447253635626,0.8291847829235165,0.8291847829235165,35017.197886768095,35405.22815468563,0.9863192091172067,0.8,4226.204811692446,4273.035954225843,0.9863192091172067,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.5586227018547145,4.976954154100432,-2.343584461085742,7.320538615186174,3.5,3.5,1.0,0.6,0.0002334323654385558,0.8131346499840489,0.00028707713469489337,197.29629794902823,0.0,0.0,0.0,0.0,9.661582829190019e-05,0.0001368165371466556,0.0005281535102555857,0.09231217013415506,0.09231217013415506,0.09231217013415506,0.09231221936320058,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489524.8977994919,595.0633959632999,0.0,0.09231217013415506,0.09231217014096747,0.09231217014096747,0.375,0.375,0.5,9.53093389972298,0.0002643773268005134,0.0002643773268005134,1.1368683772161603e-11,3.272893991379533e-07,0.0002615687607772088,1.1368683772161603e-11,26041.109249913137,19870.775558460577,0.7630541144681406,1.0298716060491364,3.943426795496703,1.013652372314878,0.6229662629296808,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.3729389518818,262.3729389518818,-10.777061048118185,246.87569721075747,277.8701806930064,120246.44588417593,120246.25527555225,0.1906086237050677,0.0,nan,277.8701806930064,4.720180693006398,271.67128399655576,-1.4787160034442195,265.4723873001072,-7.677612699892791,259.27349060365697,-13.87650939634301,253.0745939072071,-20.07540609279289,246.87569721075747,-26.274302789242512,1.0,1.0,26022.012520719443,26022.012520719443,277.1289295142133,3.9789295142133483,277.1289295142133,277.1289295142133,76931.51065659424,76931.51075380533,-9.721108654048294e-05,0.0,8546.071908451686,8546.071908451686,0.8895088067821024,3879.6061417480373,277.1289295142133,3.9789295142133483,1.0,0.002,0.14479616871147544,0.005117878101841299,0.00022434649479332838,0.0017756535052029278,0.11217324739666419,0.11217324739666419,0.0,-3.743966942026944e-15,1.0,1.0000005363740767,0.00026156874940852504,0.09231217014096747,0.0,4.943610309050306e-08,0.06324446432573869,0.0,1601853.2281968407,268.1269565866646,3.2727803045418113e-07,1.0,1279317.3484964329,2619.254518128611,,,,,,,,,,,,,,,,,2.0,15243.107769423557
3262.5,-27.996202450892632,4.97695426434392,34.98805102084593,26.27182452650743,6.442098729345095,-24.552372332869258,-38.1911869282834,2.998268611320559,-5.023043356243306,-5.023043680606806,39.97610288639299,41059.50149186258,25749.994708248116,25749.994708248116,66809.4962001107,76941.2124780172,76931.51233496833,25749.994708248116,102681.50704321644,102681.50704321644,102681.50704321644,128722.61636712216,124432.10271598889,4290.5136511332685,0.0,90303.59921029033,54421.8882241312,39868.56776239903,26041.10932390573,65909.67708630476,19870.775625776925,1450.0,0.0,0.8868879834388869,2.8822504268228584,0.001494314320929203,1.0,1.0,-5.022784456539171,354337.5570792762,1553503.1115539416,4.384246266072143,1553503.1115539416,4.384246266072143,0.7630541148850198,0.092312170776493,3.8603040656957717,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8603040656957717,1.277750913910732,1.2780491978571675,3.0211710464606765,6401.498916862183,15243.107769423557,6489.320500356701,0.00034414569521085657,23392.872082995935,2385.4090931149717,19397.013240894063,1977.9448885087224,0.829184769278227,0.829184769278227,35017.19387401229,35405.22815468563,0.9863190678345543,0.8,4226.204327395331,4273.035954225843,0.9863190678345543,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.5586227297732,4.97695426434392,-2.3435843876100577,7.320538651953978,3.5,3.5,1.0,0.6,0.0002334323654385558,0.8131341895520581,0.0002870772972504695,197.29629349850478,0.0,0.0,0.0,0.0,9.661587717361571e-05,0.0001368164882649401,0.0005281532459033661,0.09231217076992682,0.09231217076992682,0.09231217076992682,0.09231221954614133,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489524.8808479323,595.0634014898876,0.0,0.09231217076992682,0.092312170776493,0.092312170776493,0.375,0.375,0.5,9.530937557938708,0.00026178752870009703,0.00026178752870009703,1.7564616427989677e-11,3.243634978389309e-07,0.00025922406763356776,1.7564616427989677e-11,26041.10932390573,19870.775625776925,0.7630541148850198,1.0298714951728654,3.943426753022185,1.0136523065137717,0.6229662062840581,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.372942233076,262.372942233076,-10.777057766923974,246.87570270981487,277.8701817563374,120246.43278565528,120246.21335200922,0.219433646069996,0.0,nan,277.8701817563374,4.720181756337411,271.6712859470317,-1.4787140529682574,265.4723901377289,-7.677609862271083,259.2734943284236,-13.876505671576354,253.07459851911918,-20.0754014808808,246.87570270981487,-26.274297290185103,1.0,1.0,26022.012520719443,26022.012520719443,277.1289297592476,3.9789297592476487,277.1289297592476,277.1289297592476,76931.51964383146,76931.51233496833,0.0073088631324935704,0.0,8546.071908451686,8546.071908451686,0.8895088416461584,3879.6055860242504,277.1289297592476,3.9789297592476487,1.0,0.002,0.14479604622918865,0.0051178786600557325,0.00022434630504775734,0.0017756536949495364,0.11217315252387867,0.11217315252387867,0.0,-2.706168622523819e-15,1.0,1.0000005315675644,0.00025922405006895133,0.092312170776493,0.0,4.899295877721674e-08,0.06267754210774062,0.0,1601853.2282582375,268.12695664375667,3.2434593322250294e-07,1.0,1279317.3482898045,2619.254518974456,,,,,,,,,,,,,,,,,2.0,15243.107769423557
3265.0,-27.99619675906084,4.976954372124167,34.98805109830707,26.27182473605501,6.442097518818701,-24.552367331272592,-38.191182423010446,2.998268091029447,-5.023043297282243,-5.023043618742007,39.976103028895714,41059.50386681149,25749.994826480397,25749.994826480397,66809.49869329188,76941.21488123357,76931.5139104928,25749.994826480397,102681.50873697319,102681.50873697319,102681.50873697319,128722.61813493175,124432.10283867313,4290.515296258612,0.0,90303.59838038911,54421.887365963186,39868.567793806586,26041.10939795855,65909.67719176513,19870.775693026884,1450.0,0.0,0.8868879832377417,2.8822504334328714,0.001494314320929203,1.0,1.0,-5.022786718130362,354337.55793388997,1553503.1176954496,4.384246272830306,1553503.1176954496,4.384246272830306,0.7630541152975849,0.0923121714046659,3.8603039053775063,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8603039053775063,1.2777509163181433,1.278049200265141,3.02117091529938,6401.498638947134,15243.107769423557,6489.320675313799,0.0003441457640753426,23392.872839517582,2385.4091702587107,19397.013763852538,1977.944941835646,0.8291847648179902,0.8291847648179902,35017.19271060222,35405.22815468563,0.986319026872765,0.8,4226.2041869840605,4273.035954225843,0.986319026872765,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558622755295871,4.976954372124167,-2.3435843134423995,7.320538685566566,3.5,3.5,1.0,0.6,0.0002334323654385558,0.8131337156522844,0.0002870774645610404,197.29628891779953,0.0,0.0,0.0,0.0,9.661592567933995e-05,0.00013681643975921586,0.0005281530367223473,0.0923121713982819,0.0923121713982819,0.0923121713982819,0.09231221973690937,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489524.864046912,595.06340696738,0.0,0.0923121713982819,0.0923121714046659,0.0923121714046659,0.375,0.375,0.5,9.530941183344979,0.00025933049533932717,0.00025933049533932717,1.944044925039634e-11,3.2145976547326427e-07,0.00025690061164596045,1.944044925039634e-11,26041.10939795855,19870.775693026884,0.7630541152975849,1.029871553931012,3.943426838634005,1.0136523427190927,0.6229662413206528,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.37294514264823,262.37294514264823,-10.777054857351743,246.875708154464,277.87018213083286,120246.3912649234,120246.19668392415,0.194580999269544,0.0,nan,277.87018213083286,4.720182130832882,271.67128733555865,-1.478712664441332,265.47239254028545,-7.6776074597145225,259.27349774501107,-13.876502254988907,253.0746029497375,-20.075397050262467,246.875708154464,-26.27429184553597,1.0,1.0,26022.012520719443,26022.012520719443,277.128930005469,3.97893000546901,277.128930005469,277.128930005469,76931.5171965321,76931.5139104928,0.0032860393112059683,0.0,8546.071908451686,8546.071908451686,0.8895088517542223,3879.6054249043937,277.128930005469,3.97893000546901,1.0,0.002,0.14479592484472736,0.00511787921371455,0.0002243461170040085,0.001775653882995031,0.11217305850200425,0.11217305850200425,0.0,-9.60603124822157e-16,1.0,1.0000005268045975,0.0002569005922055112,0.0923121714046659,0.0,4.855382906158699e-08,0.062115755834045334,0.0,1601853.2283218242,268.12695670271773,3.2144032502401387e-07,1.0,1279317.348076833,2619.254519846267,,,,,,,,,,,,,,,,,2.0,15243.107769423557
3267.5,-27.996191181481237,4.976954486538799,34.988051179015976,26.271830463688843,6.442098793592868,-24.55236218397399,-38.19117791773749,2.9982697960834352,-5.023043057496409,-5.023043380653264,39.97610322520422,41059.4976911934,25749.99450801956,25749.99450801956,66809.49219921295,76941.21384382177,76931.51680605322,25749.99450801956,102681.51131407278,102681.51131407278,102681.51131407278,128722.62086730156,124432.10391774899,4290.516949552583,0.0,90303.59250768842,54421.87635505145,39868.57350292996,26041.109553228795,65909.68305615876,19870.77582681305,1450.0,0.0,0.8868879837383068,2.882250458690595,0.001494314320929203,1.0,1.0,-5.022785126844724,354337.56122286833,1553503.1261558193,4.384246256012101,1553503.1261558193,4.384246256012101,0.7630541158853695,0.09231217202430304,3.8603029908095596,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8603029908095596,1.2777509084287788,1.2780491923739346,3.021170218189464,6401.497161854873,15243.107769423557,6489.321605193,0.00034414613008334734,23392.876860360255,2385.409580270557,19397.016543323698,1977.9452252628266,0.8291847411120421,0.8291847411120421,35017.18607369412,35405.22815468563,0.9863187931979587,0.8,4226.203385979566,4273.035954225843,0.9863187931979587,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558622686550084,4.976954486538799,-2.3435841084916373,7.3205385950304365,3.5,3.5,1.0,0.6,0.0002334323654385558,0.813133251265403,0.0002870776285132688,197.29628442904303,0.0,0.0,0.0,0.0,9.661597418508753e-05,0.00013681639125346826,0.0005281527243475344,0.09231217201802606,0.09231217201802606,0.09231217201802606,0.09231222059796099,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489524.8474189277,595.0634123911731,0.0,0.09231217201802606,0.09231217202430304,0.09231217202430304,0.375,0.375,0.5,9.530944826850352,0.00025873990745139963,0.00025873990745139963,2.432898327242583e-11,3.2315688258677255e-07,0.00025825380856758784,2.432898327242583e-11,26041.109553228795,19870.77582681305,0.7630541158853695,1.0298712515554618,3.94342676305468,1.0136521539981842,0.6229660921932881,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.37294823672266,262.37294823672266,-10.777051763277314,246.87571356975258,277.8701829036926,120246.35392215328,120246.147002411,0.20691974228568688,0.0,nan,277.8701829036926,4.720182903692603,271.6712890369053,-1.4787109630946702,265.4723951701166,-7.677604829883364,259.2735013033284,-13.876498696671604,253.07460743654033,-20.075392563459644,246.87571356975258,-26.2742864302474,1.0,1.0,26022.012520719443,26022.012520719443,277.1289305823754,3.978930582375426,277.1289305823754,277.1289305823754,76931.52173226437,76931.51680605322,0.004926211156998761,0.0,8546.071908451686,8546.071908451686,0.8895089094177147,3879.6045057636074,277.1289305823754,3.978930582375426,1.0,0.002,0.14479580282088722,0.005117879803215257,0.0002243459280515249,0.0017756540719479049,0.11217296402576245,0.11217296402576245,0.0,-5.702903427273753e-16,1.0,1.0000005295785714,0.00025825378423860457,0.09231217202430304,0.0,4.880958076057041e-08,0.06244294337934948,0.0,1601853.2286003004,268.12695694250357,3.2313255360350013e-07,1.0,1279317.34725721,2619.2545232014313,,,,,,,,,,,,,,,,,2.0,15243.107769423557
3270.0,-27.996185418967006,4.976954590399866,34.988051254424555,26.27182452650743,6.44209685184096,-24.552357191886085,-38.191173412464536,2.9982686247591985,-5.023043157381892,-5.023043473526809,39.976103319079805,41059.5135280299,25749.995014611188,25749.995014611188,66809.5085426411,76941.2198221561,76931.51718317477,25749.995014611188,102681.51219778595,102681.51219778595,102681.51219778595,128722.62175323012,124432.1031851987,4290.518568031413,0.0,90303.59923172591,54421.89293759641,39868.56254903278,26041.109555444167,65909.67210447695,19870.775835138393,1450.0,0.0,0.8868879829258999,2.8822504489242187,0.001494314320929203,1.0,1.0,-5.022790804745966,354337.559939552,1553503.1302013008,4.384246283307702,1553503.1302013008,4.384246283307702,0.763054116140155,0.09231217265290995,3.860304069836645,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.860304069836645,1.2777509138485508,1.2780491977949717,3.021171049848452,6401.498924040472,15243.107769423557,6489.32049583772,0.0003441456934321504,23392.872063455678,2385.40909112242,19397.013227386527,1977.9448871313373,0.8291847693934309,0.8291847693934309,35017.19390406211,35405.22815468563,0.9863190688925597,0.8,4226.204331022026,4273.035954225843,0.9863190688925597,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558622795907455,4.976954590399866,-2.3435841486509332,7.320538739050799,3.5,3.5,1.0,0.6,0.0002334323654385558,0.8131327714812383,0.00028707779790171925,197.29627979145397,0.0,0.0,0.0,0.0,9.661602269085706e-05,0.00013681634274769874,0.0005281526847291068,0.0923121726465805,0.0923121726465805,0.0923121726465805,0.09231222020060535,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489524.83066654304,595.0634178504416,0.0,0.0923121726465805,0.09231217265290995,0.09231217265290995,0.375,0.375,0.5,9.530948393403293,0.0002557247167374044,0.0002557247167374044,-3.240074875066057e-12,3.161449058097787e-07,0.00025266878083129996,-3.240074875066057e-12,26041.109555444167,19870.775835138393,0.763054116140155,1.029871931739009,3.9434270117456887,1.013652570395704,0.622966435987487,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.3729509080496,262.3729509080496,-10.777049091950403,246.87571897147419,277.87018284462476,120246.3464968055,120246.16784879801,0.17864800750521528,0.0,nan,277.87018284462476,4.720182844624787,271.67129006999534,-1.4787099300046407,265.4723972953646,-7.677602704635376,259.27350452073426,-13.876495479265714,253.07461174610418,-20.075388253895795,246.87571897147419,-26.27428102852579,1.0,1.0,26022.012520719443,26022.012520719443,277.12893053362995,3.9789305336299776,277.12893053362995,277.12893053362995,76931.51703142433,76931.51718317477,-0.00015175044245552272,0.0,8546.071908451686,8546.071908451686,0.8895088413850764,3879.6055901858285,277.12893053362995,3.9789305336299776,1.0,0.002,0.14479568343592666,0.005117880318960265,0.00022434574303385147,0.001775654256963389,0.11217287151692573,0.11217287151692573,0.0,-2.759511369410106e-15,1.0,1.0000005181296103,0.00025266878407137483,0.09231217265290995,0.0,4.7754024332692e-08,0.06109255174542783,0.0,1601853.2284750568,268.1269568426181,3.161481458846538e-07,1.0,1279317.3475770163,2619.254521892293,,,,,,,,,,,,,,,,,2.0,15243.107769423557
3272.5,-27.996180001676617,4.976954691984589,34.988051328882676,26.27182969534772,6.442099424385412,-24.552352059070195,-38.191168872266985,2.998271481779474,-5.023043100980431,-5.0230434143739675,39.97610345778135,41059.51051436196,25749.995123873276,25749.995123873276,66809.50563823523,76941.21882780004,76931.51873361558,25749.995123873276,102681.51385748886,102681.51385748886,102681.51385748886,128722.62348465594,124432.10331287525,4290.520171780692,0.0,90303.59519649784,54421.88688306164,39868.56479270689,26041.109627167087,65909.67441987398,19870.775900320405,1450.0,0.0,0.8868879827248806,2.882250455248466,0.001494314320929203,1.0,1.0,-5.022792976172298,354337.5607572019,1553503.1361792511,4.3842462900616335,1553503.1361792511,4.3842462900616335,0.7630541165415796,0.0923121732655056,3.8603035102271934,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8603035102271934,1.277750900628985,1.27804918457232,3.0211706431409455,6401.49806227607,15243.107769423557,6489.321038347862,0.00034414590696844573,23392.87440929305,2385.40933033126,19397.014848985644,1977.9450524884282,0.8291847555630012,0.8291847555630012,35017.18984304461,35405.22815468563,0.9863189259106953,0.8,4226.203840900236,4273.035954225843,0.9863189259106953,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558622819493743,4.976954691984589,-2.343584078128639,7.320538770113227,3.5,3.5,1.0,0.6,0.0002334323654385558,0.8131323204405174,0.0002870779571424402,197.2962754316963,0.0,0.0,0.0,0.0,9.661607157266371e-05,0.00013681629386589207,0.0005281524194667784,0.09231217325940096,0.09231217325940096,0.09231217325940096,0.09231222038223405,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489524.81428711914,595.0634231904747,0.0,0.09231217325940096,0.0923121732655056,0.0923121732655056,0.375,0.375,0.5,9.530951927608873,0.00025306848931450077,0.00025306848931450077,3.512923285597935e-11,3.1339351380665903e-07,0.00025043820164682984,3.512923285597935e-11,26041.109627167087,19870.775900320405,0.7630541165415796,1.0298717981910632,3.943426966896291,1.0136524907197833,0.6229663683785569,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.37295405208704,262.37295405208704,-10.777045947912939,246.87572432795704,277.87018377621695,120246.33493899791,120246.12467789536,0.21026110254943697,0.0,nan,277.87018377621695,4.72018377621697,271.67129188656565,-1.4787081134343225,265.4723999969128,-7.67760000308715,259.2735081072609,-13.876491892739068,253.07461621760896,-20.075383782391015,246.87572432795704,-26.274275672042933,1.0,1.0,26022.012520719443,26022.012520719443,277.12893077420426,3.9789307742042865,277.12893077420426,277.12893077420426,76931.52593777761,76931.51873361558,0.007204162029665895,0.0,8546.071908451686,8546.071908451686,0.8895088766684427,3879.6050277783293,277.12893077420426,3.9789307742042865,1.0,0.002,0.14479556510491517,0.00511788085847195,0.0002243455597198594,0.0017756544402755638,0.1121727798599297,0.1121727798599297,0.0,-4.576634210495811e-15,1.0,1.0000005135569598,0.000250438166517597,0.0923121732655056,0.0,4.733244126989336e-08,0.060553213210100376,0.0,1601853.2285358687,268.12695689901955,3.1335838457380305e-07,1.0,1279317.3473732555,2619.2545227263895,,,,,,,,,,,,,,,,,2.0,15243.107769423557
3275.0,-27.996174416530668,4.976954791214616,34.98805140228956,26.27182997474449,6.442098181147982,-24.552347156762643,-38.19116440191863,2.9982709213772587,-5.023043048615648,-5.023043359036224,39.976103593299094,41059.51240168292,25749.995236895913,25749.995236895913,66809.50763857883,76941.22118110441,76931.52023546738,25749.995236895913,102681.5154723633,102681.5154723633,102681.5154723633,128722.62516869442,124432.10340813865,4290.521760555763,0.0,90303.5943026154,54421.88552318345,39868.565310479935,26041.10969633112,65909.67500681106,19870.775963301767,1450.0,0.0,0.886887982515653,2.882250461158934,0.001494314320929203,1.0,1.0,-5.022795249136038,354337.56152079627,1553503.1420179298,4.384246297091351,1553503.1420179298,4.384246297091351,0.7630541169334777,0.09231217387129317,3.860303337549174,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.860303337549174,1.2777509032219923,1.2780491871659325,3.021170501867763,6401.497762935149,15243.107769423557,6489.321226793031,0.000344145981141994,23392.875224139065,2385.409413422429,19397.015412260866,1977.945109926516,0.8291847507588602,0.8291847507588601,35017.188589941274,35405.22815468563,0.9863188817909523,0.8,4226.203689663939,4273.035954225843,0.9863188817909523,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.55862284389181,4.976954791214616,-2.3435840110301354,7.3205388022447515,3.5,3.5,1.0,0.6,0.0002334323654385558,0.8131318554245284,0.0002870781213173391,197.29627093685113,0.0,0.0,0.0,0.0,9.661611970246438e-05,0.00013681624573609141,0.0005281522100459816,0.09231217386531615,0.09231217386531615,0.09231217386531615,0.09231222054975594,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489524.7980507516,595.0634284837697,0.0,0.09231217386531615,0.09231217387129317,0.09231217387129317,0.375,0.375,0.5,9.530955428969236,0.00025057703442143975,0.00025057703442143975,-2.575006874394603e-11,3.1042060300023877e-07,0.000248109900212512,-2.575006874394603e-11,26041.10969633112,19870.775963301767,0.7630541169334777,1.029871832154691,3.943427051131706,1.0136525120428037,0.6229663914658943,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.3729568485949,262.3729568485949,-10.777043151405053,246.87572964417018,277.87018405301956,120246.29409716347,120246.10707751555,0.18701964791082082,0.0,nan,277.87018405301956,4.7201840530195796,271.6712931712507,-1.4787068287492957,265.4724022894796,-7.677597710520388,259.27351140770986,-13.876488592290116,253.07462052593996,-20.075379474060014,246.87572964417018,-26.2742703558298,1.0,1.0,26022.012520719443,26022.012520719443,277.1289310052779,3.9789310052779,277.1289310052779,277.1289310052779,76931.52360487943,76931.52023546738,0.0033694120502332225,0.0,8546.071908451686,8546.071908451686,0.8895088875557886,3879.60485423692,277.1289310052779,3.9789310052779,1.0,0.002,0.14479544787400858,0.005117881392367611,0.00022434537810854497,0.0017756546218952258,0.11217268905427248,0.11217268905427248,0.0,3.7708551559045844e-15,1.0,1.000000508784188,0.00024810992596258075,0.09231217387129317,0.0,4.689240759387974e-08,0.05999027048602469,0.0,1601853.228591853,268.12695695138433,3.104463530689827e-07,1.0,1279317.347182968,2619.2545235053617,,,,,,,,,,,,,,,,,2.0,15243.107769423557
3277.5,-27.996168920098647,4.9769548892977005,34.98805147523123,26.271829450875543,6.442098852726108,-24.552342142816233,-38.191156124789245,2.9982720754436136,-5.0230429741880585,-5.023043282334456,39.97610373418418,41059.5044051131,25749.9952919528,25749.9952919528,66809.4996970659,76941.22366310307,76931.5218911386,25749.9952919528,102681.5171830914,102681.5171830914,102681.5171830914,128722.62695808065,124432.10362070073,4290.523337379925,0.0,90303.59614343502,54421.87688544461,39868.57695332268,26041.109774989243,65909.68672831192,19870.77603399533,1450.0,0.0,0.8868879823959266,2.8822504693407245,0.001494314320929203,1.0,1.0,-5.022797027317665,354337.5625809605,1553503.1480913172,4.384246301113973,1553503.1480913172,4.384246301113973,0.7630541173433358,0.0923121744708755,3.8603036931541923,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8603036931541923,1.2777508978820733,1.278049181824767,3.0211707927991367,6401.498379383818,15243.107769423557,6489.320838717781,0.0003441458283924452,23392.87354608347,2385.4092423083794,19397.014252277975,1977.9449916411797,0.8291847606522672,0.8291847606522672,35017.191170523525,35405.22815468563,0.9863189726490826,0.8,4226.204001112878,4273.035954225843,0.9863189726490826,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558622855776881,4.9769548892977005,-2.3435839285993283,7.320538817897029,3.5,3.5,1.0,0.6,0.0002334323654385558,0.8131313977950768,0.00028707828288458833,197.29626651340183,0.0,0.0,0.0,0.0,9.66162088178571e-05,0.0001368161566206987,0.0005281519146860456,0.0923121744650105,0.0923121744650105,0.0923121744650105,0.09231222079933911,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489524.7819672392,595.0634337275603,0.0,0.0923121744650105,0.0923121744708755,0.0923121744708755,0.375,0.375,0.5,9.530958904029493,0.00024839920678232374,0.00024839920678232374,1.944044925039634e-11,3.0814641149845556e-07,0.0002462550168047528,1.944044925039634e-11,26041.109774989243,19870.77603399533,0.7630541173433358,1.0298713308274017,3.9434271366454574,1.013652211282131,0.6229661593502269,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.37295974778027,262.37295974778027,-10.777040252219706,246.87573493858883,277.8701845569715,120246.2917607204,120246.09787438637,0.19388633400648106,0.0,nan,277.8701845569715,4.720184556971503,271.67129463329576,-1.4787053667042187,265.4724047096185,-7.6775952903814755,259.2735147859419,-13.87648521405805,253.07462486226524,-20.07537513773474,246.87573493858883,-26.274265061411143,1.0,1.0,26022.012520719443,26022.012520719443,277.1289312757144,3.9789312757144444,277.1289312757144,277.1289312757144,76931.52601145605,76931.5218911386,0.004120317447814159,0.0,8546.071908451686,8546.071908451686,0.8895088651348987,3879.6052116199635,277.1289312757144,3.9789312757144444,1.0,0.002,0.14479533151951457,0.005117881926315109,0.00022434519786512002,0.001775654802128463,0.11217259893256001,0.11217259893256001,0.0,-6.417175818507204e-15,1.0,1.000000504981681,0.00024625499736430356,0.0923121744708755,0.0,4.6541829174273934e-08,0.05954176941997887,0.0,1601853.2286741035,268.1269570258119,3.0812697104920517e-07,1.0,1279317.346918773,2619.254524586859,,,,,,,,,,,,,,,,,2.0,15243.107769423557
3280.0,-27.99615879774057,4.976954989683189,34.98805154934816,26.27182857776063,6.44209993408472,-24.55233292455909,-38.19115099087355,2.9982740609013483,-5.02304283148743,-5.02304313902911,39.97610389504338,41059.52972909498,25749.995181434166,25749.995181434166,66809.52491052914,76941.22822036411,76931.52404014886,25749.995181434166,102681.51922158302,102681.51922158302,102681.51922158302,128722.62910572607,124432.10419462396,4290.524911102116,0.0,90303.59931038019,54421.900819103794,39868.55387919599,26041.109884143054,65909.66376333905,19870.776129656555,1450.0,0.0,0.8868879825426058,2.8822504845616304,0.001494314320929203,1.0,1.0,-5.0227973396113725,354337.5645600719,1553503.1550219846,4.384246296185779,1553503.1550219846,4.384246296185779,0.7630541178183908,0.09231217506495247,3.860304304936835,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.860304304936835,1.2777508886952682,1.2780491726358172,3.0211712933173174,6401.499439921783,15243.107769423557,6489.320171072456,0.00034414556560203723,23392.870659158514,2385.4089479239615,19397.012256641417,1977.9447881428846,0.8291847776727358,0.8291847776727358,35017.19561015545,35405.22815468563,0.9863191289613512,0.8,4226.204536929419,4273.035954225843,0.9863191289613512,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558622831919347,4.976954989683189,-2.3435837967941864,7.320538786477375,3.5,3.5,1.0,0.6,0.0002334323654385558,0.8131305550146883,0.0002870785804308376,197.29625836707444,0.0,0.0,0.0,0.0,9.661626409199996e-05,0.00013681610134655582,0.0005281517850127838,0.09231217505913628,0.09231217505913628,0.09231217505913628,0.09231222130209886,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489524.7660132374,595.0634389301594,0.0,0.09231217505913628,0.09231217506495247,0.09231217506495247,0.375,0.375,0.5,9.53096237227862,0.00024706785569605927,0.00024706785569605927,-1.5290879673557356e-11,3.0754165436519543e-07,0.00024579941771207814,-1.5290879673557356e-11,26041.109884143054,19870.776129656555,0.7630541178183908,1.0298725620574982,3.9434272908747636,1.0136529470158004,0.6229667606335679,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.3729636122061,262.3729636122061,-10.777036387793885,246.87574179582492,277.8701854285864,120246.31152520246,120246.05308731903,0.2584378834698034,0.0,nan,277.8701854285864,4.720185428586433,271.67129670203616,-1.4787032979638184,265.4724079754824,-7.677592024517594,259.2735192489295,-13.87648075107046,253.07463052237713,-20.075369477622843,246.87574179582492,-26.274258204175055,1.0,1.0,26022.012520719443,26022.012520719443,277.12893167048156,3.978931670481586,277.12893167048156,277.12893167048156,76931.53049213046,76931.52404014886,0.006451981607824564,0.0,8546.071908451686,8546.071908451686,0.8895088265620131,3879.6058264615194,277.12893167048156,3.978931670481586,1.0,0.002,0.14479521538030696,0.005117882471813444,0.00022434501798618064,0.0017756549820175714,0.11217250899309032,0.11217250899309032,0.0,3.752206878537834e-15,1.0,1.000000504047798,0.0002457994330029578,0.09231217506495247,0.0,4.645572853850945e-08,0.059431619360152545,0.0,1601853.2288375092,268.12695716851255,3.07556945244869e-07,1.0,1279317.3464255703,2619.2545266057955,,,,,,,,,,,,,,,,,2.0,15243.107769423557
3282.5,-27.996153519081115,4.976955094319618,34.98805162545379,26.271834375243657,6.442100915769648,-24.552328075596254,-38.191146520525194,2.998275472284209,-5.023042647162356,-5.023042955151016,39.97610406862057,41059.52160480216,25749.994977386883,25749.994977386883,66809.51658218904,76941.22702549411,76931.52647801542,25749.994977386883,102681.52145540231,102681.52145540231,102681.52145540231,128722.63146756092,124432.10498055271,4290.526487008203,0.0,90303.59296925807,54421.88754856389,39868.56157854908,26041.1100121586,65909.67159070767,19870.776240785253,1450.0,0.0,0.8868879828496322,2.8822505040806075,0.001494314320929203,1.0,1.0,-5.0227968017026114,354337.5671001875,1553503.1625032707,4.384246285870175,1553503.1625032707,4.384246285870175,0.7630541183347248,0.09231217565774757,3.860303299880458,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.860303299880458,1.277750882164734,1.2780491661037587,3.021170522175987,6401.497805965838,15243.107769423557,6489.321199703772,0.0003441459704794407,23392.87510700377,2385.4094014779535,19397.015331289258,1977.9451016697099,0.8291847514494634,0.8291847514494634,35017.18831658398,35405.22815468563,0.9863188721664842,0.8,4226.203656672611,4273.035954225843,0.9863188721664842,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558622787871886,4.976955094319618,-2.3435836341485787,7.320538728468197,3.5,3.5,1.0,0.6,0.0002334323654385558,0.8131301155175991,0.00028707873559690274,197.29625411888588,0.0,0.0,0.0,0.0,9.661631222188967e-05,0.00013681605321666613,0.0005281514617089166,0.09231217565193779,0.09231217565193779,0.09231217565193779,0.09231222195920628,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489524.75009776506,595.0634441208396,0.0,0.09231217565193779,0.09231217565774757,0.09231217565774757,0.375,0.375,0.5,9.530965845297313,0.0002465703030338773,0.0002465703030338773,-1.1084466677857563e-11,3.079886710111168e-07,0.00024615344841549813,-1.1084466677857563e-11,26041.1100121586,19870.776240785253,0.7630541183347248,1.0298721593932265,3.9434272177696896,1.0136527002754514,0.6229665633865936,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.3729672143984,262.3729672143984,-10.777032785601591,246.87574801255207,277.87018641624377,120246.2564462086,120246.0155454829,0.2409007257490427,0.0,nan,277.87018641624377,4.720186416243791,271.6712987355073,-1.4787012644926563,265.472411054768,-7.677588945232003,259.2735233740288,-13.87647662597118,253.07463569329025,-20.07536430670973,246.87574801255207,-26.27425198744791,1.0,1.0,26022.012520719443,26022.012520719443,277.12893213962127,3.9789321396212927,277.12893213962127,277.12893213962127,76931.53433091051,76931.52647801542,0.007852895083487965,0.0,8546.071908451686,8546.071908451686,0.8895088899308006,3879.60481637986,277.12893213962127,3.9789321396212927,1.0,0.002,0.14479509907378393,0.0051178830255983075,0.0002243448378668815,0.0017756551621250453,0.11217241893344075,0.11217241893344075,0.0,-8.07340305719606e-15,1.0,1.0000005047735343,0.0002461534594999648,0.09231217565774757,0.0,4.652263938953707e-08,0.05951721954308741,0.0,1601853.229050313,268.1269573528376,3.079997554777947e-07,1.0,1279317.3457925695,2619.254529197029,,,,,,,,,,,,,,,,,2.0,15243.107769423557
3285.0,-27.996148063898367,4.976955197063756,34.98805170045523,26.271828228514664,6.4420995983097855,-24.552323297677166,-38.191142050176836,2.9982748320869406,-5.023042582278549,-5.023042887681674,39.97610420676055,41059.538114517534,25749.99506821948,25749.99506821948,66809.53318273701,76941.2329230307,76931.52802741858,25749.99506821948,102681.52309563805,102681.52309563805,102681.52309563805,128722.63318218941,124432.10513219454,4290.5280499948685,0.0,90303.6005404743,54421.90573195498,39868.54978724369,26041.110086551354,65909.65987379504,19870.776307990527,1450.0,0.0,0.886887982692908,2.882250511282403,0.001494314320929203,1.0,1.0,-5.022798810984227,354337.56803235324,1553503.1684559458,4.384246291135862,1553503.1684559458,4.384246291135862,0.763054118735613,0.09231217625431054,3.8603045425633553,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8603045425633553,1.2777508851269563,1.2780491690666724,3.0211714877268885,6401.499851852335,15243.107769423557,6489.319911747632,0.00034414546352982424,23392.86953782928,2385.408833580201,19397.011481502166,1977.9447091006784,0.8291847842837196,0.8291847842837196,35017.19733458206,35405.22815468563,0.9863191896756276,0.8,4226.204745049441,4273.035954225843,0.9863191896756276,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558622807479818,4.976955197063756,-2.3435835572274963,7.320538754291253,3.5,3.5,1.0,0.6,0.0002334323654385558,0.8131296613235929,0.00028707889595194476,197.29624972863417,0.0,0.0,0.0,0.0,9.661636035180095e-05,0.00013681600508675486,0.0005281514459317709,0.09231217624849711,0.09231217624849711,0.09231217624849711,0.09231222217355144,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489524.7341490692,595.0634493205962,0.0,0.09231217624849711,0.09231217625431054,0.09231217625431054,0.375,0.375,0.5,9.53096928965958,0.00024530869825412083,0.00024530869825412083,3.410605131648481e-13,3.0540314810423297e-07,0.00024407669747006366,3.410605131648481e-13,26041.110086551354,19870.776307990527,0.763054118735613,1.0298728780863484,3.943427436462623,1.0136531323430444,0.622966924622871,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.37297026897227,262.37297026897227,-10.77702973102771,246.87575383635917,277.87018670158477,120246.25319607797,120246.0489179362,0.20427814178110032,0.0,nan,277.87018670158477,4.720186701584794,271.67130012854045,-1.4786998714595256,265.47241355549556,-7.6775864445044135,259.2735269824495,-13.876473017550495,253.0746404094043,-20.075359590595667,246.87575383635917,-26.27424616364081,1.0,1.0,26022.012520719443,26022.012520719443,277.12893238839064,3.9789323883906604,277.12893238839064,277.12893238839064,76931.53024927992,76931.52802741858,0.002221861344878562,0.0,8546.071908451686,8546.071908451686,0.8895088115796645,3879.606065276172,277.12893238839064,3.9789323883906604,1.0,0.002,0.14479498374853492,0.005117883553252414,0.0002243446592138562,0.0017756553407809184,0.1121723296069281,0.1121723296069281,0.0,-5.225420790511137e-15,1.0,1.0000005005162798,0.00024407669712900315,0.09231217625431054,0.0,4.6130134699527076e-08,0.059015081474136664,0.0,1601853.2291211705,268.1269574177214,3.054028070437198e-07,1.0,1279317.3455602697,2619.2545301479536,,,,,,,,,,,,,,,,,2.0,15243.107769423557
3287.5,-27.996142945154933,4.9769553016705474,34.98805177624315,26.271833362430357,6.442102308199811,-24.55231841981913,-38.19113754490388,2.998277782863552,-5.023042443577822,-5.0230427483539,39.97610436678563,41059.534398129355,25749.99497881295,25749.99497881295,66809.5293769423,76941.23180909148,76931.53012240387,25749.99497881295,102681.52510121682,102681.52510121682,102681.52510121682,128722.63529526912,124432.10568578388,4290.529609485235,0.0,90303.59665479785,54421.89924383397,39868.55267884875,26041.11019405231,65909.66287290106,19870.776402315667,1450.0,0.0,0.8868879828225134,2.8822505260881983,0.001494314320929203,1.0,1.0,-5.022799190822695,354337.56995731447,1553503.1753524747,4.384246286781327,1553503.1753524747,4.384246286781327,0.7630541192077931,0.0923121768453461,3.8603040118439638,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8603040118439638,1.2777508714735764,1.2780491554101052,3.021171104655196,6401.499040169387,15243.107769423557,6489.320422730544,0.0003441456646565973,23392.87174733739,2385.4090588873255,19397.013008864287,1977.94486484827,0.8291847712571707,0.8291847712571708,35017.1934832163,35405.22815468563,0.9863190540752587,0.8,4226.204280230396,4273.035954225843,0.9863190540752587,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.55862278817973,4.9769553016705474,-2.34358342720307,7.3205387288736175,3.5,3.5,1.0,0.6,0.0002334323654385558,0.8131292351414914,0.00028707904641743276,197.29624560914408,0.0,0.0,0.0,0.0,9.661640885774964e-05,0.00013681595658080614,0.0005281511860731555,0.09231217683963899,0.09231217683963899,0.09231217683963899,0.09231222266123895,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489524.7183435875,595.0634544747957,0.0,0.09231217683963899,0.0923121768453461,0.0923121768453461,0.375,0.375,0.5,9.530972726287102,0.0002444025470822453,0.0002444025470822453,2.3021584638627246e-11,3.0477605150736053e-07,0.0002435575311778848,2.3021584638627246e-11,26041.11019405231,19870.776402315667,0.7630541192077931,1.0298727101752168,3.943427373974198,1.0136530284759084,0.622966839889741,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.372973630597,262.372973630597,-10.77702636940296,246.8757593653425,277.8701878958519,120246.23852082684,120246.01370828961,0.22481253726324246,0.0,nan,277.8701878958519,4.72018789585195,271.6713021897487,-1.4786978102512762,265.47241648364815,-7.677583516351831,259.2735307775464,-13.87646922245358,253.07464507144445,-20.075354928555527,246.8757593653425,-26.274240634657474,1.0,1.0,26022.012520719443,26022.012520719443,277.1289327728586,3.9789327728586272,277.1289327728586,277.1289327728586,76931.53895675094,76931.53012240387,0.008834347070660442,0.0,8546.071908451686,8546.071908451686,0.889508845041514,3879.6055319031834,277.1289327728586,3.9789327728586272,1.0,0.002,0.1447948686686079,0.005117884093269847,0.00022434448097433912,0.0017756555190248438,0.11217224048716956,0.11217224048716956,0.0,-8.170547571850761e-16,1.0,1.000000499451969,0.00024355750815630017,0.0923121768453461,0.0,4.603200909820712e-08,0.05888954766824281,0.0,1601853.2292798543,268.12695755642216,3.047530299227219e-07,1.0,1279317.3450805664,2619.254532111654,,,,,,,,,,,,,,,,,2.0,15243.107769423557
