time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_air_cycle,cop_vcc,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,newton_iterations,pid_open_loop_air_speed_step_output
3290.0,-27.9961376566284,4.976955409445904,34.98805185335786,26.271833502128743,6.442101389548681,-24.55231375201034,-38.19113310948012,2.998277484930687,-5.0230422767260166,-5.023042581513632,39.97610453526964,41059.53613123827,25749.994826720806,25749.994826720806,66809.53095795907,76941.23406008576,76931.53240969415,25749.994826720806,102681.52723641496,102681.52723641496,102681.52723641496,128722.6375506522,124432.10638157195,4290.531169080245,0.0,90303.59617957384,54421.89825072657,39868.553254274746,26041.110314237245,65909.66356851198,19870.77650703609,1450.0,0.0,0.8868879830612431,2.882250543801051,0.001494314320929203,1.0,1.0,-5.022798997656309,354337.5722617157,1553503.1826134152,4.384246278760382,1553503.1826134152,4.384246278760382,0.7630541197074958,0.09231217743486536,3.8603039200413733,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8603039200413733,1.2777508728521256,1.2780491567889762,3.021171029548674,6401.498881027679,15243.107769423557,6489.320522915759,0.000344145704090278,23392.8721805422,2385.4091030619225,19397.013308324596,1977.9448953847234,0.8291847687031226,0.8291847687031226,35017.19281701611,35405.22815468563,0.9863190306194262,0.8,4226.204199827091,4273.035954225843,0.9863190306194262,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558622755347766,4.976955409445904,-2.3435832761890083,7.320538685634912,3.5,3.5,1.0,0.6,0.0002334323654385558,0.8131287948236486,0.0002870792018737728,197.29624135301523,0.0,0.0,0.0,0.0,9.661645661169069e-05,0.0001368159088268651,0.0005281509891683705,0.09231217742922726,0.09231217742922726,0.09231217742922726,0.09231222325339143,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489524.70257799985,595.0634596164224,0.0,0.09231217742922726,0.09231217743486536,0.09231217743486536,0.375,0.375,0.5,9.530976163130012,0.00024395658482490035,0.00024395658482490035,1.4210854715202004e-12,3.047875907213893e-07,0.0002435838572978355,1.4210854715202004e-12,26041.110314237245,19870.77650703609,0.7630541197074958,1.0298727387815565,3.943427436374056,1.0136530417654415,0.6229668596101628,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.3729765719767,262.3729765719767,-10.777023428023256,246.875764697606,277.87018844634764,120246.19993577013,120246.00322763596,0.19670813416125474,0.0,nan,277.87018844634764,4.720188446347663,271.67130369659816,-1.4786963034018186,265.4724189468509,-7.677581053149083,259.2735341971031,-13.87646580289686,253.07464944735446,-20.075350552645517,246.875764697606,-26.274235302393976,1.0,1.0,26022.012520719443,26022.012520719443,277.12893320734116,3.9789332073411856,277.12893320734116,277.12893320734116,76931.53661054824,76931.53240969415,0.004200854091322981,0.0,8546.071908451686,8546.071908451686,0.8895088508296658,3879.6054396415802,277.12893320734116,3.9789332073411856,1.0,0.002,0.14479475357625382,0.0051178846384847725,0.00022434430272833515,0.0017756556972751939,0.11217215136416757,0.11217215136416757,0.0,3.52886123100582e-15,1.0,1.0000004995059821,0.00024358385587675002,0.09231217743486536,0.0,4.603698913441627e-08,0.058895918688506965,0.0,1601853.2294719447,268.12695772327396,3.0478616963591776e-07,1.0,1279317.3445063033,2619.2545344624277,,,,,,,,,,,,,,,,,2.0,15243.107769423557
3292.5,-27.996132443161137,4.976955517014713,34.988051930080545,26.271839474234753,6.442102043862712,-24.55230899445892,-38.19112863913176,2.998278595159589,-5.023042174554462,-5.023042477796147,39.97610468450367,41059.52682017991,25749.99483663796,25749.99483663796,66809.52165681787,76941.23280778306,76931.5342102045,25749.99483663796,102681.52904684245,102681.52904684245,102681.52904684245,128722.63945221741,124432.10673163948,4290.532720577931,0.0,90303.5893580847,54421.88337047826,39868.56220845161,26041.11040537495,65909.67261382655,19870.77658795919,1450.0,0.0,0.8868879830490444,2.8822505548451587,0.001494314320929203,1.0,1.0,-5.022800192192676,354337.57369552273,1553503.1890448064,4.384246279170241,1553503.1890448064,4.384246279170241,0.7630541201445009,0.09231217802620281,3.8603028221887943,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8603028221887943,1.277750867715045,1.2780491516506964,3.021170182487946,6401.497086207642,15243.107769423557,6489.321652815416,0.00034414614882792853,23392.877066282203,2385.409601268752,19397.016685670285,1977.945239778139,0.8291847398979653,0.8291847398979653,35017.18485003375,35405.22815468563,0.986318750114856,0.8,4226.203238296722,4273.035954225843,0.986318750114856,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558622757488573,4.976955517014713,-2.343583171439576,7.320538688454289,3.5,3.5,1.0,0.6,0.0002334323654385558,0.8131283607554263,0.00028707935512381895,197.29623715729315,0.0,0.0,0.0,0.0,9.661650474166808e-05,0.00013681586069688771,0.0005281506531683846,0.0923121780204854,0.0923121780204854,0.0923121780204854,0.09231222360584052,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489524.68680594146,595.0634647592103,0.0,0.0923121780204854,0.09231217802620281,0.09231217802620281,0.375,0.375,0.5,9.530979582006578,0.00024309835629310328,0.00024309835629310328,7.935341272968799e-11,3.0324167710205074e-07,0.00024228560346273298,7.935341272968799e-11,26041.11040537495,19870.77658795919,0.7630541201445009,1.0298722739360748,3.9434273748643713,1.0136527615341628,0.622966632845426,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.37297951068155,262.37297951068155,-10.777020489318431,246.87576990602872,277.87018911533454,120246.14972996393,120245.95320069288,0.1965292710089219,0.0,nan,277.87018911533454,4.720189115334563,271.6713052734719,-1.47869472652809,265.47242143161264,-7.677578568387332,259.27353758975147,-13.876462410248507,253.07465374789004,-20.075346252109938,246.87576990602872,-26.274230093971255,1.0,1.0,26022.012520719443,26022.012520719443,277.12893352174143,3.978933521741453,277.12893352174143,277.12893352174143,76931.54024263113,76931.5342102045,0.006032426637830213,0.0,8546.071908451686,8546.071908451686,0.8895089200492505,3879.6043362997384,277.12893352174143,3.978933521741453,1.0,0.002,0.1447946390973238,0.005117885169118275,0.00022434412540347265,0.0017756558745892293,0.11217206270173632,0.11217206270173632,0.0,-7.297981663434427e-15,1.0,1.000000496844469,0.00024228552410932025,0.09231217802620281,0.0,4.5791606678918775e-08,0.0585819966407897,0.0,1601853.2295871517,268.1269578254455,3.0316232368932106e-07,1.0,1279317.344148994,2619.2545359250876,,,,,,,,,,,,,,,,,2.0,15243.107769423557
3295.0,-27.996127052664853,4.976955622631517,34.988052005609255,26.271833257656567,6.442100794835933,-24.552304267915147,-38.1911241687834,2.998278010084389,-5.023042107871788,-5.023042408567428,39.97610482273305,41059.54328948044,25749.99493033728,25749.99493033728,66809.53821981772,76941.23868280617,76931.53575171993,25749.99493033728,102681.53068205722,102681.53068205722,102681.53068205722,128722.64116244152,124432.10690284528,4290.534259596242,0.0,90303.59701723098,54421.90162389819,39868.55043703642,26041.11048038431,65909.66091742073,19870.776655647405,1450.0,0.0,0.886887982900403,2.8822505622213854,0.001494314320929203,1.0,1.0,-5.022802089630659,354337.57465063274,1553503.1950018457,4.3842462841643535,1553503.1950018457,4.3842462841643535,0.7630541205458667,0.09231217861538894,3.8603040818578997,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8603040818578997,1.2777508704222151,1.2780491543584984,3.02117116193575,6401.499161540007,15243.107769423557,6489.320346323519,0.0003441456345822007,23392.871416950493,2385.409025197238,19397.012780478573,1977.9448415594086,0.8291847732050321,0.8291847732050321,35017.19399129888,35405.22815468563,0.9863190719640257,0.8,4226.2043415505805,4273.035954225843,0.9863190719640257,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558622777715341,4.976955622631517,-2.343583092460816,7.320538715092333,3.5,3.5,1.0,0.6,0.0002334323654385558,0.8131279119482037,0.000287079513577718,197.29623281910085,0.0,0.0,0.0,0.0,9.661655287166845e-05,0.00013681581256688735,0.0005281506397146606,0.09231217860985512,0.09231217860985512,0.09231217860985512,0.09231222382661361,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489524.67111361836,595.0634698754958,0.0,0.09231217860985512,0.09231217861538894,0.09231217861538894,0.375,0.375,0.5,9.530982973318196,0.00024169343060975734,0.00024169343060975734,-7.389644451905042e-12,3.0069566037127515e-07,0.00024031893678966298,-7.389644451905042e-12,26041.11048038431,19870.776655647405,0.7630541205458667,1.0298729911017188,3.9434275927094777,1.0136531927166863,0.6229669932746976,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.3729821393972,262.3729821393972,-10.777017860602768,246.87577506091486,277.8701892178798,120246.15541957338,120245.97962119913,0.17579837426344383,0.0,nan,277.8701892178798,4.720189217879806,271.67130638648615,-1.4786936135138262,265.4724235550937,-7.677576444906265,259.27354072370093,-13.876459276299045,253.07465789230795,-20.075342107692023,246.87577506091486,-26.274224939085116,1.0,1.0,26022.012520719443,26022.012520719443,277.1289337713472,3.978933771347215,277.1289337713472,277.1289337713472,76931.53616296501,76931.53575171993,0.00041124508425127715,0.0,8546.071908451686,8546.071908451686,0.8895088406271365,3879.605602267189,277.1289337713472,3.978933771347215,1.0,0.002,0.14479452554763705,0.0051178856891904625,0.0002243439495022667,0.0017756560505058914,0.11217197475113334,0.11217197475113334,0.0,8.15797082664993e-15,1.0,1.000000492813082,0.00024031894417930744,0.09231217861538894,0.0,4.541992628814565e-08,0.05810649945958295,0.0,1601853.2296602821,268.1269578921282,3.0070305001572706e-07,1.0,1279317.343910979,2619.2545368994147,,,,,,,,,,,,,,,,,2.0,15243.107769423557
3297.5,-27.996122037596688,4.976955746690602,34.988052089841545,26.271837937552505,6.442104715526054,-24.552299362284383,-38.19111966351045,2.9982820402102086,-5.023041632114996,-5.023041940719379,39.976105084701935,41059.54269210845,25749.9940450807,25749.9940450807,66809.53673718915,76941.23762923715,76931.54029185131,25749.9940450807,102681.53433693202,102681.53433693202,102681.53433693202,128722.64507680497,124432.10923881918,4290.535837985797,0.0,90303.5948531909,54421.899916048416,39868.54993015831,26041.11073987295,65909.66067003127,19870.77687457478,1450.0,0.0,0.8868879843322207,2.882250611788494,0.001494314320929203,1.0,1.0,-5.022795302748591,354337.5811134747,1553503.2062904804,4.384246236057528,1553503.2062904804,4.384246236057528,0.7630541213493464,0.09231217919376751,3.860303883719932,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.860303883719932,1.2777508517746365,1.2780491357065666,3.021171050959153,6401.498926393915,15243.107769423557,6489.320494356147,0.0003441456928489916,23392.872057049302,2385.4090904691516,19397.013222958005,1977.9448866797536,0.8291847694312008,0.8291847694312008,35017.192553435845,35405.22815468563,0.9863190213391908,0.8,4226.2041680157445,4273.035954225843,0.9863190213391908,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558622586615987,4.976955746690602,-2.3435827167296392,7.320538463420242,3.5,3.5,1.0,0.6,0.0002334323654385558,0.8131274943989786,0.0002870796609959633,197.2962287830478,0.0,0.0,0.0,0.0,9.661660137770656e-05,0.00013681576406084924,0.0005281504253582062,0.09231217918838597,0.09231217918838597,0.09231217918838597,0.09231222556317195,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489524.6556006795,595.0634749394466,0.0,0.09231217918838597,0.09231217919376751,0.09231217919376751,0.375,0.375,0.5,9.530986451555862,0.0002440630382807285,0.0002440630382807285,-1.5347723092418164e-12,3.086043989242171e-07,0.00024663797080393124,-1.5347723092418164e-12,26041.11073987295,19870.77687457478,0.7630541213493464,1.02987298921171,3.9434274789623993,1.013653174026536,0.6229669865494843,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.3729854249571,262.3729854249571,-10.77701457504287,246.87578014632348,277.87019070359014,120246.1673901182,120245.94766454659,0.2197255715905871,0.0,nan,277.87019070359014,4.720190703590163,271.67130859213836,-1.4786914078616178,265.4724264806833,-7.677573519316695,259.2735443692304,-13.876455630769556,253.07466225777702,-20.075337742222956,246.87578014632348,-26.2742198536765,1.0,1.0,26022.012520719443,26022.012520719443,277.12893477044884,3.978934770448859,277.12893477044884,277.12893477044884,76931.54599696508,76931.54029185131,0.005705113770090975,0.0,8546.071908451686,8546.071908451686,0.889508853119732,3879.6054031385315,277.12893477044884,3.978934770448859,1.0,0.002,0.1447944090122691,0.005117886297238951,0.00022434376916039394,0.0017756562308639712,0.11217188458019696,0.11217188458019696,0.0,2.4365058581832244e-14,1.0,1.000000505766765,0.00024663797233870355,0.09231217919376751,0.0,4.661421376589739e-08,0.05963437206841153,0.0,1601853.2302194936,268.126958367885,3.0860593369652634e-07,1.0,1279317.3423004206,2619.2545434923127,,,,,,,,,,,,,,,,,2.0,15243.107769423557
3300.0,-27.996116821953652,4.976955866612591,34.98805217130147,26.271838356647663,6.442103037812155,-24.55229483597708,-38.191115263011284,2.9982810518356056,-5.023041592764912,-5.023041897925885,39.97610521784371,41059.54196192407,25749.99424368657,25749.99424368657,66809.53620561064,76941.23978160298,76931.5415770927,25749.99424368657,102681.53582077927,102681.53582077927,102681.53582077927,128722.6466246141,124432.10922450342,4290.537400110682,0.0,90303.59327666312,54421.89545698421,39868.55313297656,26041.11080383484,65909.6639368114,19870.776933369358,1450.0,0.0,0.8868879840678087,2.8822506163791894,0.001494314320929203,1.0,1.0,-5.022798002284674,354337.5817044289,1553503.2120292436,4.384246244941357,1553503.2120292436,4.384246244941357,0.7630541217329012,0.09231217979590672,3.8603035791701825,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8603035791701825,1.2777508563478914,1.2780491402808891,3.0211708017976417,6401.498398450571,15243.107769423557,6489.320826714611,0.0003441458236679018,23392.873494181236,2385.4092370158246,19397.014216399697,1977.9449879826136,0.8291847609582691,0.8291847609582691,35017.19034335547,35405.22815468563,0.9863189435258322,0.8,4226.203901282457,4273.035954225843,0.9863189435258322,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.5586226294888155,4.976955866612591,-2.3435826532698747,7.320538519882465,3.5,3.5,1.0,0.6,0.0002334323654385558,0.8131270601503539,0.00028707981431019185,197.29622458557526,0.0,0.0,0.0,0.0,9.661664875571916e-05,0.00013681571668283665,0.0005281502007974879,0.09231217979014307,0.09231217979014307,0.09231217979014307,0.09231222568268048,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489524.6396394346,595.0634801430455,0.0,0.09231217979014307,0.09231217979590672,0.09231217979590672,0.375,0.375,0.5,9.530989893506812,0.00024396994547259965,0.00024396994547259965,-1.5290879673557356e-11,3.0516099513988593e-07,0.0002438956412333937,-1.5290879673557356e-11,26041.11080383484,19870.776933369358,0.7630541217329012,1.0298728881626358,3.9434275595558366,1.0136531157200552,0.6229669445938684,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.3729881688757,262.3729881688757,-10.777011831124298,246.87578515514878,277.87019118260224,120246.11572299649,120245.93222029426,0.18350270220556725,0.0,nan,277.87019118260224,4.720191182602264,271.6713099771123,-1.4786900228876902,265.4724287716205,-7.677571228379463,259.2735475661305,-13.876452433869474,253.07466636063975,-20.075333639360224,246.87578515514878,-26.2742148448512,1.0,1.0,26022.012520719443,26022.012520719443,277.12893496363205,3.9789349636320708,277.12893496363205,277.12893496363205,76931.54236796155,76931.5415770927,0.0007908688421593979,0.0,8546.071908451686,8546.071908451686,0.8895088723215885,3879.6050970660335,277.12893496363205,3.9789349636320708,1.0,0.002,0.1447942937725621,0.005117886819805746,0.00022434359062842494,0.0017756564093706054,0.11217179531421247,0.11217179531421247,0.0,-9.697104230710352e-16,1.0,1.0000005001451595,0.00024389565652427336,0.09231217979590672,0.0,4.6095920429751694e-08,0.058971310408293245,0.0,1601853.230259737,268.12695840723507,3.051762860195595e-07,1.0,1279317.3421531548,2619.254544095162,,,,,,,,,,,,,,,,,2.0,15243.107769423557
3302.5,-27.996111681712353,4.976955985732076,34.98805225193549,26.271837832778715,6.442103794894896,-24.552290134051688,-38.191110792662926,2.9982822472325426,-5.023041490185221,-5.023041793763507,39.976105370235615,41059.54799405178,25749.99428220112,25749.99428220112,66809.5422762529,76941.24211404644,76931.54336184556,25749.99428220112,102681.53764404668,102681.53764404668,102681.53764404668,128722.64854030522,124432.10958630561,4290.538953999611,0.0,90303.5951834061,54421.90106340505,39868.549022223386,26041.11089625854,65909.65991848192,19870.777015508746,1450.0,0.0,0.8868879840461523,2.882250627462694,0.001494314320929203,1.0,1.0,-5.022799169899486,354337.5831434212,1553503.2185959641,4.384246245668979,1553503.2185959641,4.384246245668979,0.7630541221789306,0.09231218039233155,3.8603039475100944,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8603039475100944,1.2777508508167343,1.2780491347484408,3.021171103147848,6401.499036975497,15243.107769423557,6489.320424741209,0.00034414566544801046,23392.87175603158,2385.4090597738864,19397.013014874297,1977.9448654611206,0.8291847712059124,0.8291847712059124,35017.19301635327,35405.22815468563,0.9863190376377654,0.8,4226.2042238849735,4273.035954225843,0.9863190376377654,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.55862263780291,4.976955985732076,-2.3435825450997996,7.320538530831875,3.5,3.5,1.0,0.6,0.0002334323654385558,0.8131266321798413,0.0002870799654080534,197.2962204487851,0.0,0.0,0.0,0.0,9.661669688578578e-05,0.00013681566855277,0.0005281500653954908,0.09231218038661787,0.09231218038661787,0.09231218038661787,0.09231222603540691,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489524.62385963614,595.0634852885071,0.0,0.09231218038661787,0.09231218039233155,0.09231218039233155,0.375,0.375,0.5,9.530993317154659,0.00024327404997848134,0.00024327404997848134,-7.275957614183426e-12,3.0357830382854445e-07,0.000242623864039615,-7.275957614183426e-12,26041.11089625854,19870.777015508746,0.7630541221789306,1.0298731456508365,3.943427636606768,1.0136532696251805,0.6229670740955857,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.37299098591683,262.37299098591683,-10.777009014083148,246.87579013263752,277.870191839196,120246.11433720044,120245.92594433585,0.18839286460931412,0.0,nan,277.870191839196,4.720191839196048,271.6713114978845,-1.4786885021154603,265.4724311565722,-7.677568843427764,259.2735508152614,-13.87644918473859,253.07467047394954,-20.07532952605044,246.87579013263752,-26.27420986736246,1.0,1.0,26022.012520719443,26022.012520719443,277.1289352766334,3.978935276633422,277.1289352766334,277.1289352766334,76931.54481199844,76931.54336184556,0.0014501528785331175,0.0,8546.071908451686,8546.071908451686,0.8895088490977634,3879.605467247645,277.1289352766334,3.978935276633422,1.0,0.002,0.1447941791337621,0.005117887351246149,0.00022434341305603464,0.001775656586940031,0.11217170652801732,0.11217170652801732,0.0,-3.9343528435153985e-15,1.0,1.0000004975380656,0.00024262387131557261,0.09231218039233155,0.0,4.585555523031612e-08,0.05866380702376143,0.0,1601853.2303754615,268.12695850981476,3.0358557978615863e-07,1.0,1279317.3417945553,2619.254545563115,,,,,,,,,,,,,,,,,2.0,15243.107769423557
3305.0,-27.996106599250002,4.976956099230531,34.98805232943916,26.271837448608153,6.442104138019392,-24.55228552552335,-38.191106357239164,2.998283064291751,-5.023041485520594,-5.023041785049251,39.97610549161215,41059.55261638411,25749.994552020435,25749.994552020435,66809.54716840455,76941.24438475669,76931.5444182784,25749.994552020435,102681.53897029883,102681.53897029883,102681.53897029883,128722.6499143242,124432.10942700296,4290.540487321246,0.0,90303.59648667241,54421.90471829596,39868.546409307164,26041.11094402536,65909.65735333253,19870.777060962642,1450.0,0.0,0.8868879836510443,2.8822506284459637,0.001494314320929203,1.0,1.0,-5.02280240634218,354337.5832639211,1553503.2238280994,4.384246258943986,1553503.2238280994,4.384246258943986,0.7630541225247387,0.09231218098621154,3.8603041992718476,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8603041992718476,1.277750847036164,1.2780491309669881,3.021171309121887,6401.49947340977,15243.107769423557,6489.320149990593,0.000344145557304055,23392.87056799979,2385.4089386283586,19397.01219362632,1977.9447817171329,0.8291847782101786,0.8291847782101786,35017.19484335756,35405.22815468563,0.9863191019636355,0.8,4226.204444385036,4273.035954225843,0.9863191019636355,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558622696048504,4.976956099230531,-2.343582508309038,7.320538607539569,3.5,3.5,1.0,0.6,0.0002334323654385558,0.8131262090201684,0.0002870801148075721,197.2962163584947,0.0,0.0,0.0,0.0,9.66167446398579e-05,0.0001368156207986979,0.0005281499154951983,0.09231218098063053,0.09231218098063053,0.09231218098063053,0.09231222602577388,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489524.60814812855,595.0634904102118,0.0,0.09231218098063053,0.09231218098621154,0.09231218098621154,0.375,0.375,0.5,9.53099669554023,0.0002413244686181315,0.0002413244686181315,1.7053025658242404e-12,2.9952866498206276e-07,0.0002393787070786857,1.7053025658242404e-12,26041.11094402536,19870.777060962642,0.7630541225247387,1.0298733290862823,3.9434277269318145,1.0136533833008392,0.6229671684722855,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.3729937657268,262.3729937657268,-10.777006234273188,246.87579506298596,277.8701924684676,120246.10438638678,120245.91848341537,0.18590297139467987,0.0,nan,277.8701924684676,4.720192468467644,271.67131298737166,-1.4786870126283134,265.47243350627434,-7.677566493725635,259.27355402517895,-13.876445974821024,253.07467454408243,-20.07532545591755,246.87579506298596,-26.27420493701402,1.0,1.0,26022.012520719443,26022.012520719443,277.12893540896386,3.9789354089638778,277.12893540896386,277.12893540896386,76931.54667404444,76931.5444182784,0.0022557660413440317,0.0,8546.071908451686,8546.071908451686,0.8895088332241889,3879.605720268207,277.12893540896386,3.9789354089638778,1.0,0.002,0.1447940660282865,0.005117887857980679,0.00022434323781500283,0.0017756567621814976,0.11217161890750141,0.11217161890750141,0.0,-3.4998046127832083e-15,1.0,1.0000004908856435,0.00023937870537338313,0.09231218098621154,0.0,4.5242223929089976e-08,0.05787916165247877,0.0,1601853.2303748582,268.1269585144794,2.9952695967949694e-07,1.0,1279317.341764525,2619.25454568604,,,,,,,,,,,,,,,,,2.0,15243.107769423557
3307.5,-27.996101597369844,4.97695621633553,34.98805240845189,26.271843281015776,6.44210521472035,-24.55228091616094,-38.1911019218154,2.99828453350886,-5.023041300599743,-5.023041600710771,39.97610566584708,41059.54374715165,25749.994378894226,25749.994378894226,66809.53812604587,76941.24307617746,76931.5468037814,25749.994378894226,102681.54118267563,102681.54118267563,102681.54118267563,128722.6522550958,124432.11023193067,4290.542023165134,0.0,90303.59023780061,54421.89090876467,39868.55481003994,26041.11107242017,65909.6658824601,19870.777172430906,1450.0,0.0,0.886887983958067,2.882250648009698,0.001494314320929203,1.0,1.0,-5.022801744840194,354337.5858101409,1553503.2313361918,4.384246248628506,1553503.2313361918,4.384246248628506,0.763054123042999,0.09231218156874135,3.8603032120361562,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8603032120361562,1.2777508402380284,1.2780491241672653,3.021170552560178,6401.497870346293,15243.107769423557,6489.3211591741165,0.0003441459545266382,23392.874931751558,2385.409383607201,19397.015210143407,1977.945089316271,0.82918475248271,0.82918475248271,35017.187679108596,35405.22815468563,0.9863188497220062,0.8,4226.203579736084,4273.035954225843,0.9863188497220062,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558622658675941,4.97695621633553,-2.3435823419855,7.32053855832103,3.5,3.5,1.0,0.6,0.0002334323654385558,0.8131257925699016,0.00028708026183843927,197.29621233305582,0.0,0.0,0.0,0.0,9.661679239395155e-05,0.00013681557304460426,0.0005281495960806532,0.09231218156331913,0.09231218156331913,0.09231218156331913,0.09231222668431442,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489524.59266472503,595.0634954602391,0.0,0.09231218156331913,0.09231218156874135,0.09231218156874135,0.375,0.375,0.5,9.531000079660638,0.00024054971459008812,0.00024054971459008812,-1.2562395568238571e-11,3.0011102580829174e-07,0.0002398558705749565,-1.2562395568238571e-11,26041.11107242017,19870.777172430906,0.763054123042999,1.0298728896190585,3.9434276505901753,1.0136531149344703,0.6229669532899031,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.3729966382087,262.3729966382087,-10.777003361791287,246.8757999487891,277.8701933276276,120246.06302805197,120245.87092756826,0.19210048371512417,0.0,nan,277.8701933276276,4.720193327627612,271.67131465186185,-1.4786853481381286,265.47243597609196,-7.677564023908019,259.27355730032474,-13.876442699675238,253.0746786245569,-20.07532137544308,246.8757999487891,-26.27420005121087,1.0,1.0,26022.012520719443,26022.012520719443,277.1289358724368,3.978935872436807,277.1289358724368,277.1289358724368,76931.55091086855,76931.5468037814,0.004107087152078748,0.0,8546.071908451686,8546.071908451686,0.889508895469382,3879.604728096337,277.1289358724368,3.978935872436807,1.0,0.002,0.1447939526973753,0.005117888398625134,0.0002243430623063065,0.0017756569377009623,0.11217153115315324,0.11217153115315324,0.0,7.268491364342822e-15,1.0,1.0000004918638337,0.00023985588313735207,0.09231218156874135,0.0,4.533241017953252e-08,0.05799453845789414,0.0,1601853.2305885747,268.12695869940023,3.0012358820386e-07,1.0,1279317.341130001,2619.2545482835003,,,,,,,,,,,,,,,,,2.0,15243.107769423557
3310.0,-27.99609639699122,4.976956327375988,34.98805248415256,26.271843700110935,6.4421036139094765,-24.552276395900897,-38.191097451467044,2.99828361281831,-5.023041306917946,-5.023041602723603,39.97610578166711,41059.54318308027,25749.994670006443,25749.994670006443,66809.53785308672,76941.2452285407,76931.54776187472,25749.994670006443,102681.54243188117,102681.54243188117,102681.54243188117,128722.65354627123,124432.1100088964,4290.543537374832,0.0,90303.58876923138,54421.886723767595,39868.5578282931,26041.11111439006,65909.66894268316,19870.77721301496,1450.0,0.0,0.8868879835286647,2.882250647858448,0.001494314320929203,1.0,1.0,-5.022805202733878,354337.5857825641,1553503.2363274023,4.384246263055748,1553503.2363274023,4.384246263055748,0.7630541233716623,0.09231218215482143,3.8603029283415364,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8603029283415364,1.2777508444981065,1.278049128428338,3.021170320460905,6401.497378555785,15243.107769423557,6489.3214687726295,0.00034414607638715434,23392.876270471243,2385.409520118618,19397.01613555408,1977.9451836818976,0.8291847445899108,0.8291847445899108,35017.18562037128,35405.22815468563,0.9863187772371946,0.8,4226.203331268302,4273.035954225843,0.9863187772371946,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558622721518012,4.976956327375988,-2.3435823137061567,7.320538641082145,3.5,3.5,1.0,0.6,0.0002334323654385558,0.8131253595931541,0.00028708041470426317,197.29620814786853,0.0,0.0,0.0,0.0,9.661684052408422e-05,0.00013681552491447157,0.0005281493714699191,0.09231218214930048,0.09231218214930048,0.09231218214930048,0.09231222663477565,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489524.5771288744,595.0635005244748,0.0,0.09231218214930048,0.09231218215482143,0.09231218215482143,0.375,0.375,0.5,9.531003416063227,0.00023847529843123993,0.00023847529843123993,3.979039320256561e-12,2.958056484203553e-07,0.0002363999897170288,3.979039320256561e-12,26041.11111439006,19870.77721301496,0.7630541233716623,1.029872797504152,3.943427738066099,1.0136530637285723,0.6229669158069473,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.3729991275837,262.3729991275837,-10.777000872416295,246.87580482549075,277.8701934296761,120246.01763348363,120245.85115366099,0.16647982266415395,0.0,nan,277.8701934296761,4.720193429676101,271.6713157088405,-1.4786842911594817,265.47243798800173,-7.677562011998248,259.27356026716495,-13.876439732835024,253.07468254632786,-20.075317453672113,246.87580482549075,-26.27419517450923,1.0,1.0,26022.012520719443,26022.012520719443,277.12893598253316,3.978935982533187,277.12893598253316,277.12893598253316,76931.54787048693,76931.54776187472,0.00010861220653168857,0.0,8546.071908451686,8546.071908451686,0.8895089133563223,3879.604442983244,277.12893598253316,3.978935982533187,1.0,0.002,0.14479384099933218,0.0051178888970345214,0.0002243428892409614,0.001775657110755231,0.1121714446204807,0.1121714446204807,0.0,-3.8077180297690916e-15,1.0,1.0000004847794233,0.00023639998573798948,0.09231218215482143,0.0,4.4679250921851e-08,0.05715894049332962,0.0,1601853.2305749424,268.12695869308203,2.95801669381035e-07,1.0,1279317.3411368732,2619.254548255368,,,,,,,,,,,,,,,,,2.0,15243.107769423557
3312.5,-27.99609125479808,4.976956431040246,34.98805255613992,26.27184335086497,6.442103892172411,-24.552271740101233,-38.19109301604328,2.998284377475032,-5.023041345678223,-5.023041636558662,39.97610588574525,41059.54783792377,25749.995024067182,25749.995024067182,66809.54286199095,76941.24751990086,76931.548496321,25749.995024067182,102681.5435203882,102681.5435203882,102681.5435203882,128722.6546613499,124432.10963523807,4290.545026111828,0.0,90303.58998891528,54421.89030693631,39868.555202198855,26041.111140961708,65909.66634316056,19870.77724087554,1450.0,0.0,0.8868879829801188,2.8822506443421765,0.001494314320929203,1.0,1.0,-5.022809222713704,354337.58531600493,1553503.2408124334,4.38424628148603,1553503.2408124334,4.38424628148603,0.7630541236629316,0.09231218273262548,3.8603031639570933,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8603031639570933,1.2777508409600042,1.2780491248894097,3.0211705132252207,6401.4977870002385,15243.107769423557,6489.321211643252,0.0003441459751789174,23392.87515863067,2385.409406742432,19397.015366977164,1977.9451053088635,0.8291847511450828,0.8291847511450828,35017.18733020469,35405.22815468563,0.9863188374376639,0.8,4226.20353762708,4273.035954225843,0.9863188374376639,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.55862279794871,4.976956431040246,-2.343582310698826,7.320538741739071,3.5,3.5,1.0,0.6,0.0002334323654385558,0.8131249314610961,0.0002870805658597917,197.2962040095082,0.0,0.0,0.0,0.0,9.66168882782222e-05,0.00013681547716033358,0.0005281492193603351,0.09231218272725193,0.09231218272725193,0.09231218272725193,0.0923122264650614,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489524.56180678867,595.0635055185307,0.0,0.09231218272725193,0.09231218273262548,0.09231218273262548,0.375,0.375,0.5,9.531006696380294,0.00023545201327124232,0.00023545201327124232,6.446043698815629e-11,2.9088045039316057e-07,0.00023241384496941464,6.446043698815629e-11,26041.111140961708,19870.77724087554,0.7630541236629316,1.029872982095404,3.9434278356286616,1.013653179704251,0.6229670110017863,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.37300169583494,262.37300169583494,-10.776998304165033,246.8758097101548,277.8701936815147,120246.01062710078,120245.8388723599,0.17175474087131007,0.0,nan,277.8701936815147,4.720193681514729,271.671316887244,-1.4786831127559594,265.47244009297054,-7.677559907029433,259.2735632986989,-13.876436701301088,253.07468650442678,-20.075313495573198,246.8758097101548,-26.274190289845166,1.0,1.0,26022.012520719443,26022.012520719443,277.1289360346377,3.9789360346377407,277.1289360346377,277.1289360346377,76931.5498961829,76931.548496321,0.0013998618960613385,0.0,8546.071908451686,8546.071908451686,0.8895088985007661,3879.6046797768786,277.1289360346377,3.9789360346377407,1.0,0.002,0.14479373118474514,0.005117889381109406,0.00022434271907906283,0.0017756572809149494,0.11217135953953142,0.11217135953953142,0.0,-5.987831758202944e-15,1.0,1.0000004766079067,0.00023241378050897765,0.09231218273262548,0.0,4.392586423728215e-08,0.05619511984828626,0.0,1601853.2305229935,268.12695865432175,2.908159899561724e-07,1.0,1279317.3412531419,2619.2545477794156,,,,,,,,,,,,,,,,,2.0,15243.107769423557
3315.0,-27.996086175163626,4.97695653012093,34.988052625926244,26.27184293176981,6.442104371138216,-24.552267120533294,-38.19108858061952,2.9982853165077152,-5.023041335768767,-5.023041622919131,39.976106001668455,41059.55284261945,25749.995244078153,25749.995244078153,66809.5480866976,76941.24980126394,76931.54958955616,25749.995244078153,102681.54483363431,102681.54483363431,102681.54483363431,128722.65602202312,124432.10952613126,4290.546495891858,0.0,90303.5914867405,54421.89452809522,39868.552176272526,26041.111188388808,65909.66336466133,19870.777285683213,1450.0,0.0,0.886887982629538,2.882250645834214,0.001494314320929203,1.0,1.0,-5.0228121339993095,354337.58550342394,1553503.2458078542,4.384246293264994,1553503.2458078542,4.384246293264994,0.7630541239938786,0.09231218329834821,3.8603034533032994,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8603034533032994,1.2777508366150567,1.2780491205434479,3.021170749948238,6401.498288587906,15243.107769423557,6489.320895876897,0.00034414585089072964,23392.873793242037,2385.4092675115394,19397.014423130397,1977.9450090632783,0.8291847591950843,0.8291847591950843,35017.18942995485,35405.22815468563,0.9863189113664724,0.8,4226.203791044679,4273.035954225843,0.9863189113664724,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558622845442234,4.97695653012093,-2.343582274165681,7.320538804286611,3.5,3.5,1.0,0.6,0.0002334323654385558,0.8131245085378274,0.0002870807151764708,197.29619992149435,0.0,0.0,0.0,0.0,9.66169360323817e-05,0.0001368154294061741,0.0005281490746018276,0.09231218329321102,0.09231218329321102,0.09231218329321102,0.09231222647635774,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489524.54674249527,595.0635104292295,0.0,0.09231218329321102,0.09231218329834821,0.09231218329834821,0.375,0.375,0.5,9.531009935142652,0.0002324674532019344,0.0002324674532019344,-7.560174708487466e-12,2.8715038524751435e-07,0.00022948891984242437,-7.560174708487466e-12,26041.111188388808,19870.777285683213,0.7630541239938786,1.0298731857901713,3.943427924501547,1.0136533047825997,0.6229671150867124,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.3730043394607,262.3730043394607,-10.776995660539285,246.87581458229633,277.87019409662486,120246.0060965308,120245.82930102266,0.17679550813907302,0.0,nan,277.87019409662486,4.72019409662488,271.67131819376004,-1.4786818062399334,265.4724422908931,-7.67755770910685,259.273566388028,-13.876433611972004,253.07469048516202,-20.075309514837954,246.87581458229633,-26.27418541770365,1.0,1.0,26022.012520719443,26022.012520719443,277.1289361761998,3.9789361761997952,277.1289361761998,277.1289361761998,76931.55214991672,76931.54958955616,0.00256036056089215,0.0,8546.071908451686,8546.071908451686,0.8895088802574932,3879.604970569816,277.1289361761998,3.9789361761997952,1.0,0.002,0.1447936227521683,0.005117889867907561,0.00022434255108044992,0.001775657448922568,0.11217127554022496,0.11217127554022496,0.0,3.01798516733065e-15,1.0,1.0000004706121095,0.00022948892740259907,0.09231218329834821,0.0,4.3373071553033416e-08,0.055487922579183176,0.0,1601853.2305290161,268.1269586642312,2.8715794542222284e-07,1.0,1279317.341206435,2619.254547970606,,,,,,,,,,,,,,,,,2.0,15243.107769423557
3317.5,-27.996081158886817,4.976956626875264,34.98805269464716,26.271842477750056,6.442104952932049,-24.55226254770482,-38.19108411027116,2.9982863417499073,-5.023041284956946,-5.02304156952946,39.97610612766238,41059.55791122523,25749.99535574216,25749.99535574216,66809.55326696738,76941.25206370617,76931.55097326192,25749.99535574216,102681.54632900408,102681.54632900408,102681.54632900408,128722.65758241489,124432.10963021722,4290.54795219766,0.0,90303.59312207504,54421.89896959364,39868.54905831266,26041.111253410818,65909.66031172348,19870.777344793212,1450.0,0.0,0.8868879824451386,2.882250651541671,0.001494314320929203,1.0,1.0,-5.022814155990432,354337.5862411866,1553503.251237698,4.384246299460528,1553503.251237698,4.384246299460528,0.7630541243584823,0.09231218385498136,3.860303769213187,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.860303769213187,1.2777508318712139,1.2780491157984977,3.0211710084038295,6401.49883622429,15243.107769423557,6489.320551121042,0.00034414571519209757,23392.872302502983,2385.4091154984612,19397.013392632074,1977.9449039816936,0.8291847679840769,0.8291847679840769,35017.19172247437,35405.22815468563,0.9863189920823799,0.8,4226.204067727498,4273.035954225843,0.9863189920823799,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558622869547021,4.976956626875264,-2.3435822091566227,7.320538836031886,3.5,3.5,1.0,0.6,0.0002334323654385558,0.8131240908898622,0.00028708086263081123,197.29619588446994,0.0,0.0,0.0,0.0,9.661698416258045e-05,0.00013681538127597535,0.000528148932025987,0.09231218384991928,0.09231218384991928,0.09231218384991928,0.09231222663996184,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489524.5318693437,595.0635152781865,0.0,0.09231218384991928,0.09231218385498136,0.09231218385498136,0.375,0.375,0.5,9.531013144386833,0.0002299287856430965,0.0002299287856430965,1.0118128557223827e-11,2.845725362021767e-07,0.00022741353905075812,1.0118128557223827e-11,26041.111253410818,19870.777344793212,0.7630541243584823,1.0298733934653748,3.9434280058228324,1.0136534303315752,0.6229672208448916,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.37300703858983,262.37300703858983,-10.776992961410144,246.87581942672756,277.8701946504521,120246.00230920438,120245.82180184168,0.1805073627146436,0.0,nan,277.8701946504521,4.720194650452129,271.67131960570714,-1.4786803942928373,265.4724445609623,-7.67755543903769,259.27356951621755,-13.876430483782428,253.07469447147253,-20.07530552852745,246.87581942672756,-26.274180573272417,1.0,1.0,26022.012520719443,26022.012520719443,277.12893639150076,3.978936391500781,277.12893639150076,277.12893639150076,76931.55441318997,76931.55097326192,0.0034399280411889777,0.0,8546.071908451686,8546.071908451686,0.8895088603393804,3879.605288059253,277.12893639150076,3.978936391500781,1.0,0.002,0.14479351530018492,0.005117890357739125,0.00022434238461968272,0.001775657615376457,0.11217119230984135,0.11217119230984135,0.0,-3.86019341491739e-15,1.0,1.0000004663576503,0.00022741352893262956,0.09231218385498136,0.0,4.2980824556067094e-08,0.054986114186025954,0.0,1601853.2305836792,268.12695871504303,2.845624180736195e-07,1.0,1279317.3410225844,2619.2545487232187,,,,,,,,,,,,,,,,,2.0,15243.107769423557
3320.0,-27.99607620572396,4.976956722947969,34.988052763096796,26.271848449856066,6.442105608400369,-24.552258024311655,-38.191079709772,2.998287426987391,-5.023041203367427,-5.023041486162573,39.976106261646066,41059.547644528764,25749.995388459643,25749.995388459643,66809.54303298841,76941.25069674199,76931.55257432183,25749.995388459643,102681.54796278148,102681.54796278148,102681.54796278148,128722.65929461468,124432.10989542575,4290.549399188934,0.0,90303.58626072248,54421.88320850681,39868.5589469063,26041.1113318332,65909.6702787395,19870.777414818593,1450.0,0.0,0.8868879823842195,2.882250660421139,0.001494314320929203,1.0,1.0,-5.02281550893025,354337.58739307016,1553503.2570130916,4.384246301507312,1553503.2570130916,4.384246301507312,0.7630541247495892,0.09231218440548493,3.860302663659886,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.860302663659886,1.2777508268497701,1.2780491107758818,3.0211701550428782,6401.497028054836,15243.107769423557,6489.321689424513,0.00034414616323757627,23392.877224581975,2385.4096174108363,19397.016795097326,1977.9452509365917,0.8291847389646593,0.8291847389646592,35017.183699608744,35405.22815468563,0.9863187096102527,0.8,4226.203099452612,4273.035954225843,0.9863187096102527,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558622876609707,4.976956722947969,-2.343582122385263,7.320538845333232,3.5,3.5,1.0,0.6,0.0002334323654385558,0.8131236784968979,0.00028708100822997536,197.29619189823887,0.0,0.0,0.0,0.0,9.661703154076604e-05,0.00013681533389778977,0.0005281485978751545,0.09231218440055156,0.09231218440055156,0.09231218440055156,0.09231222691801114,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489524.5171334832,595.0635200828361,0.0,0.09231218440055156,0.09231218440548493,0.09231218440548493,0.375,0.375,0.5,9.531016333186923,0.00022793472027160533,0.00022793472027160533,2.9615421226480976e-11,2.8279515618123696e-07,0.00022597723233275246,2.9615421226480976e-11,26041.1113318332,19870.777414818593,0.7630541247495892,1.029872880512399,3.9434279427110974,1.0136531217717104,0.6229669708691192,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.37300977528577,262.37300977528577,-10.776990224714211,246.8758242332471,277.87019531732443,120245.9541220822,120245.77110241746,0.18301966470756256,0.0,nan,277.87019531732443,4.720195317324453,271.6713211005091,-1.4786788994908875,265.47244688369335,-7.677553116306626,259.2735726668782,-13.876427333121796,253.07469845006253,-20.07530154993745,246.8758242332471,-26.274175766752876,1.0,1.0,26022.012520719443,26022.012520719443,277.1289366622122,3.97893666221222,277.1289366622122,277.1289366622122,76931.55808456102,76931.55257432183,0.005510239192517474,0.0,8546.071908451686,8546.071908451686,0.8895089300444949,3879.6041769781855,277.1289366622122,3.97893666221222,1.0,0.002,0.14479340852685335,0.005117890850169293,0.00022434221922435,0.0017756577807708485,0.112171109612175,0.112171109612175,0.0,-4.801714581503802e-15,1.0,1.0000004634132549,0.00022597720271733124,0.09231218440548493,0.0,4.270936128430622e-08,0.05463882650275175,0.0,1601853.230674942,268.12695879663255,2.827655407600105e-07,1.0,1279317.3407355328,2619.254549898285,,,,,,,,,,,,,,,,,2.0,15243.107769423557
3322.5,-27.99607106194967,4.976956816869521,34.98805283053372,26.271848764177435,6.442104297932381,-24.55225352596155,-38.191075274348236,2.99828676194382,-5.023041152127178,-5.023041432341126,39.97610638563931,41059.54771143355,25749.99549171741,25749.99549171741,66809.54320315097,76941.25284958516,76931.5539443405,25749.99549171741,102681.54943605792,102681.54943605792,102681.54943605792,128722.66083230126,124432.10999909579,4290.5508332054815,0.0,90303.58519992772,54421.880061774355,39868.56126461485,26041.11139624334,65909.6726608582,19870.77747331516,1450.0,0.0,0.8868879822090543,2.8822506661683813,0.001494314320929203,1.0,1.0,-5.022817492891136,354337.58813609503,1553503.2623560708,4.38424630739259,1553503.2623560708,4.38424630739259,0.7630541251085656,0.09231218495285644,3.86030245873813,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.86030245873813,1.2777508299269573,1.2780491138537873,3.0211699873901114,6401.49667281874,15243.107769423557,6489.321913057205,0.00034414625126129414,23392.878191582557,2385.4097160174533,19397.017463550408,1977.9453190998363,0.8291847332633923,0.8291847332633923,35017.182212516476,35405.22815468563,0.9863186572521401,0.8,4226.202919976329,4273.035954225843,0.9863186572521401,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558622898899846,4.976956816869521,-2.3435820578191535,7.320538874688674,3.5,3.5,1.0,0.6,0.0002334323654385558,0.8131232502341544,0.00028708115943226867,197.29618775860675,0.0,0.0,0.0,0.0,9.661707929499088e-05,0.00013681528614356494,0.0005281483854929646,0.09231218494797544,0.09231218494797544,0.09231218494797544,0.09231222708385065,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489524.50248724036,595.0635248578111,0.0,0.09231218494797544,0.09231218495285644,0.09231218495285644,0.375,0.375,0.5,9.531019493391078,0.00022592526534026547,0.00022592526534026547,-3.296918293926865e-12,2.8021395337418653e-07,0.0002239394499952141,-3.296918293926865e-12,26041.11139624334,19870.77747331516,0.7630541251085656,1.0298728223201712,3.943428019593537,1.0136530877178394,0.6229669493688382,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.37301221910917,262.37301221910917,-10.776987780890806,246.8758290449603,277.870195393258,120245.91540990364,120245.75197641578,0.1634334878779617,0.0,nan,277.870195393258,4.720195393257995,271.671322123599,-1.4786778764009796,265.47244885393854,-7.6775511460614325,259.2735755842797,-13.876424415720294,253.07470231461983,-20.07529768538015,246.8758290449603,-26.274170955039665,1.0,1.0,26022.012520719443,26022.012520719443,277.1289368763434,3.9789368763434254,277.1289368763434,277.1289368763434,76931.55546389546,76931.5539443405,0.0015195549640338868,0.0,8546.071908451686,8546.071908451686,0.8895089429648073,3879.6039710318205,277.1289368763434,3.9789368763434254,1.0,0.002,0.1447933027163768,0.005117891332777503,0.00022434205530710277,0.0017756579446936683,0.11217102765355139,0.11217102765355139,0.0,7.710845850716908e-16,1.0,1.0000004592359746,0.00022393945329213238,0.09231218495285644,0.0,4.232422988832098e-08,0.054146121221569185,0.0,1601853.2307301678,268.1269588478728,2.8021725029248046e-07,1.0,1279317.3405503677,2619.2545506562615,,,,,,,,,,,,,,,,,2.0,15243.107769423557
