time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_air_cycle,cop_vcc,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,newton_iterations,pid_open_loop_air_speed_step_output
3325.0,-27.99606597834876,4.976956906830006,34.98805289610804,26.271848345082276,6.442104705847421,-24.552248909929375,-38.191070838924475,2.998287637427169,-5.02304113951044,-5.023041416218951,39.97610649677592,41059.552525305386,25749.995681851065,25749.995681851065,66809.54820715645,76941.25512647093,76931.55502737801,25749.995681851065,102681.55070922908,102681.55070922908,102681.55070922908,128722.66215202124,124432.10990250351,4290.552249517726,0.0,90303.58659638965,54421.883995220574,39868.558445743416,26041.11144279216,65909.66988853557,19870.777517106882,1450.0,0.0,0.8868879818886063,2.8822506679259554,0.001494314320929203,1.0,1.0,-5.022820255707984,354337.5883583927,1553503.2671456719,4.384246318159139,1553503.2671456719,4.384246318159139,0.7630541254262346,0.09231218549569577,3.86030272850325,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.86030272850325,1.2777508258760557,1.27804910980194,3.0211702080932223,6401.497140462149,15243.107769423557,6489.321618660424,0.00034414613538423776,23392.87691859414,2385.40958620876,19397.01658357873,1977.9452293676975,0.8291847407687062,0.8291847407687062,35017.18417016915,35405.22815468563,0.9863187261779234,0.8,4226.203156244268,4273.035954225843,0.9863187261779234,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558622939943785,4.976956906830006,-2.3435820219123005,7.320538928742307,3.5,3.5,1.0,0.6,0.0002334323654385558,0.8131228269815891,0.00028708130886582675,197.2961836674014,0.0,0.0,0.0,0.0,9.661712704923795e-05,0.00013681523838931785,0.0005281482380551063,0.092312185490912,0.092312185490912,0.092312185490912,0.09231222710678794,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489524.48796698253,595.063529591136,0.0,0.092312185490912,0.09231218549569577,0.09231218549569577,0.375,0.375,0.5,9.531022614586297,0.00022353934230068262,0.00022353934230068262,-3.291233952040784e-11,2.767085334198782e-07,0.00022116051098919343,-3.291233952040784e-11,26041.11144279216,19870.777517106882,0.7630541254262346,1.0298730158799891,3.9434281072801753,1.0136532062767531,0.6229670486097723,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.3730147707665,262.3730147707665,-10.776985229233503,246.87583387028187,277.8701956712507,120245.91109283068,120245.74044783479,0.1706449958758422,0.0,nan,277.8701956712507,4.720195671250735,271.6713233110578,-1.478676688942187,265.472450950863,-7.677549049136985,259.27357859066944,-13.876421409330533,253.07470623047578,-20.075293769524194,246.87583387028187,-26.27416612971811,1.0,1.0,26022.012520719443,26022.012520719443,277.12893701919484,3.978937019194859,277.12893701919484,277.12893701919484,76931.55742972861,76931.55502737801,0.00240235059754923,0.0,8546.071908451686,8546.071908451686,0.8895089259561222,3879.6042421457664,277.12893701919484,3.978937019194859,1.0,0.002,0.1447931982189027,0.005117891802442858,0.0002243418934066931,0.0017756581065918723,0.11217094670334656,0.11217094670334656,0.0,-1.4346163146328195e-15,1.0,1.0000004535393534,0.00022116054390153295,0.09231218549569577,0.0,4.179902031985114e-08,0.0534742115108872,0.0,1601853.2307395746,268.12695886048954,2.7674144575939863e-07,1.0,1279317.3404949708,2619.2545508830317,,,,,,,,,,,,,,,,,2.0,15243.107769423557
3327.5,-27.996060976180853,4.976957002108333,34.988052964360605,26.271847716439538,6.442105805716792,-24.552244297991116,-38.19106636857612,2.998289127524854,-5.023040943862725,-5.023041221807489,39.97610666205256,41059.5590399305,25749.99542658324,25749.99542658324,66809.55446651374,76941.257428083,76931.55745107851,25749.99542658324,102681.55287766174,102681.55287766174,102681.55287766174,128722.66444908074,124432.11077759825,4290.55367148248,0.0,90303.58897320538,54421.890585044384,39868.55376462332,26041.11157141899,65909.66533604231,19870.777628123058,1450.0,0.0,0.8868879822794853,2.8822506885556454,0.001494314320929203,1.0,1.0,-5.022819098489208,354337.591044398,1553503.2742682933,4.384246305026219,1553503.2742682933,4.384246305026219,0.7630541259203357,0.09231218602870213,3.860303187650719,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.860303187650719,1.2777508189813052,1.2780491029055798,3.021170583735857,6401.497936403816,15243.107769423557,6489.321117588685,0.0003441459381582749,23392.874751934138,2385.409365270927,19397.01508584177,1977.9450766410314,0.8291847535428715,0.8291847535428715,35017.187502146444,35405.22815468563,0.9863188434914552,0.8,4226.203558378628,4273.035954225843,0.9863188434914552,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558622884839404,4.976957002108333,-2.3435818540631637,7.320538856171496,3.5,3.5,1.0,0.6,0.0002334323654385558,0.8131224105092361,0.00028708145590571483,197.2961796417323,0.0,0.0,0.0,0.0,9.661717517952468e-05,0.00013681519025903112,0.0005281481150759774,0.09231218602394056,0.09231218602394056,0.09231218602394056,0.09231222780819694,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489524.473648022,595.0635342615741,0.0,0.09231218602394056,0.09231218602870213,0.09231218602870213,0.375,0.375,0.5,9.531025748359017,0.00022278867766090116,0.00022278867766090116,-9.094947017729282e-13,2.779447640932631e-07,0.00022212331828086462,-9.094947017729282e-13,26041.11157141899,19870.777628123058,0.7630541259203357,1.0298733002039315,3.9434281663833963,1.0136533712602442,0.6229671904808979,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.3730175007669,262.3730175007669,-10.7769824992331,246.87583868907905,277.8701963124545,120245.9177329873,120245.73516106946,0.1825719178630658,0.0,nan,277.8701963124545,4.7201963124545046,271.6713247877803,-1.4786752122196845,265.4724532631038,-7.677546736896204,259.2735817384293,-13.876418261570677,253.07471021375426,-20.07528978624572,246.87583868907905,-26.27416131092093,1.0,1.0,26022.012520719443,26022.012520719443,277.12893749721036,3.9789374972103815,277.12893749721036,277.12893749721036,76931.56025726211,76931.55745107851,0.0028061836055712774,0.0,8546.071908451686,8546.071908451686,0.8895088970068834,3879.604703588973,277.12893749721036,3.9789374972103815,1.0,0.002,0.1447930932664896,0.005117892307508342,0.00022434173088430506,0.0017756582691052054,0.11217086544215253,0.11217086544215253,0.0,-1.0489439178362758e-14,1.0,1.0000004555129938,0.00022212331919035933,0.09231218602870213,0.0,4.1980983753880686e-08,0.05370700045927687,0.0,1601853.2309665312,268.12695905613725,2.7794567358796485e-07,1.0,1279317.339825612,2619.2545536230896,,,,,,,,,,,,,,,,,2.0,15243.107769423557
3330.0,-27.996056028638634,4.976957095420539,34.9880530315526,26.27184729734438,6.442106233495495,-24.552239802425195,-38.19106196807695,2.9982900072817804,-5.023040889674462,-5.023041165149088,39.97610678504426,41059.563409995324,25749.995520966786,25749.995520966786,66809.55893096211,76941.25964673603,76931.5588134436,25749.995520966786,102681.55433441038,102681.55433441038,102681.55433441038,128722.66597088087,124432.11088962357,4290.555081257306,0.0,90303.59037648124,54421.89413973932,39868.55137415769,26041.11163647049,65909.66301062818,19870.777687044352,1450.0,0.0,0.8868879821223898,2.88225069460531,0.001494314320929203,1.0,1.0,-5.022821008823598,354337.5918269278,1553503.2795693472,4.384246310304379,1553503.2795693472,4.384246310304379,0.7630541262768289,0.09231218656652383,3.8603034587320977,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8603034587320977,1.2777508149106298,1.2780490988339543,3.021170805515863,6401.498406329036,15243.107769423557,6489.320821754849,0.0003441458217157,23392.873472734995,2385.409234828917,19397.014201574635,1977.9449864708781,0.8291847610847107,0.8291847610847107,35017.189469350975,35405.22815468563,0.9863189127535464,0.8,4226.203795799373,4273.035954225843,0.9863189127535464,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558622905213875,4.976957095420539,-2.343581787583523,7.320538883004062,3.5,3.5,1.0,0.6,0.0002334323654385558,0.813121998585159,0.000287081601339935,197.2961756600253,0.0,0.0,0.0,0.0,9.661722255779708e-05,0.00013681514288075872,0.000528147969269519,0.09231218656184069,0.09231218656184069,0.09231218656184069,0.09231222798560318,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489524.4592546287,595.0635389541733,0.0,0.09231218656184069,0.09231218656652383,0.09231218656652383,0.375,0.375,0.5,9.53102885514849,0.00022146006580214816,0.00022146006580214816,-1.0800249583553523e-11,2.7547463332666666e-07,0.00022015632549710062,-1.0800249583553523e-11,26041.11163647049,19870.777687044352,0.7630541262768289,1.029873471565602,3.9434282453550886,1.0136534747596695,0.6229672787641823,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.373020215646,262.373020215646,-10.776979784353955,246.8758434731464,277.87019695814536,120245.90988994761,120245.72832929698,0.18156065061942409,0.0,nan,277.87019695814536,4.7201969581453795,271.67132626114596,-1.4786737388540132,265.47245556414583,-7.677544435854145,259.2735848671461,-13.876415132853879,253.07471417014625,-20.075285829853726,246.8758434731464,-26.274156526853574,1.0,1.0,26022.012520719443,26022.012520719443,277.12893771328294,3.97893771328296,277.12893771328294,277.12893771328294,76931.56198946595,76931.5588134436,0.0031760223500896245,0.0,8546.071908451686,8546.071908451686,0.8895088799152076,3879.6049760257583,277.12893771328294,3.97893771328296,1.0,0.002,0.14479298924350525,0.005117892782680456,0.00022434156973791865,0.001775658430260981,0.11217078486895933,0.11217078486895933,0.0,-1.1002483646382899e-15,1.0,1.0000004514807808,0.0002201563362973502,0.09231218656652383,0.0,4.160922711390381e-08,0.05323140573544495,0.0,1601853.2310252797,268.1269591103255,2.754854335762502e-07,1.0,1279317.3396306024,2619.2545544213663,,,,,,,,,,,,,,,,,2.0,15243.107769423557
3332.5,-27.99605115912348,4.976957195489597,34.98805310197149,26.27184659885245,6.442107408146892,-24.552235302396618,-38.19105749772859,2.9982915514174873,-5.023040661564494,-5.02304093912265,39.97610696054831,41059.56965214259,25749.99519662653,25749.99519662653,66809.56484876912,76941.2618964168,76931.56145704136,25749.99519662653,102681.55665366788,102681.55665366788,102681.55665366788,128722.66843355662,124432.11193265324,4290.556500903388,0.0,90303.5928394869,54421.90059520276,39868.54693809349,26041.111779888746,65909.65871798224,19870.777810208267,1450.0,0.0,0.8868879826373127,2.8822507185848765,0.001494314320929203,1.0,1.0,-5.022819174482038,354337.59495020873,1553503.287132326,4.384246293003776,1553503.287132326,4.384246293003776,0.7630541268039962,0.09231218709782438,3.860303934529441,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.860303934529441,1.2777508077658428,1.2780490916874994,3.0211711947803126,6401.499231133694,15243.107769423557,6489.320302511866,0.0003441456173375967,23392.871227507276,2385.409005879406,19397.012649522614,1977.9448282056171,0.829184774321931,0.829184774321931,35017.192922154245,35405.22815468563,0.9863190343211702,0.8,4226.20421251615,4273.035954225843,0.9863190343211702,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558622835198905,4.976957195489597,-2.343581595306859,7.320538790796455,3.5,3.5,1.0,0.6,0.0002334323654385558,0.8131215931577085,0.00028708174448059524,197.29617174111345,0.0,0.0,0.0,0.0,9.661727068812793e-05,0.00013681509475042786,0.000528147848568095,0.09231218709313804,0.09231218709313804,0.09231218709313804,0.09231222880721261,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489524.4450104537,595.0635436007625,0.0,0.09231218709313804,0.09231218709782438,0.09231218709782438,0.375,0.375,0.5,9.531031983677147,0.00022156277441354177,0.00022156277441354177,6.104983185650781e-11,2.775581720015907e-07,0.00022176464062795276,6.104983185650781e-11,26041.111779888746,19870.777810208267,0.7630541268039962,1.0298737427250229,3.9434282975717885,1.0136536305647925,0.6229674140451928,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.3730230402408,262.3730230402408,-10.776976959759168,246.87584822175128,277.8701978587306,120245.91547824384,120245.72658022158,0.18889802225556918,0.0,nan,277.8701978587306,4.720197858730614,271.67132793133385,-1.4786720686661283,265.472458003939,-7.677541996060995,259.2735880765431,-13.876411923456885,253.07471814914695,-20.07528185085303,246.87584822175128,-26.274151778248694,1.0,1.0,26022.012520719443,26022.012520719443,277.1289382486442,3.9789382486442264,277.1289382486442,277.1289382486442,76931.56461907577,76931.56145704136,0.0031620344088878483,0.0,8546.071908451686,8546.071908451686,0.8895088499161934,3879.6054542020884,277.1289382486442,3.9789382486442264,1.0,0.002,0.1447928844606092,0.0051178932929251165,0.00022434140749289335,0.0017756585925004925,0.11217070374644668,0.11217070374644668,0.0,-6.614066933030571e-15,1.0,1.0000004547775974,0.0002217645795781209,0.09231218709782438,0.0,4.191318307082189e-08,0.05362026182899203,0.0,1601853.2312907872,268.1269593384355,2.774971221697342e-07,1.0,1279317.3388522738,2619.2545576075026,,,,,,,,,,,,,,,,,2.0,15243.107769423557
3335.0,-27.996046354835325,4.976957300350366,34.988053174438726,26.271852501109265,6.442108311761921,-24.55223088817568,-38.19105309722943,2.9982928450998805,-5.0230404663325885,-5.0230407449406105,39.976107127490735,41059.55955450042,25749.99496662426,25749.99496662426,66809.55452112468,76941.26048556347,76931.56383753831,25749.99496662426,102681.55880416257,102681.55880416257,102681.55880416257,128722.67071319645,124432.11278698502,4290.557926211433,0.0,90303.58631062269,54421.88537955039,39868.556590080334,26041.111909033883,65909.66849911422,19870.777921742367,1450.0,0.0,0.8868879830206339,2.8822507391854346,0.001494314320929203,1.0,1.0,-5.022818117383622,354337.59763219586,1553503.2943273087,4.384246280124788,1553503.2943273087,4.384246280124788,0.7630541273027986,0.09231218763428059,3.8603028932054677,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8603028932054677,1.277750801779915,1.2780490857001743,3.0211703939673065,6401.497534307029,15243.107769423557,6489.3213707220575,0.000344146037793639,23392.87584649545,2385.409476885119,19397.01584247436,1977.9451537960833,0.8291847470895837,0.8291847470895836,35017.1853653931,35405.22815468563,0.9863187682598255,0.8,4226.203300495136,4273.035954225843,0.9863187682598255,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558622785548571,4.976957300350366,-2.3435814250580953,7.320538725408461,3.5,3.5,1.0,0.6,0.0002334323654385558,0.8131211931611548,0.000287081885703957,197.2961678746954,0.0,0.0,0.0,0.0,9.661731806644341e-05,0.0001368150473721124,0.0005281475232046086,0.09231218762977603,0.09231218762977603,0.09231218762977603,0.09231222950690196,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489524.4306652399,595.0635482798328,0.0,0.09231218762977603,0.09231218763428059,0.09231218763428059,0.375,0.375,0.5,9.531035124562203,0.00022205254657592377,0.00022205254657592377,3.1889157980913296e-11,2.78608013104531e-07,0.00022262755697965986,3.1889157980913296e-11,26041.111909033883,19870.777921742367,0.7630541273027986,1.029873240124184,3.9434282150050306,1.0136533234425622,0.6229671683912691,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.3730258753202,262.3730258753202,-10.776974124679782,246.87585292058787,277.8701988300526,120245.8697725369,120245.68017334906,0.18959918785419286,0.0,nan,277.8701988300526,4.720198830052595,271.6713296481591,-1.47867035184089,265.47246046626714,-7.6775395337328405,259.2735912843738,-13.876408715626155,253.07472210248056,-20.075277897519413,246.87585292058787,-26.274147079412103,1.0,1.0,26022.012520719443,26022.012520719443,277.12893872137494,3.978938721374959,277.12893872137494,277.12893872137494,76931.56828201773,76931.56383753831,0.004444479418452829,0.0,8546.071908451686,8546.071908451686,0.8895089155716508,3879.604407671495,277.12893872137494,3.978938721374959,1.0,0.002,0.14479277927004167,0.005117893799094816,0.0002243412446013746,0.0017756587554159577,0.1121706223006873,0.1121706223006873,0.0,1.7332489610222268e-14,1.0,1.0000004565465914,0.00022262752509050188,0.09231218763428059,0.0,4.207627882829871e-08,0.053828913031303396,0.0,1601853.2315170816,268.1269595336674,2.7857612394655007e-07,1.0,1279317.3381839166,2619.2545603434587,,,,,,,,,,,,,,,,,2.0,15243.107769423557
3337.5,-27.996037480088706,4.976957402246364,34.988053245111345,26.271852605883055,6.442107016137259,-24.552223030466916,-38.191048172861315,2.9982925665147997,-5.023040422507961,-5.023040698314747,39.97610724955747,41059.57340931528,25749.99510894486,25749.99510894486,66809.56851826014,76941.26428454478,76931.56509894744,25749.99510894486,102681.5602078923,102681.5602078923,102681.5602078923,128722.67217812147,124432.11284026959,4290.559337851882,0.0,90303.58586625889,54421.89499102696,39868.54541692437,26041.111970229173,65909.65738715354,19870.777977619524,1450.0,0.0,0.8868879828158056,2.8822507441714276,0.001494314320929203,1.0,1.0,-5.022820282174621,354337.59827578947,1553503.2995875007,4.384246287006698,1553503.2995875007,4.384246287006698,0.7630541276553888,0.09231218817672694,3.860302807364359,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.860302807364359,1.2777508030689408,1.278049086989501,3.0211703237380605,6401.497385499684,15243.107769423557,6489.321464401215,0.0003441460746665293,23392.87625156901,2385.4095181911266,19397.01612248763,1977.9451823494903,0.8291847447013545,0.8291847447013545,35017.18474245462,35405.22815468563,0.9863187463271691,0.8,4226.203225313061,4273.035954225843,0.9863187463271691,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558622816271161,4.976957402246364,-2.343581363622821,7.320538765869185,3.5,3.5,1.0,0.6,0.0002334323654385558,0.8131204542659726,0.00028708214657972413,197.2961607324348,0.0,0.0,0.0,0.0,9.661737108506041e-05,0.0001368149943534954,0.0005281473067923372,0.09231218817201438,0.09231218817201438,0.09231218817201438,0.0923122296452728,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489524.4162493956,595.0635529796945,0.0,0.09231218817201438,0.09231218817672694,0.09231218817672694,0.375,0.375,0.5,9.531038235077748,0.0002212241016650296,0.0002212241016650296,-3.296918293926865e-12,2.7580676942307036e-07,0.00022041614010959165,-3.296918293926865e-12,26041.111970229173,19870.777977619524,0.7630541276553888,1.0298738762584831,3.943428357087392,1.0136537067067506,0.622967483628859,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.3730290512858,262.3730290512858,-10.776970948714165,246.87585892920742,277.87019917336465,120245.84298591247,120245.63058956117,0.21239635128899823,0.0,nan,277.87019917336465,4.720199173364676,271.6713311245322,-1.478668875467804,265.4724630757023,-7.677536924297669,259.27359502686966,-13.87640497313032,253.07472697803854,-20.075273021961436,246.87585892920742,-26.274141070792552,1.0,1.0,26022.012520719443,26022.012520719443,277.12893891560185,3.978938915601873,277.12893891560185,277.12893891560185,76931.5667306973,76931.56509894744,0.0016317498666467145,0.0,8546.071908451686,8546.071908451686,0.889508920983931,3879.6043214011806,277.12893891560185,3.978938915601873,1.0,0.002,0.14479267512430793,0.005117894272861569,0.00022434108326012555,0.0017756589167420788,0.11217054163006276,0.11217054163006276,0.0,2.2043998570975276e-15,1.0,1.000000452013373,0.00022041614340650995,0.09231218817672694,0.0,4.165833116298435e-08,0.05329422532993179,0.0,1601853.2315634522,268.126959577492,2.758100663413643e-07,1.0,1279317.3380235296,2619.2545610000025,,,,,,,,,,,,,,,,,2.0,15243.107769423557
3340.0,-27.996032719482,4.976957506268908,34.98805331659247,26.27185204708951,6.442107884564177,-24.552218659077326,-38.19104377236215,2.998293824157546,-5.023040278984297,-5.023040554648863,39.97610740120372,41059.578364813526,25749.995006863257,25749.995006863257,66809.57337167679,76941.26645938079,76931.56710150136,25749.995006863257,102681.56210836463,102681.56210836463,102681.56210836463,128722.67418450575,124432.11343600022,4290.560748505538,0.0,90303.58787229132,54421.89977771658,39868.542327305266,26041.112076141126,65909.65440344639,19870.7780701269,1450.0,0.0,0.8868879829977354,2.882250759428258,0.001494314320929203,1.0,1.0,-5.022820251856501,354337.6002603561,1553503.30612242,4.384246280894138,1553503.30612242,4.384246280894138,0.7630541281043259,0.09231218871259486,3.8603031948847906,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8603031948847906,1.2777507972497706,1.2780490811689722,3.0211706407804266,6401.498057274413,15243.107769423557,6489.321041496572,0.00034414590820780363,23392.874422908226,2385.4093317196216,19397.014858397353,1977.9450534481555,0.8291847554827294,0.8291847554827294,35017.18755464322,35405.22815468563,0.9863188453397818,0.8,4226.203564714433,4273.035954225843,0.9863188453397818,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.5586227942349185,4.976957506268908,-2.3435812305792103,7.3205387368481185,3.5,3.5,1.0,0.6,0.0002334323654385558,0.8131200579068548,0.00028708228651923886,197.29615690117134,0.0,0.0,0.0,0.0,9.66174184634217e-05,0.0001368149469751341,0.0005281471769161034,0.09231218870793854,0.09231218870793854,0.09231218870793854,0.09231223015285221,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489524.4019870657,595.0635576310242,0.0,0.09231218870793854,0.09231218871259486,0.09231218871259486,0.375,0.375,0.5,9.531041343440927,0.00022073192104699046,0.00022073192104699046,-3.922195901395753e-12,2.756645471890806e-07,0.00022030279234286354,-3.922195901395753e-12,26041.112076141126,19870.7780701269,0.7630541281043259,1.0298740803646724,3.9434284206445165,1.0136538262319177,0.6229675870166077,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.3730320981626,262.3730320981626,-10.776967901837395,246.8758644226047,277.8701997737209,120245.83715031388,120245.63338692735,0.20376338648222664,0.0,nan,277.8701997737209,4.720199773720935,271.67133270349586,-1.4786672965041134,265.47246563327496,-7.677534366725013,259.273598563051,-13.876401436948981,253.07473149282774,-20.07526850717224,246.8758644226047,-26.27413557739527,1.0,1.0,26022.012520719443,26022.012520719443,277.1289392935922,3.978939293592248,277.1289392935922,277.1289392935922,76931.56910759587,76931.56710150136,0.002006094509852119,0.0,8546.071908451686,8546.071908451686,0.8895088965507754,3879.6047108592147,277.1289392935922,3.978939293592248,1.0,0.002,0.14479257103211063,0.005117894764592196,0.00022434092204694838,0.0017756590779505488,0.1121704610234742,0.1121704610234742,0.0,-2.5027722949655384e-15,1.0,1.0000004517810175,0.00022030279626505944,0.09231218871259486,0.0,4.1636909007755875e-08,0.05326681957473831,0.0,1601853.2317284346,268.1269597210157,2.75668469384982e-07,1.0,1279317.337528972,2619.2545630245095,,,,,,,,,,,,,,,,,2.0,15243.107769423557
3342.5,-27.996028015236874,4.976957612396596,34.98805338878723,26.271857984270923,6.442108670355176,-24.55221434667788,-38.191039371862985,2.998295001793922,-5.023040133754591,-5.023040409279471,39.97610755326037,41059.567557900926,25749.99490581587,25749.99490581587,66809.5624637168,76941.26499409296,76931.56910171623,25749.99490581587,102681.5640075321,102681.5640075321,102681.5640075321,128722.67619034028,124432.1140319162,4290.562158424091,0.0,90303.58115831592,54421.883722114944,39868.552706889976,26041.11218280818,65909.66488969815,19870.778163246447,1450.0,0.0,0.8868879831867884,2.882250774866331,0.001494314320929203,1.0,1.0,-5.0228202204203285,354337.6022685006,1553503.3126759091,4.384246274542256,1553503.3126759091,4.384246274542256,0.763054128554645,0.0923121892480674,3.8603021178013486,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8603021178013486,1.2777507918007929,1.2780490757187224,3.021169810711561,6401.4962984580925,15243.107769423557,6489.32214872929,0.00034414634402384655,23392.8792106429,2385.4098199326886,19397.01816799004,1977.9453909326878,0.8291847272551688,0.8291847272551688,35017.17973837967,35405.22815468563,0.9863185701417874,0.8,4226.202621374227,4273.035954225843,0.9863185701417874,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558622772421932,4.976957612396596,-2.3435810957244754,7.320538708121072,3.5,3.5,1.0,0.6,0.0002334323654385558,0.8131196662405056,0.00028708242480204735,197.29615311526706,0.0,0.0,0.0,0.0,9.661746584180449e-05,0.0001368148995967513,0.0005281468466601179,0.0923121892434243,0.0923121892434243,0.0923121892434243,0.09231223066697784,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489524.3877345277,595.0635622791867,0.0,0.0923121892434243,0.0923121892480674,0.0923121892480674,0.375,0.375,0.5,9.531044450186323,0.00022042849121817198,0.00022042849121817198,-1.1368683772161603e-12,2.755248829089396e-07,0.00022018885914576458,-1.1368683772161603e-12,26041.11218280818,19870.778163246447,0.763054128554645,1.0298735411783615,3.9434283443432774,1.0136534994605821,0.6229673239367152,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.37303503723246,262.37303503723246,-10.776964962767522,246.87586956418963,277.870200510276,120245.7863132319,120245.58975953485,0.1965536970295566,0.0,nan,277.870200510276,4.720200510276015,271.67133432105715,-1.478665678942832,265.4724681318417,-7.677531868158269,259.2736019426239,-13.876398057376093,253.07473575340666,-20.07526424659332,246.87586956418963,-26.27413043581035,1.0,1.0,26022.012520719443,26022.012520719443,277.1289396730124,3.9789396730124054,277.1289396730124,277.1289396730124,76931.5726954131,76931.56910171623,0.0035936968633905053,0.0,8546.071908451686,8546.071908451686,0.8895089644608638,3879.6036283903554,277.1289396730124,3.9789396730124054,1.0,0.002,0.1447924669937328,0.005117895256405088,0.00022434076091795208,0.0017756592390759053,0.11217038045897604,0.11217038045897604,0.0,-6.142655828433874e-15,1.0,1.0000004515474556,0.00022018886028263296,0.0923121892480674,0.0,4.1615375562532774e-08,0.0532392714441019,0.0,1601853.23189538,268.1269598662454,2.7552601977731683e-07,1.0,1279317.3370285374,2619.254565073067,,,,,,,,,,,,,,,,,2.0,15243.107769423557
3345.0,-27.996023079798785,4.976957705137198,34.988053454189824,26.271852186787896,6.442106502549638,-24.552210121564038,-38.19103497136382,2.9982935443140213,-5.023040298555259,-5.023040566091361,39.97610761109449,41059.57969417616,25749.99554841354,25749.99554841354,66809.5752425897,76941.27058801528,76931.56882174498,25749.99554841354,102681.56437015852,102681.56437015852,102681.56437015852,128722.67651962416,124432.11299117282,4290.563528451339,0.0,90303.58742592057,54421.89653207826,39868.545437602574,26041.11214946564,65909.65758706821,19870.77814156196,1450.0,0.0,0.8868879821795899,2.8822507583239565,0.001494314320929203,1.0,1.0,-5.022826739063703,354337.6001018886,1553503.315167836,4.384246308382546,1553503.315167836,4.384246308382546,0.763054128698943,0.09231218978827445,3.860303108655986,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.860303108655986,1.277750798544619,1.2780490824641229,3.0211705702339926,6401.497907794986,15243.107769423557,6489.321135598907,0.0003441459452472442,23392.874829811208,2385.4093732121783,19397.01513967553,1977.945082130547,0.8291847530837265,0.8291847530837265,35017.18692889129,35405.22815468563,0.986318823308068,0.8,4226.203489192803,4273.035954225843,0.986318823308068,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558622911138776,4.976957705137198,-2.3435811856697777,7.320538890806976,3.5,3.5,1.0,0.6,0.0002334323654385558,0.8131192553256928,0.000287082569880915,197.29614914330233,0.0,0.0,0.0,0.0,9.661751322020846e-05,0.00013681485221834735,0.0005281467993287956,0.09231218978369037,0.09231218978369037,0.09231218978369037,0.09231223003232669,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489524.3734510075,595.0635669328088,0.0,0.09231218978369037,0.09231218978827445,0.09231218978827445,0.375,0.375,0.5,9.531047468849627,0.00021716216110689857,0.00021716216110689857,-3.2798652682686225e-11,2.6753610882224166e-07,0.0002138270276645926,-3.2798652682686225e-11,26041.11214946564,19870.77814156196,0.763054128698943,1.029874033363912,3.943428588879835,1.0136538056556077,0.6229675770949877,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.3730374208551,262.3730374208551,-10.776962579144879,246.87587450530702,277.8702003364034,120245.77380254617,120245.61439506819,0.1594074779893354,0.0,nan,277.8702003364034,4.720200336403423,271.6713351701837,-1.4786648298162959,265.4724700039646,-7.677529996035389,259.2736048377456,-13.876395162254369,253.07473967152617,-20.075260328473803,246.87587450530702,-26.274125494692953,1.0,1.0,26022.012520719443,26022.012520719443,277.12893948344026,3.9789394834402856,277.12893948344026,277.12893948344026,76931.56768629733,76931.56882174498,-0.0011354476446285844,0.0,8546.071908451686,8546.071908451686,0.8895089019874999,3879.604624199266,277.12893948344026,3.9789394834402856,1.0,0.002,0.14479236596130968,0.005117895678248753,0.00022434060430589096,0.0017756593956951032,0.11217030215294548,0.11217030215294548,0.0,9.939965517347105e-16,1.0,1.0000004385060923,0.0002138270604632453,0.09231218978827445,0.0,4.041300479959582e-08,0.05170105770336037,0.0,1601853.23169399,268.1269597014447,2.6756890747492434e-07,1.0,1279317.3375684612,2619.2545628628486,,,,,,,,,,,,,,,,,2.0,15243.107769423557
3347.5,-27.996018499230487,4.976957814605389,34.988053527747354,26.271856866683834,6.442110408016661,-24.55220560850571,-38.19103053594006,2.998297517290434,-5.023039869943318,-5.023040144797674,39.97610784581787,41059.57745207603,25749.994745462882,25749.994745462882,66809.57219753892,76941.26934156338,76931.57292082852,25749.994745462882,102681.5676662914,102681.5676662914,102681.5676662914,128722.68004900948,124432.1151150482,4290.564933961268,0.0,90303.58517072193,54421.89328122894,39868.54654388109,26041.112382718067,65909.65892659916,19870.778338300555,1450.0,0.0,0.8868879834735157,2.882250802963108,0.001494314320929203,1.0,1.0,-5.022820517820037,354337.6059224455,1553503.3252821602,4.384246264908666,1553503.3252821602,4.384246264908666,0.763054129419126,0.0923121903031657,3.860302892908185,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.860302892908185,1.2777507801614756,1.2780490640766882,3.021170444850239,6401.497642121857,15243.107769423557,6489.3213028490345,0.00034414601107825917,23392.87555300903,2385.409446957833,19397.01563959735,1977.9451331083858,0.8291847488199161,0.8291847488199161,35017.18536323577,35405.22815468563,0.9863187681838689,0.8,4226.203300234768,4273.035954225843,0.9863187681838689,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.5586227378067115,4.976957814605389,-2.34358084792848,7.320538662533869,3.5,3.5,1.0,0.6,0.0002334323654385558,0.8131188739568406,0.00028708270452832476,197.29614545693153,0.0,0.0,0.0,0.0,9.661756097465322e-05,0.00013681480446390258,0.0005281465854646708,0.09231219029854858,0.09231219029854858,0.09231219029854858,0.09231223159670074,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489524.35964427324,595.063571439873,0.0,0.09231219029854858,0.0923121903031657,0.0923121903031657,0.375,0.375,0.5,9.531050566102675,0.00021830213916018693,0.00021830213916018693,3.12070369545836e-11,2.748543579400575e-07,0.0002196269776391091,3.12070369545836e-11,26041.112382718067,19870.778338300555,0.763054129419126,1.029873948549492,3.9434284748594814,1.0136537388539963,0.6229675304161773,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.3730404685476,262.3730404685476,-10.776959531452405,246.8758793056015,277.8702016314935,120245.78693014858,120245.58311225855,0.20381789004036427,0.0,nan,277.8702016314935,4.720201631493524,271.67133716631486,-1.4786628336851209,265.47247270113724,-7.677527298862742,259.2736082359586,-13.876391764041387,253.07474377077963,-20.075256229220344,246.8758793056015,-26.274120694398476,1.0,1.0,26022.012520719443,26022.012520719443,277.1289403843793,3.978940384379314,277.1289403843793,277.1289403843793,76931.57760412912,76931.57292082852,0.004683300605393015,0.0,8546.071908451686,8546.071908451686,0.8895089155903944,3879.604407372726,277.1289403843793,3.978940384379314,1.0,0.002,0.14479226218838723,0.005117896220487774,0.00022434044371647414,0.0017756595562620123,0.11217022185823707,0.11217022185823707,0.0,-2.1513606868195367e-14,1.0,1.0000004503955617,0.00021962694643207215,0.0923121903031657,0.0,4.150917522198484e-08,0.05310340746944353,0.0,1601853.2321979844,268.12696013005666,2.7482315090310294e-07,1.0,1279317.336117966,2619.2545688005425,,,,,,,,,,,,,,,,,2.0,15243.107769423557
3350.0,-27.99601367436838,4.976957910891198,34.98805359440964,26.271857635024958,6.44210801861293,-24.55220150507012,-38.19102617036549,2.998295849314819,-5.023040027295849,-5.023040294251968,39.97610790506816,41059.573224396336,25749.99537824365,25749.99537824365,66809.56860263998,76941.27125927435,76931.57265944497,25749.99537824365,102681.56803768862,102681.56803768862,102681.56803768862,128722.68039017441,124432.11408946193,4290.566300712485,0.0,90303.58251017643,54421.8844752991,39868.55337208593,26041.1123524858,65909.66572457174,19870.77831911848,1450.0,0.0,0.8868879824985454,2.882250787202594,0.001494314320929203,1.0,1.0,-5.022826968730556,354337.6038576862,1553503.3278369524,4.384246297666141,1553503.3278369524,4.384246297666141,0.7630541295683815,0.09231219084083651,3.860302378950487,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.860302378950487,1.2777507878792749,1.2780490717962891,3.021170024365673,6401.496751165519,15243.107769423557,6489.321863735367,0.00034414623184779935,23392.877978312044,2385.4096942699134,19397.017316124133,1977.9453040665398,0.8291847345207997,0.8291847345207997,35017.18163350725,35405.22815468563,0.9863186368661621,0.8,4226.20285009605,4273.035954225843,0.9863186368661621,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.5586228744043895,4.976957910891198,-2.3435809315377005,7.320538842428898,3.5,3.5,1.0,0.6,0.0002334323654385558,0.8131184722487853,0.0002870828463569006,197.29614157395696,0.0,0.0,0.0,0.0,9.661760797708133e-05,0.00013681475746147448,0.0005281463337040638,0.09231219083627887,0.09231219083627887,0.09231219083627887,0.09231223099044539,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489524.345401962,595.0635760801495,0.0,0.09231219083627887,0.09231219084083651,0.09231219084083651,0.375,0.375,0.5,9.531053577645272,0.00021584662169971125,0.00021584662169971125,1.4665602066088468e-11,2.6695613541960483e-07,0.000213325521428942,1.4665602066088468e-11,26041.1123524858,19870.77831911848,0.7630541295683815,1.029873666124648,3.943428577378547,1.0136535797621675,0.6229674020192906,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.37304286268136,262.37304286268136,-10.776957137318618,246.87588398584393,277.8702017395188,120245.72387736385,120245.56376692213,0.16011044171787447,0.0,nan,277.8702017395188,4.720201739518814,271.6713381887834,-1.4786618112165684,265.47247463804933,-7.677525361950643,259.2736110873139,-13.876388912686082,253.0747475365787,-20.075252463421265,246.87588398584393,-26.27411601415605,1.0,1.0,26022.012520719443,26022.012520719443,277.12894020433976,3.9789402043397786,277.12894020433976,277.12894020433976,76931.57343696165,76931.57265944497,0.0007775166886858642,0.0,8546.071908451686,8546.071908451686,0.8895089479954166,3879.603890845239,277.12894020433976,3.9789402043397786,1.0,0.002,0.1447921613929086,0.005117896642674653,0.00022434028747496062,0.001775659712517958,0.11217014373748031,0.11217014373748031,0.0,-7.081574909806321e-15,1.0,1.0000004374779337,0.00021332550676333994,0.09231219084083651,0.0,4.03182124247682e-08,0.051579788137038195,0.0,1601853.2320052776,268.1269599727041,2.6694146981753875e-07,1.0,1279317.3366325093,2619.2545666942333,,,,,,,,,,,,,,,,,2.0,15243.107769423557
3352.5,-27.996008898956322,4.9769580022970725,34.98805365873599,26.2718572159298,6.442108522507652,-24.55219715681013,-38.191021769866325,2.9982967803604077,-5.023040030505513,-5.0230402938106815,39.97610800862044,41059.577180413595,25749.99561247746,25749.99561247746,66809.57279289106,76941.273408702,76931.57357971194,25749.99561247746,102681.5691921894,102681.5691921894,102681.5691921894,128722.68158295767,124432.11393444552,4290.567648512155,0.0,90303.58399526401,54421.88776697164,39868.5513647693,26041.112390768263,65909.66375553756,19870.7783559897,1450.0,0.0,0.8868879821258719,2.8822507872974543,0.001494314320929203,1.0,1.0,-5.022829865318101,354337.6038634045,1553503.3322987703,4.384246310187385,1553503.3322987703,4.384246310187385,0.7630541298625175,0.09231219136175774,3.860302665836097,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.860302665836097,1.2777507835712845,1.2780490674872929,3.021170259075591,6401.49724848767,15243.107769423557,6489.321550654803,0.00034414610861665786,23392.87662453413,2385.4095562229845,19397.016380305377,1977.945208639584,0.829184742502427,0.829184742502427,35017.18371540125,35405.22815468563,0.986318710166281,0.8,4226.203101358599,4273.035954225843,0.986318710166281,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558622924968184,4.9769580022970725,-2.3435809067228175,7.32053890901989,3.5,3.5,1.0,0.6,0.0002334323654385558,0.8131180746580483,0.0002870829867319384,197.29613773077915,0.0,0.0,0.0,0.0,9.661765535555021e-05,0.0001368147100830056,0.0005281461900590193,0.09231219135738669,0.09231219135738669,0.09231219135738669,0.09231223095469362,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489524.33157538634,595.063580587232,0.0,0.09231219135738669,0.09231219136175774,0.09231219136175774,0.375,0.375,0.5,9.531056547448776,0.00021313745270390427,0.00021313745270390427,-1.2505552149377763e-11,2.6330519631301286e-07,0.0002104284926076616,-1.2505552149377763e-11,26041.112390768263,19870.7783559897,0.7630541298625175,1.029873817203621,3.943428663115949,1.013653673620477,0.6229674806520898,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.37304534450055,262.37304534450055,-10.776954655499424,246.8758886237983,277.8702020652026,120245.72083106686,120245.55485654615,0.16597452070288174,0.0,nan,277.8702020652026,4.7202020652026135,271.6713393769219,-1.478660623078099,265.4724766886412,-7.677523311358755,259.27361400036017,-13.876385999639808,253.07475131207912,-20.075248687920862,246.8758886237983,-26.274111376201688,1.0,1.0,26022.012520719443,26022.012520719443,277.12894031246407,3.97894031246409,277.12894031246407,277.12894031246407,76931.57577047085,76931.57357971194,0.0021907589107286185,0.0,8546.071908451686,8546.071908451686,0.8895089299072849,3879.6041791652774,277.12894031246407,3.97894031246409,1.0,0.002,0.14479206196627903,0.005117897086785423,0.00022434013342400525,0.001775659866575585,0.11217006671200262,0.11217006671200262,0.0,-4.098284211995207e-16,1.0,1.0000004315392295,0.00021042850511321376,0.09231219136175774,0.0,3.9770683524954923e-08,0.05087932492314308,0.0,1601853.2319962517,268.12695996949446,2.6331770186516223e-07,1.0,1279317.3366310843,2619.2545667000663,,,,,,,,,,,,,,,,,2.0,15243.107769423557
3355.0,-27.99600034709313,4.976958093016284,34.9880537227643,26.271856517437868,6.442109328786639,-24.55218937950587,-38.19101684549821,2.9982983611979397,-5.0230399542184045,-5.023040215890255,39.976108133473424,41059.59592329305,25749.995645434337,25749.995645434337,66809.59156872738,76941.27724950801,76931.5750663576,25749.995645434337,102681.57071179194,102681.57071179194,102681.57071179194,128722.6831757066,124432.11418805689,4290.568987649699,0.0,90303.58651681597,54421.905190595484,39868.534806911644,26041.112463914655,65909.6472708263,19870.778421295916,1450.0,0.0,0.8868879820702099,2.8822507955934027,0.001494314320929203,1.0,1.0,-5.022831087749296,354337.60493968613,1553503.3376801212,4.384246312057542,1553503.3376801212,4.384246312057542,0.7630541302270012,0.09231219187208317,3.8603031529433367,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8603031529433367,1.277750776256677,1.278049060170978,3.0211706575929886,6401.498092898215,15243.107769423557,6489.3210190701875,0.0003441458993805977,23392.87432593548,2385.4093218311536,19397.01479136339,1977.9450466125934,0.8291847560544573,0.8291847560544573,35017.1872502792,35405.22815468563,0.9863188346236167,0.8,4226.20352798092,4273.035954225843,0.9863188346236167,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558622932082548,4.976958093016284,-2.343580825373008,7.320538918389293,3.5,3.5,1.0,0.6,0.0002334323654385558,0.813117362648487,0.00028708323811733595,197.2961308483722,0.0,0.0,0.0,0.0,9.661770837433723e-05,0.00013681465706421857,0.0005281460520338643,0.09231219186786979,0.09231219186786979,0.09231219186786979,0.09231223121460122,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489524.317942547,595.0635850322825,0.0,0.09231219186786979,0.09231219187208317,0.09231219187208317,0.375,0.375,0.5,9.531059498459447,0.00021111569606091507,0.00021111569606091507,-1.949729266925715e-11,2.616718575154664e-07,0.00020912814096618604,-1.949729266925715e-11,26041.112463914655,19870.778421295916,0.7630541302270012,1.029874715039062,3.9434288007949867,1.0136542120185101,0.6229679208352754,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.3730486110526,262.3730486110526,-10.776951388947396,246.87589452126315,277.87020270084184,120245.73519923423,120245.51674480712,0.21845442714381147,0.0,nan,277.87020270084184,4.720202700841867,271.67134106492614,-1.4786589350738382,265.4724794290103,-7.677520570989657,259.2736177930949,-13.876382206905078,253.07475615717908,-20.075243842820896,246.87589452126315,-26.27410547873683,1.0,1.0,26022.012520719443,26022.012520719443,277.1289405643411,3.978940564341144,277.1289405643411,277.1289405643411,76931.57954209278,76931.5750663576,0.0044757351715816185,0.0,8546.071908451686,8546.071908451686,0.8895088991951832,3879.6046687080534,277.1289405643411,3.978940564341144,1.0,0.002,0.14479196315404957,0.0051178975426394435,0.00022433998036102158,0.001775660019637846,0.11216999018051078,0.11216999018051078,0.0,-1.132774429812855e-15,1.0,1.0000004288735895,0.0002091281604634787,0.09231219187208317,0.0,3.95249205077221e-08,0.050564916023893215,0.0,1601853.232081662,268.1269600457816,2.6169135480813566e-07,1.0,1279317.33636287,2619.254567798005,,,,,,,,,,,,,,,,,2.0,15243.107769423557
3357.5,-27.995995851282313,4.976958185366656,34.9880537875664,26.271856028493517,6.442110074509805,-24.552185258702888,-38.19101247992364,2.9982994819302027,-5.023039831908818,-5.023040093133181,39.976108271390494,41059.59954848823,25749.995567137077,25749.995567137077,66809.5951156253,76941.27929686644,76931.5768781397,25749.995567137077,102681.57244527678,102681.57244527678,102681.57244527678,128722.68500277294,124432.11467857969,4290.5703241932515,0.0,90303.58830446424,54421.90855608536,39868.53305375431,26041.112557496166,65909.64561125048,19870.778503309895,1450.0,0.0,0.8868879821956275,2.8822508086381484,0.001494314320929203,1.0,1.0,-5.0228313472338755,354337.60663585813,1553503.3436234368,4.384246307843707,1553503.3436234368,4.384246307843707,0.7630541306342887,0.0923121923781008,3.8603034982768243,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8603034982768243,1.2777507710709979,1.2780490549840882,3.0211709401209412,6401.4986915410445,15243.107769423557,6489.320642204127,0.00034414575104311444,23392.87269634998,2385.409155659678,19397.01366488551,1977.944931743818,0.8291847656620664,0.8291847656620664,35017.18975632224,35405.22815468563,0.9863189228573407,0.8,4226.203830433765,4273.035954225843,0.9863189228573407,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558622915180607,4.976958185366656,-2.3435807107632876,7.320538896129944,3.5,3.5,1.0,0.6,0.0002334323654385558,0.8131169883373093,0.0002870833702735527,197.29612723021359,0.0,0.0,0.0,0.0,9.661775537683121e-05,0.00013681461006172458,0.000528145917836655,0.09231219237388799,0.09231219237388799,0.09231219237388799,0.09231223164545024,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489524.30440017954,595.063589448514,0.0,0.09231219237388799,0.0923121923781008,0.0923121923781008,0.375,0.375,0.5,9.531062443820403,0.00020990386860830768,0.00020990386860830768,1.1311840353300795e-11,2.612243861221941e-07,0.00020874589932873278,1.1311840353300795e-11,26041.112557496166,19870.778503309895,0.7630541306342887,1.0298748512549487,3.9434288622374134,1.0136542913564264,0.6229679915238315,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.37305164696716,262.37305164696716,-10.776948353032822,246.87589985117182,277.8702034427627,120245.72515007253,120245.52211979542,0.20303027710653632,0.0,nan,277.8702034427627,4.720203442762738,271.6713427244439,-1.4786572755560883,265.4724820061265,-7.677517993873494,259.273621287808,-13.876378712191979,253.07476056948997,-20.07523943051001,246.87589985117182,-26.274100148828154,1.0,1.0,26022.012520719443,26022.012520719443,277.1289408990999,3.978940899099939,277.1289408990999,277.1289408990999,76931.58169853507,76931.5768781397,0.004820395362912677,0.0,8546.071908451686,8546.071908451686,0.8895088774219133,3879.6050157682084,277.1289408990999,3.978940899099939,1.0,0.002,0.1447918645224329,0.0051178980060852175,0.00022433982759873788,0.0017756601723985526,0.11216991379936894,0.11216991379936894,0.0,-2.7096380694757727e-15,1.0,1.0000004280899508,0.00020874588801689242,0.0923121923781008,0.0,3.945267182238564e-08,0.050472487011536595,0.0,1601853.2322217321,268.12696016809116,2.612130742818408e-07,1.0,1279317.3359401799,2619.254569528316,,,,,,,,,,,,,,,,,2.0,15243.107769423557
