time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_air_cycle,cop_vcc,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,newton_iterations,pid_open_loop_air_speed_step_output
3360.0,-27.99599139873343,4.9769582798141725,34.988053853289436,26.27186196567493,6.442110818555437,-24.552181177004623,-38.191008114349074,2.9983005968261733,-5.023039698602531,-5.0230399595930635,39.97610841273074,41059.587693621266,25749.99546647363,25749.99546647363,66809.58316009489,76941.27771695683,76931.57876045043,25749.99546647363,102681.57422692406,102681.57422692406,102681.57422692406,128722.68688301099,124432.11522339616,4290.571659614823,0.0,90303.5814904184,54421.8914670812,39868.544470374654,26041.112656086927,65909.65712646158,19870.778589435078,1450.0,0.0,0.8868879823631963,2.882250822819059,0.001494314320929203,1.0,1.0,-5.022831387299334,354337.60848031746,1553503.3497150633,4.3842463022136595,1553503.3497150633,4.3842463022136595,0.7630541310526693,0.09231219288335307,3.860302401862089,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.860302401862089,1.2777507659123233,1.2780490498242094,3.021170094236496,6401.496899213408,15243.107769423557,6489.321770534401,0.000344146195163111,23392.8775753057,2385.409653174703,19397.01703754021,1977.9452756588855,0.8291847368968555,0.8291847368968555,35017.181799773956,35405.22815468563,0.9863186427201438,0.8,4226.20287016268,4273.035954225843,0.9863186427201438,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.5586228934505,4.9769582798141725,-2.3435805876978755,7.320538867512048,3.5,3.5,1.0,0.6,0.0002334323654385558,0.8131166176282,0.0002870835011581247,197.2961236468716,0.0,0.0,0.0,0.0,9.661780237934668e-05,0.00013681456305920912,0.0005281455863871771,0.0923121928791959,0.0923121928791959,0.0923121928791959,0.0923122321170755,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489524.2908864943,595.0635938555763,0.0,0.0923121928791959,0.09231219288335307,0.09231219288335307,0.375,0.375,0.5,9.531065386669574,0.00020920877261687565,0.00020920877261687565,-5.6843418860808015e-12,2.6099053229700075e-07,0.00020857229372950314,-5.6843418860808015e-12,26041.112656086927,19870.778589435078,0.7630541310526693,1.0298742589946228,3.943428782772348,1.0136539328661143,0.6229677028184168,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.37305452658995,262.37305452658995,-10.776945473410024,246.8759048015143,277.8702042516657,120245.67282268371,120245.48024461108,0.19257807261725435,0.0,nan,277.8702042516657,4.720204251665734,271.67134436163525,-1.478655638364728,265.47248447160547,-7.677515528394508,259.27362458157444,-13.876375418425539,253.0747646915445,-20.07523530845549,246.8759048015143,-26.274095198485668,1.0,1.0,26022.012520719443,26022.012520719443,277.12894125289455,3.978941252894572,277.12894125289455,277.12894125289455,76931.58509494792,76931.57876045043,0.006334497491479851,0.0,8546.071908451686,8546.071908451686,0.8895089465508406,3879.603913871399,277.12894125289455,3.978941252894572,1.0,0.002,0.14479176597284732,0.005117898471185956,0.00022433967496854188,0.0017756603250312305,0.11216983748427094,0.11216983748427094,0.0,-2.2768245622195593e-16,1.0,1.0000004277341041,0.00020857229941384503,0.09231219288335307,0.0,3.9419864084963004e-08,0.050430515486179786,0.0,1601853.2323748448,268.12696030139745,2.6099621663888684e-07,1.0,1279317.335480537,2619.2545714098896,,,,,,,,,,,,,,,,,2.0,15243.107769423557
3362.5,-27.995986722156033,4.976958368784278,34.98805391621332,26.271855958644323,6.442109178780129,-24.552177132062077,-38.191003748774506,2.998299588684877,-5.023039715740367,-5.023039972728022,39.97610850850539,41059.600403012184,25749.995729394173,25749.995729394173,66809.59613240635,76941.28324301798,76931.57953081878,25749.995729394173,102681.57526021295,102681.57526021295,102681.57526021295,128722.68794700372,124432.11497211429,4290.572974889437,0.0,90303.58847474547,54421.9056347346,39868.536488900965,26041.112686790766,65909.64917569174,19870.77861990323,1450.0,0.0,0.8868879819498308,2.882250821482596,0.001494314320929203,1.0,1.0,-5.0228346139981,354337.6082991039,1553503.353841772,4.384246316102091,1553503.353841772,4.384246316102091,0.7630541313229904,0.09231219339099392,3.8603035311713376,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8603035311713376,1.2777507705770392,1.2780490544900143,3.0211709670329556,6401.498748564373,15243.107769423557,6489.32060630598,0.00034414573691332183,23392.8725411249,2385.409139831125,19397.01355758355,1977.9449208020628,0.8291847665772303,0.8291847665772302,35017.18999503371,35405.22815468563,0.9863189312619858,0.8,4226.203859243711,4273.035954225843,0.9863189312619858,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558622950206864,4.976958368784278,-2.343580573474193,7.320538942258471,3.5,3.5,1.0,0.6,0.0002334323654385558,0.8131162282671905,0.0002870836386281664,197.2961198832351,0.0,0.0,0.0,0.0,9.661784938188298e-05,0.0001368145160566728,0.0005281455594490718,0.0923121933868117,0.0923121933868117,0.0923121933868117,0.0923122320312461,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489524.2773671449,595.0635982622442,0.0,0.0923121933868117,0.09231219339099392,0.09231219339099392,0.375,0.375,0.5,9.53106828499123,0.0002072866382150096,0.0002072866382150096,1.1254996934439987e-11,2.569876755842415e-07,0.00020535872994287274,1.1254996934439987e-11,26041.112686790766,19870.77861990323,0.7630541313229904,1.0298747839525737,3.9434290004244645,1.013654251964165,0.6229679707983554,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.37305692006197,262.37305692006197,-10.776943079938007,246.8759095412916,277.87020429883256,120245.66968943927,120245.50962324139,0.16006619790149537,0.0,nan,277.87020429883256,4.720204298832584,271.67134534732406,-1.478654652675914,265.4724863958162,-7.677513604183787,259.2736274443076,-13.876372555692399,253.07476849279982,-20.075231507200158,246.8759095412916,-26.274090458708372,1.0,1.0,26022.012520719443,26022.012520719443,277.12894132990255,3.978941329902568,277.12894132990255,277.12894132990255,76931.58044698999,76931.57953081878,0.0009161712077911943,0.0,8546.071908451686,8546.071908451686,0.8895088753479148,3879.6050488271944,277.12894132990255,3.978941329902568,1.0,0.002,0.1447916689416567,0.005117898902037621,0.0002243395246227784,0.0017756604753738222,0.1121697623113892,0.1121697623113892,0.0,-3.3996243320455477e-15,1.0,1.0000004211464286,0.0002053587186878758,0.09231219339099392,0.0,3.8812502167105795e-08,0.04965350685750708,0.0,1601853.2323492048,268.1269602842596,2.569764205873071e-07,1.0,1279317.3355256957,2619.2545712250258,,,,,,,,,,,,,,,,,2.0,15243.107769423557
3365.0,-27.99598239441294,4.976958478736992,34.988053989287444,26.271867064666026,6.442113239387516,-24.552172831032927,-38.19099934827534,2.998303676004346,-5.023039205223995,-5.0230394716337905,39.976108763701085,41059.582362231755,25749.99472220476,25749.99472220476,66809.57708443652,76941.27829064634,76931.58418511228,25749.99472220476,102681.57890731705,102681.57890731705,102681.57890731705,128722.6918626939,124432.1175257066,4290.574336987293,0.0,90303.57780954211,54421.881881115274,39868.551031585375,26041.112955376848,65909.66398696223,19870.778845381687,1450.0,0.0,0.8868879835751728,2.882250874557944,0.001494314320929203,1.0,1.0,-5.0228265799059955,354337.6152211246,1553503.3648396127,4.384246261493147,1553503.3648396127,4.384246261493147,0.7630541321114642,0.09231219388306365,3.860301910705299,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.860301910705299,1.2777507516648257,1.2780490355733858,3.0211697435322016,6401.496156113091,15243.107769423557,6489.322238340017,0.0003441463792954038,23392.879598125302,2385.4098594448974,19397.0184358425,1977.9454182460372,0.8291847249706261,0.8291847249706261,35017.17823550877,35405.22815468563,0.9863185172281362,0.8,4226.202439993632,4273.035954225843,0.9863185172281362,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558622732786007,4.976958478736992,-2.3435801771847595,7.320538655921752,3.5,3.5,1.0,0.6,0.0002334323654385558,0.8131158679494949,0.0002870837658441257,197.29611640033514,0.0,0.0,0.0,0.0,9.661789676046065e-05,0.00013681446867809516,0.000528145154850181,0.09231219387921774,0.09231219387921774,0.09231219387921774,0.09231223390030882,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489524.26412033936,595.0636025879984,0.0,0.09231219387921774,0.09231219388306365,0.09231219388306365,0.375,0.375,0.5,9.53107128671697,0.0002099792233707376,0.0002099792233707376,1.1027623258996755e-11,2.664098133209336e-07,0.00021289172781280286,1.1027623258996755e-11,26041.112955376848,19870.778845381687,0.7630541321114642,1.0298739557829126,3.943428730900224,1.0136537351738328,0.6229675570847071,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.3730599566422,262.3730599566422,-10.776940043357797,246.87591412914338,277.8702057841407,120245.63978468683,120245.43670988026,0.2030748065610531,0.0,nan,277.8702057841407,4.720205784140717,271.67134745314274,-1.4786525468572336,265.4724891221412,-7.677510877858765,259.2736307911417,-13.87636920885825,253.0747724601432,-20.07522753985677,246.87591412914338,-26.274085870856595,1.0,1.0,26022.012520719443,26022.012520719443,277.1289423756088,3.978942375608824,277.1289423756088,277.1289423756088,76931.59170693488,76931.58418511228,0.007521822597482242,0.0,8546.071908451686,8546.071908451686,0.8895089775182651,3879.6034202588253,277.1289423756088,3.978942375608824,1.0,0.002,0.14479156835124968,0.005117899445144491,0.00022433936900139736,0.0017756606310257805,0.11216968450069868,0.11216968450069868,0.0,2.7177912698128637e-14,1.0,1.0000004365886899,0.0002128917167851796,0.09231219388306365,0.0,4.0236228339079766e-08,0.05147490436094809,0.0,1601853.2329506585,268.126960794776,2.663987856976746e-07,1.0,1279317.3338007098,2619.2545782863476,,,,,,,,,,,,,,,,,2.0,15243.107769423557
3367.5,-27.995977529808687,4.976958562677448,34.9880540491247,26.271856028493517,6.442108001635446,-24.552168976663815,-38.190998789481796,2.9982994484920615,-5.023039620557142,-5.0230398726001955,39.9761087411721,41059.615770457385,25749.995970839933,25749.995970839933,66809.61174129733,76941.28719239915,76931.58198138142,25749.995970839933,102681.57795222136,102681.57795222136,102681.57795222136,128722.69075960311,124432.11513131698,4290.575628286123,0.0,90303.58825112799,54421.91682919195,39868.52380215116,26041.11280738175,65909.63660953291,19870.778729459136,1450.0,0.0,0.8868879816167365,2.8822508321800395,0.001494314320929203,1.0,1.0,-5.022838440578994,354337.609681802,1553503.363869411,4.384246327293536,1553503.363869411,4.384246327293536,0.7630541319964814,0.09231219440868274,3.860303487973466,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.860303487973466,1.2777507712257177,1.2780490551388441,3.021170931691447,6401.498673679957,15243.107769423557,6489.320653448294,0.0003441457554689074,23392.872744970224,2385.409160617563,19397.01369849508,1977.9449351710402,0.8291847653754152,0.8291847653754152,35017.18968155202,35405.22815468563,0.9863189202248023,0.8,4226.203821409792,4273.035954225843,0.9863189202248023,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558623002327491,4.976958562677448,-2.343580448222319,7.320539010899767,3.5,3.5,1.0,0.6,0.0002334323654385558,0.8131154629342078,0.0002870839088414233,197.29611248537785,0.0,0.0,0.0,0.0,9.661790277678951e-05,0.0001368144626617663,0.000528145347418432,0.09231219440440959,0.09231219440440959,0.09231219440440959,0.09231223233919168,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489524.2502852967,595.0636070916493,0.0,0.09231219440440959,0.09231219440868274,0.09231219440868274,0.375,0.375,0.5,9.531074131818809,0.00020579360085548615,0.00020579360085548615,-2.1714186004828662e-11,2.520430371077964e-07,0.0002014320211856102,-2.1714186004828662e-11,26041.11280738175,19870.778729459136,0.7630541319964814,1.0298754971269328,3.943429143094441,1.0136546820474237,0.6229683227311055,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.37306184209586,262.37306184209586,-10.776938157904112,246.8759186354363,277.87020504875494,120245.61515013273,120245.48905822521,0.1260919074870464,0.0,nan,277.87020504875494,4.720205048754963,271.6713477660931,-1.478652233906871,265.4724904834265,-7.67750951657348,259.2736332007637,-13.87636679923628,253.07477591810044,-20.075224081899535,246.8759186354363,-26.27408136456367,1.0,1.0,26022.012520719443,26022.012520719443,277.12894171677766,3.9789417167776833,277.12894171677766,277.12894171677766,76931.57872762583,76931.58198138142,-0.0032537555816816166,0.0,8546.071908451686,8546.071908451686,0.8895088780715398,3879.6050054133334,277.12894171677766,3.9789417167776833,1.0,0.002,0.14479147317539948,0.005117899795014836,0.0002243392213499944,0.0017756607786453846,0.1121696106749972,0.1121696106749972,0.0,-4.62086965913322e-15,1.0,1.0000004130969447,0.00020143204289979622,0.09231219440868274,0.0,3.80703665470438e-08,0.04870407988033265,0.0,1601853.2324515292,268.12696037944283,2.5206475129380124e-07,1.0,1279317.335181123,2619.2545726355543,,,,,,,,,,,,,,,,,2.0,15243.107769423557
3370.0,-27.99597340550381,4.97695864604629,34.98805410900093,26.27186692496764,6.44211263534833,-24.552164801418776,-38.19099442390723,2.9983040312623297,-5.023039549161751,-5.023039799878711,39.976108861334524,41059.5986373164,25749.995998256873,25749.995998256873,66809.59463557327,76941.28220055657,76931.58343736318,25749.995998256873,102681.57943562005,102681.57943562005,102681.57943562005,128722.69231263138,124432.11540167918,4290.576910952189,0.0,90303.57837620586,54421.894812961815,39868.537292493376,26041.11287701132,65909.65016950469,19870.778791717705,1450.0,0.0,0.8868879815522219,2.8822508399317934,0.001494314320929203,1.0,1.0,-5.02283950342138,354337.6106876641,1553503.3690474173,4.384246329461127,1553503.3690474173,4.384246329461127,0.7630541323469824,0.09231219489911865,3.860302020172032,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.860302020172032,1.277750750021031,1.2780490339292074,3.0211698330902905,6401.496345875936,15243.107769423557,6489.322118878238,0.00034414633227421507,23392.879081565105,2385.4098067704167,19397.01807876325,1977.9453818340871,0.8291847280161928,0.8291847280161929,35017.17902989557,35405.22815468563,0.9863185451972092,0.8,4226.202535867702,4273.035954225843,0.9863185451972092,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558623008245957,4.97695864604629,-2.343580372647917,7.320539018694207,3.5,3.5,1.0,0.6,0.0002334323654385558,0.8131151195546497,0.00028708403007732627,197.29610916620203,0.0,0.0,0.0,0.0,9.661794977937121e-05,0.00013681441565918458,0.0005281449651578064,0.0923121948951466,0.0923121948951466,0.0923121948951466,0.09231223258074847,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489524.2372310134,595.0636113480863,0.0,0.0923121948951466,0.09231219489911865,0.09231219489911865,0.375,0.375,0.5,9.531076958203348,0.00020302909769043254,0.00020302909769043254,7.281641956069507e-11,2.507169369891926e-07,0.0002002964573080135,7.281641956069507e-11,26041.11287701132,19870.778791717705,0.7630541323469824,1.0298747189064115,3.9434289419123734,1.013654213969489,0.622967934615347,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.373064618105,262.373064618105,-10.776935381894987,246.8759230144012,277.8702062218088,120245.6009863486,120245.41533752829,0.18564882032983765,0.0,nan,277.8702062218088,4.720206221808837,271.6713495803279,-1.4786504196720784,265.4724929388457,-7.6775070611543015,259.27363629736374,-13.87636370263624,253.0747796558826,-20.075220344117383,246.8759230144012,-26.274076985598782,1.0,1.0,26022.012520719443,26022.012520719443,277.1289419598677,3.9789419598677114,277.1289419598677,277.1289419598677,76931.59424416721,76931.58343736318,0.010806804028106853,0.0,8546.071908451686,8546.071908451686,0.88950897061639,3879.603530272892,277.1289419598677,3.9789419598677114,1.0,0.002,0.14479137853612353,0.005117900231270698,0.00022433907475019564,0.0017756609252415146,0.11216953737509781,0.11216953737509781,0.0,-8.289809810824167e-15,1.0,1.0000004107689027,0.00020029638449159393,0.09231219489911865,0.0,3.78557289637835e-08,0.04842949028979735,0.0,1601853.2325316127,268.1269604508382,2.506441205696319e-07,1.0,1279317.3349304604,2619.2545736616544,,,,,,,,,,,,,,,,,2.0,15243.107769423557
3372.5,-27.995968817999447,4.9769587325068665,34.988054170445494,26.27186137195679,6.442109788684777,-24.552160957331015,-38.19099005833266,2.9983019280157515,-5.02303940488099,-5.023039655784803,39.97610900107318,41059.60752890237,25749.995849851046,25749.995849851046,66809.60337875341,76941.28758160326,76931.58538331164,25749.995849851046,102681.5812331627,102681.5812331627,102681.5812331627,128722.69421183,124432.1160173174,4290.5781945126,0.0,90303.58361376481,54421.9035610616,39868.533391892466,26041.112978667305,65909.64637055977,19870.778880098347,1450.0,0.0,0.8868879817791242,2.8822508552224617,0.001494314320929203,1.0,1.0,-5.022839163177707,354337.6126773408,1553503.375069335,4.384246321837565,1553503.375069335,4.384246321837565,0.7630541327621576,0.09231219538221433,3.8603028120449703,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8603028120449703,1.2777507597528488,1.278049043663297,3.021170429819706,6401.497610273962,15243.107769423557,6489.321322898346,0.0003441460189698327,23392.87563970327,2385.4094557981853,19397.015699526084,1977.945139219416,0.8291847483087859,0.8291847483087859,35017.18477642125,35405.22815468563,0.9863187475230791,0.8,4226.203229412474,4273.035954225843,0.9863187475230791,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558622976209755,4.9769587325068665,-2.34358024399663,7.320538976503496,3.5,3.5,1.0,0.6,0.0002334323654385558,0.8131147376104045,0.0002870841649292581,197.29610547425065,0.0,0.0,0.0,0.0,9.661799678197375e-05,0.00013681436865658206,0.000528144892053161,0.09231219537846871,0.09231219537846871,0.09231219537846871,0.0923122330940926,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489524.2242600622,595.0636155783518,0.0,0.09231219537846871,0.09231219538221433,0.09231219538221433,0.375,0.375,0.5,9.531079786949258,0.0002017292160303441,0.0002017292160303441,1.4097167877480388e-11,2.5090383815040695e-07,0.00020049260712085015,1.4097167877480388e-11,26041.112978667305,19870.778880098347,0.7630541327621576,1.0298750426884806,3.9434291274561986,1.0136544050492073,0.6229681054280803,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.37306671354696,262.37306671354696,-10.776933286453016,246.8759273350916,277.8702060920023,120245.57693826154,120245.43680317573,0.14013508582958759,0.0,nan,277.8702060920023,4.720206092002343,271.67135034062073,-1.4786496593792435,265.4724945892381,-7.677505410761853,259.2736388378555,-13.876361162144462,253.0747830864737,-20.075216913526276,246.8759273350916,-26.274072664908374,1.0,1.0,26022.012520719443,26022.012520719443,277.1289423316625,3.978942331662495,277.1289423316625,277.1289423316625,76931.58526104159,76931.58538331164,-0.00012227005208842456,0.0,8546.071908451686,8546.071908451686,0.8895089206888185,3879.604326105195,277.1289423316625,3.978942331662495,1.0,0.002,0.14479128380420625,0.005117900681344588,0.00022433892803996305,0.0017756610719729222,0.11216946401998153,0.11216946401998153,0.0,1.2885092298686729e-14,1.0,1.0000004111711214,0.00020049259302368228,0.09231219538221433,0.0,3.78928123368689e-08,0.04847693167303475,0.0,1601853.2326980366,268.126960595119,2.508897409825295e-07,1.0,1279317.334434629,2619.254575691374,,,,,,,,,,,,,,,,,2.0,15243.107769423557
3375.0,-27.995964513824628,4.9769588176511785,34.98805423118883,26.27186671542006,6.442112066944666,-24.552156855747906,-38.19098569275809,2.9983044088671122,-5.023039346272753,-5.023039595177559,39.976109115026404,41059.59956353926,25749.995913033992,25749.995913033992,66809.59547657325,76941.2860707157,76931.58668442373,25749.995913033992,102681.58259745772,102681.58259745772,102681.58259745772,128722.69563921182,124432.11617096126,4290.57946825055,0.0,90303.57897851442,54421.892471334664,39868.54056353305,26041.1130417541,65909.65360528715,19870.77893686511,1450.0,0.0,0.8868879816747657,2.8822508616825,0.001494314320929203,1.0,1.0,-5.022840677536124,354337.613514154,1553503.3799805385,4.384246325343849,1553503.3799805385,4.384246325343849,0.7630541330934846,0.09231219586762028,3.860302136524533,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.860302136524533,1.2777507482738366,1.2780490321816051,3.021169928281839,6401.496547575404,15243.107769423557,6489.321991901935,0.0003441462822952524,23392.878532511855,2385.409750782567,19397.017699222582,1977.94534313171,0.8291847312533277,0.8291847312533277,35017.179874251546,35405.22815468563,0.9863185749256161,0.8,4226.202637772523,4273.035954225843,0.9863185749256161,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558622989848989,4.9769588176511785,-2.343580176814776,7.320538994465954,3.5,3.5,1.0,0.6,0.0002334323654385558,0.8131143792556577,0.0002870842914526303,197.29610201031858,0.0,0.0,0.0,0.0,9.661804378459741e-05,0.00013681432165395837,0.0005281446181879301,0.09231219586381555,0.09231219586381555,0.09231219586381555,0.09231223329013137,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489524.2112692888,595.0636198138052,0.0,0.09231219586381555,0.09231219586762028,0.09231219586762028,0.375,0.375,0.5,9.53108259394175,0.0002003101208742919,0.0002003101208742919,-1.4949819160392508e-11,2.489048256393289e-07,0.00019891764145540947,-1.4949819160392508e-11,26041.1130417541,19870.77893686511,0.7630541330934846,1.0298746576416105,3.9434290623098693,1.0136541738889355,0.6229679161937749,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.3730692360516,262.3730692360516,-10.776930763948371,246.8759316137065,277.8702068583966,120245.5631026911,120245.39440730221,0.16869538887056748,0.0,nan,277.8702068583966,4.720206858396637,271.671351809459,-1.47864819054098,265.4724967605206,-7.6775032394793925,259.27364171158234,-13.876358288417634,253.07478666264458,-20.075213337355393,246.8759316137065,-26.274068386293465,1.0,1.0,26022.012520719443,26022.012520719443,277.1289425445165,3.978942544516542,277.1289425445165,277.1289425445165,76931.5931877436,76931.58668442373,0.006503319862531498,0.0,8546.071908451686,8546.071908451686,0.8895089632803675,3879.6036472071555,277.1289425445165,3.978942544516542,1.0,0.002,0.1447911898164039,0.005117901112378825,0.00022433878244386594,0.0017756612175579393,0.11216939122193297,0.11216939122193297,0.0,1.805413457622862e-15,1.0,1.000000407942582,0.00019891765640522863,0.09231219586762028,0.0,3.7595151792379515e-08,0.048096129370852274,0.0,1601853.2327625935,268.1269606537272,2.489197754584893e-07,1.0,1279317.3342260928,2619.2545765450245,,,,,,,,,,,,,,,,,2.0,15243.107769423557
3377.5,-27.99595998344767,4.976958898799275,34.98805428998627,26.27186713451522,6.442110553309791,-24.55215292977164,-38.19098136210812,2.998303499632596,-5.02303934291524,-5.023039588522516,39.976109211714224,41059.59678321092,25749.99610485361,25749.99610485361,66809.59288806454,76941.28793532748,76931.58758284044,25749.99610485361,102681.58368769404,102681.58368769404,102681.58368769404,128722.69676738276,124432.11604210602,4290.58072527674,0.0,90303.57752821551,54421.88637609434,39868.545724579075,26041.113079688712,65909.65880426779,19870.77897298383,1450.0,0.0,0.8868879813586338,2.8822508624354577,0.001494314320929203,1.0,1.0,-5.022843306537936,354337.613606083,1553503.3841471865,4.384246335965382,1553503.3841471865,4.384246335965382,0.7630541333689166,0.09231219635049293,3.860301856359308,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.860301856359308,1.277750752480906,1.2780490363896566,3.021169699070081,6401.496061903194,15243.107769423557,6489.3222976481475,0.00034414640263959916,23392.87985457743,2385.409885595737,19397.01861311847,1977.9454363231555,0.8291847234586184,0.8291847234586184,35017.17784112651,35405.22815468563,0.9863185033425754,0.8,4226.202392395871,4273.035954225843,0.9863185033425754,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558623031256874,4.976958898799275,-2.343580150199619,7.320539048998894,3.5,3.5,1.0,0.6,0.0002334323654385558,0.8131140020680757,0.00028708442462538277,197.2960983643427,0.0,0.0,0.0,0.0,9.661809041122125e-05,0.00013681427502733453,0.0005281443998644724,0.0923121963467237,0.0923121963467237,0.0923121963467237,0.09231223328134221,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489524.19837297517,595.0636240176549,0.0,0.0923121963467237,0.09231219635049293,0.09231219635049293,0.375,0.375,0.5,9.531085364037724,0.00019829459222364676,0.00019829459222364676,-1.5290879673557356e-11,2.456072820677946e-07,0.00019628198458576662,-1.5290879673557356e-11,26041.113079688712,19870.77897298383,0.7630541333689166,1.029874454585324,3.943429135534042,1.013654054657896,0.6229678248698843,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.3730713963658,262.3730713963658,-10.77692860363419,246.87593587430786,277.87020691842355,120245.52116126857,120245.37668779363,0.14447347490059462,0.0,nan,277.87020691842355,4.720206918423571,271.67135270960125,-1.478647290398726,265.47249850077714,-7.677501499222842,259.273644291954,-13.876355708045992,253.074790083131,-20.07520991686897,246.87593587430786,-26.27406412569212,1.0,1.0,26022.012520719443,26022.012520719443,277.12894265629785,3.9789426562978747,277.12894265629785,277.12894265629785,76931.59019263406,76931.58758284044,0.002609793620649725,0.0,8546.071908451686,8546.071908451686,0.8895089809447785,3879.6033656411046,277.12894265629785,3.9789426562978747,1.0,0.002,0.14479109707392598,0.005117901527778923,0.00022433863875220394,0.0017756613612461088,0.11216931937610197,0.11216931937610197,0.0,-1.6874522612564391e-15,1.0,1.000000402539621,0.0001962819998766463,0.09231219635049293,0.0,3.709701668431978e-08,0.04745885649147503,0.0,1601853.2327616066,268.12696065708474,2.4562257294746814e-07,1.0,1279317.3342031841,2619.254576638806,,,,,,,,,,,,,,,,,2.0,15243.107769423557
3380.0,-27.995955509781684,4.976958986046677,34.98805435179244,26.27186650587248,6.442111642545931,-24.55214879454875,-38.19097696160895,2.9983049273109845,-5.0230391401483985,-5.023039387576015,39.97610936764952,41059.6013200917,25749.99581207843,25749.99581207843,66809.59713217014,76941.29000302256,76931.58994492797,25749.99581207843,102681.5857570064,102681.5857570064,102681.5857570064,128722.69896415854,124432.11697317791,4290.581990980636,0.0,90303.57980547163,54421.89112253305,39868.54298104286,26041.11320715215,65909.65618819502,19870.779082443085,1450.0,0.0,0.8868879818164425,2.8822508837489753,0.001494314320929203,1.0,1.0,-5.022841663815768,354337.6163821465,1553503.3908678347,4.384246320583729,1553503.3908678347,4.384246320583729,0.7630541338373202,0.09231219682366854,3.8603022962741305,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8603022962741305,1.2777507458749733,1.2780490297821818,3.021170058977886,6401.496824504644,15243.107769423557,6489.321817566003,0.0003441462136751469,23392.877778673042,2385.4096739124006,19397.017178120816,1977.945289994118,0.8291847356978371,0.8291847356978372,35017.18103353497,35405.22815468563,0.9863186157421092,0.8,4226.202777685752,4273.035954225843,0.9863186157421092,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558622968055822,4.976958986046677,-2.3435799797183345,7.320538965765012,3.5,3.5,1.0,0.6,0.0002334323654385558,0.8131136296022863,0.000287084556131144,197.29609476400702,0.0,0.0,0.0,0.0,9.661813778990786e-05,0.00013681422764864795,0.0005281442771550473,0.0923121968199535,0.0923121968199535,0.0923121968199535,0.09231223401161916,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489524.18567048514,595.0636281613037,0.0,0.0923121968199535,0.09231219682366854,0.09231219682366854,0.375,0.375,0.5,9.531088153383209,0.00019796508559011272,0.00019796508559011272,1.4779288903810084e-12,2.474276357133931e-07,0.0001977237602659443,1.4779288903810084e-12,26041.11320715215,19870.779082443085,0.7630541338373202,1.0298746392516822,3.943429184390512,1.0136541592844222,0.6229679184314396,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.37307377851425,262.37307377851425,-10.776926221485724,246.87594015056746,277.8702074064611,120245.53046478289,120245.37115585462,0.15930892825599463,0.0,nan,277.8702074064611,4.7202074064611,271.6713539552825,-1.4786460447174932,265.47250050410355,-7.677499495896427,259.273647052925,-13.876352947074963,253.0747936017461,-20.07520639825387,246.87594015056746,-26.27405984943252,1.0,1.0,26022.012520719443,26022.012520719443,277.12894313363887,3.978943133638893,277.12894313363887,277.12894313363887,76931.59274409186,76931.58994492797,0.0027991638926323503,0.0,8546.071908451686,8546.071908451686,0.8895089532081589,3879.6038077555013,277.12894313363887,3.978943133638893,1.0,0.002,0.14479100365019046,0.005117901982590581,0.00022433849409532252,0.0017756615058973169,0.11216924704766126,0.11216924704766126,0.0,-7.360431708569593e-15,1.0,1.0000004054951537,0.0001977237587880154,0.09231219682366854,0.0,3.736950730454017e-08,0.0478074584394784,0.0,1601853.232997639,268.1269608598516,2.474261577845027e-07,1.0,1279317.333511381,2619.2545794707307,,,,,,,,,,,,,,,,,2.0,15243.107769423557
3382.5,-27.995951081183865,4.976959077831049,34.98805441561385,26.271865982003533,6.442112467072257,-24.552144726358037,-38.19097640281541,2.998306112244928,-5.023038962797614,-5.023039211218794,39.976109516944305,41059.6200192375,25749.995594303346,25749.995594303346,66809.61561354085,76941.2920276576,76931.59209624474,25749.995594303346,102681.58769054808,102681.58769054808,102681.58769054808,128722.7010141146,124432.11775196496,4290.583262149639,0.0,90303.58169552973,54421.90968710365,39868.524453806756,26041.113323566515,65909.63777737327,19870.779182898747,1450.0,0.0,0.8868879821729313,2.88225090245467,0.001494314320929203,1.0,1.0,-5.022840649931709,354337.6188175645,1553503.3973012401,4.384246308606262,1553503.3973012401,4.384246308606262,0.7630541342837374,0.09231219730118097,3.860302661390951,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.860302661390951,1.2777507403922301,1.2780490242981586,3.0211703576911697,6401.497457442248,15243.107769423557,6489.321419110989,0.00034414605683992175,23392.8760557317,2385.4094982212787,19397.015987112114,1977.9451685450297,0.8291847458559708,0.8291847458559708,35017.18368314336,35405.22815468563,0.9863187090305331,0.8,4226.203097465414,4273.035954225843,0.9863187090305331,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.5586229210449565,4.976959077831049,-2.3435798260220695,7.320538903853119,3.5,3.5,1.0,0.6,0.0002334323654385558,0.8131132608889404,0.0002870846863121561,197.2960911999417,0.0,0.0,0.0,0.0,9.66181438062507e-05,0.0001368142216323051,0.0005281443038833187,0.09231219729748201,0.09231219729748201,0.09231219729748201,0.09231223464782727,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489524.172878168,595.0636323338734,0.0,0.09231219729748201,0.09231219730118097,0.09231219730118097,0.375,0.375,0.5,9.531090954686869,0.0001982244714895387,0.0001982244714895387,-5.2807536121690646e-11,2.4842120183166116e-07,0.00019856128710671328,-5.2807536121690646e-11,26041.113323566515,19870.779182898747,0.7630541342837374,1.029875586863286,3.9434292361466765,1.0136547228374626,0.6229683761565633,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.3730762479535,262.3730762479535,-10.776923752046457,246.87594441687517,277.87020807903167,120245.53217258227,120245.36702600493,0.16514657735355534,0.0,nan,277.87020807903167,4.720208079031693,271.67135534660076,-1.4786446533992148,265.47250261416923,-7.677497385830748,259.27364988173804,-13.87635011826194,253.07479714930642,-20.075202850693557,246.87594441687517,-26.274055583124806,1.0,1.0,26022.012520719443,26022.012520719443,277.12894356172774,3.9789435617277604,277.12894356172774,277.12894356172774,76931.59474431818,76931.59209624474,0.002648073437740095,0.0,8546.071908451686,8546.071908451686,0.8895089301875513,3879.6041746979054,277.12894356172774,3.9789435617277604,1.0,0.002,0.14479090983074913,0.005117902434603218,0.0002243383488138743,0.0017756616511905362,0.11216917440693715,0.11216917440693715,0.0,4.410534437671032e-15,1.0,1.0000004072121524,0.0001985613399142494,0.09231219730118097,0.0,3.752780918564959e-08,0.048009976757133074,0.0,1601853.2332033056,268.12696103720236,2.4847400936778286e-07,1.0,1279317.3329044692,2619.2545819551624,,,,,,,,,,,,,,,,,2.0,15243.107769423557
3385.0,-27.99594686092238,4.976959167767874,34.98805447827173,26.271865632757567,6.4421128542034385,-24.552140889409863,-38.19097207216544,2.9983068826904633,-5.02303890930483,-5.023039155725004,39.97610962976118,41059.62159245523,25749.995682994162,25749.995682994162,66809.61727544939,76941.29392212215,76931.59333096759,25749.995682994162,102681.58901396175,102681.58901396175,102681.58901396175,128722.70239846029,124432.11787548309,4290.58452297719,0.0,90303.58292444696,54421.91059477828,39868.52481074298,26041.11338449853,65909.63819524151,19870.779237920324,1450.0,0.0,0.886887982047326,2.8822509083872423,0.001494314320929203,1.0,1.0,-5.022842273680624,354337.6195855189,1553503.402163497,4.384246312826406,1553503.402163497,4.384246312826406,0.763054134611187,0.09231219778406882,3.8603028987901795,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8603028987901795,1.2777507368273435,1.27804902073244,3.021170551914778,6401.497868978768,15243.107769423557,6489.32116003502,0.0003441459548654967,23392.87493547414,2385.409383986799,19397.015212716702,1977.945089578674,0.8291847524607625,0.8291847524607625,35017.18540592068,35405.22815468563,0.9863187696867358,0.8,4226.203305386385,4273.035954225843,0.9863187696867358,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558622940190546,4.976959167767874,-2.3435797612994063,7.320538929067281,3.5,3.5,1.0,0.6,0.0002334323654385558,0.8131129095212857,0.0002870848103690635,197.2960878035422,0.0,0.0,0.0,0.0,9.661819043291835e-05,0.00013681417500563745,0.0005281441563698492,0.0923121977802327,0.0923121977802327,0.0923121977802327,0.09231223482476097,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489524.16002036794,595.063636525975,0.0,0.0923121977802327,0.09231219778406882,0.09231219778406882,0.375,0.375,0.5,9.531093732977174,0.00019754110826397664,0.00019754110826397664,4.689582056016661e-11,2.46420199800923e-07,0.00019688204440626578,4.689582056016661e-11,26041.11338449853,19870.779237920324,0.763054134611187,1.0298756171031265,3.9434293030744705,1.0136547416258288,0.6229683960762452,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.3730786581988,262.3730786581988,-10.776921341801199,246.8759485982889,277.87020871810853,120245.5242041321,120245.36301620824,0.16118792385929256,0.0,nan,277.87020871810853,4.720208718108552,271.67135669414466,-1.4786433058553143,265.47250467018057,-7.677495329819408,259.273652646217,-13.87634735378299,253.07480062225284,-20.07519937774714,246.8759485982889,-26.27405140171109,1.0,1.0,26022.012520719443,26022.012520719443,277.12894376169993,3.978943761699952,277.12894376169993,277.12894376169993,76931.59628555425,76931.59333096759,0.0029545866564149037,0.0,8546.071908451686,8546.071908451686,0.8895089152195348,3879.6044132841303,277.12894376169993,3.978943761699952,1.0,0.002,0.14479081680473965,0.005117902860395476,0.0002243382047056571,0.0017756617952829248,0.11216910235282855,0.11216910235282855,0.0,-1.1417949918879344e-14,1.0,1.0000004037695864,0.00019688199751044522,0.09231219778406882,0.0,3.721041608511111e-08,0.047603930255148676,0.0,1601853.2332617831,268.12696109069515,2.4637330398036283e-07,1.0,1279317.332713092,2619.254582738566,,,,,,,,,,,,,,,,,2.0,15243.107769423557
3387.5,-27.995942665123533,4.976959256768252,34.98805454031217,26.27186521366241,6.442113405237889,-24.5521370580873,-38.19096770659087,2.998307798201386,-5.023038839333651,-5.023039084180831,39.97610974720788,41059.623549465985,25749.995727943882,25749.995727943882,66809.61927740986,76941.29582015863,76931.59469529381,25749.995727943882,102681.59042323769,102681.59042323769,102681.59042323769,128722.70387593158,124432.11810030142,4290.585775630148,0.0,90303.58438475305,54421.91211405927,39868.52474521531,26041.11345269388,65909.6381979092,19870.77929887977,1450.0,0.0,0.8868879819862453,2.8822509160083163,0.001494314320929203,1.0,1.0,-5.022843474382398,354337.62057406857,1553503.4072247187,4.38424631487862,1553503.4072247187,4.38424631487862,0.763054134953826,0.09231219826311109,3.8603031808885215,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8603031808885215,1.277750732591233,1.2780490164953404,3.021170782708114,6401.498358002153,15243.107769423557,6489.320852178268,0.00034414583369060014,23392.873604287208,2385.409248243509,19397.01429251227,1977.9449957439363,0.8291847603091133,0.8291847603091133,35017.187453074,35405.22815468563,0.9863188417636938,0.8,4226.203552456104,4273.035954225843,0.9863188417636938,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558622949893793,4.976959256768252,-2.343579685077913,7.320538941846165,3.5,3.5,1.0,0.6,0.0002334323654385558,0.8131125601904955,0.0002870849337069242,197.29608442683002,0.0,0.0,0.0,0.0,9.661823743562974e-05,0.00013681412800292604,0.0005281440135201848,0.09231219825940311,0.09231219825940311,0.09231219825940311,0.0923122350624898,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489524.1472720578,595.0636406826517,0.0,0.09231219825940311,0.09231219826311109,0.09231219826311109,0.375,0.375,0.5,9.531096493216591,0.00019655975904697698,0.00019655975904697698,6.508571459562518e-11,2.4484717187078786e-07,0.00019560979842481174,6.508571459562518e-11,26041.11345269388,19870.77929887977,0.763054134953826,1.0298756678824346,3.9434293673598426,1.0136547719591216,0.622968425743361,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.37308105529127,262.37308105529127,-10.776918944708711,246.87595271975516,277.87020939082703,120245.51982523697,120245.3595169515,0.16030828546285814,0.0,nan,277.87020939082703,4.720209390827051,271.67135805661337,-1.4786419433866058,265.47250672239824,-7.677493277601741,259.273655388184,-13.876344611815966,253.07480405396961,-20.075195946030362,246.87595271975516,-26.274047280244815,1.0,1.0,26022.012520719443,26022.012520719443,277.1289439928878,3.978943992887821,277.1289439928878,277.1289439928878,76931.59812507851,76931.59469529381,0.0034297847014386207,0.0,8546.071908451686,8546.071908451686,0.8895088974332398,3879.604696792964,277.1289439928878,3.978943992887821,1.0,0.002,0.14479072437990195,0.005117903286571476,0.00022433806153631555,0.0017756619384638132,0.11216903076815778,0.11216903076815778,0.0,1.2880321809127793e-16,1.0,1.000000401161511,0.00019560973333909715,0.09231219826311109,0.0,3.6969960188641715e-08,0.04729631084993482,0.0,1601853.2333399763,268.1269611606663,2.4478208615619224e-07,1.0,1279317.3324667434,2619.2545837470107,,,,,,,,,,,,,,,,,2.0,15243.107769423557
3390.0,-27.99593849427468,4.976959345728745,34.988054602173946,26.27187125561761,6.442114001545589,-24.552133244692552,-38.190963375940896,2.9983087519635125,-5.023038752309901,-5.023038995963692,39.9761098690113,41059.6102296153,25749.995729858023,25749.995729858023,66809.60595947332,76941.29410310829,76931.5961784491,25749.995729858023,102681.59190830712,102681.59190830712,102681.59190830712,128722.70543658863,124432.11841424467,4290.587022343962,0.0,90303.577313684,54421.893440191234,39868.53763721418,26041.11352828151,65909.65116549568,19870.779365857357,1450.0,0.0,0.8868879819938766,2.882250925386808,0.001494314320929203,1.0,1.0,-5.022844303785689,354337.621792058,1553503.4124738327,4.384246314622221,1553503.4124738327,4.384246314622221,0.7630541353109588,0.09231219873848276,3.860302034822607,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.860302034822607,1.2777507281781324,1.2780490120812096,3.0211698962025078,6401.496479603151,15243.107769423557,6489.322034692658,0.00034414629913804743,23392.878717541524,2385.409769650342,19397.017827126918,1977.9453561743223,0.8291847301624213,0.8291847301624213,35017.17913621302,35405.22815468563,0.9863185489404743,0.8,4226.2025486990915,4273.035954225843,0.9863185489404743,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558622950306995,4.976959345728745,-2.3435795966615953,7.320538942390341,3.5,3.5,1.0,0.6,0.0002334323654385558,0.8131122129371321,0.00028708505631141497,197.2960810701973,0.0,0.0,0.0,0.0,9.661828406233916e-05,0.00013681408137621663,0.0005281436767289948,0.09231219873486915,0.09231219873486915,0.09231219873486915,0.09231223536365682,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489524.13460776286,595.0636448121875,0.0,0.09231219873486915,0.09231219873848276,0.09231219873848276,0.375,0.375,0.5,9.531099240411036,0.00019560659734452202,0.00019560659734452202,1.978150976356119e-11,2.4365380113522406e-07,0.00019469217801315608,1.978150976356119e-11,26041.11352828151,19870.779365857357,0.7630541353109588,1.0298750007647468,3.9434292900509105,1.0136543704611316,0.6229681010830533,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.3730834475571,262.3730834475571,-10.776916552442856,246.87595679502692,277.87021010008715,120245.47148376613,120245.3114982551,0.15998551102339786,0.0,nan,277.87021010008715,4.720210100087172,271.6713594390756,-1.4786405609243616,265.4725087780629,-7.677491221937089,259.27365811705124,-13.876341882948736,253.07480745603897,-20.07519254396101,246.87595679502692,-26.274043204973054,1.0,1.0,26022.012520719443,26022.012520719443,277.1289442546531,3.978944254653129,277.1289442546531,277.1289442546531,76931.60148189773,76931.5961784491,0.005303448633640073,0.0,8546.071908451686,8546.071908451686,0.8895089696926717,3879.60354499672,277.1289442546531,3.978944254653129,1.0,0.002,0.14479063238862436,0.005117903713902542,0.00022433791904645032,0.001775662080958926,0.11216895952322516,0.11216895952322516,0.0,5.376341732921119e-15,1.0,1.000000399280529,0.00019469215823164632,0.09231219873848276,0.0,3.679654001968743e-08,0.04707445141082362,0.0,1601853.2334384487,268.1269612476901,2.436340196254605e-07,1.0,1279317.3321632184,2619.254584989512,,,,,,,,,,,,,,,,,2.0,15243.107769423557
3392.5,-27.995934081148302,4.976959426948218,34.98805466012775,26.2718653184362,6.442112192536016,-24.552129453779447,-38.19095908021552,2.998307565167262,-5.023038820454076,-5.023039059044925,39.97610994293268,41059.62147912862,25749.996101432338,25749.996101432338,66809.61758056095,76941.29949820624,76931.59651563693,25749.996101432338,102681.59261706927,102681.59261706927,102681.59261706927,128722.70615060173,124432.11790702562,4290.588243576115,0.0,90303.58401304687,54421.90599396957,39868.53113230811,26041.113533532465,65909.64466584058,19870.779375121998,1450.0,0.0,0.8868879814053678,2.8822509187590137,0.001494314320929203,1.0,1.0,-5.0228484092572785,354337.6209205776,1553503.4156593552,4.384246334395192,1553503.4156593552,4.384246334395192,0.7630541355128655,0.09231219921376005,3.860303109083232,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.860303109083232,1.2777507336694927,1.278049017573852,3.0211707239619954,6401.498233526177,15243.107769423557,6489.320930540125,0.00034414586453445354,23392.87394312741,2385.409282795594,19397.014526741106,1977.9450196286302,0.8291847583113982,0.8291847583113982,35017.18693199176,35405.22815468563,0.9863188234172305,0.8,4226.203489566998,4273.035954225843,0.9863188234172305,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.55862303051833,4.976959426948218,-2.343579621078034,7.3205390480262515,3.5,3.5,1.0,0.6,0.0002334323654385558,0.8131118455125865,0.0002870851860378443,197.29607751858356,0.0,0.0,0.0,0.0,9.66183303130478e-05,0.000136814035125508,0.000528143645161221,0.09231219921015305,0.09231219921015305,0.09231219921015305,0.09231223509012769,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489524.1219828999,595.0636489265332,0.0,0.09231219921015305,0.09231219921376005,0.09231219921376005,0.375,0.375,0.5,9.53110193140708,0.00019314203319709122,0.00019314203319709122,1.3415046851150692e-11,2.385908715041296e-07,0.00019064978766891727,1.3415046851150692e-11,26041.113533532465,19870.779375121998,0.7630541355128655,1.0298754509632608,3.9434295107006716,1.0136546467407495,0.6229683331976581,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.3730854504632,262.3730854504632,-10.776914549536798,246.87596087985148,277.87021002107485,120245.47020121799,120245.3362545919,0.13394662610858118,0.0,nan,277.87021002107485,4.720210021074877,271.6713601928303,-1.4786398071696567,265.4725103645855,-7.677489635414474,259.27366053634097,-13.876339463659008,253.07481070809615,-20.075189291903826,246.87596087985148,-26.2740391201485,1.0,1.0,26022.012520719443,26022.012520719443,277.12894423102716,3.978944231027185,277.12894423102716,277.12894423102716,76931.59662539882,76931.59651563693,0.0001097618805943057,0.0,8546.071908451686,8546.071908451686,0.889508901960562,3879.604624628648,277.12894423102716,3.978944231027185,1.0,0.002,0.1447905423073446,0.00511790410435104,0.0002243377794456184,0.0017756622205523825,0.1121688897228092,0.1121688897228092,0.0,-1.99926880606327e-15,1.0,1.0000003909938484,0.00019064977425387042,0.09231219921376005,0.0,3.603253538479324e-08,0.04609704704737579,0.0,1601853.233352576,268.1269611795459,2.3857745645727846e-07,1.0,1279317.3323803926,2619.2545841004944,,,,,,,,,,,,,,,,,2.0,15243.107769423557
