time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_air_cycle,cop_vcc,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,newton_iterations,pid_open_loop_air_speed_step_output
3395.0,-27.995930001284705,4.97695952767853,34.988054727554854,26.271876494307094,6.442116138124992,-24.552125387342837,-38.19095845157278,2.9983115241821836,-5.023038347307022,-5.023038594608729,39.97611017956144,41059.61728625128,25749.99516488969,25749.99516488969,66809.61245114097,76941.2944264661,76931.60083786426,25749.99516488969,102681.59600275394,102681.59600275394,102681.59600275394,128722.70978524463,124432.12027714432,4290.589508100316,0.0,90303.57314318203,54421.89600296336,39868.53015579852,26041.113782490687,65909.64393828921,19870.779584128788,1450.0,0.0,0.8868879829112897,2.8822509679475985,0.001494314320929203,1.0,1.0,-5.02284095275337,354337.62733571744,1553503.4258566254,4.38424628379858,1553503.4258566254,4.38424628379858,0.7630541362439475,0.09231219967067579,3.8603014490810703,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8603014490810703,1.2777507153509515,1.2780489992510344,3.0211694681155286,6401.495572538211,15243.107769423557,6489.322605718848,0.0003441465238989318,23392.881186695522,2385.4100214339783,19397.01953396241,1977.945530223105,0.8291847156046037,0.8291847156046037,35017.17488555772,35405.22815468563,0.9863183992817851,0.8,4226.202035690028,4273.035954225843,0.9863183992817851,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558622828347908,4.97695952767853,-2.343579254095369,7.320538781773899,3.5,3.5,1.0,0.6,0.0002334323654385558,0.8131115058347205,0.00028708530596786944,197.29607423517456,0.0,0.0,0.0,0.0,9.661833708144579e-05,0.00013681402835711,0.0005281433919215704,0.09231219966725283,0.09231219966725283,0.09231219966725283,0.0923122368222759,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489524.1096836631,595.0636529428424,0.0,0.09231219966725283,0.09231219967067579,0.09231219967067579,0.375,0.375,0.5,9.531104718100705,0.00019529001900764342,0.00019529001900764342,-2.2282620193436742e-11,2.473017275406164e-07,0.00019764185537951562,-2.2282620193436742e-11,26041.113782490687,19870.779584128788,0.7630541362439475,1.0298753710206576,3.9434292422777455,1.0136545801050663,0.6229682764588312,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.3730881711624,262.3730881711624,-10.77691182883757,246.87596496050688,277.8702113818176,120245.44202622755,120245.26007638311,0.1819498444615997,0.0,nan,277.8702113818176,4.7202113818176485,271.6713620975566,-1.4786379024433813,265.47251281329324,-7.677487186706742,259.27366352903107,-13.876336470968909,253.07481424476902,-20.07518575523096,246.87596496050688,-26.2740350394931,1.0,1.0,26022.012520719443,26022.012520719443,277.1289452012194,3.9789452012194033,277.1289452012194,277.1289452012194,76931.60781465273,76931.60083786426,0.006976788470637985,0.0,8546.071908451686,8546.071908451686,0.8895090066236615,3879.6029563264756,277.1289452012194,3.9789452012194033,1.0,0.002,0.1447904489223683,0.005117904608364866,0.00022433763497124032,0.0017756623650412924,0.11216881748562016,0.11216881748562016,0.0,1.2532509752194443e-14,1.0,1.0000004053273048,0.0001976418776621358,0.09231219967067579,0.0,3.735403328008474e-08,0.04778766214980969,0.0,1601853.2339100244,268.12696165269296,2.4732401016080985e-07,1.0,1279317.3307817238,2619.254590644732,,,,,,,,,,,,,,,,,2.0,15243.107769423557
3397.5,-27.995925550210035,4.976959601299418,34.988054781290934,26.271865527983778,6.442110790344342,-24.552121916153958,-38.190954190772004,2.998307156288752,-5.02303879386875,-5.023039026345361,39.97611013994965,41059.63375920013,25749.996466185305,25749.996466185305,66809.63022538544,76941.3031362682,76931.5983500621,25749.996466185305,102681.5948162474,102681.5948162474,102681.5948162474,128722.70843374245,124432.11773451135,4290.590699231098,0.0,90303.58336085615,54421.91398379015,39868.52153007333,26041.11361749505,65909.63514756839,19870.77945386863,1450.0,0.0,0.8868879808583684,2.8822509223135877,0.001494314320929203,1.0,1.0,-5.022853241441453,354337.6213718842,1553503.424150126,4.384246352773515,1553503.424150126,4.384246352773515,0.7630541360765369,0.09231220015915205,3.860302983094633,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.860302983094633,1.2777507355613917,1.2780490194661926,3.021170620886845,6401.498015122302,15243.107769423557,6489.321068032749,0.0003441459186526573,23392.874537651907,2385.409343420221,19397.01493771576,1977.9450615363821,0.8291847548062284,0.8291847548062284,35017.18601770784,35405.22815468563,0.9863187912267722,0.8,4226.203379222615,4273.035954225843,0.9863187912267722,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558623109257146,4.976959601299418,-2.3435795504234833,7.320539151722901,3.5,3.5,1.0,0.6,0.0002334323654385558,0.8131111352510566,0.0002870854368099154,197.29607065302093,0.0,0.0,0.0,0.0,9.661838295615531e-05,0.00013681398248240048,0.0005281434247058675,0.0923122001555778,0.0923122001555778,0.0923122001555778,0.09231223514703821,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489524.09683062515,595.0636571259088,0.0,0.0923122001555778,0.09231220015915205,0.09231220015915205,0.375,0.375,0.5,9.531107342521317,0.0001906322032141361,0.0001906322032141361,-1.517719283583574e-11,2.3247662284120452e-07,0.000185784903919739,-1.517719283583574e-11,26041.11361749505,19870.77945386863,0.7630541360765369,1.029876007020434,3.9434296516974983,1.0136549849775682,0.6229686094797772,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.373089760057,262.373089760057,-10.776910239942993,246.87596899847514,277.87021052163857,120245.41775007632,120245.31149093412,0.10625914222748575,0.0,nan,277.87021052163857,4.720210521638592,271.6713622170065,-1.4786377829934736,265.47251391237285,-7.6774860876271305,259.27366560774067,-13.87633439225931,253.07481730310798,-20.075182696892,246.87596899847514,-26.274031001524833,1.0,1.0,26022.012520719443,26022.012520719443,277.128944478378,3.9789444783780255,277.128944478378,277.128944478378,76931.59467114977,76931.5983500621,-0.003678912325995043,0.0,8546.071908451686,8546.071908451686,0.8895089099041407,3879.6044980101065,277.128944478378,3.9789444783780255,1.0,0.002,0.14479036113975768,0.005117904919546858,0.00022433749876060472,0.001775662501248248,0.11216874938030236,0.11216874938030236,0.0,8.852727578778641e-15,1.0,1.0000003810211437,0.00018578491909693184,0.09231220015915205,0.0,3.511308506838367e-08,0.04492077831738135,0.0,1601853.2333742199,268.1269612061312,2.3249180003404035e-07,1.0,1279317.332267926,2619.254584560878,,,,,,,,,,,,,,,,,2.0,15243.107769423557
3400.0,-27.995921639659986,4.9769596743105575,34.988054835119115,26.2718764244579,6.442115389160182,-24.55211793677711,-38.190949825197436,2.998311686278556,-5.023038733643318,-5.023038964692402,39.976110248587055,41059.61573765964,25749.996495432617,25749.996495432617,66809.61223309225,76941.29804713342,76931.59966692973,25749.996495432617,102681.59616236234,102681.59616236234,102681.59616236234,128722.70984134852,124432.11795968209,4290.591881666436,0.0,90303.57340173845,54421.89109226964,39868.53589940979,26041.113678986185,65909.64957839597,19870.77950902815,1450.0,0.0,0.886887980778764,2.8822509288793645,0.001494314320929203,1.0,1.0,-5.02285431515287,354337.6222234566,1553503.4288313352,4.3842463554480995,1553503.4288313352,4.3842463554480995,0.7630541363929004,0.09231220061093802,3.8603014990283846,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8603014990283846,1.2777507146009242,1.2780489985008319,3.0211695089789563,6401.49565912291,15243.107769423557,6489.322551211064,0.0003441465024441861,23392.88095100016,2385.40999739974,19397.019371034996,1977.9455136091324,0.8291847169942391,0.8291847169942392,35017.175248019324,35405.22815468563,0.9863184120434711,0.8,4226.202079435305,4273.035954225843,0.9863184120434711,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.5586231155707315,4.9769596743105575,-2.343579485727145,7.320539160037702,3.5,3.5,1.0,0.6,0.0002334323654385558,0.8131108096700621,0.0002870855517629586,197.29606750587294,0.0,0.0,0.0,0.0,9.661842995895246e-05,0.00013681393547960335,0.0005281430402198855,0.09231220060759522,0.09231220060759522,0.09231220060759522,0.09231223534904012,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489524.0847857248,595.0636610531199,0.0,0.09231220060759522,0.09231220061093802,0.09231220061093802,0.375,0.375,0.5,9.531109948123754,0.00018762734055144392,0.00018762734055144392,-2.2566837287740782e-11,2.3104905721993418e-07,0.00018464953950569907,-2.2566837287740782e-11,26041.113678986185,19870.77950902815,0.7630541363929004,1.0298751838104865,3.943429448082035,1.013654490054993,0.6229681996537009,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.37309230101846,262.37309230101846,-10.776907698981518,246.875973003227,277.8702115988095,120245.40576107321,120245.23583132947,0.1699297437235896,0.0,nan,277.8702115988095,4.720211598809499,271.6713638796941,-1.4786361203058505,265.47251616057594,-7.677483839424042,259.2736684414604,-13.876331558539562,253.07482072234384,-20.075179277656133,246.875973003227,-26.27402699677299,1.0,1.0,26022.012520719443,26022.012520719443,277.1289446941214,3.9789446941214237,277.1289446941214,277.1289446941214,76931.61004660338,76931.59966692973,0.01037967365118675,0.0,8546.071908451686,8546.071908451686,0.8895090034744846,3879.6030065235263,277.1289446941214,3.9789446941214237,1.0,0.002,0.14479027389355117,0.005117905320674779,0.00022433736361040046,0.001775662636387333,0.11216868180520023,0.11216868180520023,0.0,-2.2668499022326927e-15,1.0,1.00000037869372,0.00018464956207253636,0.09231220061093802,0.0,3.489850439619055e-08,0.04464626153686912,0.0,1601853.233441446,268.12696126635666,2.3107162405722192e-07,1.0,1279317.3320557144,2619.2545854295995,,,,,,,,,,,,,,,,,2.0,15243.107769423557
3402.5,-27.995917214463912,4.976959734411065,34.988054882851834,26.27186489934104,6.442111325914059,-24.55211436042724,-38.19094552947206,2.998308471875085,-5.023038922063506,-5.023039145259949,39.97611027856505,41059.63582944543,25749.99711515286,25749.99711515286,66809.6329445983,76941.30685807376,76931.59911175475,25749.99711515286,102681.59622690761,102681.59622690761,102681.59622690761,128722.70985404514,124432.11682976765,4290.593024277495,0.0,90303.58545931065,54421.91443067316,39868.52336515276,26041.113627137533,65909.6369922903,19870.77947108373,1450.0,0.0,0.8868879797517157,2.882250909818889,0.001494314320929203,1.0,1.0,-5.022860789332412,354337.6197294083,1553503.4301240153,4.384246389955309,1553503.4301240153,4.384246389955309,0.7630541364550678,0.09231220105980681,3.860303388468903,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.860303388468903,1.2777507294741144,1.2780490133774942,3.0211709525360186,6401.498717847104,15243.107769423557,6489.320625643558,0.0003441457445247444,23392.872624741394,2385.4091483576344,19397.01361538486,1977.9449266961565,0.8291847660842506,0.8291847660842506,35017.188959459534,35405.22815468563,0.986318894801093,0.8,4226.203734260879,4273.035954225843,0.986318894801093,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.5586232493490515,4.976959734411065,-2.3435796018086528,7.320539336219718,3.5,3.5,1.0,0.6,0.0002334323654385558,0.8131104412413093,0.0002870856818443921,197.29606394454623,0.0,0.0,0.0,0.0,9.661847620972583e-05,0.00013681388922882995,0.0005281431201796614,0.09231220105661775,0.09231220105661775,0.09231220105661775,0.09231223463167362,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489524.072782153,595.0636649630119,0.0,0.09231220105661775,0.09231220105980681,0.09231220105980681,0.375,0.375,0.5,9.531112466265503,0.0001830312629067521,0.0001830312629067521,-1.9326762412674725e-12,2.2319642312140786e-07,0.0001783559275168045,-1.9326762412674725e-12,26041.113627137533,19870.77947108373,0.7630541364550678,1.029876011543828,3.943429818078581,1.0136549978634122,0.6229686234540837,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.373093999128,262.373093999128,-10.776906000871975,246.8759770065583,277.87021099169715,120245.40679365692,120245.29323064053,0.1135630164122084,0.0,nan,277.87021099169715,4.720210991697172,271.67136419467107,-1.4786358053289064,265.47251739764056,-7.677482602359419,259.2736706006145,-13.876329399385497,253.0748238035864,-20.075176196413565,246.8759770065583,-26.27402299344169,1.0,1.0,26022.012520719443,26022.012520719443,277.12894444859126,3.978944448591278,277.12894444859126,277.12894444859126,76931.59847266956,76931.59911175475,-0.000639085192233324,0.0,8546.071908451686,8546.071908451686,0.8895088843453007,3879.6049054112473,277.12894444859126,3.978944448591278,1.0,0.002,0.144790189621067,0.0051179056632217135,0.00022433723295509184,0.0017756627670450491,0.11216861647754592,0.11216861647754592,0.0,1.4094628242311558e-16,1.0,1.0000003657920933,0.00017835592944948075,0.09231220105980681,0.0,3.3709016903761556e-08,0.04312452959249206,0.0,1601853.2332129953,268.12696107793647,2.2319835579764913e-07,1.0,1279317.332677235,2619.254582885353,,,,,,,,,,,,,,,,,2.0,15243.107769423557
3405.0,-27.99591341982099,4.97695983380411,34.98805495000023,26.271874783001863,6.442118563299023,-24.552110221509388,-38.19094116389749,2.998315364980906,-5.023038071679878,-5.023038313407621,39.976110621452364,41059.62501024803,25749.995229070206,25749.995229070206,66809.62023931823,76941.30194903132,76931.60619784295,25749.995229070206,102681.60142691316,102681.60142691316,102681.60142691316,128722.71547016513,124432.12121118014,4290.594258984995,0.0,90303.57926954768,54421.902330739154,39868.52993200948,26041.11404325198,65909.64397526145,19870.779816715098,1450.0,0.0,0.8868879827422161,2.8822509978859725,0.001494314320929203,1.0,1.0,-5.022845135823957,354337.63122032076,1553503.444900535,4.384246289479185,1553503.444900535,4.384246289479185,0.7630541375346499,0.09231220147739556,3.86030263255755,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.86030263255755,1.2777506975794024,1.2780489814753366,3.0211704363539678,6401.497624119278,15243.107769423557,6489.321314182257,0.00034414601553910877,23392.875602014457,2385.409451954996,19397.01567347311,1977.945136562752,0.8291847485309909,0.8291847485309909,35017.18347390288,35405.22815468563,0.9863187016635141,0.8,4226.2030722123045,4273.035954225843,0.9863187016635141,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558622842202485,4.97695983380411,-2.343578966215849,7.320538800019959,3.5,3.5,1.0,0.6,0.0002334323654385558,0.8131101253106995,0.00028708579339035826,197.2960608906787,0.0,0.0,0.0,0.0,9.661852321256491e-05,0.0001368138422259909,0.0005281428353153059,0.0923122014740954,0.0923122014740954,0.0923122014740954,0.09231223776353889,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489524.0613110777,595.0636687148859,0.0,0.0923122014740954,0.09231220147739556,0.09231220147739556,0.375,0.375,0.5,9.531115187875029,0.00018792187989902231,0.00018792187989902231,-1.1766587704187259e-11,2.4172771873054444e-07,0.00019317758363968096,-1.1766587704187259e-11,26041.11404325198,19870.779816715098,0.7630541375346499,1.0298755705382117,3.9434294941276473,1.0136546977009098,0.6229683933000665,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.37309706077383,262.37309706077383,-10.776902939226147,246.87598099683552,277.87021312471234,120245.44086253064,120245.23611136082,0.2047511698007056,0.0,nan,277.87021312471234,4.720213124712359,271.67136669913657,-1.4786333008634074,265.4725202735618,-7.6774797264381505,259.27367384798606,-13.876326152013917,253.0748274224107,-20.075172577589285,246.87598099683552,-26.274019003164454,1.0,1.0,26022.012520719443,26022.012520719443,277.1289461096068,3.9789461096067953,277.1289461096068,277.1289461096068,76931.6159060856,76931.60619784295,0.00970824265095871,0.0,8546.071908451686,8546.071908451686,0.8895089320054966,3879.6041457203373,277.1289461096068,3.9789461096067953,1.0,0.002,0.1447900983453235,0.005117906226506664,0.00022433709191954095,0.0017756629080615469,0.11216854595977048,0.11216854595977048,0.0,-1.8912389015968145e-14,1.0,1.0000003961757549,0.00019317759540626867,0.09231220147739556,0.0,3.6510291091826694e-08,0.0467082481103156,0.0,1601853.234219045,268.1269619283201,2.417394853182486e-07,1.0,1279317.3298136713,2619.254594607508,,,,,,,,,,,,,,,,,2.0,15243.107769423557
3407.5,-27.99590601115743,4.97695993344799,34.98805501640211,26.271875865664356,6.442115000943656,-24.552103909948606,-38.19093644907696,2.9983128997320954,-5.023037968402946,-5.023038209097324,39.97611074624527,41059.62690979004,25749.99521705418,25749.99521705418,66809.62212684422,76941.30490305547,76931.60769167246,25749.99521705418,102681.60290872664,102681.60290872664,102681.60290872664,128722.7170342894,124432.12154373802,4290.595490551381,0.0,90303.57533729078,54421.89734401465,39868.53110364014,26041.11412556276,65909.6452292029,19870.77988909721,1450.0,0.0,0.88688798282123,2.8822510089779882,0.001494314320929203,1.0,1.0,-5.022845867454066,354337.6326614165,1553503.4502779783,4.384246286824442,1553503.4502779783,4.384246286824442,0.7630541379023197,0.09231220194505393,3.8603018729337197,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8603018729337197,1.27775070898622,1.2780489928848169,3.0211698148823736,6401.496307295544,15243.107769423557,6489.32214316583,0.00034414634183402065,23392.87918658616,2385.409817479584,19397.018151360488,1977.9453892369452,0.8291847273970037,0.8291847273970038,35017.177961405,35405.22815468563,0.9863185075773864,0.8,4226.202406912211,4273.035954225843,0.9863185075773864,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558622839608599,4.97695993344799,-2.3435788631558996,7.3205387966038895,3.5,3.5,1.0,0.6,0.0002334323654385558,0.8131095084879252,0.0002870860111729001,197.29605492830578,0.0,0.0,0.0,0.0,9.661857397565501e-05,0.00013681379146290078,0.0005281425354273992,0.09231220194150568,0.09231220194150568,0.09231220194150568,0.09231223812701626,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489524.04882175796,595.063672787595,0.0,0.09231220194150568,0.09231220194505393,0.09231220194505393,0.375,0.375,0.5,9.531117901799488,0.00019010887513104535,0.00019010887513104535,7.389644451905042e-13,2.406943622190738e-07,0.00019234164324188896,7.389644451905042e-13,26041.11412556276,19870.77988909721,0.7630541379023197,1.0298755879180397,3.9434295946387605,1.013654707054053,0.622968410268389,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.37309971581584,262.37309971581584,-10.776900284184137,246.87598601205352,277.87021341957853,120245.36529790673,120245.187738872,0.17755903472053847,0.0,nan,277.87021341957853,4.720213419578556,271.6713679380737,-1.4786320619263051,265.4725224565688,-7.677477543431166,259.2736769750625,-13.876323024937506,253.07483149355818,-20.0751685064418,246.87598601205352,-26.27401398794646,1.0,1.0,26022.012520719443,26022.012520719443,277.12894638871427,3.9789463887142915,277.12894638871427,277.12894638871427,76931.60768289967,76931.60769167246,-8.772782166488469e-06,0.0,8546.071908451686,8546.071908451686,0.8895089798997622,3879.603382298388,277.12894638871427,3.9789463887142915,1.0,0.002,0.1447900074646528,0.005117906651943861,0.0002243369511579513,0.0017756630488430405,0.11216847557897565,0.11216847557897565,0.0,9.918281473897395e-16,1.0,1.0000003944620937,0.00019234164250292451,0.09231220194505393,0.0,3.635229739547126e-08,0.046506124023511765,0.0,1601853.234336374,268.12696203159703,2.406936232546286e-07,1.0,1279317.3294545468,2619.254596077605,,,,,,,,,,,,,,,,,2.0,15243.107769423557
3410.0,-27.995901873085476,4.976960030076842,34.988055080846514,26.27187551641839,6.442115383712212,-24.55210014740601,-38.190932118426986,2.9983136580313414,-5.023037930294663,-5.023038168671567,39.976110854102856,41059.628167605726,25749.995361777153,25749.995361777153,66809.62352938288,76941.30676090077,76931.60876472994,25749.995361777153,102681.6041265071,102681.6041265071,102681.6041265071,128722.71830591658,124432.12159554218,4290.596710374397,0.0,90303.5765468359,54421.897953535336,39868.53177033396,26041.11417940948,65909.64594974344,19870.779938295647,1450.0,0.0,0.8868879826366937,2.882251013310411,0.001494314320929203,1.0,1.0,-5.022847728363331,354337.63322069275,1553503.454926924,4.384246293024576,1553503.454926924,4.384246293024576,0.7630541382137684,0.09231220241712607,3.860302106590715,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.860302106590715,1.277750705477535,1.2780489893753129,3.0211700060443327,6401.496712344797,15243.107769423557,6489.32188817427,0.0003441462414671593,23392.87808398729,2385.4097050457895,19397.01738917365,1977.9453115155175,0.829184733897756,0.829184733897756,35017.17965702546,35405.22815468563,0.9863185672774374,0.8,4226.202611555636,4273.035954225843,0.9863185672774374,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558622870849786,4.976960030076842,-2.343578807670749,7.320538837747591,3.5,3.5,1.0,0.6,0.0002334323654385558,0.8131091639648695,0.0002870861328143158,197.29605159805232,0.0,0.0,0.0,0.0,9.661862060251486e-05,0.00013681374483604094,0.0005281423874011334,0.09231220241359704,0.09231220241359704,0.09231220241359704,0.09231223824656679,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489524.03637820674,595.0636768445714,0.0,0.09231220241359704,0.09231220241712607,0.09231220241712607,0.375,0.375,0.5,9.531120589251353,0.00019026573789915346,0.00019026573789915346,6.150457920739427e-11,2.3837691287553753e-07,0.000190440308244888,6.150457920739427e-11,26041.11417940948,19870.779938295647,0.7630541382137684,1.029875602245229,3.943429663384956,1.0136547172522468,0.6229684225418837,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.3731022299221,262.3731022299221,-10.77689777007788,246.8759906469464,277.87021381289776,120245.35475130295,120245.18661756846,0.1681337345349923,0.0,nan,277.87021381289776,4.720213812897782,271.67136917970834,-1.4786308202916416,265.4725245465173,-7.677475453482657,259.27367991332636,-13.876320086673616,253.07483528013657,-20.07516471986341,246.8759906469464,-26.27400935305357,1.0,1.0,26022.012520719443,26022.012520719443,277.1289465547015,3.9789465547015084,277.1289465547015,277.1289465547015,76931.60928724584,76931.60876472994,0.0005225158965913579,0.0,8546.071908451686,8546.071908451686,0.8895089651676941,3879.6036171236683,277.1289465547015,3.9789465547015084,1.0,0.002,0.14478991748236003,0.005117907061341296,0.00022433681175863237,0.0017756631882354255,0.11216840587931619,0.11216840587931619,0.0,-5.942295266958553e-15,1.0,1.0000003905643307,0.0001904402467403088,0.09231220241712607,0.0,3.5992936491277656e-08,0.04604638738623204,0.0,1601853.2343767355,268.1269620697053,2.3831540829633013e-07,1.0,1279317.329315175,2619.2545966481403,,,,,,,,,,,,,,,,,2.0,15243.107769423557
3412.5,-27.99589775674823,4.976960125795167,34.98805514448656,26.27187513224783,6.4421159605122105,-24.55209638502192,-38.19093159455804,2.998314588784782,-5.0230378528950155,-5.023038089925849,39.97611097274009,41059.64500008286,25749.995405481615,25749.995405481615,66809.64040556448,76941.30862616427,76931.61013125823,25749.995405481615,102681.60553673985,102681.60553673985,102681.60553673985,128722.71978726544,124432.12186392637,4290.597923339067,0.0,90303.57803145752,54421.91440537202,39868.515140095,26041.11425052558,65909.62939062058,19870.780001595685,1450.0,0.0,0.8868879826077437,2.882251021686787,0.001494314320929203,1.0,1.0,-5.0228486991312025,354337.6343080113,1553503.4600386505,4.384246293997248,1553503.4600386505,4.384246293997248,0.7630541385607046,0.09231220288349724,3.860302393386313,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.860302393386313,1.2777507011708966,1.2780489850676693,3.0211702406806236,6401.4972095109415,15243.107769423557,6489.321575191937,0.00034414611827467834,23392.876730634027,2385.409567042163,19397.01645364851,1977.9452161185025,0.8291847418768826,0.8291847418768826,35017.181738266285,35405.22815468563,0.9863186405545582,0.8,4226.202862739356,4273.035954225843,0.9863186405545582,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.5586228802842195,4.976960125795167,-2.3435787243772888,7.320538850172456,3.5,3.5,1.0,0.6,0.0002334323654385558,0.8131088212515316,0.0002870862538168732,197.29604828529077,0.0,0.0,0.0,0.0,9.661862624286228e-05,0.0001368137391956935,0.0005281424048652665,0.09231220288006844,0.09231220288006844,0.09231220288006844,0.09231223851183064,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489524.0240593372,595.0636808614776,0.0,0.09231220288006844,0.09231220288349724,0.09231220288349724,0.375,0.375,0.5,9.531123261671414,0.00018981097713322015,0.00018981097713322015,2.8478552849264815e-11,2.370308607169136e-07,0.00018939079467372721,2.8478552849264815e-11,26041.11425052558,19870.780001595685,0.7630541385607046,1.0298764540340246,3.9434297259217046,1.0136552279729854,0.6229688344435744,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.3731046841936,262.3731046841936,-10.776895315806371,246.87599503343517,277.870214334952,120245.34932518545,120245.18519298041,0.16413220504912304,0.0,nan,277.870214334952,4.720214334952004,271.6713704746493,-1.4786295253506978,265.472526614345,-7.6774733856549915,259.2736827540416,-13.876317245958376,253.07483889373844,-20.075161106261532,246.87599503343517,-26.274004966564803,1.0,1.0,26022.012520719443,26022.012520719443,277.1289467933485,3.978946793348541,277.1289467933485,277.1289467933485,76931.61128955097,76931.61013125823,0.0011582927400013432,0.0,8546.071908451686,8546.071908451686,0.889508947085238,3879.603905353245,277.1289467933485,3.978946793348541,1.0,0.002,0.1447898279959732,0.005117907475736454,0.00022433667314543542,0.0017756633268612033,0.1121683365727177,0.1121683365727177,0.0,6.638786742563241e-15,1.0,1.0000003884129491,0.00018939076619517436,0.09231220288349724,0.0,3.579458636053044e-08,0.0457926346169962,0.0,1601853.2344638885,268.12696214710496,2.3700238216406433e-07,1.0,1279317.3290442126,2619.2545977573354,,,,,,,,,,,,,,,,,2.0,15243.107769423557
3415.0,-27.99589383101772,4.976960217055378,34.98805520563257,26.27187481792646,6.44211623237001,-24.55209282467889,-38.19092729883266,2.998315226030707,-5.0230378479647015,-5.023038081770647,39.976111068237365,41059.64515493162,25749.995619477013,25749.995619477013,66809.64077440863,76941.31038068002,76931.61095843365,25749.995619477013,102681.60657791066,102681.60657791066,102681.60657791066,128722.72086644261,124432.12174606406,4290.5991203785525,0.0,90303.57904791189,54421.91382216172,39868.51691750019,26041.114288531953,65909.63120603214,19870.78003768609,1450.0,0.0,0.8868879823029944,2.8822510225879476,0.001494314320929203,1.0,1.0,-5.0228512018908305,354337.63441950595,1553503.4641555687,4.384246304236347,1553503.4641555687,4.384246304236347,0.7630541388329466,0.09231220334761363,3.860302589742487,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.860302589742487,1.2777506982223312,1.2780489821184156,3.021170401325648,6401.497549898471,15243.107769423557,6489.321360906726,0.0003441460339302437,23392.87580405345,2385.409472557239,19397.015813135677,1977.9451508043703,0.8291847473398127,0.8291847473398127,35017.18316319917,35405.22815468563,0.9863186907241395,0.8,4226.203034713659,4273.035954225843,0.9863186907241395,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558622926479169,4.976960217055378,-2.3435786939544334,7.320538911009812,3.5,3.5,1.0,0.6,0.0002334323654385558,0.8131084944076652,0.0002870863692164562,197.29604512592653,0.0,0.0,0.0,0.0,9.661867249372171e-05,0.0001368136929448341,0.0005281422531871765,0.09231220334428027,0.09231220334428027,0.09231220334428027,0.09231223850897285,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489524.0117975251,595.0636848586729,0.0,0.09231220334428027,0.09231220334761363,0.09231220334761363,0.375,0.375,0.5,9.531125899055505,0.0001883436152070317,0.0001883436152070317,-5.559286364587024e-11,2.3380596303468337e-07,0.00018687987983412313,-5.559286364587024e-11,26041.114288531953,19870.78003768609,0.7630541388329466,1.029876412004395,3.9434297957587963,1.013655205649127,0.6229688196339624,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.3731070115087,262.3731070115087,-10.776892988491284,246.87599919011944,277.87021483289794,120245.33843833242,120245.1827964593,0.15564187310961936,0.0,nan,277.87021483289794,4.720214832897966,271.6713717043425,-1.4786282956574723,265.47252857578644,-7.677471424213536,259.2736854472305,-13.876314552769486,253.0748423186751,-20.075157681324868,246.87599919011944,-26.274000809880533,1.0,1.0,26022.012520719443,26022.012520719443,277.12894689829386,3.9789468982938843,277.12894689829386,277.12894689829386,76931.61268510978,76931.61095843365,0.0017266761278733611,0.0,8546.071908451686,8546.071908451686,0.8895089347049854,3879.6041026912,277.12894689829386,3.9789468982938843,1.0,0.002,0.1447897396959392,0.005117907871564976,0.00022433653633753266,0.0017756634636663321,0.11216826816876632,0.11216826816876632,0.0,3.864963904476326e-15,1.0,1.000000383265874,0.00018687993542698678,0.09231220334761363,0.0,3.532004308417795e-08,0.04518554317919558,0.0,1601853.2344649408,268.1269621520353,2.3386155589832924e-07,1.0,1279317.3290164247,2619.2545978710764,,,,,,,,,,,,,,,,,2.0,15243.107769423557
3417.5,-27.99588992652271,4.976960310931792,34.98805526784244,26.271874328982108,6.442117065263967,-24.55208922734419,-38.19092300310729,2.9983163660840897,-5.023037704859348,-5.023037939123363,39.976111204084795,41059.64685376032,25749.99549389202,25749.99549389202,66809.64234765235,76941.31217499022,76931.61280252793,25749.99549389202,102681.60829641996,102681.60829641996,102681.60829641996,128722.72268470461,124432.12236554701,4290.6003191575965,0.0,90303.58086638022,54421.91554514514,39868.51702359453,26041.11438828466,65909.63141187919,19870.780124321853,1450.0,0.0,0.8868879825371127,2.8822510377328596,0.001494314320929203,1.0,1.0,-5.022850723671581,354337.63639053964,1553503.4700098443,4.384246296370342,1553503.4700098443,4.384246296370342,0.7630541392368866,0.0923122038029262,3.8603029410297403,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8603029410297403,1.2777506929472526,1.2780489768421055,3.021170688724564,6401.498158862288,15243.107769423557,6489.320977543573,0.0003441458830353877,23392.87414637247,2385.409303520822,19397.014667237556,1977.9450339552811,0.8291847571131165,0.8291847571131163,35017.18571244803,35405.22815468563,0.9863187804790681,0.8,4226.20334238099,4273.035954225843,0.9863187804790681,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558622899369276,4.976960310931792,-2.343578564375108,7.3205388753069,3.5,3.5,1.0,0.6,0.0002334323654385558,0.8131081693319387,0.0002870864839918496,197.29604198365237,0.0,0.0,0.0,0.0,9.661871874460259e-05,0.00013681364669395322,0.0005281421227056715,0.09231220379949606,0.09231220379949606,0.09231220379949606,0.0923122390183998,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489523.99971178395,595.063688800518,0.0,0.09231220379949606,0.0923122038029262,0.0923122038029262,0.375,0.375,0.5,9.531128540414564,0.00018774824189904393,0.00018774824189904393,-1.750777300912887e-11,2.3426400730386376e-07,0.00018721545177413645,-1.750777300912887e-11,26041.11438828466,19870.780124321853,0.7630541392368866,1.0298764518745673,3.94342984473356,1.0136552263530174,0.6229688434634449,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.37310935360205,262.37310935360205,-10.77689064639793,246.8760032018862,277.87021550531824,120245.339149866,120245.18251967087,0.15663019514549786,0.0,nan,277.87021550531824,4.720215505318265,271.6713730446314,-1.4786269553685543,265.4725305839449,-7.677469416055089,259.2736881232589,-13.876311876741056,253.0748456625725,-20.075154337427477,246.8760032018862,-26.273996798113785,1.0,1.0,26022.012520719443,26022.012520719443,277.12894725672385,3.9789472567238704,277.12894725672385,277.12894725672385,76931.61484605342,76931.61280252793,0.0020435254846233875,0.0,8546.071908451686,8546.071908451686,0.8895089125563314,3879.604455734889,277.12894725672385,3.9789472567238704,1.0,0.002,0.14478965123731624,0.0051179082932630605,0.0002243363993464842,0.0017756636006409849,0.1121681996732421,0.1121681996732421,0.0,-1.2530775028718466e-14,1.0,1.0000003839537024,0.00018721546928190946,0.0923122038029262,0.0,3.5383458722751595e-08,0.04526667188717376,0.0,1601853.234630268,268.12696229514063,2.342815150768729e-07,1.0,1279317.3285252424,2619.254599881779,,,,,,,,,,,,,,,,,2.0,15243.107769423557
3420.0,-27.995886037346985,4.976960406945687,34.988055330788264,26.271880336012714,6.442117753994721,-24.552085658212775,-38.19091870738191,2.9983173748593845,-5.023037568789903,-5.023037803265027,39.976111337883474,41059.632763445064,25749.99539129259,25749.99539129259,66809.62815473766,76941.31034185366,76931.61458001436,25749.99539129259,102681.60997130694,102681.60997130694,102681.60997130694,128722.72445621887,124432.12293732949,4290.601518889374,0.0,90303.5738830599,54421.89630464699,39868.53064268101,26041.114484911926,65909.64512759294,19870.78020839874,1450.0,0.0,0.8868879827440515,2.88225105215875,0.001494314320929203,1.0,1.0,-5.02285043962695,354337.6382676051,1553503.4757757161,4.384246289417523,1553503.4757757161,4.384246289417523,0.763054139634145,0.09231220425877788,3.860301811914872,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.860301811914872,1.2777506882796041,1.2780489721733672,3.0211698160871117,6401.496309848239,15243.107769423557,6489.322141558828,0.0003441463412014905,23392.879179637388,2385.4098167710063,19397.01814655705,1977.945388747131,0.8291847274379724,0.8291847274379726,35017.17751859863,35405.22815468563,0.9863184919868909,0.8,4226.202353470173,4273.035954225843,0.9863184919868909,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558622877221251,4.976960406945687,-2.3435784391929304,7.320538846138618,3.5,3.5,1.0,0.6,0.0002334323654385558,0.8131078455317862,0.0002870865983169639,197.29603885370705,0.0,0.0,0.0,0.0,9.661876499550253e-05,0.00013681360044305325,0.0005281417896849157,0.09231220425542763,0.09231220425542763,0.09231220425542763,0.09231223950196908,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489523.9876058707,595.0636927488301,0.0,0.09231220425542763,0.09231220425877788,0.09231220425877788,0.375,0.375,0.5,9.531131183899912,0.00018752613414108055,0.00018752613414108055,8.29913915367797e-12,2.344751237615128e-07,0.0001873636380764765,8.29913915367797e-12,26041.114484911926,19870.78020839874,0.763054139634145,1.0298757466493869,3.9434297557673657,1.0136548000736836,0.622968500042121,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.373111676717,262.373111676717,-10.776888323283004,246.87600711271958,277.87021624071446,120245.29216944375,120245.13680847191,0.15536097184839,0.0,nan,277.87021624071446,4.720216240714478,271.67137441511557,-1.478625584884412,265.472532589516,-7.677467410483985,259.27369076391756,-13.87630923608242,253.07484893831852,-20.075151061681453,246.87600711271958,-26.2739928872804,1.0,1.0,26022.012520719443,26022.012520719443,277.1289476005709,3.978947600570905,277.1289476005709,277.1289476005709,76931.61804446552,76931.61458001436,0.003464451161562465,0.0,8546.071908451686,8546.071908451686,0.8895089837469992,3879.6033209744464,277.1289476005709,3.978947600570905,1.0,0.002,0.14478956270871374,0.005117908714077017,0.00022433626224384784,0.0017756637377538847,0.11216813112192392,0.11216813112192392,0.0,-2.267283583101687e-15,1.0,1.0000003842574237,0.00018736362977733734,0.09231220425877788,0.0,3.5411461060394505e-08,0.045302495746395055,0.0,1601853.2347871535,268.1269624312101,2.3446682462235913e-07,1.0,1279317.3280574705,2619.2546017966065,,,,,,,,,,,,,,,,,2.0,15243.107769423557
3422.5,-27.995881877261688,4.976960489291583,34.98805538681224,26.27187460837888,6.44211547521565,-24.552082142014427,-38.19091821843756,2.998315739966132,-5.023037749076536,-5.023037975707111,39.976111375566816,41059.65681613521,25749.99604737164,25749.99604737164,66809.65286350685,76941.31558423501,76931.61403153742,25749.99604737164,102681.61007890906,102681.61007890906,102681.61007890906,128722.72451760533,124432.12183804087,4290.602679564457,0.0,90303.57986767661,54421.9210995681,39868.509742342794,26041.114438696266,65909.62418103906,19870.780175349348,1450.0,0.0,0.8868879817302122,2.8822510339530534,0.001494314320929203,1.0,1.0,-5.022856846339209,354337.6358848934,1553503.4773992691,4.384246323480932,1553503.4773992691,4.384246323480932,0.7630541397192281,0.09231220472009537,3.8603027481026273,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8603027481026273,1.2777506958443288,1.2780489797398578,3.0211705308849517,6401.49782441909,15243.107769423557,6489.321188086831,0.0003441459659069181,23392.87505677155,2385.4093963556925,19397.015296565445,1977.9450981288662,0.8291847517456209,0.8291847517456209,35017.18431239945,35405.22815468563,0.9863187311856221,0.8,4226.203173409958,4273.035954225843,0.9863187311856221,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558623018848304,4.976960489291583,-2.3435785433655982,7.320539032657182,3.5,3.5,1.0,0.6,0.0002334323654385558,0.8131074991767334,0.00028708672060570676,197.29603550573822,0.0,0.0,0.0,0.0,9.661877025983411e-05,0.0001368135951787217,0.0005281418974462196,0.09231220471675183,0.09231220471675183,0.09231220471675183,0.09231223881335412,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489523.97545095027,595.0636967083796,0.0,0.09231220471675183,0.09231220472009537,0.09231220472009537,0.375,0.375,0.5,9.53113374114174,0.00018436557905943118,0.00018436557905943118,-3.751665644813329e-11,2.2663056142846472e-07,0.00018112936788838851,-3.751665644813329e-11,26041.114438696266,19870.780175349348,0.7630541397192281,1.029876889843398,3.943429989271528,1.0136554971091265,0.622969062960418,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.37311350609514,262.37311350609514,-10.77688649390484,246.87601099759198,277.8702160145983,120245.28233911285,120245.15999731222,0.12234180063222491,0.0,nan,277.8702160145983,4.72021601459835,271.6713750111972,-1.4786249888027783,265.4725340077952,-7.677465992204759,259.2736930043948,-13.876306995605205,253.0748520009933,-20.075147999006674,246.87601099759198,-26.273989002408,1.0,1.0,26022.012520719443,26022.012520719443,277.12894736395,3.978947363949999,277.12894736395,277.12894736395,76931.61264741937,76931.61403153742,-0.0013841180480085313,0.0,8546.071908451686,8546.071908451686,0.8895089247203819,3879.6042618431406,277.12894736395,3.978947363949999,1.0,0.002,0.14478947712575968,0.005117909063978428,0.00022433612956184937,0.0017756638704359998,0.11216806478092468,0.11216806478092468,0.0,-2.1510571102112408e-15,1.0,1.0000003714775814,0.00018112940540504496,0.09231220472009537,0.0,3.4233201593819264e-08,0.04379512801418451,0.0,1601853.2345681726,268.12696225092344,2.2666807808491285e-07,1.0,1279317.328651248,2619.2545993659487,,,,,,,,,,,,,,,,,2.0,15243.107769423557
3425.0,-27.995878213159685,4.976960587583288,34.9880554506395,26.271879427973204,6.442119232518552,-24.552078468591294,-38.19091388778759,2.998319487949394,-5.023037346345234,-5.023037580164716,39.97611158705278,41059.650769335465,25749.99528195111,25749.99528195111,66809.64605128657,76941.31392077077,76931.61778913341,25749.99528195111,102681.61307108452,102681.61307108452,102681.61307108452,128722.72772550417,124432.12385024191,4290.603875262251,0.0,90303.57725359753,54421.91410215923,39868.514612709216,26041.114654419656,65909.62926712887,19870.78035690854,1450.0,0.0,0.8868879829769523,2.88225107585541,0.001494314320929203,1.0,1.0,-5.02285072682804,354337.6413492371,1553503.4865136216,4.384246281592421,1553503.4865136216,4.384246281592421,0.7630541403701436,0.09231220515653514,3.8603024630271436,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8603024630271436,1.2777506785022417,1.2780489623937223,3.0211703487820696,6401.497438564934,15243.107769423557,6489.321430994884,0.00034414606151752104,23392.87610711828,2385.4095034612515,19397.01602263387,1977.9451721672408,0.8291847455530063,0.8291847455530061,35017.18224364133,35405.22815468563,0.9863186583479956,0.8,4226.202923732769,4273.035954225843,0.9863186583479956,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558622853617827,4.976960587583288,-2.343578227470332,7.32053881505362,3.5,3.5,1.0,0.6,0.0002334323654385558,0.8131071941157579,0.00028708682831469725,197.29603255692874,0.0,0.0,0.0,0.0,9.661881688678216e-05,0.00013681354855177362,0.0005281416784498954,0.09231220515323792,0.09231220515323792,0.09231220515323792,0.09231224028516323,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489523.96376277274,595.0637005244913,0.0,0.09231220515323792,0.09231220515653514,0.09231220515653514,0.375,0.375,0.5,9.531136375958576,0.0001855226686870992,0.0001855226686870992,-8.86757334228605e-12,2.3381949176837225e-07,0.00018685333668599924,-8.86757334228605e-12,26041.114654419656,19870.78035690854,0.7630541403701436,1.029876612364348,3.943429863333184,1.0136553155307546,0.6229689231435741,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.3731160073755,262.3731160073755,-10.776883992624505,246.87601480528227,277.8702172094682,120245.29625175295,120245.12897579223,0.16727596074363144,0.0,nan,277.8702172094682,4.720217209468217,271.67137672863237,-1.47862327136761,265.4725362477936,-7.677463752206393,259.27369576695725,-13.876304233042731,253.0748552861195,-20.07514471388049,246.87601480528227,-26.27398519471771,1.0,1.0,26022.012520719443,26022.012520719443,277.12894819917926,3.9789481991792854,277.12894819917926,277.12894819917926,76931.62227052171,76931.61778913341,0.0044813882996095344,0.0,8546.071908451686,8546.071908451686,0.8895089426943852,3879.603975342279,277.12894819917926,3.9789481991792854,1.0,0.002,0.14478938883822395,0.005117909532261661,0.00022433599295342672,0.001775664007030658,0.11216799647671336,0.11216799647671336,0.0,-1.5915220530349217e-14,1.0,1.000000383211368,0.00018685334555357258,0.09231220515653514,0.0,3.531501847077203e-08,0.045179115043208144,0.0,1601853.2350422407,268.12696265365474,2.3382835934171453e-07,1.0,1279317.327289521,2619.2546049402567,,,,,,,,,,,,,,,,,2.0,15243.107769423557
3427.5,-27.99587428362232,4.976960681450406,34.98805551184396,26.27187998676675,6.442117398933454,-24.552075115367174,-38.19090962698681,2.9983182306788057,-5.023037338028416,-5.0230375687810795,39.976111681287506,41059.64485038257,25749.995494346073,25749.995494346073,66809.64034472864,76941.31549247276,76931.6185928409,25749.995494346073,102681.61408718697,102681.61408718697,102681.61408718697,128722.72878031706,124432.12372438637,4290.605055930696,0.0,90303.57524815702,54421.90460606869,39868.5229356537,26041.114693130097,65909.63762878379,19870.7803934535,1450.0,0.0,0.8868879826941358,2.8822510771168015,0.001494314320929203,1.0,1.0,-5.0228532307617115,354337.641507586,1553503.4905748456,4.384246291094611,1553503.4905748456,4.384246291094611,0.7630541406392104,0.0923122056126502,3.860302075621029,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.860302075621029,1.277750684319689,1.2780489682125278,3.021170031833216,6401.496766988346,15243.107769423557,6489.321853774382,0.0003441462279270717,23392.877935240173,2385.409689877805,19397.017286350085,1977.945301030432,0.8291847347747441,0.8291847347747441,35017.17943228221,35405.22815468563,0.9863185593645913,0.8,4226.202584431508,4273.035954225843,0.9863185593645913,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.5586228994672915,4.976960681450406,-2.3435781939855778,7.320538875435984,3.5,3.5,1.0,0.6,0.0002334323654385558,0.8131068669556463,0.0002870869438264001,197.2960293945013,0.0,0.0,0.0,0.0,9.661886276170235e-05,0.00013681350267685344,0.0005281414483564405,0.09231220560927798,0.09231220560927798,0.09231220560927798,0.09231224029612574,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489523.9516680386,595.0637044672208,0.0,0.09231220560927798,0.0923122056126502,0.0923122056126502,0.375,0.375,0.5,9.531138977444959,0.00018492786830393015,0.00018492786830393015,7.065636964398436e-11,2.3075267563399393e-07,0.0001843380193804478,7.065636964398436e-11,26041.114693130097,19870.7803934535,0.7630541406392104,1.0298762489057167,3.9434299259820014,1.013655100351391,0.6229687543062923,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.3731179896184,262.3731179896184,-10.776882010381598,246.8760185535763,277.87021742566014,120245.2467060074,120245.1141412458,0.1325647615966738,0.0,nan,277.87021742566014,4.7202174256601666,271.6713776512442,-1.4786223487557777,265.4725378768265,-7.677462123173484,259.2736981024102,-13.87630189758977,253.074858327993,-20.075141672006964,246.8760185535763,-26.273981446423676,1.0,1.0,26022.012520719443,26022.012520719443,277.128948304607,3.9789483046070018,277.128948304607,277.128948304607,76931.61822702402,76931.6185928409,-0.0003658168716356158,0.0,8546.071908451686,8546.071908451686,0.8895089671203321,3879.603585999134,277.128948304607,3.9789483046070018,1.0,0.002,0.1447893017392303,0.005117909923395914,0.00022433585800798683,0.0017756641419852223,0.11216792900399342,0.11216792900399342,0.0,-6.7910087275802056e-15,1.0,1.0000003780549331,0.00018433794872407816,0.0923122056126502,0.0,3.4839612197129874e-08,0.04457091955846075,0.0,1601853.2350471828,268.12696266197156,2.3068201926434995e-07,1.0,1279317.3272500592,2619.2546051017916,,,,,,,,,,,,,,,,,2.0,15243.107769423557
