time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_air_cycle,cop_vcc,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,newton_iterations,pid_open_loop_air_speed_step_output
3430.0,-27.9958703515841,4.976960768390224,34.98805556950603,26.271879742294573,6.442117540013435,-24.5520715624243,-38.19090533126143,2.998318750853415,-5.023037384612735,-5.023037610972768,39.97611175855218,41059.6446503224,25749.995826859704,25749.995826859704,66809.64047718211,76941.31723830092,76931.61902612488,25749.995826859704,102681.61485298458,102681.61485298458,102681.61485298458,128722.72955985233,124432.12334514147,4290.606214710859,0.0,90303.57607787458,54421.90348989518,39868.525097754886,26041.11470686775,65909.63980462264,19870.780409510397,1450.0,0.0,0.8868879821994298,2.8822510726894417,0.001494314320929203,1.0,1.0,-5.022856724046164,354337.64092371997,1553503.4939046015,4.384246307715956,1553503.4939046015,4.384246307715956,0.763054140853269,0.09231220606506794,3.860302235903852,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.860302235903852,1.277750681912818,1.2780489658050949,3.0211701629655194,6401.497044841962,15243.107769423557,6489.321678856468,0.0003441461590779047,23392.87717888516,2385.409612751058,19397.01676350873,1977.9452477154514,0.8291847392340791,0.8291847392340791,35017.180595435195,35405.22815468563,0.9863186003173251,0.8,4226.20272481175,4273.035954225843,0.9863186003173251,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.55862297124664,4.976960768390224,-2.3435782015769973,7.320538969967222,3.5,3.5,1.0,0.6,0.0002334323654385558,0.8131065395874658,0.00028708705941165967,197.2960262300613,0.0,0.0,0.0,0.0,9.661890901266679e-05,0.000136813456425889,0.0005281412917425935,0.0923122060618431,0.0923122060618431,0.0923122060618431,0.09231224010283527,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489523.93972471484,595.0637083598166,0.0,0.0923122060618431,0.09231220606506794,0.09231220606506794,0.375,0.375,0.5,9.531141530526956,0.00018291663468517072,0.00018291663468517072,-4.604316927725449e-12,2.2636004359810613e-07,0.000180886926614221,-4.604316927725449e-12,26041.11470686775,19870.780409510397,0.763054140853269,1.0298761880367275,3.9434300037117125,1.0136550688977721,0.6229687307051955,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.37311999125984,262.37311999125984,-10.776880008740136,246.8760222997975,277.870217682722,120245.23911066525,120245.10524859118,0.13386207405193798,0.0,nan,277.870217682722,4.720217682722023,271.6713786061376,-1.4786213938623973,265.4725395295519,-7.677460470448068,259.27370045296743,-13.876299547032545,253.0748613763824,-20.07513862361759,246.8760222997975,-26.273977700202465,1.0,1.0,26022.012520719443,26022.012520719443,277.1289483131151,3.9789483131150973,277.1289483131151,277.1289483131151,76931.61967423567,76931.61902612488,0.0006481107848230749,0.0,8546.071908451686,8546.071908451686,0.8895089570145037,3879.603747083371,277.1289483131151,3.9789483131150973,1.0,0.002,0.14478921627084596,0.005117910297182512,0.00022433572556403083,0.0017756642744357972,0.1121678627820154,0.1121678627820154,0.0,-1.721713049906981e-16,1.0,1.0000003709805225,0.00018088693121853794,0.09231220606506794,0.0,3.418737491406037e-08,0.04373650110572574,0.0,1601853.2349872123,268.12696261538724,2.2636464791503386e-07,1.0,1279317.3273955602,2619.2546045061777,,,,,,,,,,,,,,,,,2.0,15243.107769423557
3432.5,-27.995863255616584,4.97696085211563,34.988055625593965,26.27188564455139,6.442118095938144,-24.55206512046167,-38.1909006164409,2.998319960782356,-5.023037363305207,-5.023037587165941,39.97611185381426,41059.64198987012,25749.995981150045,25749.995981150045,66809.63797102016,76941.3168072611,76931.619961051,25749.995981150045,102681.61594220104,102681.61594220104,102681.61594220104,128722.73069246048,124432.12333209456,4290.607360365913,0.0,90303.56941540104,54421.89459800664,39868.52757488267,26041.11475025944,65909.64232514211,19870.780449744536,1450.0,0.0,0.886887981975765,2.882251075253997,0.001494314320929203,1.0,1.0,-5.022858708378578,354337.64125276206,1553503.498009975,4.384246315230743,1553503.498009975,4.384246315230743,0.7630541411268337,0.09231220650662493,3.8603011687692677,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8603011687692677,1.2777506763144224,1.2780489602053924,3.0211693410360945,6401.495303272139,15243.107769423557,6489.3227752302355,0.00034414659062012305,23392.881919674524,2385.4100961770355,19397.020040643292,1977.9455818901758,0.8291847112830283,0.8291847112830283,35017.17285136891,35405.22815468563,0.9863183276612932,0.8,4226.20179018499,4273.035954225843,0.9863183276612932,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558623004553124,4.97696085211563,-2.3435781617152283,7.320539013830858,3.5,3.5,1.0,0.6,0.0002334323654385558,0.8131059488016159,0.0002870872680031386,197.2960205193431,0.0,0.0,0.0,0.0,9.661895977594416e-05,0.00013681340566261164,0.0005281409497826837,0.09231220650349409,0.09231220650349409,0.09231220650349409,0.09231224016169212,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489523.92800701986,595.0637121798312,0.0,0.09231220650349409,0.09231220650662493,0.09231220650662493,0.375,0.375,0.5,9.531144054891836,0.00018089249056174594,0.00018089249056174594,8.355982572538778e-12,2.2386075215763412e-07,0.0001788787873806541,8.355982572538778e-12,26041.11475025944,19870.780449744536,0.7630541411268337,1.029876057317398,3.943429986513464,1.013654992109322,0.6229686665164526,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.37312264443864,262.37312264443864,-10.77687735556134,246.87602712557006,277.87021816330724,120245.20482098196,120245.02738660108,0.17743438086450333,0.0,nan,277.87021816330724,4.7202181633072655,271.6713799557598,-1.4786200442401878,265.47254174821217,-7.677458251787812,259.27370354066517,-13.87629645933481,253.07486533311754,-20.075134666882434,246.87602712557006,-26.273972874429916,1.0,1.0,26022.012520719443,26022.012520719443,277.12894844632024,3.97894844632026,277.12894844632024,277.12894844632024,76931.62413520242,76931.619961051,0.004174151428742334,0.0,8546.071908451686,8546.071908451686,0.8895090242973136,3879.602674613114,277.12894844632024,3.97894844632026,1.0,0.002,0.14478913175130761,0.00511791067908115,0.00022433559462093069,0.0017756644053777283,0.11216779731046535,0.11216779731046535,0.0,-1.3409412469300719e-15,1.0,1.0000003668639128,0.00017887877902467153,0.09231220650662493,0.0,3.380783714952275e-08,0.04325095186437958,0.0,1601853.23500804,268.12696263669477,2.2385239617506159e-07,1.0,1279317.3273135615,2619.2546048418417,,,,,,,,,,,,,,,,,2.0,15243.107769423557
3435.0,-27.995859215925858,4.97696092558657,34.98805567673782,26.271879812143766,6.442116110669468,-24.552061683265926,-38.19089635564012,2.9983185780098744,-5.02303748714229,-5.023037704848269,39.976111902983625,41059.6513540205,25749.99647336971,25749.99647336971,66809.6478273902,76941.32202229352,76931.6198227219,25749.99647336971,102681.61629609161,102681.61629609161,102681.61629609161,128722.73102346608,124432.1225486592,4290.608474806881,0.0,90303.57580217619,54421.905133904576,39868.52296474623,26041.114727374472,65909.63769212071,19870.780435528555,1450.0,0.0,0.886887981199134,2.882251062845037,0.001494314320929203,1.0,1.0,-5.022863749203623,354337.63962717116,1553503.500128922,4.3842463413243244,1553503.500128922,4.3842463413243244,0.7630541412515015,0.09231220694405172,3.860302182645116,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.860302182645116,1.2777506827125724,1.278048966605036,3.021170119392911,6401.496952516833,15243.107769423557,6489.321736978156,0.00034414618195509,23392.877430206594,2385.409638378712,19397.016937238346,1977.945265430942,0.8291847377523339,0.8291847377523339,35017.18020894301,35405.22815468563,0.9863185867095611,0.8,4226.202678166238,4273.035954225843,0.9863185867095611,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558623110808035,4.97696092558657,-2.3435782281788056,7.320539153765376,3.5,3.5,1.0,0.6,0.0002334323654385558,0.8131056124710606,0.000287087386753051,197.29601726826644,0.0,0.0,0.0,0.0,9.661900565092706e-05,0.00013681335978762873,0.0005281409114031947,0.0923122069410097,0.0923122069410097,0.0923122069410097,0.092312239683424,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489523.9163976621,595.0637159623076,0.0,0.0923122069410097,0.09231220694405172,0.09231220694405172,0.375,0.375,0.5,9.53114651057085,0.0001774498924191903,0.0001774498924191903,1.2164491636212915e-11,2.1770597413706128e-07,0.00017395564464095514,1.2164491636212915e-11,26041.114727374472,19870.780435528555,0.7630541412515015,1.029876411281339,3.9434302091420808,1.0136552129063985,0.6229688523827077,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.373124716915,262.373124716915,-10.776875283084962,246.87603156301063,277.870217870819,120245.19594776114,120245.05734855331,0.1385992078033557,0.0,nan,277.870217870819,4.720217870818999,271.67138060925794,-1.4786193907420397,265.47254334769553,-7.677456652304443,259.27370608613427,-13.876293913865709,253.0748688245725,-20.075131175427487,246.87603156301063,-26.27396843698935,1.0,1.0,26022.012520719443,26022.012520719443,277.12894831245166,3.978948312451678,277.12894831245166,277.12894831245166,76931.6191466045,76931.6198227219,-0.0006761174008715898,0.0,8546.071908451686,8546.071908451686,0.8895089603724657,3879.6036935583415,277.12894831245166,3.978948312451678,1.0,0.002,0.14478904955793637,0.005117911024104278,0.000224335467216212,0.0017756645327819379,0.11216773360810599,0.11216773360810599,0.0,-1.8500825871292648e-15,1.0,1.000000356771713,0.0001739556324764635,0.09231220694405172,0.0,3.28773695144545e-08,0.04206058850965097,0.0,1601853.2348564444,268.1269625128577,2.1769380964542506e-07,1.0,1279317.327718663,2619.254603183535,,,,,,,,,,,,,,,,,2.0,15243.107769423557
3437.5,-27.99585544125998,4.976960998157119,34.98805572771003,26.27188512068244,6.442118557114403,-24.55205804142276,-38.190895796846576,2.998321157277056,-5.02303743287257,-5.02303764906025,39.97611200308158,41059.65701791852,25749.996516584724,25749.996516584724,66809.65353450325,76941.3202926988,76931.62100426068,25749.996516584724,102681.61752084541,102681.61752084541,102681.61752084541,128722.7323045225,124432.12272353085,4290.609580991654,0.0,90303.57132390379,54421.908049123165,39868.51474975624,26041.114783677094,65909.62953343334,19870.78048607801,1450.0,0.0,0.8868879811205332,2.8822510687882765,0.001494314320929203,1.0,1.0,-5.0228648948233285,354337.6403976053,1553503.5044424518,4.384246343965185,1553503.5044424518,4.384246343965185,0.7630541415428678,0.09231220736544453,3.860301537449247,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.860301537449247,1.2777506707781874,1.2780489546678648,3.0211696426644887,6401.495942386512,15243.107769423557,6489.322372887692,0.0003441464322545402,23392.880179918084,2385.4099187712504,19397.018838014505,1977.9454592561685,0.8291847215404506,0.8291847215404508,35017.175526834864,35405.22815468563,0.9863184218601148,0.8,4226.202113085387,4273.035954225843,0.9863184218601148,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558623120136812,4.976960998157119,-2.343578167893975,7.320539166051094,3.5,3.5,1.0,0.6,0.0002334323654385558,0.813105298205694,0.0002870874977123856,197.2960142304775,0.0,0.0,0.0,0.0,9.661901166731949e-05,0.00013681335377123632,0.0005281407999066913,0.09231220736255624,0.09231220736255624,0.09231220736255624,0.09231223986559185,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489523.90512127965,595.063719638866,0.0,0.09231220736255624,0.09231220736544453,0.09231220736544453,0.375,0.375,0.5,9.531148948311834,0.0001750898183559002,0.0001750898183559002,-2.9558577807620168e-12,2.161876864192891e-07,0.00017275423692808545,-2.9558577807620168e-12,26041.114783677094,19870.78048607801,0.7630541415428678,1.0298767655539403,3.9434301358577692,1.0136554249726644,0.6229690154318132,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.3731271601337,262.3731271601337,-10.776872839866257,246.87603574002767,277.87021858023934,120245.18360970331,120245.02021666076,0.1633930425384313,0.0,nan,277.87021858023934,4.7202185802393615,271.67138201219797,-1.4786179878020107,265.4725454441541,-7.677454555845884,259.27370887611283,-13.876291123887142,253.07487230807035,-20.075127691929623,246.87603574002767,-26.273964259972303,1.0,1.0,26022.012520719443,26022.012520719443,277.12894850649485,3.9789485064948735,277.12894850649485,277.12894850649485,76931.62745666457,76931.62100426068,0.006452403889852576,0.0,8546.071908451686,8546.071908451686,0.8895090010520501,3879.603045136493,277.12894850649485,3.9789485064948735,1.0,0.002,0.14478896793222057,0.005117911399074503,0.00022433534077163906,0.0017756646592298124,0.11216767038581953,0.11216767038581953,0.0,1.4515298685235933e-15,1.0,1.0000003543089195,0.00017275423988394323,0.09231220736544453,0.0,3.265030817041999e-08,0.041770104991503826,0.0,1601853.234916696,268.1269625671274,2.1619064227706986e-07,1.0,1279317.3275266679,2619.254603969472,,,,,,,,,,,,,,,,,2.0,15243.107769423557
3440.0,-27.995851607395924,4.9769610719437445,34.98805577942668,26.27188543500381,6.442117331441523,-24.552054713511943,-38.1908915360458,2.998320437558084,-5.023037336909795,-5.0230375526045625,39.97611211451273,41059.652504251084,25749.996458211885,25749.996458211885,66809.64896246296,76941.32187548278,76931.62247148408,25749.996458211885,102681.61892969596,102681.61892969596,102681.61892969596,128722.7337880352,124432.12310362287,4290.610684412327,0.0,90303.5701758959,54421.90080466643,39868.5215235883,26041.11485833924,65909.63638192754,19870.780551609616,1450.0,0.0,0.8868879812078878,2.882251079038817,0.001494314320929203,1.0,1.0,-5.022865203327115,354337.6417302155,1553503.509244972,4.384246341030213,1553503.509244972,4.384246341030213,0.7630541418715922,0.0923122077820514,3.8603013156798465,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8603013156798465,1.2777506741083595,1.2780489579988146,3.021169461228141,6401.495557944663,15243.107769423557,6489.322614905941,0.0003441465275150534,23392.88122642114,2385.410025484864,19397.019561423247,1977.9455330233309,0.8291847153703854,0.8291847153703854,35017.173917481196,35405.22815468563,0.9863183651973791,0.8,4226.201918853449,4273.035954225843,0.9863183651973791,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558623107535936,4.9769610719437445,-2.343578077512371,7.320539149456115,3.5,3.5,1.0,0.6,0.0002334323654385558,0.8131049790118255,0.00028708761041194023,197.29601114504698,0.0,0.0,0.0,0.0,9.661905754232497e-05,0.00013681330789623082,0.0005281405924743317,0.0923122077792196,0.0923122077792196,0.0923122077792196,0.09231224020298674,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489523.8939284227,595.0637232887855,0.0,0.0923122077792196,0.0923122077820514,0.0923122077820514,0.375,0.375,0.5,9.531151380107003,0.000173698385424359,0.000173698385424359,1.0516032489249483e-11,2.1569474029092817e-07,0.00017234927742038053,1.0516032489249483e-11,26041.11485833924,19870.780551609616,0.7630541418715922,1.0298764773596645,3.9434301830902396,1.0136552502781249,0.622968882218104,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.37312919652277,262.37312919652277,-10.776870803477209,246.87603970414136,277.87021868890355,120245.14543208021,120245.00924623977,0.136185840442488,0.0,nan,277.87021868890355,4.7202186889035715,271.67138289195276,-1.4786171080472172,265.4725470949987,-7.677452905001303,259.2737112980462,-13.876288701953797,253.07487550109403,-20.07512449890595,246.87603970414136,-26.273960295858615,1.0,1.0,26022.012520719443,26022.012520719443,277.1289487746345,3.9789487746345458,277.1289487746345,277.1289487746345,76931.62440573054,76931.62247148408,0.0019342464656801894,0.0,8546.071908451686,8546.071908451686,0.8895090150346053,3879.602822258246,277.1289487746345,3.9789487746345458,1.0,0.002,0.14478888649784882,0.005117911780798082,0.00022433521464244925,0.0017756647853585498,0.11216760732122462,0.11216760732122462,0.0,9.992007221626409e-16,1.0,1.000000353478746,0.00017234926690434804,0.0923122077820514,0.0,3.257376901968148e-08,0.04167218711891253,0.0,1601853.2350264003,268.1269626630902,2.1568422425843892e-07,1.0,1279317.3271945803,2619.2546053289016,,,,,,,,,,,,,,,,,2.0,15243.107769423557
3442.5,-27.995847787194606,4.976961149026713,34.98805583280692,26.271884980984055,6.442118062214701,-24.552051202253807,-38.19088727524502,2.9983214772722326,-5.023037197830433,-5.023037414073484,39.976112239145536,41059.6535972693,25749.996299983006,25749.996299983006,66809.64989725231,76941.32362367964,76931.62424580657,25749.996299983006,102681.62054578957,102681.62054578957,102681.62054578957,128722.73549830112,124432.12370767105,4290.611790630058,0.0,90303.57183432078,54421.901807903836,39868.52225157439,26041.11495251155,65909.63720408594,19870.78063314423,1450.0,0.0,0.8868879814613497,2.8822510937388004,0.001494314320929203,1.0,1.0,-5.022864613438173,354337.6436436313,1553503.5146163458,4.384246332514289,1553503.5146163458,4.384246332514289,0.76305414224316,0.09231220819742415,3.8603016360503686,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8603016360503686,1.2777506692975558,1.2780489531868877,3.021169723333091,6401.4961133136,15243.107769423557,6489.322265283661,0.00034414638990065596,23392.879714631326,2385.4098713252056,19397.018516378856,1977.94542645846,0.8291847242837223,0.8291847242837223,35017.17624237126,35405.22815468563,0.986318447052992,0.8,4226.202199443049,4273.035954225843,0.986318447052992,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558623073379242,4.976961149026713,-2.3435779554460674,7.320539104472781,3.5,3.5,1.0,0.6,0.0002334323654385558,0.8131046609556019,0.00028708772270990825,197.2960080706121,0.0,0.0,0.0,0.0,9.661910341735085e-05,0.00013681326202120495,0.0005281404592138452,0.09231220819460684,0.09231220819460684,0.09231220819460684,0.09231224070017702,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489523.88276986574,595.0637269281837,0.0,0.09231220819460684,0.09231220819742415,0.09231220819742415,0.375,0.375,0.5,9.531153818033422,0.00017321910672762897,0.00017321910672762897,-5.7411853049416095e-12,2.1624305190925952e-07,0.00017280063531188716,-5.7411853049416095e-12,26041.11495251155,19870.78063314423,0.76305414224316,1.029876485970028,3.9434302298857027,1.0136552518166582,0.6229688910307625,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.373131318304,262.373131318304,-10.776868681695987,246.8760435616894,277.87021907491817,120245.14747951999,120245.00558297518,0.1418965447711127,0.0,nan,277.87021907491817,4.720219074918191,271.67138397227313,-1.4786160277268436,265.4725488696267,-7.677451130373299,259.2737137669811,-13.876286233018902,253.07487866433542,-20.075121335664562,246.8760435616894,-26.27395643831059,1.0,1.0,26022.012520719443,26022.012520719443,277.12894912078406,3.9789491207840797,277.12894912078406,277.12894912078406,76931.62628203374,76931.62424580657,0.0020362271752674133,0.0,8546.071908451686,8546.071908451686,0.8895089948352519,3879.6031442306203,277.12894912078406,3.9789491207840797,1.0,0.002,0.14478880485020584,0.00511791217134522,0.00022433508820236123,0.0017756649117981955,0.11216754410118061,0.11216754410118061,0.0,5.568462357885551e-16,1.0,1.0000003544040403,0.00017280064105307247,0.09231220819742415,0.0,3.265907828235616e-08,0.04178132472124966,0.0,1601853.2351873072,268.12696280216954,2.1624879309456446e-07,1.0,1279317.3267177513,2619.2546072808227,,,,,,,,,,,,,,,,,2.0,15243.107769423557
3445.0,-27.99584396605024,4.9769612242096475,34.98805588522481,26.271884666662686,6.442118387679642,-24.552047730677113,-38.190886786300666,2.998322152306491,-5.023037160074978,-5.023037374310974,39.97611233364327,41059.6686155288,25749.996391190598,25749.996391190598,66809.6650067194,76941.32533678916,76931.62526617208,25749.996391190598,102681.62165736267,102681.62165736267,102681.62165736267,128722.73665854435,124432.12377175118,4290.612886793173,0.0,90303.57291105222,54421.91618979175,39868.50746806719,26041.115001181675,65909.62246924886,19870.78067740243,1450.0,0.0,0.8868879813216617,2.882251097991398,0.001494314320929203,1.0,1.0,-5.022866193199718,354337.6441931663,1553503.5186886543,4.384246337207586,1553503.5186886543,4.384246337207586,0.7630541425165838,0.09231220861620582,3.8603018440507473,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8603018440507473,1.2777506661741418,1.2780489500627445,3.021169893504587,6401.496473886581,15243.107769423557,6489.322038291422,0.00034414630055455177,23392.878733102792,2385.4097712371495,19397.017837883865,1977.9453572712257,0.8291847300706746,0.8291847300706746,35017.17775180478,35405.22815468563,0.9863185001977018,0.8,4226.202381615684,4273.035954225843,0.9863185001977018,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558623093068122,4.9769612242096475,-2.3435779061927966,7.3205391304024445,3.5,3.5,1.0,0.6,0.0002334323654385558,0.8131043428209971,0.00028708783503563867,197.29600499541834,0.0,0.0,0.0,0.0,9.661910868169948e-05,0.00013681325675685632,0.0005281404673490808,0.09231220861334004,0.09231220861334004,0.09231220861334004,0.09231224082183895,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489523.8715730636,595.0637305785557,0.0,0.09231220861334004,0.09231220861620582,0.09231220861620582,0.375,0.375,0.5,9.531156233662015,0.0001721913890264659,0.0001721913890264659,1.318767317570746e-11,2.142360244761221e-07,0.00017118111128411329,1.318767317570746e-11,26041.115001181675,19870.78067740243,0.7630541425165838,1.029877244549866,3.9434302918027857,1.0136557076759234,0.6229692581638715,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.3731334227719,262.3731334227719,-10.776866577228077,246.87604734381313,277.8702195017306,120245.14117397777,120245.00043525423,0.14073872351558972,0.0,nan,277.8702195017306,4.720219501730639,271.67138507014687,-1.4786149298531086,265.4725506385636,-7.677449361436402,259.2737162069804,-13.876283793019581,253.07488177539676,-20.075118224603216,246.87604734381313,-26.27395265618685,1.0,1.0,26022.012520719443,26022.012520719443,277.1289492799424,3.9789492799424124,277.1289492799424,277.1289492799424,76931.62765906831,76931.62526617208,0.002392896232777275,0.0,8546.071908451686,8546.071908451686,0.8895089817208329,3879.603353271001,277.1289492799424,3.9789492799424124,1.0,0.002,0.14478872396777814,0.005117912539982698,0.00022433496290200195,0.0017756650370949953,0.11216748145100097,0.11216748145100097,0.0,-3.002806336915853e-15,1.0,1.0000003510840596,0.0001711810980964401,0.09231220861620582,0.0,3.235298709703024e-08,0.04138973695987603,0.0,1601853.2352277809,268.126962839925,2.142228368029464e-07,1.0,1279317.3265808057,2619.2546078414175,,,,,,,,,,,,,,,,,2.0,15243.107769423557
3447.5,-27.99584034351232,4.976961304102153,34.98805593993791,26.271884177718334,6.442119267161682,-24.552044382444933,-38.19088252549989,2.99832330609271,-5.023036991053573,-5.023037206625836,39.97611246772704,41059.669410335184,25749.99616512457,25749.99616512457,66809.66557545975,76941.32701087775,76931.6272553853,25749.99616512457,102681.62342050987,102681.62342050987,102681.62342050987,128722.73852948964,124432.12453990559,4290.6139895840415,0.0,90303.57475142826,54421.91715087951,39868.50844505416,26041.11510897976,65909.62355403393,19870.780770129757,1450.0,0.0,0.8868879816892683,2.8822511157751585,0.001494314320929203,1.0,1.0,-5.02286493882815,354337.6465092164,1553503.5244663623,4.384246324856581,1553503.5244663623,4.384246324856581,0.7630541429186999,0.09231220902959342,3.8603021995701163,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8603021995701163,1.2777506608355216,1.278048944722878,3.0211701843659102,6401.497090186822,15243.107769423557,6489.321650310391,0.00034414614784192976,23392.87705545034,2385.409600164209,19397.016678182597,1977.9452390146073,0.8291847399618278,0.8291847399618278,35017.18033176569,35405.22815468563,0.9863185910339486,0.8,4226.202692989634,4273.035954225843,0.9863185910339486,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558623044267501,4.976961304102153,-2.343577762031342,7.320539066133495,3.5,3.5,1.0,0.6,0.0002334323654385558,0.8131040412217679,0.000287087941523204,197.29600208005985,0.0,0.0,0.0,0.0,9.661915455674763e-05,0.00013681321088180817,0.0005281403388972942,0.09231220902681411,0.09231220902681411,0.09231220902681411,0.09231224142967673,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489523.86049732124,595.0637341914526,0.0,0.09231220902681411,0.09231220902959342,0.09231220902959342,0.375,0.375,0.5,9.531158663902167,0.00017219278998936716,0.00017219278998936716,-9.890754881780595e-12,2.1557224272328313e-07,0.00017226779766588152,-9.890754881780595e-12,26041.11510897976,19870.780770129757,0.7630541429186999,1.0298772392481814,3.9434303310840657,1.013655699621588,0.6229692599696569,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.3731355795765,262.3731355795765,-10.776864420423465,246.876051019959,277.8702201391939,120245.14442035122,120245.00018157794,0.14423877327621515,0.0,nan,277.8702201391939,4.720220139193941,271.671386315347,-1.4786136846529985,265.4725524915001,-7.677447508499881,259.273718667653,-13.876281332346991,253.07488484380602,-20.07511515619396,246.876051019959,-26.273948980040984,1.0,1.0,26022.012520719443,26022.012520719443,277.12894968039103,3.978949680391054,277.12894968039103,277.12894968039103,76931.62973627444,76931.6272553853,0.0024808891321299598,0.0,8546.071908451686,8546.071908451686,0.8895089593053449,3879.603710567967,277.12894968039103,3.978949680391054,1.0,0.002,0.14478864257190674,0.005117912934884521,0.00022433483686555545,0.0017756651631388005,0.11216741843277772,0.11216741843277772,0.0,4.355890648177763e-15,1.0,1.0000003533117596,0.0001722678075566364,0.09231220902959342,0.0,3.2558373848459783e-08,0.04165249177083841,0.0,1601853.23542432,268.1269630089464,2.155821334781649e-07,1.0,1279317.32600364,2619.254610204074,,,,,,,,,,,,,,,,,2.0,15243.107769423557
3450.0,-27.995836711920248,4.97696138267036,34.98805599385336,26.271883863396965,6.4421196097224795,-24.552041079756147,-38.19087826469911,2.998323977557916,-5.023036938786561,-5.023037152745979,39.9761125669897,41059.66868600879,25749.99622869707,25749.99622869707,66809.66491470585,76941.32864191911,76931.62836832355,25749.99622869707,102681.62459702062,102681.62459702062,102681.62459702062,128722.73976136473,124432.12467722292,4290.615084141806,0.0,90303.57582246512,54421.91586655301,39868.51106212456,26041.115164344104,65909.62622646867,19870.780819895153,1450.0,0.0,0.8868879816043296,2.8822511215264797,0.001494314320929203,1.0,1.0,-5.022866224304892,354337.6472543679,1553503.528744502,4.3842463277103905,1553503.528744502,4.3842463277103905,0.7630541432074511,0.09231220944780823,3.8603024064704106,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8603024064704106,1.2777506577286217,1.278048941615253,3.021170353637408,6401.497448852813,15243.107769423557,6489.321424518322,0.00034414605896829247,23392.876079113285,2385.409500605537,19397.01600327499,1977.9451701931846,0.829184745718118,0.829184745718118,35017.18183321599,35405.22815468563,0.9863186438975836,0.8,4226.202874198779,4273.035954225843,0.9863186438975836,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558623057990825,4.97696138267036,-2.343577701536341,7.3205390842067,3.5,3.5,1.0,0.6,0.0002334323654385558,0.8131037388688485,0.00028708804827695894,197.2959991574148,0.0,0.0,0.0,0.0,9.661920043181614e-05,0.00013681316500673967,0.0005281401901123505,0.09231220944493206,0.09231220944493206,0.09231220944493206,0.09231224160503813,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489523.849341166,595.0637378288236,0.0,0.09231220944493206,0.09231220944780823,0.09231220944780823,0.375,0.375,0.5,9.5311610758846,0.00017154880970338127,0.00017154880970338127,5.263700586510822e-11,2.1395942439994542e-07,0.0001709284410935652,5.263700586510822e-11,26041.115164344104,19870.780819895153,0.7630541432074511,1.0298771534765399,3.943430387774742,1.0136556484957844,0.6229692237204589,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.37313767576376,262.37313767576376,-10.77686232423622,246.87605462145987,277.8702207300677,120245.13735407156,120244.99716913809,0.14018493346848168,0.0,nan,277.8702207300677,4.720220730067695,271.67138750834573,-1.4786124916542462,265.4725542866249,-7.67744571337505,259.273721064903,-13.876278935096991,253.07488784318144,-20.075112156818534,246.87605462145987,-26.273945378540105,1.0,1.0,26022.012520719443,26022.012520719443,277.1289498644989,3.9789498644989294,277.1289498644989,277.1289498644989,76931.63101128403,76931.62836832355,0.002642960476805456,0.0,8546.071908451686,8546.071908451686,0.8895089462602859,3879.6039185027626,277.1289498644989,3.9789498644989294,1.0,0.002,0.14478856180887736,0.005117913305619763,0.00022433471175677342,0.0017756652882370658,0.11216735587838671,0.11216735587838671,0.0,-6.1608704249316304e-15,1.0,1.000000350566019,0.00017092838845655933,0.09231220944780823,0.0,3.230522567885594e-08,0.04132863492541925,0.0,1601853.2354820117,268.1269630612134,2.139067873940803e-07,1.0,1279317.325817947,2619.254610964222,,,,,,,,,,,,,,,,,2.0,15243.107769423557
3452.5,-27.995833076513478,4.9769614605334,34.9880560473496,26.271883514151,6.442120092386002,-24.552037759623513,-38.19087400389833,2.9983247754958002,-5.02303687543764,-5.023037088027879,39.976112669477935,41059.66838083283,25749.996262545286,25749.996262545286,66809.66464337811,76941.33028691384,76931.62957082505,25749.996262545286,102681.62583337034,102681.62583337034,102681.62583337034,128722.74105800575,124432.12488603909,4290.616171966656,0.0,90303.5770952346,54421.915189152605,39868.51322898,26041.115224635396,65909.6284536154,19870.780873694526,1450.0,0.0,0.8868879815622186,2.8822511284110925,0.001494314320929203,1.0,1.0,-5.022867210405707,354337.648147614,1553503.533162052,4.384246329125253,1553503.533162052,4.384246329125253,0.7630541435067414,0.09231220986322974,3.8603026523409016,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8603026523409016,1.2777506540365273,1.2780489379222966,3.0211705547916288,6401.497875074469,15243.107769423557,6489.321156197571,0.00034414595335504597,23392.874918880825,2385.4093822947516,19397.015201246315,1977.94508840902,0.829184752558593,0.829184752558593,35017.183617468254,35405.22815468563,0.9863187067182189,0.8,4226.203089539124,4273.035954225843,0.9863187067182189,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558623065297604,4.9769614605334,-2.3435776332961065,7.320539093829506,3.5,3.5,1.0,0.6,0.0002334323654385558,0.813103436198447,0.00028708815514288884,197.29599623169983,0.0,0.0,0.0,0.0,9.661924630690405e-05,0.00013681311913165176,0.0005281400466589471,0.09231220986051902,0.09231220986051902,0.09231220986051902,0.09231224182115419,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489523.83827247657,595.0637414378739,0.0,0.09231220986051902,0.09231220986322974,0.09231220986322974,0.375,0.375,0.5,9.531163472972962,0.00017069899917032672,0.00017069899917032672,-2.2168933355715126e-12,2.1259023696984514e-07,0.0001698776221701337,-2.2168933355715126e-12,26041.115224635396,19870.780873694526,0.7630541435067414,1.0298770898481109,3.94343044311371,1.0136556101267682,0.62296919803954,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.3731397586825,262.3731397586825,-10.776860241317479,246.8760581787711,277.87022133859386,120245.13356078815,120244.99426321356,0.13929757457061556,0.0,nan,277.87022133859386,4.720221338593888,271.6713887066296,-1.4786112933703635,265.47255607466514,-7.677443925334842,259.2737234426999,-13.87627655730006,253.07489081073558,-20.075109189264396,246.8760581787711,-26.273941821228874,1.0,1.0,26022.012520719443,26022.012520719443,277.1289500699251,3.9789500699251334,277.1289500699251,277.1289500699251,76931.63265632968,76931.62957082505,0.003085504620685242,0.0,8546.071908451686,8546.071908451686,0.8895089307581567,3879.6041656026064,277.1289500699251,3.9789500699251334,1.0,0.002,0.14478848154236532,0.005117913676210622,0.00022433458742227607,0.0017756654125839289,0.11216729371113804,0.11216729371113804,0.0,6.205105873569039e-15,1.0,1.0000003484120061,0.00016987762438702703,0.09231220986322974,0.0,3.210663290472877e-08,0.041074571741549236,0.0,1601853.2355529899,268.12696312456234,2.125924538631807e-07,1.0,1279317.3255953488,2619.254611875445,,,,,,,,,,,,,,,,,2.0,15243.107769423557
3455.0,-27.99582648535951,4.976961539836,34.988056101454184,26.27188938148322,6.4421208340417495,-24.552031753419495,-38.19086932400239,2.99832610210139,-5.023036769548298,-5.0230369818902085,39.97611278422238,41059.66439768277,25749.996193444986,25749.996193444986,66809.66059112776,76941.32964959742,76931.63107864477,25749.996193444986,102681.62727208975,102681.62727208975,102681.62727208975,128722.74257595377,124432.12531749776,4290.6172584560145,0.0,90303.57061887597,54421.9053669599,39868.5169465734,26041.11530386401,65909.63225043741,19870.7809429877,1450.0,0.0,0.8868879816868515,2.8822511396833534,0.001494314320929203,1.0,1.0,-5.0228672941539685,354337.649613636,1553503.5381056764,4.384246324937785,1553503.5381056764,4.384246324937785,0.7630541438461068,0.09231221027534399,3.860301621159628,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.860301621159628,1.277750647898264,1.2780489317826005,3.0211697622766454,6401.496195830318,15243.107769423557,6489.322213336755,0.0003441463694539033,23392.879490009625,2385.409848420167,19397.01836110608,1977.9454106250432,0.8291847256080613,0.8291847256080614,35017.176134310954,35405.22815468563,0.9863184432483638,0.8,4226.202186401315,4273.035954225843,0.9863184432483638,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558623050380997,4.976961539836,-2.343577534348786,7.320539074184786,3.5,3.5,1.0,0.6,0.0002334323654385558,0.8131028874438795,0.00028708834889565847,197.2959909272489,0.0,0.0,0.0,0.0,9.661929669431929e-05,0.0001368130687442365,0.0005281397110691998,0.09231221027250255,0.09231221027250255,0.09231221027250255,0.0923122421951527,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489523.82727713854,595.063745023642,0.0,0.09231221027250255,0.09231221027534399,0.09231221027534399,0.375,0.375,0.5,9.531165867149822,0.00017017007377262416,0.00017017007377262416,-1.2505552149377763e-11,2.1234188807284227e-07,0.0001696877362178384,-1.2505552149377763e-11,26041.11530386401,19870.7809429877,0.7630541438461068,1.0298768939086846,3.9434304039890695,1.0136554902517207,0.6229691017189718,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.37314240713187,262.37314240713187,-10.776857592868112,246.87606271514247,277.8702220991214,120245.09992629422,120244.92280819449,0.1771180997208469,0.0,nan,277.8702220991214,4.720222099121429,271.6713902223245,-1.4786097776755014,265.47255834553056,-7.677441654469419,259.2737264687341,-13.876273531265895,253.07489459193815,-20.07510540806183,246.87606271514247,-26.27393728485751,1.0,1.0,26022.012520719443,26022.012520719443,277.12895035249704,3.9789503524970655,277.12895035249704,277.12895035249704,76931.63700177432,76931.63107864477,0.005923129545408301,0.0,8546.071908451686,8546.071908451686,0.8895089957741127,3879.603129265426,277.12895035249704,3.9789503524970655,1.0,0.002,0.14478840136552912,0.005117914054096584,0.00022433446324599487,0.0017756655367494186,0.11216723162299742,0.11216723162299742,0.0,-4.586608870482678e-15,1.0,1.0000003480227708,0.00016968774872339054,0.09231221027534399,0.0,3.207074684108073e-08,0.04102866206686027,0.0,1601853.2356745158,268.1269632304517,2.1235439362499164e-07,1.0,1279317.3252300124,2619.2546133709675,,,,,,,,,,,,,,,,,2.0,15243.107769423557
3457.5,-27.995822735403355,4.976961619048147,34.988056155377166,26.271883269678824,6.442119484549534,-24.55202851340788,-38.19086886998264,2.9983252625549444,-5.023036693020572,-5.023036904364792,39.97611289011752,41059.68962646854,25749.996197788318,25749.996197788318,66809.68582425686,76941.33479261598,76931.63236348878,25749.996197788318,102681.6285612771,102681.6285612771,102681.6285612771,128722.74393116347,124432.12559120034,4290.618339963134,0.0,90303.57787212926,54421.932705985135,39868.494629049026,26041.115369886367,65909.6099989354,19870.78100145457,1450.0,0.0,0.8868879816978209,2.88225114792834,0.001494314320929203,1.0,1.0,-5.022868008085709,354337.65068445145,1553503.542669801,4.384246324569228,1553503.542669801,4.384246324569228,0.7630541441567016,0.09231221068754308,3.860302802419499,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.860302802419499,1.277750651782883,1.2780489356681262,3.021170677575555,6401.498135238875,15243.107769423557,6489.320992415311,0.0003441458888890236,23392.874210678554,2385.409310078218,19397.014711690175,1977.9450384881868,0.8291847567339836,0.8291847567339836,35017.184706570384,35405.22815468563,0.986318745063743,0.8,4226.203220982214,4273.035954225843,0.986318745063743,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558623051318587,4.976961619048147,-2.343577456371417,7.320539075419564,3.5,3.5,1.0,0.6,0.0002334323654385558,0.8131025752368851,0.0002870884591289713,197.29598790934674,0.0,0.0,0.0,0.0,9.661930158265173e-05,0.00013681306385590408,0.0005281398538105444,0.09231221068479686,0.09231221068479686,0.09231221068479686,0.09231224246036346,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489523.8162920975,595.0637486056222,0.0,0.09231221068479686,0.09231221068754308,0.09231221068754308,0.375,0.375,0.5,9.531168250316759,0.00016951616225924226,0.00016951616225924226,-2.029310053330846e-11,2.1134422922841622e-07,0.00016889627909222327,-2.029310053330846e-11,26041.115369886367,19870.78100145457,0.7630541441567016,1.0298781032116417,3.943430591654124,1.0136562153126987,0.622969694815851,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.37314453836115,262.37314453836115,-10.776855461638831,246.8760668795895,277.87022219713265,120245.10162118127,120244.9590928109,0.14252837034786223,0.0,nan,277.87022219713265,4.720222197132671,271.67139113362384,-1.4786088663761348,265.4725600701157,-7.677439929884258,259.273729006607,-13.87627099339295,253.07489794309816,-20.075102056901812,246.8760668795895,-26.273933120410476,1.0,1.0,26022.012520719443,26022.012520719443,277.12895058036565,3.9789505803656766,277.12895058036565,277.12895058036565,76931.63222368587,76931.63236348878,-0.00013980291259940714,0.0,8546.071908451686,8546.071908451686,0.8895089212957042,3879.6043164315965,277.12895058036565,3.9789505803656766,1.0,0.002,0.14478832156265922,0.005117914424996374,0.00022433433963583717,0.0017756656603625718,0.11216716981791858,0.11216716981791858,0.0,-1.5911751083397263e-15,1.0,1.0000003464003402,0.0001688962993853238,0.09231221068754308,0.0,3.192116418721179e-08,0.04083729837769368,0.0,1601853.2357611398,268.1269633069794,2.1136452232894953e-07,1.0,1279317.3249631622,2619.254614463334,,,,,,,,,,,,,,,,,2.0,15243.107769423557
3460.0,-27.995819456963368,4.976961715181925,34.98805621733683,26.2718946550973,6.442123056280395,-24.552025205638444,-38.19086460918186,2.9983288049550962,-5.023036273761136,-5.023036492792355,39.976113100378804,41059.6663063932,25749.99538553377,25749.99538553377,66809.66169192697,76941.32933478217,76931.63616118657,25749.99538553377,102681.63154672034,102681.63154672034,102681.63154672034,128722.7471374566,124432.12767758712,4290.619459869478,0.0,90303.56633773066,54421.90330934022,39868.51447598938,26041.11559073625,65909.63006672563,19870.781186888074,1450.0,0.0,0.8868879830304639,2.8822511915237827,0.001494314320929203,1.0,1.0,-5.02286146142859,354337.65636999765,1553503.5517312698,4.384246279794516,1553503.5517312698,4.384246279794516,0.7630541448061778,0.09231221109327242,3.8603010140442398,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8603010140442398,1.2777506353920391,1.278048919273456,3.021169316703038,6401.495251713312,15243.107769423557,6489.322807688118,0.00034414660339583604,23392.8820600247,2385.410110488771,19397.020137662075,1977.9455917833384,0.8291847104555355,0.8291847104555355,35017.17172854811,35405.22815468563,0.9863182881285926,0.8,4226.201654672415,4273.035954225843,0.9863182881285926,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.5586228759781005,4.976961715181925,-2.3435771293195016,7.320538844501427,3.5,3.5,1.0,0.6,0.0002334323654385558,0.8131023022866242,0.00028708855550167814,197.29598527091304,0.0,0.0,0.0,0.0,9.661934745778493e-05,0.00013681301798077085,0.0005281394320456225,0.09231221109053628,0.09231221109053628,0.09231221109053628,0.0923122439953397,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489523.8054034429,595.0637521613453,0.0,0.09231221109053628,0.09231221109327242,0.09231221109327242,0.375,0.375,0.5,9.531170718182135,0.00017218345135461277,0.00017218345135461277,-8.412825991399586e-12,2.1903122160438215e-07,0.0001750313637671752,-8.412825991399586e-12,26041.11559073625,19870.781186888074,0.7630541448061778,1.0298770056035367,3.9434303174341303,1.0136555405377055,0.6229691513186342,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.3731471316817,262.3731471316817,-10.776852868318258,246.87607073284263,277.8702235305205,120245.0623903873,120244.88895911195,0.17343127535305003,0.0,nan,277.8702235305205,4.720223530520514,271.6713929709858,-1.4786070290141993,265.47256241145004,-7.677437588549935,259.27373185191317,-13.876268148086808,253.07490129237797,-20.075098707622004,246.87607073284263,-26.273929267157342,1.0,1.0,26022.012520719443,26022.012520719443,277.12895143631744,3.978951436317459,277.12895143631744,277.12895143631744,76931.64267198463,76931.63616118657,0.006510798062663525,0.0,8546.071908451686,8546.071908451686,0.8895090340527225,3879.602519114461,277.12895143631744,3.978951436317459,1.0,0.002,0.1447882388609954,0.005117914871377844,0.00022433421168957936,0.0017756657883108422,0.11216710584478967,0.11216710584478967,0.0,4.215378046623641e-16,1.0,1.0000003589769286,0.0001750313721800012,0.09231221109327242,0.0,3.308068461370339e-08,0.042320692901082604,0.0,1601853.2362549885,268.12696372623884,2.1903963443037355e-07,1.0,1279317.3235463095,2619.2546202632934,,,,,,,,,,,,,,,,,2.0,15243.107769423557
3462.5,-27.995815644946514,4.9769618055481235,34.988056275881085,26.271889556106203,6.442119250541008,-24.55202215539688,-38.190860383305676,2.9983257609930716,-5.023036294615395,-5.023036509945524,39.97611318077813,41059.66956794698,25749.99566239614,25749.99566239614,66809.66523034312,76941.33428992225,76931.63668838113,25749.99566239614,102681.63235077728,102681.63235077728,102681.63235077728,128722.74796515642,124432.12740304977,4290.620562106641,0.0,90303.5700747819,54421.90535281312,39868.516357743094,26041.115614379138,65909.63197212224,19870.78121081797,1450.0,0.0,0.88688798265219,2.882251189754863,0.001494314320929203,1.0,1.0,-5.022864440194724,354337.6561330998,1553503.5551960717,4.38424629250392,1553503.5551960717,4.38424629250392,0.7630541450323238,0.09231221152231267,3.8603015160528518,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8603015160528518,1.2777506494765876,1.2780489333612923,3.0211696762855644,6401.496013625537,15243.107769423557,6489.322328040467,0.00034414641460228104,23392.879985995776,2385.4098989966787,19397.01870396315,1977.9454455867346,0.8291847226837925,0.8291847226837926,35017.17537156382,35405.22815468563,0.9863184163932727,0.8,4226.2020943458165,4273.035954225843,0.9863184163932727,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558622935744074,4.9769618055481235,-2.343577117663288,7.320538923211411,3.5,3.5,1.0,0.6,0.0002334323654385558,0.813101984912933,0.0002870886675593982,197.29598220306568,0.0,0.0,0.0,0.0,9.661939295691214e-05,0.00013681297248164365,0.0005281393250865861,0.092312211519393,0.092312211519393,0.092312211519393,0.09231224389931218,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489523.7940763548,595.0637558534452,0.0,0.092312211519393,0.09231221152231267,0.09231221152231267,0.375,0.375,0.5,9.531173146675785,0.00017213036619523336,0.00017213036619523336,-4.376943252282217e-12,2.1533014660235494e-07,0.0001720697508176272,-4.376943252282217e-12,26041.115614379138,19870.78121081797,0.7630541450323238,1.0298770388021359,3.943430514767012,1.013655564919579,0.6229691827943139,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.37314879993704,262.37314879993704,-10.776851200062936,246.87607443533747,277.8702231645365,120245.02049664574,120244.90893013906,0.11156650667435983,0.0,nan,277.8702231645365,4.720223164536549,271.6713934186967,-1.4786065813032678,265.4725636728582,-7.677436327141777,259.27373392701674,-13.876266072983242,253.07490418117683,-20.075095818823144,246.87607443533747,-26.273925564662505,1.0,1.0,26022.012520719443,26022.012520719443,277.1289514808528,3.9789514808527997,277.1289514808528,277.1289514808528,76931.6321889863,76931.63668838113,-0.0044993948249612,0.0,8546.071908451686,8546.071908451686,0.8895090024010923,3879.603023633116,277.1289514808528,3.9789514808527997,1.0,0.002,0.14478815755868132,0.005117915231237157,0.00022433408571218775,0.0017756659142862438,0.11216704285609387,0.11216704285609387,0.0,-1.5686237031520278e-15,1.0,1.0000003529057648,0.00017206975519457046,0.09231221152231267,0.0,3.252094329102717e-08,0.04160460613219808,0.0,1601853.2362255347,268.1269637053846,2.1533452354560723e-07,1.0,1279317.323605345,2619.2546200216266,,,,,,,,,,,,,,,,,2.0,15243.107769423557
