time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_air_cycle,cop_vcc,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,newton_iterations,pid_open_loop_air_speed_step_output
3465.0,-27.995812066423905,4.9769618870716394,34.988056329886774,26.271888648066692,6.44212107450983,-24.552018752330124,-38.190859894361324,2.9983277604169016,-5.023036383081092,-5.023036593257512,39.97611324002691,41059.68802526918,25749.996086847565,25749.996086847565,66809.68411211674,76941.33602737886,76931.63675709147,25749.996086847565,102681.63284393903,102681.63284393903,102681.63284393903,128722.74845111826,124432.12681297158,4290.621638146677,0.0,90303.5732640149,54421.925261908444,39868.49778011829,26041.11560717922,65909.61338729752,19870.781209429795,1450.0,0.0,0.8868879820139877,2.882251180982168,0.001494314320929203,1.0,1.0,-5.022868651041506,354337.65498238365,1553503.5577489692,4.3842463139465195,1553503.5577489692,4.3842463139465195,0.7630541451899879,0.09231221194661184,3.8603021321411517,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8603021321411517,1.2777506402251642,1.2780489241077093,3.021170180326337,6401.497081627451,15243.107769423557,6489.321655698797,0.0003441461499628515,23392.877078750105,2385.409602540124,19397.016694288905,1977.9452406569935,0.8291847398244567,0.8291847398244567,35017.17984244188,35405.22815468563,0.9863185738056494,0.8,4226.202633933434,4273.035954225843,0.9863185738056494,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558623027369929,4.9769618870716394,-2.343577156808265,7.320539043879904,3.5,3.5,1.0,0.6,0.0002334323654385558,0.8131016869791916,0.000287088772753376,197.29597932313067,0.0,0.0,0.0,0.0,9.661939822127485e-05,0.00013681296721728095,0.0005281393890534271,0.09231221194377488,0.09231221194377488,0.09231221194377488,0.09231224355191417,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489523.782926176,595.0637594869041,0.0,0.09231221194377488,0.09231221194661184,0.09231221194661184,0.375,0.375,0.5,9.531175517286826,0.0001700545757898908,0.0001700545757898908,5.6274984672199935e-12,2.1017643803133979e-07,0.00016794221602367543,5.6274984672199935e-12,26041.11560717922,19870.781209429795,0.7630541451899879,1.0298779816515915,3.943430598876327,1.0136561372243262,0.6229696384955952,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.37315083711775,262.37315083711775,-10.776849162882229,246.87607806222508,277.87022361201036,120245.04589711469,120244.90965832524,0.13623878944630025,0.0,nan,277.87022361201036,4.720223612010386,271.6713945020531,-1.4786054979468872,265.47256539209707,-7.67743460790291,259.27373628213905,-13.876263717860922,253.07490717218187,-20.07509282781811,246.87607806222508,-26.2739219377749,1.0,1.0,26022.012520719443,26022.012520719443,277.1289514055808,3.9789514055808013,277.1289514055808,277.1289514055808,76931.63823356575,76931.63675709147,0.0014764742809347808,0.0,8546.071908451686,8546.071908451686,0.8895089635567396,3879.6036428018574,277.1289514055808,3.9789514055808013,1.0,0.002,0.1447880782066154,0.005117915570010595,0.000224333962725753,0.0017756660372733166,0.11216698136287649,0.11216698136287649,0.0,-9.30679144861557e-16,1.0,1.0000003444445071,0.00016794221039617696,0.09231221194661184,0.0,3.1740843216285256e-08,0.040606610601536974,0.0,1601853.2361161143,268.1269636169189,2.1017081053287257e-07,1.0,1279317.3238921065,2619.2546188477554,,,,,,,,,,,,,,,,,2.0,15243.107769423557
3467.5,-27.995808661056003,4.976961965883804,34.98805638254611,26.271894794795685,6.4421215265029925,-24.55201564229995,-38.19085566848514,2.9983285077466033,-5.023036356999853,-5.0230365649860245,39.976113330878796,41059.671468033244,25749.996216989806,25749.996216989806,66809.66768502304,76941.33396019028,76931.63767331328,25749.996216989806,102681.63389030308,102681.63389030308,102681.63389030308,128722.74954078457,124432.12683805761,4290.62270272696,0.0,90303.56586365943,54421.90337150096,39868.513880176084,26041.11565048149,65909.62953065758,19870.781249284337,1450.0,0.0,0.8868879818287916,2.8822511840108502,0.001494314320929203,1.0,1.0,-5.022870346979289,354337.6553724557,1553503.561663935,4.384246320168816,1553503.561663935,4.384246320168816,0.763054145451596,0.09231221235720122,3.8603009224642975,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8603009224642975,1.2777506367672364,1.2780489206489742,3.02116924177868,6401.495092957589,15243.107769423557,6489.322907629754,0.00034414664273376214,23392.8824921795,2385.4101545562958,19397.020436394312,1977.945622245549,0.8291847079075848,0.8291847079075848,35017.17106396355,35405.22815468563,0.9863182647296473,0.8,4226.2015744640985,4273.035954225843,0.9863182647296473,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558623055463592,4.976961965883804,-2.3435771149946056,7.32053908087841,3.5,3.5,1.0,0.6,0.0002334323654385558,0.8131014034617465,0.00028708887285734214,197.2959765825477,0.0,0.0,0.0,0.0,9.661944372042393e-05,0.00013681292171813188,0.0005281390479135402,0.09231221235449408,0.09231221235449408,0.09231221235449408,0.09231224362964004,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489523.77204936877,595.0637630329043,0.0,0.09231221235449408,0.09231221235720122,0.09231221235720122,0.375,0.375,0.5,9.531177862931456,0.0001681300778386685,0.0001681300778386685,-2.7966962079517543e-11,2.0798614741579513e-07,0.00016621800671146048,-2.7966962079517543e-11,26041.11565048149,19870.781249284337,0.763054145451596,1.029877150461067,3.9434305179348708,1.0136556397111414,0.6229692346993775,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.37315283554835,262.37315283554835,-10.776847164451624,246.87608155725968,277.870224113837,120244.99660890308,120244.86296156519,0.13364733788220468,0.0,nan,277.870224113837,4.720224113837048,271.67139560252093,-1.478604397479046,265.47256709120677,-7.677432908793207,259.2737385798905,-13.876261420109472,253.07491006857498,-20.075089931424998,246.87608155725968,-26.273918442740296,1.0,1.0,26022.012520719443,26022.012520719443,277.128951541062,3.978951541062031,277.128951541062,277.128951541062,76931.64146690854,76931.63767331328,0.003793595256865956,0.0,8546.071908451686,8546.071908451686,0.8895090398268355,3879.602427076619,277.128951541062,3.978951541062031,1.0,0.002,0.14478799966922234,0.005117915926030159,0.00022433384105341342,0.0017756661589474589,0.11216692052670671,0.11216692052670671,0.0,8.721322275473398e-16,1.0,1.0000003409100349,0.00016621803467842255,0.09231221235720122,0.0,3.141497656050682e-08,0.040189723740467115,0.0,1601853.2361429592,268.1269636430001,2.0801411437787465e-07,1.0,1279317.3237949004,2619.254619245676,,,,,,,,,,,,,,,,,2.0,15243.107769423557
3470.0,-27.995804988308187,4.976962040916677,34.98805643334368,26.27188878776508,6.44211996631475,-24.552012492845524,-38.19085144260896,2.9983274708522436,-5.023036355181375,-5.023036560402711,39.976113412471115,41059.68070947867,25749.996398397423,25749.996398397423,66809.6771078761,76941.33905070892,76931.63839880406,25749.996398397423,102681.63479720149,102681.63479720149,102681.63479720149,128722.7504793438,124432.12672629807,4290.623753045729,0.0,90303.57280213763,54421.91446090795,39868.50926803297,26041.115682142303,65909.62495017528,19870.78127949257,1450.0,0.0,0.8868879815568464,2.8822511845385823,0.001494314320929203,1.0,1.0,-5.0228725669812775,354337.65543602314,1553503.5651801892,4.384246329305747,1553503.5651801892,4.384246329305747,0.7630541456838948,0.09231221276238086,3.860302042916821,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.860302042916821,1.2777506415649929,1.2780489254478506,3.0211701073291666,6401.496926955206,15243.107769423557,6489.321753070035,0.000344146188288989,23392.877499788796,2385.409645474122,19397.01698533805,1977.9452703357467,0.8291847373420896,0.8291847373420896,35017.17919495175,35405.22815468563,0.9863185510085699,0.8,4226.202555788234,4273.035954225843,0.9863185510085699,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558623094623851,4.976962040916677,-2.343577091534616,7.320539132451293,3.5,3.5,1.0,0.6,0.0002334323654385558,0.8131010976834145,0.00028708898082123116,197.29597362678197,0.0,0.0,0.0,0.0,9.661948921959271e-05,0.0001368128762189631,0.0005281390255653894,0.0923122127597211,0.0923122127597211,0.0923122127597211,0.09231224361823658,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489523.76127858437,595.0637665439285,0.0,0.0923122127597211,0.09231221276238086,0.09231221276238086,0.375,0.375,0.5,9.531180177312482,0.00016606074910896496,0.00016606074910896496,-9.777068044058979e-12,2.052213403658243e-07,0.00016399342143813556,-9.777068044058979e-12,26041.115682142303,19870.78127949257,0.7630541456838948,1.0298775013993513,3.943430715586696,1.0136558531228363,0.6229694182074007,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.3731544974963,262.3731544974963,-10.776845502503704,246.876085022318,277.8702239726747,120245.0019871338,120244.89084243614,0.11114469763829976,0.0,nan,277.8702239726747,4.720223972674717,271.67139618260285,-1.4786038173971292,265.47256839253237,-7.677431607467611,259.27374060246046,-13.876259397539513,253.07491281238936,-20.07508718761062,246.876085022318,-26.273914977681983,1.0,1.0,26022.012520719443,26022.012520719443,277.128951630537,3.97895163053704,277.128951630537,277.128951630537,76931.63664774656,76931.63839880406,-0.001751057498040609,0.0,8546.071908451686,8546.071908451686,0.8895089691823316,3879.603553131405,277.128951630537,3.97895163053704,1.0,0.002,0.14478792218293493,0.005117916272915624,0.00022433372099866516,0.0017756662789986963,0.11216686049933258,0.11216686049933258,0.0,-2.6385144069607236e-15,1.0,1.0000003363497112,0.0001639934312152036,0.09231221276238086,0.0,3.099452974807374e-08,0.0396518388490961,0.0,1601853.2361409562,268.1269636448186,2.0523111743386835e-07,1.0,1279317.323779058,2619.254619310526,,,,,,,,,,,,,,,,,2.0,15243.107769423557
3472.5,-27.99580155448277,4.976962112835588,34.988056482679504,26.27189423600214,6.442122124823893,-24.55200918655229,-38.19085095366461,2.998329756892357,-5.023036343796662,-5.023036546530473,39.97611349543727,41059.68428514313,25749.996547867602,25749.996547867602,66809.68083301073,76941.33714561256,76931.63919475886,25749.996547867602,102681.63574262646,102681.63574262646,102681.63574262646,128722.75146017334,124432.12666959752,4290.624790575822,0.0,90303.56785614528,54421.91499567188,39868.50317830378,26041.115717546876,65909.61889585065,19870.78131268986,1450.0,0.0,0.8868879813270076,2.8822511860462683,0.001494314320929203,1.0,1.0,-5.022874539650388,354337.65562762157,1553503.5687564788,4.384246337027972,1553503.5687564788,4.384246337027972,0.7630541459212765,0.09231221316129655,3.860301307367935,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.860301307367935,1.277750630987383,1.2780489148677716,3.021169556680151,6401.495760196018,15243.107769423557,6489.3224875823635,0.00034414647739936866,23392.880675865392,2385.4099693438015,19397.019180844552,1977.9454942151044,0.8291847186164036,0.8291847186164037,35017.17385716266,35405.22815468563,0.9863183630736613,0.8,4226.20191157364,4273.035954225843,0.9863183630736613,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558623126889814,4.976962112835588,-2.3435770621090044,7.320539174944592,3.5,3.5,1.0,0.6,0.0002334323654385558,0.8131008117969312,0.0002870890817618008,197.29597086329704,0.0,0.0,0.0,0.0,9.6619494483961e-05,0.00013681287095459479,0.0005281389046107828,0.09231221315874567,0.09231221315874567,0.09231221315874567,0.09231224364260159,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489523.7506499704,595.0637700087296,0.0,0.09231221315874567,0.09231221316129655,0.09231221316129655,0.375,0.375,0.5,9.531182463602528,0.00016403076989490728,0.00016403076989490728,-1.1652900866465643e-11,2.0273381551305647e-07,0.0001620068800889385,-1.1652900866465643e-11,26041.115717546876,19870.78131268986,0.7630541459212765,1.0298777483948178,3.943430642807876,1.0136560027540493,0.6229695296831408,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.3731565645226,262.3731565645226,-10.77684343547736,246.87608845344818,277.8702246755972,120244.98816753454,120244.84993276211,0.13823477243433607,0.0,nan,277.8702246755972,4.720224675597251,271.67139743116684,-1.4786025688331392,265.47257018673804,-7.677429813261938,259.27374294230754,-13.876257057692442,253.07491569787794,-20.075084302122036,246.87608845344818,-26.2739115465518,1.0,1.0,26022.012520719443,26022.012520719443,277.1289517375462,3.978951737546197,277.1289517375462,277.1289517375462,76931.64443230513,76931.63919475886,0.005237546269199811,0.0,8546.071908451686,8546.071908451686,0.8895090155586711,3879.6028139047744,277.1289517375462,3.978951737546197,1.0,0.002,0.14478784563527972,0.005117916617358006,0.00022433360240253815,0.0017756663975960097,0.11216680120126907,0.11216680120126907,0.0,-1.4523972302615817e-15,1.0,1.0000003322774056,0.00016200689174183935,0.09231221316129655,0.0,3.0619076694341496e-08,0.03917151525172877,0.0,1601853.2361504026,268.1269636562033,2.0274546841392294e-07,1.0,1279317.3237313125,2619.254619505976,,,,,,,,,,,,,,,,,2.0,15243.107769423557
3475.0,-27.995798041747875,4.976962183960544,34.98805653171175,26.271894585248106,6.44212076294432,-24.55200616127889,-38.19084676271302,2.998328882475051,-5.023036288818616,-5.023036490205265,39.97611359023953,41059.678194587534,25749.996585976955,25749.996585976955,66809.67478056448,76941.33857488915,76931.64030673087,25749.996585976955,102681.63689270783,102681.63689270783,102681.63689270783,128722.75266480527,124432.12684377753,4290.625821027747,0.0,90303.56646138105,54421.906081078334,39868.51153366968,26041.115772097448,65909.62730576714,19870.781361512538,1450.0,0.0,0.8868879812703803,2.8822511920466347,0.001494314320929203,1.0,1.0,-5.022875564441563,354337.65640576294,1553503.5728422015,4.384246338930562,1553503.5728422015,4.384246338930562,0.7630541461976716,0.09231221355404506,3.8603010379307303,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8603010379307303,1.277750635033351,1.278048918914684,3.0211693362453085,6401.495293121038,15243.107769423557,6489.322781620669,0.00034414659313545496,23392.881947307207,2385.410098994785,19397.020059744726,1977.94558383798,0.8291847111201084,0.8291847111201084,35017.17190188948,35405.22815468563,0.9863182942316613,0.8,4226.201675592882,4273.035954225843,0.9863182942316613,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558623135116437,4.976962183960544,-2.3435770018182636,7.320539185778808,3.5,3.5,1.0,0.6,0.0002334323654385558,0.813100519340868,0.0002870891850220259,197.29596803630722,0.0,0.0,0.0,0.0,9.661953960712605e-05,0.00013681282583142976,0.0005281386935593045,0.09231221355151238,0.09231221355151238,0.09231221355151238,0.09231224382888621,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489523.74015340273,595.063773431116,0.0,0.09231221355151238,0.09231221355404506,0.09231221355404506,0.375,0.375,0.5,9.531184734393978,0.00016246590837454278,0.00016246590837454278,-6.30961949354969e-12,2.0138662648605532e-07,0.0001609257636800976,-6.30961949354969e-12,26041.115772097448,19870.781361512538,0.7630541461976716,1.0298773797941236,3.9434306908960437,1.013655781584409,0.6229693577859874,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.3731582774066,262.3731582774066,-10.77684172259336,246.87609182667597,277.87022472813715,120244.95091255875,120244.83636146424,0.11455109452050907,0.0,nan,277.87022472813715,4.720224728137168,271.6713981478446,-1.4786018521553501,265.47257156755313,-7.677428432446845,259.27374498726056,-13.87625501273942,253.07491840696815,-20.075081593031825,246.87609182667597,-26.273908173324003,1.0,1.0,26022.012520719443,26022.012520719443,277.1289519239864,3.978951923986415,277.1289519239864,277.1289519239864,76931.64109379987,76931.64030673087,0.0007870690023992211,0.0,8546.071908451686,8546.071908451686,0.8895090325466799,3879.602543120384,277.1289519239864,3.978951923986415,1.0,0.002,0.14478776959844808,0.005117916967459051,0.00022433348461761376,0.001775666515378988,0.11216674230880688,0.11216674230880688,0.0,-3.398323289438565e-15,1.0,1.0000003300611608,0.00016092576998971708,0.09231221355404506,0.0,3.041474633355195e-08,0.03891011187550852,0.0,1601853.2362116901,268.12696371118136,2.0139293610554887e-07,1.0,1279317.3235373963,2619.2546202997773,,,,,,,,,,,,,,,,,2.0,15243.107769423557
3477.5,-27.995794521386625,4.976962255519059,34.988056581005694,26.27189423600214,6.442121286724974,-24.552002940575782,-38.19084250191224,2.998329705912844,-5.023036209964403,-5.02303641056376,39.976113691638076,41059.67758447842,25749.99656516326,25749.99656516326,66809.67414964168,76941.34017276595,76931.64158685692,25749.99656516326,102681.63815202017,102681.63815202017,102681.63815202017,128722.75398920134,124432.12714162636,4290.626847574977,0.0,90303.56777482899,54421.90518653648,39868.513986991675,26041.115837181176,65909.62982417285,19870.78141893764,1450.0,0.0,0.8868879813082802,2.8822512005093683,0.001494314320929203,1.0,1.0,-5.022876081743561,354337.65750535106,1553503.5772118606,4.384246337657183,1553503.5772118606,4.384246337657183,0.7630541464957653,0.09231221394345909,3.8603012916594484,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8603012916594484,1.2777506312232676,1.2780489151037113,3.0211695438285555,6401.49573296503,15243.107769423557,6489.322504725126,0.0003441464841469111,23392.88074999185,2385.409976902597,19397.01923208542,1977.9454994402186,0.8291847181793621,0.8291847181793621,35017.173743168074,35405.22815468563,0.9863183590600967,0.8,4226.201897815701,4273.035954225843,0.9863183590600967,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558623130623407,4.976962255519059,-2.3435769243425635,7.320539179861623,3.5,3.5,1.0,0.6,0.0002334323654385558,0.8131002262499782,0.0002870892885064697,197.2959652031799,0.0,0.0,0.0,0.0,9.661958548236233e-05,0.00013681277995619348,0.0005281385511804135,0.09231221394101163,0.09231221394101163,0.09231221394101163,0.09231224410387402,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489523.72973004344,595.063776829991,0.0,0.09231221394101163,0.09231221394345909,0.09231221394345909,0.375,0.375,0.5,9.53118699662659,0.00016137987620368222,0.00016137987620368222,-4.7123194235609844e-11,2.0059934513483313e-07,0.00016032882018635064,-4.7123194235609844e-11,26041.115837181176,19870.78141893764,0.7630541464957653,1.0298773011172526,3.9434307416008574,1.013655733280097,0.6229693247255877,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.37316010071453,262.37316010071453,-10.776839899285449,246.87609519894124,277.87022500248787,120244.95204535357,120244.83010953378,0.12193581978565976,0.0,nan,277.87022500248787,4.720225002487894,271.67139904177793,-1.4786009582220458,265.4725730810695,-7.6774269189304505,259.27374712035993,-13.876252879640049,253.07492115965047,-20.075078840349505,246.87609519894124,-26.273904801058734,1.0,1.0,26022.012520719443,26022.012520719443,277.12895215341905,3.9789521534190726,277.12895215341905,277.12895215341905,76931.6427697581,76931.64158685692,0.0011829011782538146,0.0,8546.071908451686,8546.071908451686,0.8895090165490908,3879.602798117746,277.12895215341905,3.9789521534190726,1.0,0.002,0.14478769384367257,0.00511791732067986,0.00022433336728052246,0.0017756666327221407,0.11216668364026124,0.11216668364026124,0.0,2.663234216493393e-15,1.0,1.0000003288375408,0.00016032886730954488,0.09231221394345909,0.0,3.030193270587174e-08,0.03876578743898278,0.0,1601853.23630135,268.1269637900356,2.0064646832906874e-07,1.0,1279317.323263376,2619.254621421492,,,,,,,,,,,,,,,,,2.0,15243.107769423557
3480.0,-27.99579099530388,4.976962328398938,34.988056630941315,26.271893851831578,6.442121855917907,-24.551999710181857,-38.19084201296789,2.9983305707947285,-5.0230361127077,-5.023036313052381,39.976113798403205,41059.6922204563,25749.996501737143,25749.996501737143,66809.68872219344,76941.34177714834,76931.64299400242,25749.996501737143,102681.63949573957,102681.63949573957,102681.63949573957,128722.7554062326,124432.12753364017,4290.627872592414,0.0,90303.56915438254,54421.919597686094,39868.499507440494,26041.115910493027,65909.61541793353,19870.781483097326,1450.0,0.0,0.8868879814180722,2.8822512108714604,0.001494314320929203,1.0,1.0,-5.022876217059377,354337.65885286697,1553503.5818126074,4.384246333968343,1553503.5818126074,4.384246333968343,0.763054146811373,0.09231221433132192,3.8603015581582785,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8603015581582785,1.2777506272214205,1.2780489111009299,3.0211697618594315,6401.496194946293,15243.107769423557,6489.322213893277,0.00034414636967295493,23392.879492416057,2385.4098486655544,19397.01836276956,1977.945410794671,0.8291847255938735,0.8291847255938735,35017.1756771178,35405.22815468563,0.9863184271513333,0.8,4226.202131222944,4273.035954225843,0.9863184271513333,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558623116931682,4.976962328398938,-2.343576833431096,7.320539161830034,3.5,3.5,1.0,0.6,0.0002334323654385558,0.8130999326828541,0.000287089392159137,197.29596236544808,0.0,0.0,0.0,0.0,9.661959074673517e-05,0.0001368127746918206,0.0005281385673187926,0.09231221432881445,0.09231221432881445,0.09231221432881445,0.09231224444717709,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489523.71934898885,595.0637802153514,0.0,0.09231221432881445,0.09231221433132192,0.09231221433132192,0.375,0.375,0.5,9.53118925547336,0.00016071654755478448,0.00016071654755478448,-1.028865881380625e-11,2.003446866183367e-07,0.00016009599301014532,-1.028865881380625e-11,26041.115910493027,19870.781483097326,0.763054146811373,1.0298780422572338,3.9434307896731475,1.0136561759396188,0.62296968295288,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.3731620041404,262.3731620041404,-10.77683799585958,246.87609857333973,277.870225434941,120244.95270113174,120244.82540734451,0.12729378723734713,0.0,nan,277.870225434941,4.720225434941028,271.67140006262065,-1.4785999373793288,265.4725746903006,-7.677425309699402,259.27374931798033,-13.876250682019645,253.0749239456599,-20.075076054340087,246.87609857333973,-26.273901426660245,1.0,1.0,26022.012520719443,26022.012520719443,277.1289524155845,3.9789524155845015,277.1289524155845,277.1289524155845,76931.64439709272,76931.64299400242,0.0014030902966624126,0.0,8546.071908451686,8546.071908451686,0.8895089997463462,3879.60306594907,277.1289524155845,3.9789524155845015,1.0,0.002,0.1447876181988891,0.005117917676725061,0.00022433325012219426,0.001775666749871141,0.11216662506109713,0.11216662506109713,0.0,-6.664807594702893e-15,1.0,1.0000003283601822,0.00016009600329880413,0.09231221433132192,0.0,3.02579218829986e-08,0.038709483620709396,0.0,1601853.2364128607,268.1269638872923,2.0035497527715052e-07,1.0,1279317.322927573,2619.2546227961298,,,,,,,,,,,,,,,,,2.0,15243.107769423557
3482.5,-27.995787633292633,4.976962398555831,34.98805667951661,26.271893607359402,6.442122111841527,-24.55199665877915,-38.190837822016306,2.9983311373280337,-5.02303609561784,-5.023036293655938,39.97611388093949,41059.690252480854,25749.996632445305,25749.996632445305,66809.68688492617,76941.34328174999,76931.64380758112,25749.996632445305,102681.64044002641,102681.64044002641,102681.64044002641,128722.7563876956,124432.12750170169,4290.628885993903,0.0,90303.57005804649,54421.91702877726,39868.5033658547,26041.115947669183,65909.61931352389,19870.781517632935,1450.0,0.0,0.886887981217933,2.8822512129644378,0.001494314320929203,1.0,1.0,-5.022878048201221,354337.6591209197,1553503.5853705124,4.384246340692708,1553503.5853705124,4.384246340692708,0.7630541470482364,0.09231221472018335,3.8603017327258904,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8603017327258904,1.2777506246000458,1.2780489084789433,3.0211699046785596,6401.496497562887,15243.107769423557,6489.322023386426,0.00034414629468781753,23392.878668652687,2385.409764665068,19397.017793331834,1977.9453527281828,0.8291847304506627,0.8291847304506627,35017.176943933795,35405.22815468563,0.9863184717538728,0.8,4226.202284114215,4273.035954225843,0.9863184717538728,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558623145147506,4.976962398555831,-2.343576800433594,7.320539198989426,3.5,3.5,1.0,0.6,0.0002334323654385558,0.8130996527757601,0.00028708949098879116,197.2959596597583,0.0,0.0,0.0,0.0,9.661963586994141e-05,0.0001368127295686144,0.0005281384170126808,0.09231221471776724,0.09231221471776724,0.09231221471776724,0.09231224449337899,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489523.70897457,595.0637835973647,0.0,0.09231221471776724,0.09231221472018335,0.09231221472018335,0.375,0.375,0.5,9.531191488642989,0.00015947674711469517,0.00015947674711469517,-1.7621459846850485e-12,1.9803809436780284e-07,0.00015824545471332385,-1.7621459846850485e-12,26041.115947669183,19870.781517632935,0.7630541470482364,1.0298778932255164,3.943430846840752,1.0136560881518792,0.6229696162735366,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.37316387383106,262.37316387383106,-10.776836126168917,246.87610188784828,277.87022585981373,120244.94616536828,120244.8211276556,0.12503771268557867,0.0,nan,277.87022585981373,4.720225859813752,271.67140106542064,-1.4785989345793382,265.4725762710276,-7.6774237289723715,259.2737514766346,-13.876248523365405,253.07492668224134,-20.075073317758637,246.87610188784828,-26.2738981121517,1.0,1.0,26022.012520719443,26022.012520719443,277.1289525301801,3.978952530180095,277.1289525301801,277.1289525301801,76931.6456849886,76931.64380758112,0.001877407485153526,0.0,8546.071908451686,8546.071908451686,0.8895089887398625,3879.60324138952,277.1289525301801,3.978952530180095,1.0,0.002,0.14478754342849745,0.0051179180142765105,0.00022433313428232293,0.001775666865715581,0.11216656714116147,0.11216656714116147,0.0,-2.095979639848977e-15,1.0,1.000000324566655,0.00015824545647546984,0.09231221472018335,0.0,2.990817123871253e-08,0.038262041560771266,0.0,1601853.236429124,268.12696390438214,1.9803985651378753e-07,1.0,1279317.3228607725,2619.254623069573,,,,,,,,,,,,,,,,,2.0,15243.107769423557
3485.0,-27.995784252796764,4.976962467186464,34.98805672738416,26.271893293038033,6.442122513403535,-24.551993576176695,-38.19083356121553,2.998331836783051,-5.023036057154741,-5.023036253475977,39.97611396907011,41059.68877370776,25749.996705705787,25749.996705705787,66809.68547941354,76941.34480725761,76931.64478158546,25749.996705705787,102681.64148729126,102681.64148729126,102681.64148729126,128722.75748142702,124432.12759084141,4290.629890585611,0.0,90303.57117373015,54421.91514017866,39868.5067039461,26041.115994135755,65909.62269808186,19870.781559740204,1450.0,0.0,0.8868879811032347,2.8822512172541264,0.001494314320929203,1.0,1.0,-5.022879374477213,354337.6596758584,1553503.5891690052,4.384246344546391,1553503.5891690052,4.384246344546391,0.763054147303631,0.09231221510429402,3.8603019482509566,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8603019482509566,1.277750621363636,1.278048905241778,3.0211700810062454,6401.496871180095,15243.107769423557,6489.321788182287,0.0003441462021094677,23392.877651616167,2385.4096609562052,19397.01709029092,1977.945281037961,0.8291847364469423,0.8291847364469423,35017.178507973054,35405.22815468563,0.9863185268211625,0.8,4226.202472877185,4273.035954225843,0.9863185268211625,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558623160962166,4.976962467186464,-2.34357675263039,7.320539219816855,3.5,3.5,1.0,0.6,0.0002334323654385558,0.8130993713298119,0.00028708959036185286,197.29595693919248,0.0,0.0,0.0,0.0,9.661968174522065e-05,0.00013681268369333515,0.0005281382694068235,0.09231221510191134,0.09231221510191134,0.09231221510191134,0.09231224461882996,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489523.69872083276,595.0637869403574,0.0,0.09231221510191134,0.09231221510429402,0.09231221510429402,0.375,0.375,0.5,9.531193702409816,0.00015816905386145663,0.00015816905386145663,-9.038103598868474e-12,1.9632125258794986e-07,0.0001568789987800301,-9.038103598868474e-12,26041.115994135755,19870.781559740204,0.763054147303631,1.0298777699051307,3.9434309011982687,1.0136560147742717,0.6229695618467364,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.3731657511425,262.3731657511425,-10.776834248857483,246.87610517272861,277.87022632955643,120244.94273222906,120244.81718486629,0.12554736275272238,0.0,nan,277.87022632955643,4.7202263295564535,271.6714020981907,-1.4785979018092803,265.4725778668253,-7.677422133174673,259.2737536354599,-13.876246364540066,253.07492940409418,-20.0750705959058,246.87610517272861,-26.273894827271363,1.0,1.0,26022.012520719443,26022.012520719443,277.128952684331,3.978952684331034,277.128952684331,277.128952684331,76931.64718823032,76931.64478158546,0.0024066448531812057,0.0,8546.071908451686,8546.071908451686,0.8895089751510121,3879.6034579922116,277.128952684331,3.978952684331034,1.0,0.002,0.14478746930374337,0.005117918352820226,0.0002243330194524525,0.0017756669805457208,0.11216650972622624,0.11216650972622624,0.0,-1.826663820203578e-15,1.0,1.0000003217655042,0.0001568790078181337,0.09231221510429402,0.0,2.9649914475464885e-08,0.03793164920570231,0.0,1601853.2364708772,268.12696394284524,1.9633029069154873e-07,1.0,1279317.3227224823,2619.2546236356816,,,,,,,,,,,,,,,,,2.0,15243.107769423557
3487.5,-27.995780856386176,4.976962535318099,34.988056775041606,26.271892978716664,6.442122965792178,-24.551990474168157,-38.19083314212037,2.9983325835744106,-5.023035999556555,-5.023036194645942,39.976114062127216,41059.70259423272,25749.996729657403,25749.996729657403,66809.69932389012,76941.34634423959,76931.6458906889,25749.996729657403,102681.6426203463,102681.6426203463,102681.6426203463,128722.75866924792,124432.1277803388,4290.63088890913,0.0,90303.57236491825,54421.928614912504,39868.493055561936,26041.11604890162,65909.60910446355,19870.781608606398,1450.0,0.0,0.8868879810655658,2.8822512235155746,0.001494314320929203,1.0,1.0,-5.022880283089421,354337.6604882251,1553503.5931790774,4.384246345812009,1553503.5931790774,4.384246345812009,0.7630541475753887,0.09231221548439227,3.8603021783617666,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8603021783617666,1.2777506179081992,1.2780489017855345,3.0211702692669817,6401.497270082004,15243.107769423557,6489.321537060458,0.0003441461032658104,23392.876565751452,2385.4095502288196,19397.01633967097,1977.9452044960276,0.829184742848998,0.829184742848998,35017.18017785927,35405.22815468563,0.9863185856151527,0.8,4226.20267441476,4273.035954225843,0.9863185856151527,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558623166132575,4.976962535318099,-2.3435766913080287,7.320539226626128,3.5,3.5,1.0,0.6,0.0002334323654385558,0.813099088558981,0.00028708969020277403,197.29595420581887,0.0,0.0,0.0,0.0,9.661968625754437e-05,0.00013681267918101144,0.000528138283469968,0.09231221548203085,0.09231221548203085,0.09231221548203085,0.09231224481544975,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489523.68855731474,595.0637902542147,0.0,0.09231221548203085,0.09231221548439227,0.09231221548439227,0.375,0.375,0.5,9.531195902416862,0.00015702738954814777,0.00015702738954814777,-3.0809133022557944e-11,1.9508939885781729e-07,0.0001559115565328284,-3.0809133022557944e-11,26041.11604890162,19870.781608606398,0.7630541475753887,1.029878469121235,3.943430952846139,1.0136564338896317,0.6229699000210283,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.3731676452715,262.3731676452715,-10.77683235472847,246.87610844486937,277.87022684567336,120244.94018282506,120244.8135108043,0.12667202076928344,0.0,nan,277.87022684567336,4.7202268456733805,271.6714031655131,-1.4785968344868934,265.47257948535173,-7.677420514648247,259.27375580519106,-13.876244194808919,253.0749321250303,-20.075067874969676,246.87610844486937,-26.273891555130604,1.0,1.0,26022.012520719443,26022.012520719443,277.1289528729404,3.978952872940397,277.1289528729404,277.1289528729404,76931.6487836989,76931.6458906889,0.0028930099942954257,0.0,8546.071908451686,8546.071908451686,0.8895089606425308,3879.6036892535753,277.1289528729404,3.978952872940397,1.0,0.002,0.14478739563609924,0.005117918692813523,0.00022433290533948786,0.0017756670946597263,0.11216645266974393,0.11216645266974393,0.0,-7.858297346174936e-16,1.0,1.000000319782342,0.00015591158734196142,0.09231221548439227,0.0,2.946707348513261e-08,0.03769773755350106,0.0,1601853.2365353904,268.1269640004434,1.9512020799083984e-07,1.0,1279317.322520038,2619.2546244643972,,,,,,,,,,,,,,,,,2.0,15243.107769423557
3490.0,-27.995777626331595,4.9769626037757835,34.98805682286667,26.2718926294707,6.442123453049293,-24.55198751839366,-38.190828916244186,2.9983333451108223,-5.023035925798922,-5.023036120110317,39.97611415957784,41059.700809012604,25749.996714006706,25749.996714006706,66809.6975230193,76941.34781093305,76931.64711218908,25749.996714006706,102681.64382619578,102681.64382619578,102681.64382619578,128722.75993695913,124432.12805385019,4290.63188310894,0.0,90303.57357962496,54421.92657770241,39868.496668802836,26041.116110763352,65909.61277956619,19870.78166326407,1450.0,0.0,0.8868879810921626,2.88225123144318,0.001494314320929203,1.0,1.0,-5.022880845060342,354337.6615181052,1553503.5973776837,4.384246344918394,1553503.5973776837,4.384246344918394,0.7630541478616214,0.09231221586180893,3.860302413015839,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.860302413015839,1.2777506143845365,1.2780488982610492,3.021170461244708,6401.49767685977,15243.107769423557,6489.321280980359,0.0003441460024705693,23392.87545844778,2385.409437315269,19397.015574230416,1977.9451264428135,0.8291847493774284,0.8291847493774284,35017.18188071537,35405.22815468563,0.98631864556996,0.8,4226.20287993145,4273.035954225843,0.98631864556996,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558623162754077,4.9769626037757835,-2.3435766184009625,7.3205392221767465,3.5,3.5,1.0,0.6,0.0002334323654385558,0.8130988196383467,0.00028708978515352263,197.29595160632581,0.0,0.0,0.0,0.0,9.661973175681915e-05,0.00013681263368173663,0.00052813813993266,0.09231221585940946,0.09231221585940946,0.09231221585940946,0.09231224507212206,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489523.6784588236,595.0637935471158,0.0,0.09231221585940946,0.09231221586180893,0.09231221586180893,0.375,0.375,0.5,9.531198093351687,0.00015613486880283745,0.00015613486880283745,-1.2050804798491299e-11,1.943113829838694e-07,0.0001552750499627109,-1.2050804798491299e-11,26041.116110763352,19870.78166326407,0.7630541478616214,1.029878331006694,3.9434309991995775,1.0136563500450753,0.622969838198507,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.3731695267313,262.3731695267313,-10.77683047326866,246.8761116530008,277.87022740046154,120244.93749159125,120244.81166681493,0.1258247763423717,0.0,nan,277.87022740046154,4.720227400461567,271.67140425097,-1.478595749029978,265.4725811014772,-7.677418898522774,259.27375795198515,-13.87624204801483,253.074934802493,-20.075065197506973,246.8761116530008,-26.273888346999172,1.0,1.0,26022.012520719443,26022.012520719443,277.1289530904072,3.9789530904072308,277.1289530904072,277.1289530904072,76931.65022482659,76931.64711218908,0.0031126375106396154,0.0,8546.071908451686,8546.071908451686,0.8895089458475968,3879.6039250809185,277.1289530904072,3.9789530904072308,1.0,0.002,0.14478732226919977,0.005117919034399966,0.00022433279169981467,0.0017756672082964305,0.11216639584990733,0.11216639584990733,0.0,-3.754808963751799e-15,1.0,1.0000003184774973,0.0001552750620135157,0.09231221586180893,0.0,2.9346771219674376e-08,0.03754383277383009,0.0,1601853.2366191112,268.12696407420106,1.943234337886679e-07,1.0,1279317.3222633882,2619.254625515001,,,,,,,,,,,,,,,,,2.0,15243.107769423557
3492.5,-27.995774375477943,4.976962672940977,34.988056871010414,26.271898741275095,6.442123955754376,-24.551984542354877,-38.1908247252926,2.9983341226309577,-5.023035844009598,-5.023036037756562,39.97611425928912,41059.68382918668,25749.99668004616,25749.99668004616,66809.68050923284,76941.34568007257,76931.64838688013,25749.99668004616,102681.64506692628,102681.64506692628,102681.64506692628,128722.76124312576,124432.12836885612,4290.632874269642,0.0,90303.56622743113,54421.90437654391,39868.51316765247,26041.116176199474,65909.62934385194,19870.781720842282,1450.0,0.0,0.8868879811502641,2.8822512401988147,0.001494314320929203,1.0,1.0,-5.022881234923034,354337.6626560835,1553503.6016751514,4.384246342966274,1553503.6016751514,4.384246342966274,0.7630541481552688,0.0923122162376758,3.8603012126428045,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8603012126428045,1.277750610786916,1.278048894662589,3.0211695303087334,6401.4957043181485,15243.107769423557,6489.322522759241,0.0003441464912452977,23392.88082797257,2385.4099848544174,19397.019285990595,1977.9455049370167,0.8291847177195963,0.8291847177195965,35017.173169753856,35405.22815468563,0.9863183388711112,0.8,4226.20182861068,4273.035954225843,0.9863183388711112,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558623155423051,4.976962672940977,-2.3435765395810297,7.320539212522007,3.5,3.5,1.0,0.6,0.0002334323654385558,0.8130985489861643,0.0002870898807157112,197.29594899009405,0.0,0.0,0.0,0.0,9.661977688008609e-05,0.0001368125885584697,0.0005281378015170616,0.0923122162353473,0.0923122162353473,0.0923122162353473,0.09231224535859356,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489523.66840364406,595.0637968260253,0.0,0.0923122162353473,0.0923122162376758,0.0923122162376758,0.375,0.375,0.5,9.531200277576962,0.00015545078696277415,0.00015545078696277415,1.404032445861958e-11,1.9374698467800044e-07,0.00015480283354918356,1.404032445861958e-11,26041.116176199474,19870.781720842282,0.7630541481552688,1.0298774789148815,3.943430906159639,1.0136558371567426,0.6229694240120429,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.3731714065195,262.3731714065195,-10.776828593480502,246.87611482731612,277.8702279857227,120244.89044962749,120244.76473663915,0.12571298834611278,0.0,nan,277.8702279857227,4.720227985722715,271.6714053540418,-1.4785946459581965,265.4725827223601,-7.677417277639904,259.27376009067865,-13.876239909321328,253.0749374589974,-20.07506254100258,246.87611482731612,-26.273885172683862,1.0,1.0,26022.012520719443,26022.012520719443,277.12895332191613,3.9789533219161513,277.12895332191613,277.12895332191613,76931.65314094197,76931.64838688013,0.004754061839776114,0.0,8546.071908451686,8546.071908451686,0.8895090215310881,3879.6027187060185,277.12895332191613,3.9789533219161513,1.0,0.002,0.1447872491254311,0.005117919376460605,0.00022433267840949646,0.0017756673215857488,0.11216633920474822,0.11216633920474822,0.0,-4.754877047652428e-15,1.0,1.000000317509424,0.0001548028195088591,0.0923122162376758,0.0,2.9257518180283606e-08,0.037429649806175795,0.0,1601853.2367123787,268.1269641559904,1.9373294435354182e-07,1.0,1279317.321979802,2619.25462667588,,,,,,,,,,,,,,,,,2.0,15243.107769423557
3495.0,-27.995770852777625,4.976962740559914,34.98805691835194,26.271892699319892,6.442122463150214,-24.551981521184842,-38.190824271272845,2.998333131558178,-5.023035806931489,-5.023035998961807,39.976114345353366,41059.707806967184,25749.996754268428,25749.996754268428,66809.70456123562,76941.3507103689,76931.64932867042,25749.996754268428,102681.64608293885,102681.64608293885,102681.64608293885,128722.7623043549,124432.12844756604,4290.633856788864,0.0,90303.5732389928,54421.93033559406,39868.49211488749,26041.116221416036,65909.60833630353,19870.781761838316,1450.0,0.0,0.8868879810360895,2.88225124434201,0.001494314320929203,1.0,1.0,-5.022882566793498,354337.66319195577,1553503.6053838194,4.3842463468023665,1553503.6053838194,4.3842463468023665,0.7630541484046187,0.09231221661338428,3.860302347213354,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.860302347213354,1.2777506153726539,1.2780488992493972,3.0211704074096675,6401.497562789778,15243.107769423557,6489.32135279122,0.0003441460307359138,23392.875768961585,2385.409468978865,19397.015788877885,1977.945148330764,0.8291847475467067,0.8291847475467067,35017.18140319473,35405.22815468563,0.986318628757231,0.8,4226.202822299768,4273.035954225843,0.986318628757231,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558623171445331,4.976962740559914,-2.343576493062951,7.320539233622865,3.5,3.5,1.0,0.6,0.0002334323654385558,0.8130982557013058,0.0002870899842691434,197.29594615508483,0.0,0.0,0.0,0.0,9.661978176844079e-05,0.000136812583670115,0.0005281379378700683,0.0923122166110859,0.0923122166110859,0.0923122166110859,0.09231224547940715,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489523.65837457345,595.0638000957632,0.0,0.0923122166110859,0.09231221661338428,0.09231221661338428,0.375,0.375,0.5,9.531202442702641,0.00015443296388184535,0.00015443296388184535,1.2050804798491299e-11,1.9203031342840404e-07,0.00015343216830387973,1.2050804798491299e-11,26041.116221416036,19870.781761838316,0.7630541484046187,1.0298786241688551,3.94343109533011,1.0136565251660934,0.6229699863707303,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.3731729774718,262.3731729774718,-10.776827022528153,246.87611803649563,277.870227918448,120244.89795192824,120244.79289268354,0.10505924469674427,0.0,nan,277.870227918448,4.720227918448018,271.67140594205773,-1.4785940579422459,265.472583965667,-7.677416034332964,259.2737619892766,-13.876238010723398,253.07494001288617,-20.075059987113804,246.87611803649563,-26.27388196350435,1.0,1.0,26022.012520719443,26022.012520719443,277.12895347091245,3.9789534709124723,277.12895347091245,277.12895347091245,76931.64820022268,76931.64932867042,-0.001128447736846283,0.0,8546.071908451686,8546.071908451686,0.889508949996442,3879.6038589494206,277.12895347091245,3.9789534709124723,1.0,0.002,0.14478717662931068,0.005117919707484095,0.0002243325661023816,0.0017756674338970276,0.1121662830511908,0.1121662830511908,0.0,-5.906733435701028e-16,1.0,1.0000003146996341,0.00015343215625307494,0.09231221661338428,0.0,2.899846485311158e-08,0.037098238393535654,0.0,1601853.2367525315,268.1269641930685,1.9201826262360555e-07,1.0,1279317.3218462616,2619.2546272225313,,,,,,,,,,,,,,,,,2.0,15243.107769423557
3497.5,-27.99576778593474,4.97696282325057,34.98805697294675,26.271897658612602,6.442125871225795,-24.551978420219463,-38.19082004539666,2.9983365055078743,-5.023035436583996,-5.023035635317307,39.97611453246865,41059.698550051944,25749.996030812283,25749.996030812283,66809.69458086422,76941.34875297797,76931.65271606248,25749.996030812283,102681.64874687477,102681.64874687477,102681.64874687477,128722.76516389888,124432.13029101284,4290.634872886035,0.0,90303.57002830201,54421.91982536573,39868.50022548476,26041.116417024103,65909.61664250886,19870.781926140437,1450.0,0.0,0.8868879822085257,2.882251282857326,0.001494314320929203,1.0,1.0,-5.022876822351122,354337.66821488104,1553503.6134474853,4.384246307410348,1553503.6134474853,4.384246307410348,0.7630541489822658,0.09231221698105874,3.860301946885848,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.860301946885848,1.2777505997612388,1.2780488836343378,3.021170131015541,6401.496977143792,15243.107769423557,6489.321721474681,0.0003441461758527917,23392.877363168696,2385.4096315427487,19397.016890897423,1977.945260705483,0.8291847381475772,0.8291847381475772,35017.17849806663,35405.22815468563,0.9863185264723732,0.8,4226.202471681583,4273.035954225843,0.9863185264723732,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558623015273657,4.97696282325057,-2.343576204698906,7.320539027949476,3.5,3.5,1.0,0.6,0.0002334323654385558,0.8130980003692628,0.0002870900744222026,197.29594368694197,0.0,0.0,0.0,0.0,9.661982726775677e-05,0.00013681253817079904,0.0005281377074591299,0.09231221697880679,0.09231221697880679,0.09231221697880679,0.09231224683500276,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489523.648476951,595.0638033276632,0.0,0.09231221697880679,0.09231221698105874,0.09231221698105874,0.375,0.375,0.5,9.531204681933856,0.00015654315944857444,0.00015654315944857444,-1.6541434888495132e-11,1.9873328938047052e-07,0.00015881296616271356,-1.6541434888495132e-11,26041.116417024103,19870.781926140437,0.7630541489822658,1.029878182470625,3.9434309627622905,1.0136562459957452,0.6229697674128211,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.3731751436052,262.3731751436052,-10.776824856394796,246.87612120093385,277.8702290862766,120244.9065752669,120244.76171260801,0.14486265888711053,0.0,nan,277.8702290862766,4.720229086276618,271.6714075092075,-1.4785924907924937,265.47258593213985,-7.677414067860127,259.2737643550711,-13.876235644928897,253.07494277800245,-20.075057221997525,246.87612120093385,-26.273878799066125,1.0,1.0,26022.012520719443,26022.012520719443,277.1289542309253,3.9789542309252965,277.1289542309253,277.1289542309253,76931.65689660692,76931.65271606248,0.004180544434348121,0.0,8546.071908451686,8546.071908451686,0.8895089752370823,3879.6034566202775,277.1289542309253,3.9789542309252965,1.0,0.002,0.14478710159078373,0.00511792011066839,0.00022433245000705375,0.001775667549995845,0.11216622500352687,0.11216622500352687,0.0,2.8987229283572447e-15,1.0,1.0000003257300563,0.00015881298270414845,0.09231221698105874,0.0,3.001543380141285e-08,0.03839926434730618,0.0,1601853.2371886957,268.126964563416,1.9874983081535902e-07,1.0,1279317.3205945368,2619.254632346542,,,,,,,,,,,,,,,,,2.0,15243.107769423557
