time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_air_cycle,cop_vcc,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,newton_iterations,pid_open_loop_air_speed_step_output
3500.0,-27.99576440127026,4.976962892187,34.988057020412995,26.271898566652112,6.442123282473817,-24.551975632896056,-38.1908196612261,2.998334514100917,-5.023035631850405,-5.023035822778277,39.976114550817975,41059.70353391528,25749.996691035587,25749.996691035587,66809.70022495087,76941.35001829085,76931.65191357286,25749.996691035587,102681.64860460845,102681.64860460845,102681.64860460845,128722.76496308557,124432.12911238868,4290.63585069689,0.0,90303.56685185611,54421.92036748574,39868.496093744856,26041.116358477124,65909.61245222198,19870.781882202,1450.0,0.0,0.8868879811883571,2.8822512630604127,0.001494314320929203,1.0,1.0,-5.0228832391183005,354337.6656251708,1553503.6142388585,4.384246341686413,1553503.6142388585,4.384246341686413,0.7630541490105318,0.09231221737161349,3.8603013332677216,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8603013332677216,1.2777506089755675,1.2780488928508176,3.0211696289956818,6401.49591342395,15243.107769423557,6489.322391120541,0.00034414643943114906,23392.880258758116,2385.4099268106966,19397.01889251371,1977.945464813541,0.8291847210756195,0.8291847210756194,35017.174045114276,35405.22815468563,0.9863183696911331,0.8,4226.2019342574085,4273.035954225843,0.9863183696911331,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558623157795326,4.976962892187,-2.343576323459222,7.320539215646223,3.5,3.5,1.0,0.6,0.0002334323654385558,0.8130977185768796,0.0002870901739179882,197.29594096302176,0.0,0.0,0.0,0.0,9.661983140405918e-05,0.00013681253403449663,0.0005281376075411029,0.09231221736927657,0.09231221736927657,0.09231221736927657,0.0923122460947658,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489523.6381718198,595.0638066839626,0.0,0.09231221736927657,0.09231221737161349,0.09231221737161349,0.375,0.375,0.5,9.531206836364175,0.00015460454261528866,0.00015460454261528866,-2.8478552849264815e-11,1.9092789216301753e-07,0.00015258365999670787,-2.8478552849264815e-11,26041.116358477124,19870.781882202,0.7630541490105318,1.0298784142087898,3.943431045570267,1.0136563960739622,0.6229698826355495,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.37317667824726,262.37317667824726,-10.776823321752715,246.87612433735643,277.8702290191381,120244.84548871513,120244.74285781542,0.10263089972501349,0.0,nan,277.8702290191381,4.720229019138117,271.6714080827812,-1.4785919172187505,265.4725871464252,-7.677412853574765,259.2737662100696,-13.876233789930382,253.07494527371296,-20.07505472628702,246.87612433735643,-26.273875662643547,1.0,1.0,26022.012520719443,26022.012520719443,277.1289539495627,3.978953949562708,277.1289539495627,277.1289539495627,76931.65211850767,76931.65191357286,0.00020493481133598834,0.0,8546.071908451686,8546.071908451686,0.8895090139256903,3879.6028399340603,277.1289539495627,3.978953949562708,1.0,0.002,0.1447870294955649,0.005117920397528315,0.00022433233821592493,0.0017756676617859222,0.11216616910796247,0.11216616910796247,0.0,1.8470468210463054e-15,1.0,1.0000003129603188,0.00015258368847526071,0.09231221737161349,0.0,2.8838105897067726e-08,0.03689308838586924,0.0,1601853.2369524813,268.1269643681496,1.909563707158668e-07,1.0,1279317.3212398996,2619.254629704721,,,,,,,,,,,,,,,,,2.0,15243.107769423557
3502.5,-27.99576117883048,4.976962957071834,34.98805706599537,26.271898252330743,6.442123665132983,-24.551972694434227,-38.19081543534992,2.9983351807364427,-5.023035645306322,-5.023035833416579,39.97611462173979,41059.70141820122,25749.996885507662,25749.996885507662,66809.69830370888,76941.35147245623,76931.65249623905,25749.996885507662,102681.64938174671,102681.64938174671,102681.64938174671,128722.76576265096,124432.12894917895,4290.6368134720105,0.0,90303.56791519113,54421.917860934926,39868.50006028467,26041.11638090425,65909.61644118892,19870.78190452486,1450.0,0.0,0.8868879808776474,2.882251261973338,0.001494314320929203,1.0,1.0,-5.022885521634976,354337.6654785537,1553503.6172951106,4.38424635212577,1553503.6172951106,4.38424635212577,0.7630541492105904,0.09231221774487917,3.8603015386802157,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8603015386802157,1.2777506058910153,1.2780488897655453,3.021169797049955,6401.496269510789,15243.107769423557,6489.322166952545,0.00034414635119667665,23392.879289441385,2385.409827967898,19397.018222460567,1977.9453964871357,0.8291847267905841,0.8291847267905841,35017.175535767856,35405.22815468563,0.9863184221746308,0.8,4226.202114163504,4273.035954225843,0.9863184221746308,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558623199775797,4.976962957071834,-2.3435763138614036,7.320539270933237,3.5,3.5,1.0,0.6,0.0002334323654385558,0.8130974502907053,0.0002870902686450402,197.2959383696573,0.0,0.0,0.0,0.0,9.66198769033965e-05,0.0001368124885351593,0.0005281374600029448,0.09231221774263378,0.09231221774263378,0.09231221774263378,0.09231224602760875,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489523.62828059297,595.0638099080753,0.0,0.09231221774263378,0.09231221774487917,0.09231221774487917,0.375,0.375,0.5,9.531208957730009,0.00015246050344330797,0.00015246050344330797,-3.637978807091713e-12,1.88110277576925e-07,0.00015031178162416836,-3.637978807091713e-12,26041.11638090425,19870.78190452486,0.7630541492105904,1.0298782586782886,3.943431105483122,1.0136563055760324,0.6229698128320736,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.37317830857006,262.37317830857006,-10.776821691429916,246.87612745378894,277.8702291633512,120244.84517102953,120244.73614131879,0.1090297107271517,0.0,nan,277.8702291633512,4.7202291633512345,271.6714088214385,-1.4785911785614871,265.47258847952617,-7.677411520473811,259.2737681376139,-13.876231862386078,253.07494779570152,-20.07505220429846,246.87612745378894,-26.273872546211038,1.0,1.0,26022.012520719443,26022.012520719443,277.1289540071038,3.978954007103823,277.1289540071038,277.1289540071038,76931.65380875688,76931.65249623905,0.001312517822952941,0.0,8546.071908451686,8546.071908451686,0.8895090009744376,3879.603046373617,277.1289540071038,3.978954007103823,1.0,0.002,0.1447869584737984,0.005117920712694439,0.00022433222817020278,0.0017756677718274438,0.11216611408510138,0.11216611408510138,0.0,-2.353586076031533e-15,1.0,1.0000003083030318,0.00015031178526214717,0.09231221774487917,0.0,2.8408719447269325e-08,0.03634376686417437,0.0,1601853.2369328116,268.12696435469365,1.881139155557321e-07,1.0,1279317.3212764354,2619.254629555149,,,,,,,,,,,,,,,,,2.0,15243.107769423557
3505.0,-27.995757929933113,4.9769630197844466,34.98805711059134,26.27189797293397,6.4421240137713625,-24.551969735562757,-38.19081124439833,2.998335819400771,-5.023035625152886,-5.02303581119562,39.97611470033332,41059.69930159116,25749.996989773666,25749.996989773666,66809.69629136482,76941.35293531237,76931.6533088457,25749.996989773666,102681.65029861938,102681.65029861938,102681.65029861938,128722.76671619876,124432.12895049936,4290.637765699398,0.0,90303.56893390948,54421.91530018736,39868.50403746903,26041.116417579386,65909.62045504841,19870.781938395936,1450.0,0.0,0.8868879807059571,2.8822512643560194,0.001494314320929203,1.0,1.0,-5.022887113454146,354337.66578483675,1553503.6206819373,4.384246357894297,1553503.6206819373,4.384246357894297,0.7630541494366161,0.09231221810972184,3.860301735473753,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.860301735473753,1.277750602935887,1.278048886809727,3.0211699580527998,6401.496610656497,15243.107769423557,6489.321952190348,0.0003441462666644328,23392.87836079659,2385.4097332724823,19397.01758052199,1977.9453310276183,0.8291847322657335,0.8291847322657335,35017.17696387471,35405.22815468563,0.9863184724559598,0.8,4226.202286520871,4273.035954225843,0.9863184724559598,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558623222283584,4.9769630197844466,-2.343576280790868,7.320539300575314,3.5,3.5,1.0,0.6,0.0002334323654385558,0.8130971798018901,0.00028709036414986856,197.2959357550003,0.0,0.0,0.0,0.0,9.661992202672644e-05,0.00013681244341182935,0.0005281373127370895,0.09231221810757587,0.09231221810757587,0.09231221810757587,0.09231224608605039,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489523.618537289,595.0638130843985,0.0,0.09231221810757587,0.09231221810972184,0.09231221810972184,0.375,0.375,0.5,9.531211056129688,0.0001505742324638959,0.0001505742324638959,-5.2011728257639334e-11,1.8604271190270083e-07,0.00014869774145154224,-5.2011728257639334e-11,26041.116417579386,19870.781938395936,0.7630541494366161,1.029878102850376,3.9434311601081338,1.0136562133130516,0.6229697427797303,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.3731799990518,262.3731799990518,-10.776820000948192,246.87613056573997,277.8702294323637,120244.84318589508,120244.73013298561,0.11305290946483953,0.0,nan,277.8702294323637,4.7202294323637375,271.67140965903866,-1.4785903409613184,265.4725898857139,-7.67741011428609,259.2737701123897,-13.876229887610293,253.07495033906483,-20.07504966093515,246.87613056573997,-26.273869434260007,1.0,1.0,26022.012520719443,26022.012520719443,277.1289541244102,3.9789541244102224,277.1289541244102,277.1289541244102,76931.65528851512,76931.6533088457,0.001979669410502538,0.0,8546.071908451686,8546.071908451686,0.8895089885666099,3879.603244151122,277.1289541244102,3.9789541244102224,1.0,0.002,0.14478688821464736,0.005117921030617025,0.0002243321193213125,0.0017756678806805867,0.11216605966065625,0.11216605966065625,0.0,1.8990885253256096e-15,1.0,1.0000003049944304,0.0001486977934632705,0.09231221810972184,0.0,2.810367734645897e-08,0.035953521218744046,0.0,1601853.2369530364,268.1269643748471,1.8609472363095847e-07,1.0,1279317.321200108,2619.2546298675907,,,,,,,,,,,,,,,,,2.0,15243.107769423557
3507.5,-27.995754657777095,4.976963081620337,34.98805715483063,26.271897658612602,6.442124421284084,-24.55196674987093,-38.19081079037858,2.9983365133776134,-5.0230355810309675,-5.023035765702395,39.9761147849792,41059.71253460043,25749.99703185603,25749.99703185603,66809.70956645647,76941.35441358047,76931.6542900844,25749.99703185603,102681.65132194044,102681.65132194044,102681.65132194044,128722.76778656447,124432.12907591615,4290.638710648311,0.0,90303.57004085483,54421.92816187381,39868.490976645575,26041.116464624025,65909.6074412696,19870.781980704207,1450.0,0.0,0.8868879806311278,2.8822512692097493,0.001494314320929203,1.0,1.0,-5.022888189350226,354337.66641371435,1553503.6243299476,4.384246360408442,1553503.6243299476,4.384246360408442,0.7630541496827907,0.0923122184696469,3.8603019493107738,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8603019493107738,1.2777505997248253,1.2780488835979158,3.021170132999447,6401.49698134745,15243.107769423557,6489.321718828341,0.0003441461748111698,23392.87735172577,2385.4096303758947,19397.016882987333,1977.9452598988782,0.8291847382150427,0.8291847382150427,35017.17851566402,35405.22815468563,0.9863185270919489,0.8,4226.202473805402,4273.035954225843,0.9863185270919489,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558623231367858,4.976963081620337,-2.3435762309186914,7.320539312539028,3.5,3.5,1.0,0.6,0.0002334323654385558,0.813096907376758,0.00028709046033844053,197.29593312162524,0.0,0.0,0.0,0.0,9.661992691508778e-05,0.00013681243852346802,0.000528137323122104,0.09231221846749352,0.09231221846749352,0.09231221846749352,0.09231224623371616,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489523.6089002566,595.0638162264187,0.0,0.09231221846749352,0.0923122184696469,0.0923122184696469,0.375,0.375,0.5,9.531213138571434,0.00014906531839642412,0.00014906531839642412,-2.0122570276726037e-11,1.846714212661027e-07,0.0001475763521625595,-2.0122570276726037e-11,26041.116464624025,19870.781980704207,0.7630541496827907,1.0298787721524916,3.94343121136681,1.0136566148719506,0.6229700665595332,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.3731817428737,262.3731817428737,-10.776818257126251,246.87613368375287,277.8702298019949,120244.84162800034,120244.72500790226,0.11662009809133914,0.0,nan,277.8702298019949,4.720229801994947,271.67141057834596,-1.4785894216540214,265.472591354698,-7.677408645301966,259.27377213104955,-13.876227868950423,253.0749529074012,-20.075047092598766,246.87613368375287,-26.27386631624711,1.0,1.0,26022.012520719443,26022.012520719443,277.1289542847209,3.978954284720942,277.1289542847209,277.1289542847209,76931.65674606404,76931.6542900844,0.0024559796293033287,0.0,8546.071908451686,8546.071908451686,0.8895089750841907,3879.6034590573277,277.1289542847209,3.978954284720942,1.0,0.002,0.14478681848534458,0.0051179213505106545,0.0002243320113042211,0.0017756679886899134,0.11216600565211055,0.11216600565211055,0.0,-5.865533753146579e-15,1.0,1.0000003026955742,0.00014757637228512976,0.0923122184696469,0.0,2.7891730413480515e-08,0.03568237383183837,0.0,1601853.2370017548,268.126964418969,1.8469154383637942e-07,1.0,1279317.3210433912,2619.254630509127,,,,,,,,,,,,,,,,,2.0,15243.107769423557
3510.0,-27.99575155778684,4.976963148559131,34.98805720158386,26.271903665643208,6.4421252349931715,-24.551963878508904,-38.19080659942699,2.998337555714332,-5.0230354173090745,-5.023035603639378,39.97611490549379,41059.695898233476,25749.996786911157,25749.996786911157,66809.69268514463,76941.3522434574,76931.65614347035,25749.996786911157,102681.6529303815,102681.6529303815,102681.6529303815,128722.76949586823,124432.12983227753,4290.639663590707,0.0,90303.56311105835,54421.906765830914,39868.5070502527,26041.116565486718,65909.62361573942,19870.782067117318,1450.0,0.0,0.8868879810195226,2.882251286398769,0.001494314320929203,1.0,1.0,-5.022886727972605,354337.6686528782,1553503.6295230796,4.384246347358985,1553503.6295230796,4.384246347358985,0.7630541500456559,0.09231221882494303,3.8603008305353548,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8603008305353548,1.277750594901887,1.2780488787738518,3.021169268821018,6401.4951502570575,15243.107769423557,6489.322871557969,0.00034414662853558283,23392.882336202503,2385.410138651069,19397.020328573333,1977.945611250869,0.8291847088272133,0.8291847088272133,35017.170396846326,35405.22815468563,0.9863182412415314,0.8,4226.201493950118,4273.035954225843,0.9863182412415314,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558623178491879,4.976963148559131,-2.343576094343828,7.320539242902958,3.5,3.5,1.0,0.6,0.0002334323654385558,0.8130966492854745,0.0002870905514660395,197.29593062680624,0.0,0.0,0.0,0.0,9.661997203843903e-05,0.00013681239340011678,0.0005281369958700005,0.09231221882280977,0.09231221882280977,0.09231221882280977,0.09231224682466942,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489523.5993515074,595.0638193414521,0.0,0.09231221882280977,0.09231221882494303,0.09231221882494303,0.375,0.375,0.5,9.531215238690175,0.0001489349390908501,0.0001489349390908501,1.261923898709938e-11,1.8633028275871766e-07,0.00014887566675270136,1.261923898709938e-11,26041.116565486718,19870.782067117318,0.7630541500456559,1.029877939659976,3.943431103352508,1.013656109988622,0.6229696612685298,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.3731835627771,262.3731835627771,-10.776816437222863,246.87613675450248,277.8702303710519,120244.80134033198,120244.67963221065,0.1217081213114802,0.0,nan,277.8702303710519,4.720230371051912,271.67141164774193,-1.4785883522580434,265.4725929244318,-7.677407075568169,259.27377420112225,-13.876225798877726,253.0749554778123,-20.07504452218768,246.87613675450248,-26.273863245497495,1.0,1.0,26022.012520719443,26022.012520719443,277.1289546636539,3.9789546636538944,277.1289546636539,277.1289546636539,76931.65997305012,76931.65614347035,0.003829579771263525,0.0,8546.071908451686,8546.071908451686,0.8895090456229529,3879.6023346880315,277.1289546636539,3.9789546636538944,1.0,0.002,0.14478674814213424,0.005117921694995245,0.0002243319023901268,0.001775668097605483,0.1121659511950634,0.1121659511950634,0.0,-4.3901514368283046e-15,1.0,1.000000305359037,0.00014887565413346238,0.09231221882494303,0.0,2.813729303233401e-08,0.03599652632783767,0.0,1601853.2371925851,268.1269645826909,1.8631766351973056e-07,1.0,1279317.320485386,2619.2546327933546,,,,,,,,,,,,,,,,,2.0,15243.107769423557
3512.5,-27.995748149822404,4.976963203477213,34.988057242406285,26.271898007858567,6.442122889028742,-24.551961045937357,-38.19080618033183,2.998335785143527,-5.023035593498037,-5.023035772801492,39.97611492342147,41059.71698586342,25749.997363917664,25749.997363917664,66809.71434978109,76941.35714839166,76931.6554860812,25749.997363917664,102681.65284999886,102681.65284999886,102681.65284999886,128722.76936316406,124432.12878166817,4290.640581495893,0.0,90303.56887926655,54421.928716737755,39868.48906947643,26041.11651316519,65909.60558264163,19870.782027958674,1450.0,0.0,0.8868879800940359,2.8822512685356507,0.001494314320929203,1.0,1.0,-5.022892515204546,354337.6663161406,1553503.6302963414,4.384246378453887,1553503.6302963414,4.384246378453887,0.7630541500750523,0.09231221918892689,3.8603017249179667,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8603017249179667,1.2777506030943968,1.278048886968274,3.021169949416786,6401.496592357821,15243.107769423557,6489.321963709956,0.00034414627119864875,23392.878410608057,2385.4097383518388,19397.01761495487,1977.945334538795,0.8291847319720532,0.8291847319720532,35017.17688727264,35405.22815468563,0.9863184697589252,0.8,4226.202277275814,4273.035954225843,0.9863184697589252,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558623303049632,4.976963203477213,-2.3435762034645533,7.320539406941767,3.5,3.5,1.0,0.6,0.0002334323654385558,0.8130963655537469,0.00028709065164690564,197.295927884135,0.0,0.0,0.0,0.0,9.661997655077528e-05,0.00013681238888778053,0.0005281371008136468,0.09231221918684496,0.09231221918684496,0.09231221918684496,0.09231224615622272,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489523.5896798609,595.0638224914662,0.0,0.09231221918684496,0.09231221918892689,0.09231221918892689,0.375,0.375,0.5,9.531217261389934,0.0001461333893075789,0.0001461333893075789,1.5234036254696548e-11,1.7930346984940115e-07,0.00014325759696021123,1.5234036254696548e-11,26041.11651316519,19870.782027958674,0.7630541500750523,1.0298789330669418,3.943431321786579,1.0136567160307286,0.6229701516629492,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.37318492235795,262.37318492235795,-10.776815077642027,246.87613984293748,277.87023000177857,120244.79371654052,120244.70279302672,0.09092351378979607,0.0,nan,277.87023000177857,4.720230001778589,271.67141197001047,-1.4785880299895098,265.4725939382424,-7.6774060617575515,259.27377590647336,-13.876224093526616,253.0749578747054,-20.075042125294573,246.87613984293748,-26.2738601570625,1.0,1.0,26022.012520719443,26022.012520719443,277.12895441756876,3.9789544175687865,277.12895441756876,277.12895441756876,76931.6542445605,76931.6554860812,-0.0012415207020239905,0.0,8546.071908451686,8546.071908451686,0.8895089892321519,3879.6032335425566,277.12895441756876,3.9789544175687865,1.0,0.002,0.14478668045345322,0.005117921965614064,0.00022433179743497865,0.001775668202562729,0.11216589871748932,0.11216589871748932,0.0,-2.2924370735033506e-15,1.0,1.000000293842272,0.00014325758172617498,0.09231221918892689,0.0,2.7075485175767775e-08,0.034638137161671634,0.0,1601853.2369794531,268.12696440650194,1.7928823581314646e-07,1.0,1279317.3210677067,2619.254630409591,,,,,,,,,,,,,,,,,2.0,15243.107769423557
3515.0,-27.99574515717792,4.976963257666679,34.98805728313684,26.271903386246436,6.442125270053594,-24.55195811445468,-38.19080198938025,2.9983382273306343,-5.023035554260218,-5.023035732192125,39.97611500389309,41059.70448590009,25749.99739888642,25749.99739888642,66809.70188478651,76941.35506829673,76931.6564400502,25749.99739888642,102681.65383893662,102681.65383893662,102681.65383893662,128722.77039588463,124432.12890394319,4290.641491941434,0.0,90303.5641823394,54421.91359994387,39868.500647106135,26041.11655694801,65909.61720405414,19870.78206745311,1450.0,0.0,0.8868879800091233,2.882251272862773,0.001494314320929203,1.0,1.0,-5.0228935431008495,354337.666876631,1553503.6337645706,4.384246381306819,1553503.6337645706,4.384246381306819,0.7630541503087509,0.09231221953564515,3.8603010374828535,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8603010374828535,1.2777505917942888,1.278048875665528,3.0211694381311167,6401.49550900484,15243.107769423557,6489.322645715092,0.0003441465396418086,23392.881359642022,2385.4100390696135,19397.01965351386,1977.94554241396,0.8291847145849284,0.8291847145849284,35017.171898639295,35405.22815468563,0.9863182941172274,0.8,4226.201675200618,4273.035954225843,0.9863182941172274,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558623310598297,4.976963257666679,-2.3435761592164535,7.320539416883133,3.5,3.5,1.0,0.6,0.0002334323654385558,0.8130961163997616,0.0002870907396190144,197.29592547570618,0.0,0.0,0.0,0.0,9.662002167414832e-05,0.00013681234376440747,0.000528136832574203,0.09231221953370815,0.09231221953370815,0.09231221953370815,0.09231224628597287,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489523.58038932533,595.0638255204597,0.0,0.09231221953370815,0.09231221953564515,0.09231221953564515,0.375,0.375,0.5,9.531219267824127,0.00014415231930797745,0.00014415231930797745,-1.9383605831535533e-11,1.7793189499570872e-07,0.0001421890912638446,-1.9383605831535533e-11,26041.11655694801,19870.78206745311,0.7630541503087509,1.0298783204650164,3.943431236622001,1.013656348176712,0.6229698521655878,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.373186755958,262.373186755958,-10.776813244041989,246.8761428862396,277.8702306256764,120244.78601832029,120244.66339422521,0.12262409506135188,0.0,nan,277.8702306256764,4.720230625676436,271.6714130777889,-1.4785869222110932,265.47259552990187,-7.677404470098111,259.27377798201417,-13.87622201798581,253.07496043412667,-20.07503956587331,246.8761428862396,-26.273857113760386,1.0,1.0,26022.012520719443,26022.012520719443,277.12895456980476,3.9789545698047846,277.12895456980476,277.12895456980476,76931.66232848237,76931.6564400502,0.0058884321770165116,0.0,8546.071908451686,8546.071908451686,0.8895090325749185,3879.6025426702677,277.12895456980476,3.9789545698047846,1.0,0.002,0.1447866132696271,0.005117922273247391,0.00022433169335953564,0.001775668306642185,0.11216584667976782,0.11216584667976782,0.0,1.7204120072999984e-15,1.0,1.0000002916519601,0.00014218911064745043,0.09231221953564515,0.0,2.6873545726674006e-08,0.03437979252288553,0.0,1601853.237022648,268.12696444573976,1.7795127860154025e-07,1.0,1279317.3209280313,2619.2546309813615,,,,,,,,,,,,,,,,,2.0,15243.107769423557
3517.5,-27.995741887498564,4.976963313254042,34.98805732467873,26.2719037354924,6.442123956287699,-24.55195530311972,-38.19079779842866,2.9983373719078257,-5.023035472953438,-5.023035650546455,39.976115095693395,41059.69763903088,25749.99733178628,25749.99733178628,66809.69497081716,76941.3563946252,76931.65767919905,25749.99733178628,102681.65501098533,102681.65501098533,102681.65501098533,128722.77163019573,124432.1292297849,4290.642400410822,0.0,90303.56281787241,54421.90406227425,39868.509728442405,26041.116619210392,65909.6263476528,19870.782122022167,1450.0,0.0,0.8868879800922421,2.882251281538214,0.001494314320929203,1.0,1.0,-5.02289374113974,354337.6680046168,1553503.6377203923,4.384246378514155,1553503.6377203923,4.384246378514155,0.763054150579841,0.09231221987760879,3.860300773898393,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.860300773898393,1.277750595752368,1.2780488796245313,3.021169222484582,6401.495052075709,15243.107769423557,6489.322933366157,0.0003441466528638423,23392.882603465576,2385.4101659043176,19397.020513322143,1977.9456300900047,0.8291847072514501,0.8291847072514501,35017.169985838744,35405.22815468563,0.9863182267706208,0.8,4226.2014443458565,4273.035954225843,0.9863182267706208,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558623296113466,4.976963313254042,-2.343576084553002,7.320539397807044,3.5,3.5,1.0,0.6,0.0002334323654385558,0.8130958441812154,0.0002870908357348959,197.29592284432454,0.0,0.0,0.0,0.0,9.662006679753938e-05,0.00013681229864101642,0.0005281366223227337,0.09231221987564522,0.09231221987564522,0.09231221987564522,0.09231224657247987,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489523.5711737694,595.0638285255942,0.0,0.09231221987564522,0.09231221987760879,0.09231221987760879,0.375,0.375,0.5,9.531221270079431,0.00014301294993401825,0.00014301294993401825,-8.640199666842818e-12,1.7759299453246058e-07,0.00014190940669323027,-8.640199666842818e-12,26041.116619210392,19870.782122022167,0.763054150579841,1.0298779141408105,3.9434312755489374,1.0136561026520887,0.6229696618587053,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.37318828397065,262.37318828397065,-10.776811716029329,246.87614592854356,277.8702306393979,120244.75158593529,120244.64939829701,0.1021876382616485,0.0,nan,277.8702306393979,4.720230639397926,271.6714136972269,-1.478586302773067,265.47259675505654,-7.677403244943434,259.27377981288475,-13.876220187115223,253.07496287071422,-20.07503712928576,246.87614592854356,-26.273854071456412,1.0,1.0,26022.012520719443,26022.012520719443,277.12895479644675,3.9789547964467715,277.12895479644675,277.12895479644675,76931.65893596564,76931.65767919905,0.0012567665835376829,0.0,8546.071908451686,8546.071908451686,0.8895090491939117,3879.602277767885,277.12895479644675,3.9789547964467715,1.0,0.002,0.14478654621794576,0.005117922587959089,0.00022433158950793225,0.0017756684104900764,0.11216579475396612,0.11216579475396612,0.0,-1.9914625504213745e-15,1.0,1.0000002910785994,0.00014190941533342993,0.09231221987760879,0.0,2.6820683815265407e-08,0.03431216535646395,0.0,1601853.2371157147,268.12696452704654,1.7760163473212742e-07,1.0,1279317.3206469347,2619.2546321320465,,,,,,,,,,,,,,,,,2.0,15243.107769423557
3520.0,-27.99573860045824,4.97696337104809,34.98805736734001,26.271903386246436,6.442124508007463,-24.55195228961172,-38.1907973793335,2.998338197160211,-5.023035373964547,-5.023035551617131,39.97611519304201,41059.711343853036,25749.99722586294,25749.99722586294,66809.70856971598,76941.35789209642,76931.65903960107,25749.99722586294,102681.65626546401,102681.65626546401,102681.65626546401,128722.77295500155,124432.12964573449,4290.643309267063,0.0,90303.56413421509,54421.91758596883,39868.49616471807,26041.116689537535,65909.6128542556,19870.782183212672,1450.0,0.0,0.8868879802429533,2.882251292039472,0.001494314320929203,1.0,1.0,-5.022893577494472,354337.6693709183,1553503.6419163493,4.3842463734504955,1553503.6419163493,4.3842463734504955,0.7630541508688873,0.09231222021896857,3.860301028186328,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.860301028186328,1.2777505919338887,1.2780488758051605,3.0211694305253443,6401.495492889121,15243.107769423557,6489.322655860438,0.00034414654363510686,23392.881403511194,2385.4100435430237,19397.01968383898,1977.9455455062616,0.82918471432628,0.82918471432628,35017.17183117553,35405.22815468563,0.9863182917419377,0.8,4226.201667058457,4273.035954225843,0.9863182917419377,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558623273247912,4.97696337104809,-2.34357599664571,7.320539367693799,3.5,3.5,1.0,0.6,0.0002334323654385558,0.81309557051737,0.0002870909323611535,197.29592019897117,0.0,0.0,0.0,0.0,9.662007130988005e-05,0.00013681229412867575,0.0005281366396934574,0.09231222021709477,0.09231222021709477,0.09231222021709477,0.0923122469244992,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489523.5619811322,595.0638315235403,0.0,0.09231222021709477,0.09231222021896857,0.09231222021896857,0.375,0.375,0.5,9.531223273148804,0.00014247182161852834,0.00014247182161852834,-2.97859514830634e-11,1.776525664354267e-07,0.0001419741226413862,-2.97859514830634e-11,26041.116689537535,19870.782183212672,0.7630541508688873,1.029878608267877,3.9434313183357985,1.0136565165001157,0.6229699973302442,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.37318995175775,262.37318995175775,-10.776810048242226,246.87614900940838,277.8702308941073,120244.75462976997,120244.64309459565,0.11153517430018305,0.0,nan,277.8702308941073,4.720230894107317,271.6714145171672,-1.4785854828327842,265.47259814022794,-7.677401859772033,259.2737817632876,-13.876218236712361,253.07496538634805,-20.075034613651923,246.87614900940838,-26.273850990591598,1.0,1.0,26022.012520719443,26022.012520719443,277.12895505456055,3.978955054560572,277.12895505456055,277.12895505456055,76931.66052104336,76931.65903960107,0.00148144229024183,0.0,8546.071908451686,8546.071908451686,0.8895090331610642,3879.6025333272596,277.12895505456055,3.978955054560572,1.0,0.002,0.14478647913569134,0.005117922906057745,0.00022433148561697762,0.0017756685143845141,0.11216574280848882,0.11216574280848882,0.0,1.4918621893400541e-15,1.0,1.0000002912113077,0.00014197415242733769,0.09231222021896857,0.0,2.6832919157391467e-08,0.03432781823243361,0.0,1601853.237229767,268.12696462603543,1.7768235238690977e-07,1.0,1279317.3203064483,2619.254633525844,,,,,,,,,,,,,,,,,2.0,15243.107769423557
3522.5,-27.995735476966463,4.9769634311589845,34.98805741108987,26.27190303700047,6.442125053356239,-24.551949423934342,-38.19079318838192,2.99833900032298,-5.023035270450805,-5.023035448318293,39.97611529223719,41059.709334033214,25749.997114653987,25749.997114653987,66809.7064486872,76941.35931690398,76931.66042501971,25749.997114653987,102681.6575396737,102681.6575396737,102681.6575396737,128722.77430175172,124432.13008270043,4290.64421905129,0.0,90303.5654153224,54421.91543244733,39868.4999809723,26041.116762078018,65909.61674305031,19870.782246243096,1450.0,0.0,0.8868879804095969,2.882251303009758,0.001494314320929203,1.0,1.0,-5.022893334081232,354337.6707984103,1553503.6461909022,4.3842463678515315,1553503.6461909022,4.3842463678515315,0.7630541511637328,0.09231222056120619,3.8603012756675508,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8603012756675508,1.277750588217619,1.2780488720880232,3.021169632997333,6401.49592190297,15243.107769423557,6489.322385782731,0.0003441464373301401,23392.880235677065,2385.4099244570843,19397.01887655864,1977.9454631865765,0.8291847212117027,0.8291847212117028,35017.17362711681,35405.22815468563,0.9863183549741197,0.8,4226.201883809544,4273.035954225843,0.9863183549741197,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.55862324924136,4.9769634311589845,-2.3435759049189078,7.320539336077893,3.5,3.5,1.0,0.6,0.0002334323654385558,0.8130953104699126,0.00028709102417974605,197.29591768523892,0.0,0.0,0.0,0.0,9.662011643329324e-05,0.00013681224900526255,0.0005281364993619616,0.09231222055923358,0.09231222055923358,0.09231222055923358,0.09231224729319883,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489523.55278800643,595.0638345217354,0.0,0.09231222055923358,0.09231222056120619,0.09231222056120619,0.375,0.375,0.5,9.53122527817171,0.0001422703726916552,0.0001422703726916552,9.663381206337363e-12,1.7786749140213942e-07,0.00014211423706456117,9.663381206337363e-12,26041.116762078018,19870.782246243096,0.7630541511637328,1.0298784592756043,3.943431357794175,1.0136564245115534,0.6229699300802362,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.37319167905673,262.37319167905673,-10.776808320943246,246.87615205945872,277.8702312986548,120244.7553265817,120244.6398114852,0.11551509648409475,0.0,nan,277.8702312986548,4.720231298654824,271.6714154508156,-1.4785845491844043,265.47259960297646,-7.6774003970235185,259.273783755137,-13.876216244862974,253.07496790729786,-20.075032092702116,246.87615205945872,-26.27384794054126,1.0,1.0,26022.012520719443,26022.012520719443,277.1289553199711,3.978955319971135,277.1289553199711,277.1289553199711,76931.66198240679,76931.66042501971,0.0015573870769003406,0.0,8546.071908451686,8546.071908451686,0.8895090175573795,3879.6027820458885,277.1289553199711,3.978955319971135,1.0,0.002,0.14478641198722655,0.005117923225251945,0.00022433138162549607,0.0017756686183692798,0.11216569081274803,0.11216569081274803,0.0,-5.2241197479041546e-15,1.0,1.0000002914984545,0.00014211422740117996,0.09231222056120619,0.0,2.6859393256393375e-08,0.03436168699627147,0.0,1601853.2373491663,268.1269647295492,1.7785782802093308e-07,1.0,1279317.3199507147,2619.2546349820605,,,,,,,,,,,,,,,,,2.0,15243.107769423557
3525.0,-27.99573231970524,4.976963489651502,34.98805745396511,26.271902757603698,6.4421253164487355,-24.551946556089852,-38.19079276928676,2.998339552833101,-5.023035243873551,-5.023035419995135,39.97611536859178,41059.72172618404,25749.997192340088,25749.997192340088,66809.71891852413,76941.36073186844,76931.66124083499,25749.997192340088,102681.65843317508,102681.65843317508,102681.65843317508,128722.77523325373,124432.130113241,4290.6451200127285,0.0,90303.56629661866,54421.92729093342,39868.487784094716,26041.116800078657,65909.60458417337,19870.782280980235,1450.0,0.0,0.886887980277448,2.8822513060448034,0.001494314320929203,1.0,1.0,-5.022894721551722,354337.67119001405,1553503.6494810476,4.384246372291528,1553503.6494810476,4.384246372291528,0.7630541513841762,0.09231222090563462,3.860301445914236,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.860301445914236,1.2777505856611302,1.2780488695309375,3.0211697722813793,6401.496217029149,15243.107769423557,6489.322199991414,0.0003441463642010613,23392.87943230352,2385.4098425357815,19397.01832121596,1977.9454065573832,0.829184725948289,0.829184725948289,35017.17486257638,35405.22815468563,0.9863183984726496,0.8,4226.202032916425,4273.035954225843,0.9863183984726496,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558623266011372,4.976963489651502,-2.343575868511991,7.320539358163494,3.5,3.5,1.0,0.6,0.0002334323654385558,0.8130950476110615,0.00028709111699105633,197.29591514432965,0.0,0.0,0.0,0.0,9.662012094563624e-05,0.00013681224449291955,0.0005281365052347893,0.09231222090367507,0.09231222090367507,0.09231222090367507,0.09231224737664995,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489523.54357871704,595.0638375240715,0.0,0.09231222090367507,0.09231222090563462,0.09231222090563462,0.375,0.375,0.5,9.531227263635845,0.00014147820019161372,0.00014147820019161372,3.524291969370097e-11,1.7612160263524856e-07,0.0001406984434311198,3.524291969370097e-11,26041.116800078657,19870.782280980235,0.7630541513841762,1.0298790851697306,3.9434314093586935,1.0136568007049902,0.622970233021904,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.3731934002406,262.3731934002406,-10.776806599759368,246.87615509611717,277.8702317043642,120244.75031972516,120244.63521357872,0.1151061464440479,0.0,nan,277.8702317043642,4.72023170436421,271.6714163827148,-1.4785836172851532,265.4726010610653,-7.677398938934687,259.2737857394159,-13.87621426058405,253.07497041776656,-20.075029582233412,246.87615509611717,-26.273844903882804,1.0,1.0,26022.012520719443,26022.012520719443,277.1289554437551,3.978955443755126,277.1289554437551,277.1289554437551,76931.66305552295,76931.66124083499,0.0018146879592677578,0.0,8546.071908451686,8546.071908451686,0.8895090068233303,3879.602953143807,277.1289554437551,3.978955443755126,1.0,0.002,0.144786345507738,0.005117923527447879,0.0002243312786356676,0.0017756687213619983,0.1121656393178338,0.1121656393178338,0.0,-2.334070436926794e-15,1.0,1.0000002885960961,0.00014069840818820012,0.09231222090563462,0.0,2.659180548033506e-08,0.03401935731715787,0.0,1601853.2373771488,268.1269647561264,1.7608635971555486e-07,1.0,1279317.3198531242,2619.254635381545,,,,,,,,,,,,,,,,,2.0,15243.107769423557
3527.5,-27.995729325634947,4.976963551792514,34.98805749856455,26.27190233850854,6.442126016797917,-24.551943791391604,-38.19078857833517,2.9983404825540356,-5.023035112810078,-5.02303528984166,39.97611547631391,41059.719687749566,25749.997017208,25749.997017208,66809.71670495757,76941.36211320215,76931.66282671063,25749.997017208,102681.65984391863,102681.65984391863,102681.65984391863,128722.7767290151,124432.1307035868,4290.6460254283,0.0,90303.56777959444,54421.92535413976,39868.49158383853,26041.116885096457,65909.60846893498,19870.782354251092,1450.0,0.0,0.8868879805495827,2.8822513198505684,0.001494314320929203,1.0,1.0,-5.022893854038614,354337.67298775224,1553503.6541229596,4.38424636314823,1553503.6541229596,4.38424636314823,0.7630541517066537,0.09231222124537901,3.8603017323918922,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8603017323918922,1.2777505813592702,1.2780488652280735,3.0211700066575635,6401.496713644159,15243.107769423557,6489.321887356279,0.00034414624114519125,23392.878080450253,2385.409704685112,19397.01738672862,1977.945311266194,0.8291847339186097,0.8291847339186097,35017.17694151001,35405.22815468563,0.9863184716685353,0.8,4226.20228382169,4273.035954225843,0.9863184716685353,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558623228205802,4.976963551792514,-2.343575756582183,7.3205393083746975,3.5,3.5,1.0,0.6,0.0002334323654385558,0.8130947983388128,0.0002870912050052073,197.2959127347537,0.0,0.0,0.0,0.0,9.662016606907054e-05,0.00013681219936948527,0.000528136370238369,0.09231222124350773,0.09231222124350773,0.09231222124350773,0.09231224784714391,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489523.5344737871,595.0638404939677,0.0,0.09231222124350773,0.09231222124537901,0.09231222124537901,0.375,0.375,0.5,9.531229258930255,0.0001414284374163799,0.0001414284374163799,2.2566837287740782e-11,1.7703160892779124e-07,0.00014143580307290904,2.2566837287740782e-11,26041.116885096457,19870.782354251092,0.7630541517066537,1.0298789358861504,3.9434314428034867,1.013656707374416,0.6229701653758442,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.37319516643373,262.37319516643373,-10.776804833566246,246.87615807660632,277.8702322562613,120244.75273939747,120244.634623206,0.11811619145922908,0.0,nan,277.8702322562613,4.72023225626134,271.67141742033004,-1.4785825796699328,265.47260258439934,-7.6773974156006375,259.2737877484683,-13.876212251531683,253.07497291253725,-20.07502708746273,246.87615807660632,-26.27384192339366,1.0,1.0,26022.012520719443,26022.012520719443,277.12895575947636,3.978955759476378,277.12895575947636,277.12895575947636,76931.66466672855,76931.66282671063,0.0018400179251329973,0.0,8546.071908451686,8546.071908451686,0.8895089887609211,3879.603241053852,277.12895575947636,3.978955759476378,1.0,0.002,0.14478627867985855,0.005117923850265193,0.00022433117515335715,0.0017756688248504837,0.11216558757667858,0.11216558757667858,0.0,3.840677775812651e-15,1.0,1.000000290107673,0.00014143578050607175,0.09231222124537901,0.0,2.6731167959899528e-08,0.034197646139026816,0.0,1601853.237529357,268.1269648871899,1.770090420905035e-07,1.0,1279317.3194051245,2619.254637215459,,,,,,,,,,,,,,,,,2.0,15243.107769423557
3530.0,-27.995726302190118,4.976963616632652,34.98805754429486,26.271901989262574,6.4421265719820004,-24.551941014772773,-38.19078438738359,2.998341284563914,-5.023034997229388,-5.023035174687682,39.976115579924716,41059.71733778667,25749.996887649857,25749.996887649857,66809.71422543653,76941.36349476494,76931.66428426052,25749.996887649857,102681.66117191038,102681.66117191038,102681.66117191038,128722.77813528385,124432.13120198122,4290.646933302628,0.0,90303.56905886035,54421.92290187933,39868.49572997891,26041.11696337347,65909.61269335238,19870.78242202463,1450.0,0.0,0.8868879807600831,2.8822513320670686,0.001494314320929203,1.0,1.0,-5.022893365105176,354337.67457790306,1553503.6585885254,4.384246356075747,1553503.6585885254,4.384246356075747,0.7630541520155474,0.09231222158749172,3.86030197951737,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.86030197951737,1.277750577648335,1.278048861516272,3.021170208838528,6401.497142041362,15243.107769423557,6489.321617666256,0.00034414613499292497,23392.876914295302,2385.409585770401,19397.016580607095,1977.945229064675,0.8291847407940512,0.8291847407940512,35017.17873486962,35405.22815468563,0.9863185348098232,0.8,4226.202500261196,4273.035954225843,0.9863185348098232,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558623200238231,4.976963616632652,-2.3435756549095963,7.320539271542248,3.5,3.5,1.0,0.6,0.0002334323654385558,0.8130945466210603,0.00028709129388288234,197.29591030153767,0.0,0.0,0.0,0.0,9.662021119252525e-05,0.00013681215424603054,0.0005281362298579875,0.09231222158568288,0.09231222158568288,0.09231222158568288,0.09231224826032193,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489523.52532310353,595.0638434785609,0.0,0.09231222158568288,0.09231222158749172,0.09231222158749172,0.375,0.375,0.5,9.531231259584503,0.00014159372943822746,0.00014159372943822746,-1.8758328224066645e-11,1.7745827562976046e-07,0.0001418095824874399,-1.8758328224066645e-11,26041.11696337347,19870.78242202463,0.7630541520155474,1.0298787698406195,3.943431479027916,1.013656604784979,0.6229700897928041,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.3731969408847,262.3731969408847,-10.776803059115252,246.87616102836068,277.8702328534086,120244.75209494811,120244.63342652663,0.11866842149620012,0.0,nan,277.8702328534086,4.720232853408618,271.67141848839935,-1.4785815116006233,265.4726041233895,-7.67739587661049,259.27378975837973,-13.876210241620242,253.0749753933703,-20.075024606629682,246.87616102836068,-26.273838971639293,1.0,1.0,26022.012520719443,26022.012520719443,277.1289560451824,3.9789560451824286,277.1289560451824,277.1289560451824,76931.66605290255,76931.66428426052,0.0017686420324025676,0.0,8546.071908451686,8546.071908451686,0.8895089731796655,3879.603489414957,277.1289560451824,3.9789560451824286,1.0,0.002,0.1447862116753784,0.00511792417105795,0.00022433107139043732,0.001775668928619582,0.11216553569521866,0.11216553569521866,0.0,1.0019329116373044e-14,1.0,1.000000290873987,0.00014180960124576814,0.09231222158749172,0.0,2.680181968971248e-08,0.0342880321100017,0.0,1601853.237663074,268.1269650027706,1.7747703395798453e-07,1.0,1279317.3190088545,2619.254638837616,,,,,,,,,,,,,,,,,2.0,15243.107769423557
3532.5,-27.995723251178795,4.976963684057418,34.988057591043415,26.27190810106697,6.442127142068267,-24.551938211854313,-38.190784003213025,2.9983421027425328,-5.02303488115075,-5.023035059083386,39.97611568436178,41059.71491024938,25749.99676358757,25749.99676358757,66809.71167383695,76941.3612816982,76931.66573971327,25749.99676358757,102681.66250330083,102681.66250330083,102681.66250330083,128722.77954542295,124432.13170181967,4290.647843603282,0.0,90303.56177151542,54421.91540006165,39868.49596828197,26041.117042122114,65909.61301040408,19870.782490220638,1450.0,0.0,0.8868879809701999,2.8822513443368356,0.001494314320929203,1.0,1.0,-5.022892878471339,354337.6761749779,1553503.6630890146,4.384246349016152,1553503.6630890146,4.384246349016152,0.7630541523268446,0.0923122219314564,3.8603007916716168,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8603007916716168,1.2777505738625865,1.2780488577296396,3.0211692881515124,6401.495191216056,15243.107769423557,6489.322845773014,0.00034414661838639264,23392.882224706507,2385.4101272816415,19397.020251500377,1977.9456033916147,0.8291847094845849,0.829184709484585,35017.17011481688,35405.22815468563,0.9863182313117319,0.8,4226.201459912151,4273.035954225843,0.9863182313117319,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558623173457042,4.976963684057418,-2.343575552214812,7.32053923627223,3.5,3.5,1.0,0.6,0.0002334323654385558,0.8130942926083362,0.0002870913835709324,197.29590784613666,0.0,0.0,0.0,0.0,9.66202153288424e-05,0.0001368121501097134,0.0005281360513788227,0.092312221929476,0.092312221929476,0.092312221929476,0.09231224867516603,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489523.5161511492,595.0638464701199,0.0,0.092312221929476,0.0923122219314564,0.0923122219314564,0.375,0.375,0.5,9.531233265476066,0.0001418618056732157,0.0001418618056732157,-8.242295734817162e-12,1.779326339601539e-07,0.00014218061204473997,-8.242295734817162e-12,26041.117042122114,19870.782490220638,0.7630541523268446,1.0298787027961904,3.9434313773552843,1.013656561195266,0.6229700499647594,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.3731987282276,262.3731987282276,-10.776801271772399,246.87616397126166,277.87023348519347,120244.70686328168,120244.5873326837,0.11953059795154876,0.0,nan,277.87023348519347,4.720233485193489,271.67141958240745,-1.478580417592525,265.4726056796207,-7.677394320379278,259.2737917768344,-13.876208223165577,253.07497787404807,-20.075022125951904,246.87616397126166,-26.273836028738316,1.0,1.0,26022.012520719443,26022.012520719443,277.1289563310933,3.978956331093343,277.1289563310933,277.1289563310933,76931.66896261513,76931.66573971327,0.0032229018688667566,0.0,8546.071908451686,8546.071908451686,0.8895090480733105,3879.602295629975,277.1289563310933,3.978956331093343,1.0,0.002,0.1447861444955383,0.005117924492659569,0.00022433096735604896,0.0017756690326365344,0.11216548367802448,0.11216548367802448,0.0,-7.416810221538839e-15,1.0,1.0000002916345567,0.0001421806202870357,0.0923122219314564,0.0,2.687194190367407e-08,0.03437774066207511,0.0,1601853.2377973606,268.1269651188492,1.7794087625588872e-07,1.0,1279317.3186108596,2619.2546404668246,,,,,,,,,,,,,,,,,2.0,15243.107769423557
