time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_air_cycle,cop_vcc,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,newton_iterations,pid_open_loop_air_speed_step_output
3535.0,-27.995720090958315,4.976963747254139,34.98805763548652,26.271902198810153,6.442125391023523,-24.551935542760262,-38.190779847186036,2.998340842824648,-5.023034899760546,-5.02303507470312,39.976115748479806,41059.721711683145,25749.99696653994,25749.99696653994,66809.71867822309,76941.36612954791,76931.66620435631,25749.99696653994,102681.66317089625,102681.66317089625,102681.66317089625,128722.7802311858,124432.13149190246,4290.648739283335,0.0,90303.5683542531,54421.92393638515,39868.493797631054,26041.117060289544,65909.6108579206,19870.782508773464,1450.0,0.0,0.8868879806582796,2.8822513427134586,0.001494314320929203,1.0,1.0,-5.022895238479862,354337.6759584249,1553503.665853064,4.384246359496187,1553503.665853064,4.384246359496187,0.7630541525069481,0.09231222227894154,3.8603018434030623,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8603018434030623,1.2777505796922823,1.2780488635606964,3.02117009747922,6401.496906084351,15243.107769423557,6489.321766208919,0.0003441461934605647,23392.877556602074,2385.409651267464,19397.017024611054,1977.9452743404786,0.8291847370071287,0.8291847370071287,35017.17774710461,35405.22815468563,0.9863185000322163,0.8,4226.202381048423,4273.035954225843,0.9863185000322163,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558623217268145,4.976963747254139,-2.3435755467159933,7.320539293970132,3.5,3.5,1.0,0.6,0.0002334323654385558,0.8130940295034687,0.00028709147646933985,197.2959053028461,0.0,0.0,0.0,0.0,9.662026007628898e-05,0.0001368121053622668,0.0005281360225298126,0.09231222227707239,0.09231222227707239,0.09231222227707239,0.09231224859070639,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489523.506940158,595.0638494724092,0.0,0.09231222227707239,0.09231222227894154,0.09231222227894154,0.375,0.375,0.5,9.53123523902041,0.00014085242605688109,0.00014085242605688109,-6.531308827106841e-11,1.7494255644123768e-07,0.0001398362232407635,-6.531308827106841e-11,26041.117060289544,19870.782508773464,0.7630541525069481,1.0298789294649218,3.943431568559066,1.013656700571982,0.6229701735031385,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.3732001288719,262.3732001288719,-10.776799871128105,246.87616690407543,277.8702333536682,120244.7095448812,120244.61587515488,0.09366972631440884,0.0,nan,277.8702333536682,4.72023335366822,271.6714200637499,-1.4785799362500711,265.47260677383116,-7.677393226168817,259.27379348391264,-13.876206516087336,253.07498019399404,-20.07501980600594,246.87616690407543,-26.273833095924545,1.0,1.0,26022.012520719443,26022.012520719443,277.1289563698428,3.9789563698428196,277.1289563698428,277.1289563698428,76931.66368528164,76931.66620435631,-0.002519074667361565,0.0,8546.071908451686,8546.071908451686,0.8895089817616695,3879.6033526200777,277.1289563698428,3.9789563698428196,1.0,0.002,0.14478607842341462,0.005117924784815552,0.00022433086497692672,0.0017756691350258472,0.11216543248846335,0.11216543248846335,0.0,2.7738228380869145e-15,1.0,1.0000002868287956,0.00013983628855385177,0.09231222227894154,0.0,2.6428866522932702e-08,0.03381090665546885,0.0,1601853.2377716252,268.12696510023943,1.7500786952950875e-07,1.0,1279317.318664826,2619.2546402459157,,,,,,,,,,,,,,,,,2.0,15243.107769423557
3537.5,-27.995717183041908,4.976963822496191,34.988057685623914,26.271907227952056,6.442128589820256,-24.551932605755628,-38.19077942809088,2.998344012532798,-5.02303459457778,-5.023034774922394,39.976115909930705,41059.726357854444,25749.99638835285,25749.99638835285,66809.72274620729,76941.36408375995,76931.6690514696,25749.99638835285,102681.66543982245,102681.66543982245,102681.66543982245,128722.78266405215,124432.13300272552,4290.64966132663,0.0,90303.56481777989,54421.927091869875,39868.48636212223,26041.117224229703,65909.60358635194,19870.782646801712,1450.0,0.0,0.8868879815993216,2.8822513744790332,0.001494314320929203,1.0,1.0,-5.022890686429548,354337.6801006682,1553503.6728103945,4.3842463278786505,1553503.6728103945,4.3842463278786505,0.7630541530035868,0.09231222261598089,3.860301380141652,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.860301380141652,1.2777505650259027,1.278048848890893,3.021169769596929,6401.496211341121,15243.107769423557,6489.32220357221,0.00034414636561049363,23392.879447787116,2385.409844114669,19397.0183319192,1977.9454076488098,0.8291847258569996,0.8291847258569996,35017.17438527271,35405.22815468563,0.9863183816675606,0.8,4226.201975310929,4273.035954225843,0.9863183816675606,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558623092455542,4.976963822496191,-2.3435753070995027,7.320539129595693,3.5,3.5,1.0,0.6,0.0002334323654385558,0.8130937874043113,0.00028709156195099724,197.29590296260548,0.0,0.0,0.0,0.0,9.662026458863767e-05,0.00013681210084991814,0.0005281359417310179,0.09231222261386979,0.09231222261386979,0.09231222261386979,0.09231224970603762,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489523.4979191847,595.0638524176072,0.0,0.09231222261386979,0.09231222261598089,0.09231222261598089,0.375,0.375,0.5,9.531237270800725,0.00014240469874948758,0.00014240469874948758,1.6768808563938364e-11,1.803446139092557e-07,0.00014408849284563985,1.6768808563938364e-11,26041.117224229703,19870.782646801712,0.7630541530035868,1.0298792380757142,3.9434314429706814,1.0136568741257268,0.6229703127262745,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.37320211977095,262.37320211977095,-10.776797880229026,246.87616983319188,277.87023440634977,120244.71586734969,120244.58272369832,0.13314365136915535,0.0,nan,277.87023440634977,4.720234406349789,271.6714214917185,-1.4785785082814868,265.4726085770865,-7.677391422913502,259.27379566245554,-13.876204337544436,253.07498274782347,-20.075017252176508,246.87616983319188,-26.273830166808096,1.0,1.0,26022.012520719443,26022.012520719443,277.12895700277227,3.9789570027722903,277.12895700277227,277.12895700277227,76931.67215024163,76931.6690514696,0.003098772038356401,0.0,8546.071908451686,8546.071908451686,0.8895090109702901,3879.60288704236,277.12895700277227,3.9789570027722903,1.0,0.002,0.14478601034205005,0.005117925144903304,0.00022433075963135902,0.0017756692403427792,0.1121653798156795,0.1121653798156795,0.0,-2.5861691260731234e-14,1.0,1.0000002955455658,0.00014408847607683128,0.09231222261598089,0.0,2.7232524291294528e-08,0.0348390399287026,0.0,1601853.2381307099,268.1269654054222,1.8032784510069177e-07,1.0,1279317.3176325657,2619.2546444715126,,,,,,,,,,,,,,,,,2.0,15243.107769423557
3540.0,-27.99571412509847,4.976963881728087,34.988057727549716,26.271901744790398,6.44212583975222,-24.5519301286133,-38.19077527206389,2.9983418432652185,-5.0230348426511,-5.02303501413939,39.97611590556247,41059.729893824886,25749.99715685875,25749.99715685875,66809.72705068364,76941.36879896602,76931.66780736181,25749.99715685875,102681.66496422056,102681.66496422056,102681.66496422056,128722.7821034965,124432.13156384275,4290.650539653751,0.0,90303.56995003029,54421.93104488199,39868.487672387,26041.11713927594,65909.60481166294,19870.782580861967,1450.0,0.0,0.8868879803980978,2.88225134920046,0.001494314320929203,1.0,1.0,-5.022897989093906,354337.6767959163,1553503.6726223454,4.384246368237885,1553503.6726223454,4.384246368237885,0.7630541529607537,0.09231222297203254,3.8603021516714104,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8603021516714104,1.2777505750631994,1.2780488589305328,3.0211703496830546,6401.497440474013,15243.107769423557,6489.3214297930535,0.0003441460610444705,23392.8761019215,2385.4095029313276,19397.01601904152,1977.945171800923,0.8291847455836454,0.8291847455836454,35017.1799841706,35405.22815468563,0.9863185787956881,0.8,4226.202651038589,4273.035954225843,0.9863185787956881,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558623258352056,4.976963881728087,-2.343575466348317,7.320539348076403,3.5,3.5,1.0,0.6,0.0002334323654385558,0.8130935328147099,0.0002870916518429019,197.29590050162585,0.0,0.0,0.0,0.0,9.662030933610535e-05,0.00013681205610245045,0.0005281358745468791,0.09231222297013277,0.09231222297013277,0.09231222297013277,0.09231224877138977,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489523.48856213497,595.0638554640921,0.0,0.09231222297013277,0.09231222297203254,0.09231222297203254,0.375,0.375,0.5,9.531239205929927,0.00013976736045151483,0.00013976736045151483,-1.9895196601282805e-12,1.714882955639041e-07,0.00013702504548973593,-1.9895196601282805e-12,26041.11713927594,19870.782580861967,0.7630541529607537,1.0298792929199305,3.943431666414295,1.0136569205898411,0.6229703547935584,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.37320345461217,262.37320345461217,-10.77679654538781,246.8761727046035,277.8702342046207,120244.69768295172,120244.60841389715,0.08926905457785594,0.0,nan,277.8702342046207,4.720234204620738,271.6714219046173,-1.4785780953826588,265.4726096046139,-7.677390395386055,259.2737973046105,-13.876202695389452,253.07498500460696,-20.07501499539302,246.8761727046035,-26.273827295396472,1.0,1.0,26022.012520719443,26022.012520719443,277.1289566179787,3.9789566179787244,277.1289566179787,277.1289566179787,76931.66572463601,76931.66780736181,-0.002082725797663443,0.0,8546.071908451686,8546.071908451686,0.8895089623253573,3879.6036624297676,277.1289566179787,3.9789566179787244,1.0,0.002,0.14478594559823071,0.005117925389336589,0.00022433065920639419,0.001775669340799026,0.11216532960319708,0.11216532960319708,0.0,5.420143500689534e-15,1.0,1.000000281065893,0.0001370250474792556,0.09231222297203254,0.0,2.5897546027154313e-08,0.033131179138052996,0.0,1601853.2378321795,268.1269651573489,1.7149028508356423e-07,1.0,1279317.3184561199,2619.2546411002622,,,,,,,,,,,,,,,,,2.0,15243.107769423557
3542.5,-27.995711285101336,4.976963938743355,34.98805776851351,26.271907158102863,6.442128174500906,-24.5519273391416,-38.190774887893326,2.998344228540323,-5.023034828804782,-5.023034998441169,39.976115977151075,41059.73179141132,25749.997263250145,25749.997263250145,66809.72905466147,76941.36664752447,76931.6685338946,25749.997263250145,102681.66579714474,102681.66579714474,102681.66579714474,128722.78296826429,124432.13156056963,4290.651407694667,0.0,90303.56516232838,54421.930306211805,39868.48317346286,26041.117171119546,65909.6003445824,19870.78261050667,1450.0,0.0,0.8868879802188987,2.8822513508949976,0.001494314320929203,1.0,1.0,-5.022899464751788,354337.6770129562,1553503.6757073007,4.384246374258693,1553503.6757073007,4.384246374258693,0.7630541531660562,0.09231222330689351,3.860301446700697,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.860301446700697,1.2777505640264266,1.2780488478911836,3.021169824050931,6401.496326722618,15243.107769423557,6489.322130935866,0.00034414633702020117,23392.879133703034,2385.409812087006,19397.018114804305,1977.945385509252,0.8291847277087951,0.829184727708795,35017.17486828363,35405.22815468563,0.9863183986735927,0.8,4226.20203360523,4273.035954225843,0.9863183986735927,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558623281318647,4.976963938743355,-2.343575439579359,7.320539378322714,3.5,3.5,1.0,0.6,0.0002334323654385558,0.8130932963703387,0.0002870917353280387,197.29589821604566,0.0,0.0,0.0,0.0,9.662031347242669e-05,0.0001368120519661291,0.0005281357621309391,0.09231222330508698,0.09231222330508698,0.09231222330508698,0.09231224880701008,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489523.47968110425,595.0638583593123,0.0,0.09231222330508698,0.09231222330689351,0.09231222330689351,0.375,0.375,0.5,9.531241118573396,0.00013764708381813762,0.00013764708381813762,1.1937117960769683e-11,1.6963639382083784e-07,0.00013553368938801214,1.1937117960769683e-11,26041.117171119546,19870.78261050667,0.7630541531660562,1.0298794567319125,3.9434315830606033,1.0136570196962673,0.6229704258066606,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.37320523678596,262.37320523678596,-10.776794763214014,246.87617555577313,277.87023491779905,120244.68891760158,120244.5697326506,0.1191849509898156,0.0,nan,277.87023491779905,4.7202349177990754,271.67142304539306,-1.4785769546069218,265.47261117298876,-7.677388827011214,259.27379930058356,-13.876200699416415,253.07498742817822,-20.07501257182176,246.87617555577313,-26.273824444226847,1.0,1.0,26022.012520719443,26022.012520719443,277.1289567186906,3.978956718690597,277.1289567186906,277.1289567186906,76931.67385304601,76931.6685338946,0.005319151416188106,0.0,8546.071908451686,8546.071908451686,0.8895090067737439,3879.6029539342007,277.1289567186906,3.978956718690597,1.0,0.002,0.14478588155906547,0.005117925678242523,0.00022433055999171748,0.001775669440007426,0.11216527999585874,0.11216527999585874,0.0,-8.565197162635485e-16,1.0,1.0000002780086605,0.00013553367745089417,0.09231222330689351,0.0,2.561567923355704e-08,0.03277058206612085,0.0,1601853.2378453712,268.1269651711952,1.6962445670287707e-07,1.0,1279317.3184020335,2619.254641321666,,,,,,,,,,,,,,,,,2.0,15243.107769423557
3545.0,-27.995708321741805,4.976963989093166,34.988057806285134,26.2719077867456,6.442126282676661,-24.551924861299696,-38.19077073186634,2.998342822235394,-5.02303490699245,-5.023035072341536,39.97611601839821,41059.72214461357,25749.997583194356,25749.997583194356,66809.71972780793,76941.36778816143,76931.6685608121,25749.997583194356,102681.66614400646,102681.66614400646,102681.66614400646,128722.78330457506,124432.13105053277,4290.652254042287,0.0,90303.56291916317,54421.91727561842,39868.495159494174,26041.117160568596,65909.61232006276,19870.782605261356,1450.0,0.0,0.8868879796934463,2.882251343105135,0.001494314320929203,1.0,1.0,-5.022902944707084,354337.6759917505,1553503.677485694,4.384246391913068,1553503.677485694,4.384246391913068,0.7630541532737948,0.09231222363691433,3.8603010133714575,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8603010133714575,1.2777505705334615,1.2780488543997375,3.0211694695309586,6401.495575537337,15243.107769423557,6489.322603830803,0.00034414652315578083,23392.881178531483,2385.410020601478,19397.01952831892,1977.945529647629,0.8291847156527382,0.8291847156527382,35017.17172366581,35405.22815468563,0.9863182879566946,0.8,4226.201654083173,4273.035954225843,0.9863182879566946,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558623350384648,4.976963989093166,-2.3435754801873894,7.320539469280556,3.5,3.5,1.0,0.6,0.0002334323654385558,0.8130930496554996,0.0002870918224395831,197.29589583118553,0.0,0.0,0.0,0.0,9.662035821991564e-05,0.00013681200721864017,0.0005281355301074998,0.09231222363520848,0.09231222363520848,0.09231222363520848,0.0923122485028257,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489523.4708827356,595.0638612261273,0.0,0.09231222363520848,0.09231222363691433,0.09231222363691433,0.375,0.375,0.5,9.531242983651005,0.0001349035687212563,0.0001349035687212563,-1.4097167877480388e-11,1.6534909264009912e-07,0.00013212763445835662,-1.4097167877480388e-11,26041.117160568596,19870.782605261356,0.7630541532737948,1.0298789051443724,3.9434316407458447,1.0136566940095804,0.6229701662516846,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.3732065738153,262.3732065738153,-10.776793426184668,246.87617836031114,277.87023478731976,120244.64358244868,120244.5541671067,0.08941534195894321,0.0,nan,277.87023478731976,4.720234787319782,271.6714235019173,-1.4785764980827025,265.4726122165162,-7.677387783483766,259.27380093111464,-13.876199068885342,253.07498964571286,-20.075010354287116,246.87617836031114,-26.273821639688833,1.0,1.0,26022.012520719443,26022.012520719443,277.1289566479399,3.978956647939924,277.1289566479399,277.1289566479399,76931.6699937913,76931.6685608121,0.0014329792029457167,0.0,8546.071908451686,8546.071908451686,0.8895090340951415,3879.6025184383147,277.1289566479399,3.978956647939924,1.0,0.002,0.14478581912923397,0.005117925943200529,0.000224330463228871,0.0017756695367708616,0.11216523161443549,0.11216523161443549,0.0,-2.675810961694225e-16,1.0,1.000000271026473,0.0001321276485555245,0.09231222363691433,0.0,2.4971944516072295e-08,0.031947041099941016,0.0,1601853.2377491083,268.1269650930075,1.653631898079766e-07,1.0,1279317.3186565207,2619.254640279908,,,,,,,,,,,,,,,,,2.0,15243.107769423557
3547.5,-27.99570533549289,4.97696404348071,34.988057846187026,26.271907332725846,6.442127064678542,-24.55192209547584,-38.19076657583935,2.9983438246607124,-5.023034776186478,-5.023034942685281,39.9761161210874,41059.720313462996,25749.997389377426,25749.997389377426,66809.71770284043,76941.36917319988,76931.6701274214,25749.997389377426,102681.66751679883,102681.66751679883,102681.66751679883,128722.78476037038,124432.13165488325,4290.653105487132,0.0,90303.56451810943,54421.91565836955,39868.49873304431,26041.117243571556,65909.61597661587,19870.78267662092,1450.0,0.0,0.8868879799815594,2.882251356860626,0.001494314320929203,1.0,1.0,-5.022901924433313,354337.67778329673,1553503.6819102336,4.384246382232922,1553503.6819102336,4.384246382232922,0.7630541535819155,0.09231222395478057,3.8603013222520386,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8603013222520386,1.277750565895195,1.2780488497603884,3.0211697222356557,6401.496110988266,15243.107769423557,6489.322266747533,0.00034414639047684864,23392.879720961202,2385.4098719706735,19397.018520754467,1977.9454269046482,0.8291847242464022,0.8291847242464021,35017.1739651748,35405.22815468563,0.9863183668765937,0.8,4226.2019246095615,4273.035954225843,0.9863183668765937,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558623308545604,4.97696404348071,-2.3435753706990834,7.320539414179794,3.5,3.5,1.0,0.6,0.0002334323654385558,0.8130928010350796,0.00028709191022401477,197.2958934279046,0.0,0.0,0.0,0.0,9.662040296742326e-05,0.00013681196247113255,0.0005281353996272093,0.09231222395303398,0.09231222395303398,0.09231222395303398,0.0923122489733726,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489523.4623265796,595.0638640170923,0.0,0.09231222395303398,0.09231222395478057,0.09231222395478057,0.375,0.375,0.5,9.531244860148384,0.00013393246899795486,0.00013393246899795486,2.1657342585967854e-11,1.6649880762997782e-07,0.00013301825197231665,2.1657342585967854e-11,26041.117243571556,19870.78267662092,0.7630541535819155,1.0298787669030378,3.9434316739204975,1.0136566070502353,0.6229701039076091,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.3732081062359,262.3732081062359,-10.776791893764084,246.87618119038413,277.87023502208774,120244.65204085065,120244.5495584745,0.1024823761651355,0.0,nan,277.87023502208774,4.720235022087763,271.67142425574656,-1.478575744253419,265.4726134894062,-7.677386510593749,259.2738027230657,-13.87619727693425,253.0749919567249,-20.07500804327509,246.87618119038413,-26.273818809615847,1.0,1.0,26022.012520719443,26022.012520719443,277.12895696090953,3.9789569609095565,277.12895696090953,277.12895696090953,76931.671818273,76931.6701274214,0.0016908515972318128,0.0,8546.071908451686,8546.071908451686,0.8895090146202288,3879.602828863299,277.12895696090953,3.9789569609095565,1.0,0.002,0.14478575627858495,0.005117926248139888,0.00022433036590865392,0.001775669634085886,0.11216518295432695,0.11216518295432695,0.0,-5.460042140637e-15,1.0,1.0000002728521213,0.00013301823031497406,0.09231222395478057,0.0,2.5140263361083726e-08,0.03216237430219632,0.0,1601853.2379013014,268.1269652238135,1.6647715028739185e-07,1.0,1279317.318210062,2619.2546421075117,,,,,,,,,,,,,,,,,2.0,15243.107769423557
3550.0,-27.995699868354567,4.976964097885337,34.98805788607199,26.271906913630687,6.442127486082488,-24.551917132910933,-38.1907620356418,2.9983447506387595,-5.023034722411353,-5.023034887963283,39.976116200676294,41059.72657930417,25749.997388560194,25749.997388560194,66809.72396786437,76941.37162036668,76931.6711057206,25749.997388560194,102681.66849428079,102681.66849428079,102681.66849428079,128722.78578623131,124432.13183388545,4290.653952345862,0.0,90303.56599511512,54421.92095405216,39868.49449006995,26041.11729195051,65909.61178202045,19870.782719603918,1450.0,0.0,0.8868879799717745,2.88225136268299,0.001494314320929203,1.0,1.0,-5.022902616809631,354337.6785390446,1553503.6853401093,4.384246382561679,1553503.6853401093,4.384246382561679,0.7630541538149023,0.09231222427562454,3.8603016075764254,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8603016075764254,1.277750561610654,1.2780488454748469,3.021169955668316,6401.496605604063,15243.107769423557,6489.321955371018,0.0003441462679163714,23392.87837454999,2385.409734674939,19397.017590029227,1977.9453319970864,0.8291847321846458,0.8291847321846458,35017.1760357393,35405.22815468563,0.9863184397778155,0.8,4226.2021745047605,4273.035954225843,0.9863184397778155,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558623308369189,4.976964097885337,-2.3435753160621244,7.320539413947461,3.5,3.5,1.0,0.6,0.0002334323654385558,0.8130923458682032,0.0002870920709372827,197.29588902804727,0.0,0.0,0.0,0.0,9.662045185127647e-05,0.00013681191358727932,0.0005281352499565814,0.09231222427394459,0.09231222427394459,0.09231222427394459,0.0923122491588318,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489523.45370747836,595.0638668274195,0.0,0.09231222427394459,0.09231222427562454,0.09231222427562454,0.375,0.375,0.5,9.531246726523948,0.0001330897997036118,0.0001330897997036118,9.606537787476555e-12,1.6555190995859448e-07,0.0001322711536317911,9.606537787476555e-12,26041.11729195051,19870.782719603918,0.7630541538149023,1.0298790336698298,3.9434317605362303,1.013656766615783,0.6229702386216284,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.3732101428887,262.3732101428887,-10.776789857111282,246.87618487216378,277.8702354136137,120244.66017108307,120244.52396758781,0.1362034952729138,0.0,nan,277.8702354136137,4.72023541361375,271.6714253053231,-1.4785746946768654,265.4726151970339,-7.67738480296606,259.27380508874387,-13.876194911256107,253.07499498045394,-20.07500501954604,246.87618487216378,-26.2738151278362,1.0,1.0,26022.012520719443,26022.012520719443,277.1289571301051,3.9789571301051296,277.1289571301051,277.1289571301051,76931.67391843624,76931.6711057206,0.0028127156401751563,0.0,8546.071908451686,8546.071908451686,0.8895089966305333,3879.6031156143076,277.1289571301051,3.9789571301051296,1.0,0.002,0.14478569378095407,0.005117926537499198,0.00022433026910054937,0.0017756697309004943,0.11216513455027469,0.11216513455027469,0.0,1.0434361708000495e-15,1.0,1.0000002713206315,0.0001322711440252533,0.09231222427562454,0.0,2.499906517338724e-08,0.031981737010668164,0.0,1601853.2379618196,268.1269652775886,1.65542303420807e-07,1.0,1279317.3180217287,2619.254642878464,,,,,,,,,,,,,,,,,2.0,15243.107769423557
3552.5,-27.99569452997441,4.976964154492462,34.98805792700693,26.271912885736697,6.442128127624364,-24.551912264214774,-38.19075756529344,2.998345861864479,-5.023034624574052,-5.023034790299474,39.97611629382656,41059.71769138443,25749.99728283923,25749.99728283923,66809.71497422367,76941.37042196475,76931.67240947974,25749.99728283923,102681.66969231897,102681.66969231897,102681.66969231897,128722.78705258656,124432.1322523476,4290.654800238966,0.0,90303.55917519933,54421.906444618115,39868.503033979134,26041.117360267588,65909.62039424673,19870.78277894595,1450.0,0.0,0.8868879801312444,2.882251373045543,0.001494314320929203,1.0,1.0,-5.022902345601096,354337.67988755036,1553503.6893537717,4.384246377203741,1553503.6893537717,4.384246377203741,0.7630541540918645,0.09231222459483537,3.860300510027441,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.860300510027441,1.2777505564689635,1.278048840331956,3.021169108855878,6401.494811310121,15243.107769423557,6489.323084935484,0.00034414671252290313,23392.883258862512,2385.4102327362057,19397.020966373006,1977.9456762883356,0.8291847033872726,0.8291847033872726,35017.16807095914,35405.22815468563,0.9863181593508147,0.8,4226.201213240174,4273.035954225843,0.9863181593508147,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.5586232855473225,4.976964154492462,-2.3435752293992884,7.3205393838917505,3.5,3.5,1.0,0.6,0.0002334323654385558,0.8130919014213591,0.0002870922278656258,197.29588473181246,0.0,0.0,0.0,0.0,9.662049998309335e-05,0.00013681186545546245,0.0005281349139955274,0.09231222459317313,0.09231222459317313,0.09231222459317313,0.09231224950732038,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489523.44514334755,595.0638696205127,0.0,0.09231222459317313,0.09231222459483537,0.09231222459483537,0.375,0.375,0.5,9.531248595106963,0.0001327458053879127,0.0001327458053879127,-3.410605131648481e-11,1.6572539607295766e-07,0.00013244469835171913,-3.410605131648481e-11,26041.117360267588,19870.78277894595,0.7630541540918645,1.0298785900335923,3.9434317001115335,1.0136564977099385,0.6229700223697321,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.37321252000896,262.37321252000896,-10.776787479991015,246.87618906171443,277.8702359783033,120244.6209684013,120244.46199577652,0.15897262481165475,0.0,nan,277.8702359783033,4.720235978303322,271.67142659498563,-1.4785734050143446,265.4726172116675,-7.677382788332466,259.2738078283502,-13.876192171649791,253.07499844503235,-20.075001554967628,246.87618906171443,-26.27381093828555,1.0,1.0,26022.012520719443,26022.012520719443,277.12895738032546,3.9789573803254825,277.12895738032546,277.12895738032546,76931.67777634336,76931.67240947974,0.005366863624658436,0.0,8546.071908451686,8546.071908451686,0.889509065830968,3879.602012577578,277.12895738032546,3.9789573803254825,1.0,0.002,0.1447856312013178,0.005117926835247596,0.00022433017218533073,0.0017756698278186538,0.11216508609266536,0.11216508609266536,0.0,3.984659824318726e-15,1.0,1.0000002716764789,0.00013244473245777044,0.09231222459483537,0.0,2.5031873255813328e-08,0.03202370895027491,0.0,1601853.2380747464,268.1269653754259,1.6575950212427415e-07,1.0,1279317.3176856758,2619.2546442541084,,,,,,,,,,,,,,,,,2.0,15243.107769423557
3555.0,-27.995689060151314,4.9769642080804255,34.98805796638938,26.271913304831855,6.442126525686528,-24.55190750156804,-38.19075309494508,2.9983449671034403,-5.023034629635845,-5.0230347929918455,39.976116355912126,41059.7181166485,25749.997427761093,25749.997427761093,66809.7155444096,76941.37269299841,76931.67294846194,25749.997427761093,102681.67037622303,102681.67037622303,102681.67037622303,128722.78775844676,124432.13212234637,4290.655636100391,0.0,90303.55774798321,54421.90317163384,39868.505084832635,26041.11738222373,65909.62246705637,19870.782800282268,1450.0,0.0,0.8868879798929353,2.8822513727976418,0.001494314320929203,1.0,1.0,-5.022904273310644,354337.67985089787,1553503.6920301926,4.3842463852105515,1553503.6920301926,4.3842463852105515,0.7630541542678397,0.09231222491634443,3.8603002343212327,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8603002343212327,1.2777505606090622,1.2780488444730214,3.021168883292176,6401.494333367704,15243.107769423557,6489.323385814735,0.0003441468309517369,23392.884559887487,2385.4103654038317,19397.02186572122,1977.9457679963314,0.8291846957164873,0.8291846957164873,35017.16607019248,35405.22815468563,0.9863180889070658,0.8,4226.200971768834,4273.035954225843,0.9863180889070658,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558623316831444,4.9769642080804255,-2.34357521701157,7.3205394250919955,3.5,3.5,1.0,0.6,0.0002334323654385558,0.8130914460315127,0.00028709238865797724,197.29588032979487,0.0,0.0,0.0,0.0,9.662054811493252e-05,0.00013681181732362328,0.0005281346904722966,0.09231222491468291,0.09231222491468291,0.09231222491468291,0.09231224947457613,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489523.4365572401,595.0638724192387,0.0,0.09231222491468291,0.09231222491634443,0.09231222491634443,0.375,0.375,0.5,9.531250437088424,0.00013163334523369485,0.00013163334523369485,5.002220859751105e-12,1.633559918445826e-07,0.00013051968119270896,5.002220859751105e-12,26041.11738222373,19870.782800282268,0.7630541542678397,1.0298785477228503,3.9434317895613424,1.0136564744822067,0.6229700092300088,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.37321473885123,262.37321473885123,-10.776785261148746,246.87619358222383,277.8702358954787,120244.58239587302,120244.4340082449,0.14838762815533185,0.0,nan,277.8702358954787,4.720235895478709,271.6714274328278,-1.4785725671721934,265.47261897017626,-7.677381029823721,259.273810507526,-13.876189492473998,253.07500204487502,-20.074997955124957,246.87619358222383,-26.273806417776143,1.0,1.0,26022.012520719443,26022.012520719443,277.1289574407009,3.978957440700924,277.1289574407009,277.1289574407009,76931.67502317333,76931.67294846194,0.0020747113885590807,0.0,8546.071908451686,8546.071908451686,0.8895090832142366,3879.601735492839,277.1289574407009,3.978957440700924,1.0,0.002,0.14478556953123614,0.005117927110132954,0.00022433007663276485,0.0017756699233639761,0.11216503831638241,0.11216503831638241,0.0,-3.2591117304914263e-15,1.0,1.0000002677302111,0.0001305196761904881,0.09231222491634443,0.0,2.466804034007787e-08,0.03155825120065582,0.0,1601853.2380653764,268.12696537036413,1.6335098962372285e-07,1.0,1279317.3176948112,2619.254644216716,,,,,,,,,,,,,,,,,2.0,15243.107769423557
3557.5,-27.9956835406924,4.976964262784336,34.988058006318944,26.271912815887504,6.442127140616617,-24.55190247256179,-38.190748589672125,2.998346072485272,-5.023034554440869,-5.023034717485458,39.97611644164876,41059.72513482103,25749.997374194718,25749.997374194718,66809.72250901574,76941.37518018448,76931.6740839427,25749.997374194718,102681.67145813741,102681.67145813741,102681.67145813741,128722.78889823492,124432.13242801224,4290.656470222695,0.0,90303.55951115632,54421.90946579013,39868.500050406874,26041.11744009751,65909.61749050439,19870.782851033833,1450.0,0.0,0.886887979966708,2.882251380817948,0.001494314320929203,1.0,1.0,-5.0229044363436515,354337.68089374807,1553503.6957240268,4.384246382731904,1553503.6957240268,4.384246382731904,0.7630541545209293,0.09231222523216502,3.8603005749268116,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8603005749268116,1.2777505554944117,1.278048839357177,3.0211691619520447,6401.494923814527,15243.107769423557,6489.323014110515,0.0003441466846455521,23392.882952610085,2385.4102015071494,19397.020754672434,1977.9456547008851,0.8291847051929181,0.8291847051929181,35017.168541926025,35405.22815468563,0.9863181759327952,0.8,4226.201270080888,4273.035954225843,0.9863181759327952,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558623305268129,4.976964262784336,-2.3435751470791226,7.320539409863459,3.5,3.5,1.0,0.6,0.0002334323654385558,0.8130909865095093,0.00028709255090952326,197.29587588783147,0.0,0.0,0.0,0.0,9.662059662282397e-05,0.0001368117688157318,0.0005281345498161235,0.09231222523053831,0.09231222523053831,0.09231222523053831,0.09231224973912777,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489523.4281039517,595.0638751758768,0.0,0.09231222523053831,0.09231222523216502,0.09231222523216502,0.375,0.375,0.5,9.531252275260282,0.00013094067099927997,0.00013094067099927997,-8.128608897095546e-12,1.630446035960631e-07,0.00013028114182134232,-8.128608897095546e-12,26041.11744009751,19870.782851033833,0.7630541545209293,1.029878853804584,3.9434318742504266,1.0136566566880931,0.622970162749564,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.3732172606768,262.3732172606768,-10.776782739323153,246.87619837191983,277.87023614943337,120244.58601169831,120244.41736175229,0.1686499460075882,0.0,nan,277.87023614943337,4.72023614943339,271.67142859393175,-1.4785714060682267,265.47262103842775,-7.677378961572231,259.27381348292545,-13.87618651707453,253.0750059274227,-20.074994072577283,246.87619837191983,-26.27380162808015,1.0,1.0,26022.012520719443,26022.012520719443,277.1289576490731,3.978957649073095,277.1289576490731,277.1289576490731,76931.6775473412,76931.6740839427,0.0034633985051186755,0.0,8546.071908451686,8546.071908451686,0.8895090617390645,3879.602077801446,277.1289576490731,3.978957649073095,1.0,0.002,0.14478550797388434,0.005117927399190409,0.0002243299812911842,0.0017756700187142574,0.11216499064559209,0.11216499064559209,0.0,5.44139386327025e-15,1.0,1.000000267241245,0.00013028114994995121,0.09231222523216502,0.0,2.4622959305997417e-08,0.03150057824665805,0.0,1601853.2381514842,268.1269654455591,1.630527322049602e-07,1.0,1279317.3174349295,2619.254645280554,,,,,,,,,,,,,,,,,2.0,15243.107769423557
3560.0,-27.995678169454692,4.976964320893331,34.988058047819166,26.27191225709396,6.4421278511155755,-24.55189756739814,-38.19074408439917,2.9983472490588485,-5.02303443200168,-5.023034595902442,39.97611654152392,41059.73188328284,25749.997210749116,25749.997210749116,66809.72909403195,76941.37761040914,76931.67555338953,25749.997210749116,102681.67276413865,102681.67276413865,102681.67276413865,128722.79028339939,124432.1329748155,4290.657308583892,0.0,90303.56138788423,54421.915660757266,39868.49525236329,26041.117519260733,65909.61277162403,19870.782919228623,1450.0,0.0,0.8868879802235959,2.8822513937162446,0.001494314320929203,1.0,1.0,-5.022903632239377,354337.68257330335,1553503.700029311,4.384246374100872,1553503.700029311,4.384246374100872,0.7630541548200318,0.09231222554650448,3.8603009374686073,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8603009374686073,1.277750550050354,1.2780488339118483,3.02116945855862,6401.495552288268,15243.107769423557,6489.322618466819,0.0003441465289166465,23392.881241818624,2385.41002705497,19397.01957206695,1977.9455341086866,0.8291847152796034,0.8291847152796034,35017.17117284801,35405.22815468563,0.9863182685632927,0.8,4226.2015876053,4273.035954225843,0.9863182685632927,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558623269985309,4.976964320893331,-2.343575042503716,7.320539363397048,3.5,3.5,1.0,0.6,0.0002334323654385558,0.813090539327917,0.00028709270880399854,197.29587156515407,0.0,0.0,0.0,0.0,9.662064513073774e-05,0.00013681172030781806,0.0005281344121609629,0.09231222554489016,0.09231222554489016,0.09231222554489016,0.09231225017897052,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489523.41967385256,595.0638779256627,0.0,0.09231222554489016,0.09231222554650448,0.09231222554650448,0.375,0.375,0.5,9.531254122806706,0.00013092548789472858,0.00013092548789472858,-5.9685589803848416e-12,1.639007791709446e-07,0.0001309636630821842,-5.9685589803848416e-12,26041.117519260733,19870.782919228623,0.7630541548200318,1.0298791470151845,3.9434319493088137,1.0136568291718966,0.6229703097415287,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.3732199678745,262.3732199678745,-10.776780032125487,246.876203286082,277.87023664966694,120244.58722938217,120244.40618243303,0.1810469491721637,0.0,nan,277.87023664966694,4.720236649666958,271.67142997695015,-1.4785700230498264,265.4726233042328,-7.67737669576718,259.273816631516,-13.876183368483964,253.07500995879911,-20.074990041200863,246.876203286082,-26.27379671391799,1.0,1.0,26022.012520719443,26022.012520719443,277.1289579426002,3.978957942600232,277.1289579426002,277.1289579426002,76931.67985414436,76931.67555338953,0.004300754822907038,0.0,8546.071908451686,8546.071908451686,0.8895090388808141,3879.6024421559505,277.1289579426002,3.978957942600232,1.0,0.002,0.14478544609401586,0.005117927698267043,0.0002243298854713217,0.0017756701145255423,0.11216494273566084,0.11216494273566084,0.0,-3.135946363697073e-15,1.0,1.0000002686403746,0.0001309636690507432,0.09231222554650448,0.0,2.475195459193067e-08,0.03166560413946004,0.0,1601853.2382936645,268.1269655679983,1.6390674772992497e-07,1.0,1279317.3170163813,2619.2546469939075,,,,,,,,,,,,,,,,,2.0,15243.107769423557
3562.5,-27.995675308525872,4.976964388662466,34.988058093810515,26.27191173322501,6.442128892016113,-24.551894888471757,-38.190743735153205,2.9983484719605773,-5.02303418009808,-5.023034348058472,39.976116681757794,41059.745432752825,25749.99674705641,25749.99674705641,66809.74217980924,76941.37896288693,76931.67796414718,25749.99674705641,102681.6747112036,102681.6747112036,102681.6747112036,128722.79236846208,124432.13420091764,4290.658167544432,0.0,90303.56333850733,54421.929808367706,39868.481700155135,26041.117657258485,65909.59935741362,19870.783035720277,1450.0,0.0,0.8868879809766581,2.8822514199731994,0.001494314320929203,1.0,1.0,-5.022900120845634,354337.68599664647,1553503.7060727421,4.384246348799165,1553503.7060727421,4.384246348799165,0.7630541552498097,0.09231222586141163,3.8603013142852753,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8603013142852753,1.2777505443919341,1.2780488282521074,3.021169766843923,6401.496205507832,15243.107769423557,6489.322207244451,0.00034414636705591955,23392.879463666115,2385.409845733876,19397.018342895775,1977.945408768109,0.8291847257633793,0.8291847257633793,35017.173907360964,35405.22815468563,0.9863183648410622,0.8,4226.201917632044,4273.035954225843,0.9863183648410622,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.55862316988848,4.976964388662466,-2.343574842910075,7.320539231572541,3.5,3.5,1.0,0.6,0.0002334323654385558,0.8130903011418263,0.0002870927929047311,197.29586926272907,0.0,0.0,0.0,0.0,9.662064889104117e-05,0.00013681171654751463,0.0005281344491979953,0.09231222585977117,0.09231222585977117,0.09231222585977117,0.09231225109830664,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489523.4112202783,595.0638806850701,0.0,0.09231222585977117,0.09231222586141163,0.09231222586141163,0.375,0.375,0.5,9.531256015698158,0.00013252195702762037,0.00013252195702762037,-2.9331204132176936e-11,1.6796036561572691e-07,0.0001342272128113109,-2.9331204132176936e-11,26041.117657258485,19870.783035720277,0.7630541552498097,1.0298798369488211,3.943431962541746,1.0136572340170713,0.6229706421077548,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.3732224049711,262.3732224049711,-10.776777595028875,246.8762074344459,277.8702373754962,120244.58358029522,120244.42059666505,0.16298363016234768,0.0,nan,277.8702373754962,4.720237375496197,271.67143138728665,-1.4785686127133317,265.4726253990761,-7.6773746009238835,259.27381941086594,-13.876180589134037,253.07501342265607,-20.074986577343907,246.8762074344459,-26.27379256555409,1.0,1.0,26022.012520719443,26022.012520719443,277.1289584725338,3.9789584725338045,277.1289584725338,277.1289584725338,76931.68167228595,76931.67796414718,0.003708138770889491,0.0,8546.071908451686,8546.071908451686,0.889509015122533,3879.602820856702,277.1289584725338,3.9789584725338045,1.0,0.002,0.14478538267213012,0.005117928027895304,0.00022432978732093897,0.0017756702126789155,0.11216489366046949,0.11216489366046949,0.0,-1.457167719820518e-16,1.0,1.000000275330535,0.00013422724214251502,0.09231222586141163,0.0,2.5368765586456603e-08,0.032454701104440944,0.0,1601853.238589607,268.1269658199019,1.679896968198591e-07,1.0,1279317.3161632763,2619.254650486139,,,,,,,,,,,,,,,,,2.0,15243.107769423557
3565.0,-27.995672586660184,4.976964458155755,34.988058140206796,26.27191145382824,6.442129271629938,-24.551892400831182,-38.190739579126216,2.998349085800407,-5.023034078256217,-5.023034246427623,39.976116778902686,41059.741464113635,25749.996664302194,25749.996664302194,66809.73812841583,76941.38019611582,76931.67925401327,25749.996664302194,102681.67591831546,102681.67591831546,102681.67591831546,128722.79364678648,124432.13461893602,4290.659027850455,0.0,90303.56431762865,54421.92558562436,39868.48748000477,26041.11772847101,65909.60520847578,19870.783097580246,1450.0,0.0,0.8868879811422221,2.882251430767159,0.001494314320929203,1.0,1.0,-5.022899886473908,354337.6874011816,1553503.7102594995,4.384246343236475,1553503.7102594995,4.384246343236475,0.7630541555386205,0.09231222618808285,3.8603015034295645,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8603015034295645,1.2777505415516703,1.2780488254111806,3.021169921588689,6401.496533393422,15243.107769423557,6489.322000829949,0.00034414628580939496,23392.87857111712,2385.4097547192077,19397.017725909012,1977.9453458529686,0.8291847310257172,0.8291847310257172,35017.17527995815,35405.22815468563,0.9863184131679855,0.8,4226.202083289983,4273.035954225843,0.9863184131679855,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.55862315202442,4.976964458155755,-2.3435747498903563,7.320539208046111,3.5,3.5,1.0,0.6,0.0002334323654385558,0.8130900745334758,0.0002870928729175443,197.2958670722197,0.0,0.0,0.0,0.0,9.662069363867415e-05,0.00013681167179988165,0.0005281343023357953,0.09231222618632362,0.09231222618632362,0.09231222618632362,0.09231225146124654,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489523.40254517464,595.0638835144946,0.0,0.09231222618632362,0.09231222618808285,0.09231222618808285,0.375,0.375,0.5,9.53125791129007,0.00013341866616656262,0.00013341866616656262,1.574562702444382e-11,1.681714252299571e-07,0.0001343599537335649,1.574562702444382e-11,26041.11772847101,19870.783097580246,0.7630541555386205,1.0298795881009108,3.943431995937122,1.0136570825616824,0.6229705265907657,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.3732245255116,262.3732245255116,-10.776775474488375,246.87621103152023,277.87023801950295,120244.57070862106,120244.42889503454,0.1418135865154398,0.0,nan,277.87023801950295,4.720238019502972,271.67143262190666,-1.4785673780933166,265.4726272243099,-7.67737277569006,259.2738218267131,-13.87617817328686,253.07501642911697,-20.074983570883006,246.87621103152023,-26.27378896847975,1.0,1.0,26022.012520719443,26022.012520719443,277.12895872509546,3.978958725095481,277.12895872509546,277.12895872509546,76931.68257455775,76931.67925401327,0.0033205444779014215,0.0,8546.071908451686,8546.071908451686,0.8895090031969903,3879.6030109467124,277.12895872509546,3.978958725095481,1.0,0.002,0.14478531918753365,0.005117928330418675,0.0002243296890054644,0.0017756703109884234,0.11216484450273219,0.11216484450273219,0.0,-6.11229816760428e-15,1.0,1.0000002756025552,0.00013435993798793788,0.09231222618808285,0.0,2.5393845030854485e-08,0.03248678566305072,0.0,1601853.2387070677,268.12696592174376,1.6815567960293265e-07,1.0,1279317.315813263,2619.2546519189427,,,,,,,,,,,,,,,,,2.0,15243.107769423557
3567.5,-27.99566982090876,4.976964528914958,34.988058186849194,26.27191113950687,6.442129753651036,-24.551889863452942,-38.190739194955654,2.9983497961948298,-5.023033983872438,-5.023034152071028,39.976116874831895,41059.753046960504,25749.99660353891,25749.99660353891,66809.74965049942,76941.3814576644,76931.6804994254,25749.99660353891,102681.67710296431,102681.67710296431,102681.67710296431,128722.79489964028,124432.13501119203,4290.659888448258,0.0,90303.56545076144,54421.93704005588,39868.476011895065,26041.11779667597,65909.59380857104,19870.783157031296,1450.0,0.0,0.8868879812749295,2.882251440784395,0.001494314320929203,1.0,1.0,-5.022899760968642,354337.6887044382,1553503.7143933903,4.3842463387777135,1553503.7143933903,4.3842463387777135,0.7630541558230541,0.09231222651667774,3.860301722325395,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.860301722325395,1.2777505382646441,1.2780488221233872,3.0211701006741114,6401.496912853942,15243.107769423557,6489.321761947241,0.00034414619178313216,23392.877538174336,2385.4096493883576,19397.017011872613,1977.9452730415192,0.8291847371157753,0.8291847371157753,35017.17686845866,35405.22815468563,0.9863184690965154,0.8,4226.202275005166,4273.035954225843,0.9863184690965154,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.5586231389075165,4.976964528914958,-2.3435746618565876,7.320539190771545,3.5,3.5,1.0,0.6,0.0002334323654385558,0.8130898442715034,0.0002870929542204552,197.29586484639185,0.0,0.0,0.0,0.0,9.662069777501091e-05,0.00013681166766354487,0.0005281343163157918,0.09231222651494181,0.09231222651494181,0.09231222651494181,0.09231225179588977,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489523.39386187156,595.0638863465279,0.0,0.09231222651494181,0.09231222651667774,0.09231222651667774,0.375,0.375,0.5,9.531259807362064,0.00013388417534088148,0.00013388417534088148,3.751665644813329e-12,1.6819859638417256e-07,0.00013439110239232832,3.751665644813329e-12,26041.11779667597,19870.783157031296,0.7630541558230541,1.029880174870743,3.9434320317199054,1.0136574327030874,0.6229708100798673,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.3732264686757,262.3732264686757,-10.776773531324295,246.8762142909127,277.8702386464388,120244.56362190496,120244.4336705778,0.12995132715958813,0.0,nan,277.8702386464388,4.7202386464388155,271.6714337753333,-1.4785662246666789,265.4726289042281,-7.677371095771889,259.273824033123,-13.876175966876986,253.07501916201807,-20.07498083798191,246.8762142909127,-26.273785709087264,1.0,1.0,26022.012520719443,26022.012520719443,277.12895896518125,3.9789589651812776,277.12895896518125,277.12895896518125,76931.68383004,76931.6804994254,0.0033306145924143493,0.0,8546.071908451686,8546.071908451686,0.8895089893956135,3879.6032309370216,277.12895896518125,3.9789589651812776,1.0,0.002,0.14478525568822811,0.005117928631668896,0.0002243295906637917,0.001775670409335824,0.11216479533189584,0.11216479533189584,0.0,-3.8424124992886277e-16,1.0,1.0000002756664335,0.00013439109864066268,0.09231222651667774,0.0,2.539973446147406e-08,0.032494320105373405,0.0,1601853.2388157581,268.12696601612754,1.6819484471852775e-07,1.0,1279317.315488487,2619.254653248425,,,,,,,,,,,,,,,,,2.0,15243.107769423557
