time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_air_cycle,cop_vcc,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,newton_iterations,pid_open_loop_air_speed_step_output
3570.0,-27.995667206363805,4.976964605956601,34.98805823616292,26.271917146537476,6.4421306059736505,-24.551887425130154,-38.19073507385326,2.9983508247387025,-5.02303378710144,-5.023033957917912,39.97611700215884,41059.734733835656,25749.99630197687,25749.99630197687,66809.73103581253,76941.3790769015,76931.68249331045,25749.99630197687,102681.67879528733,102681.67879528733,102681.67879528733,128722.79670650653,124432.13594430758,4290.660762198958,0.0,90303.55849896403,54421.91415589301,39868.493714523356,26041.117911219208,65909.61162574256,19870.78325449351,1450.0,0.0,0.8868879818017004,2.8822514613631034,0.001494314320929203,1.0,1.0,-5.0228974724732325,354337.6913863994,1553503.719880462,4.384246321079041,1553503.719880462,4.384246321079041,0.763054156209348,0.09231222684410527,3.8603005992998787,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8603005992998787,1.2777505335055264,1.2780488173631583,3.0211692330185067,6401.4950743958325,15243.107769423557,6489.322919314952,0.00034414664733316134,23392.88254270714,2385.4101597086815,19397.02047132215,1977.9456258071973,0.8291847076096776,0.8291847076096776,35017.16871879843,35405.22815468563,0.9863181821601857,0.8,4226.201291427514,4273.035954225843,0.9863181821601857,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558623073809653,4.976964605956601,-2.3435744990830205,7.320539105039622,3.5,3.5,1.0,0.6,0.0002334323654385558,0.8130896265982546,0.00028709303107847187,197.2958627422524,0.0,0.0,0.0,0.0,9.662074214663286e-05,0.00013681162329192293,0.0005281339913849993,0.09231222684239294,0.09231222684239294,0.09231222684239294,0.09231225250981034,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489523.38519061706,595.0638891761805,0.0,0.09231222684239294,0.09231222684410527,0.09231222684410527,0.375,0.375,0.5,9.531261732428202,0.00013514220461274817,0.00013514220461274817,1.1368683772161603e-12,1.708164631963882e-07,0.00013648544467059764,1.1368683772161603e-12,26041.117911219208,19870.78325449351,0.763054156209348,1.029879258239404,3.943431911371063,1.0136568762562455,0.6229703638216979,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.37322833693617,262.37322833693617,-10.776771663063812,246.87621728853424,277.8702393853381,120244.51998310974,120244.39504105384,0.12494205594035071,0.0,nan,277.8702393853381,4.720239385338118,271.6714349659773,-1.4785650340226653,265.4726305466164,-7.677369453383562,259.27382612725575,-13.876173872744232,253.07502170789502,-20.07497829210496,246.87621728853424,-26.273782711465742,1.0,1.0,26022.012520719443,26022.012520719443,277.1289593926445,3.9789593926445264,277.1289593926445,277.1289593926445,76931.68682801886,76931.68249331045,0.004334708413807675,0.0,8546.071908451686,8546.071908451686,0.8895090602023433,3879.6021022963782,277.1289593926445,3.9789593926445264,1.0,0.002,0.14478519119935382,0.005117928956011212,0.00022432949083527601,0.0017756705091660913,0.112164745417638,0.112164745417638,0.0,1.3673957799387182e-15,1.0,1.0000002799597352,0.00013648544353372927,0.09231222684410527,0.0,2.579556292348632e-08,0.03300071029354841,0.0,1601853.2390460914,268.12696621289854,1.70815326328011e-07,1.0,1279317.3148201373,2619.2546559843604,,,,,,,,,,,,,,,,,2.0,15243.107769423557
3572.5,-27.99566426225169,4.976964671267098,34.98805827930992,26.271911488752835,6.44212825358802,-24.55188501066761,-38.190734724607296,2.9983490020044776,-5.023033946928081,-5.023034111289778,39.97611702220094,41059.75409406888,25749.99686508395,25749.99686508395,66809.75095915282,76941.38377679081,76931.68185636424,25749.99686508395,102681.6787214482,102681.6787214482,102681.6787214482,128722.7965866225,124432.13498276773,4290.6616038547645,0.0,90303.56418396786,54421.93450124812,39868.47742524415,26041.117865174292,65909.59529041844,19870.783220332927,1450.0,0.0,0.8868879809489668,2.8822514451694436,0.001494314320929203,1.0,1.0,-5.022902792208072,354337.6892678817,1553503.7207443137,4.384246349729549,1553503.7207443137,4.384246349729549,0.7630541562467573,0.09231222718250012,3.8603014776092905,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8603014776092905,1.2777505419393975,1.2780488257989984,3.021169900464328,6401.4964886334365,15243.107769423557,6489.322029007803,0.00034414629690043987,23392.878692959865,2385.4097671437103,19397.017810134505,1977.9453544415785,0.8291847303073511,0.8291847303073511,35017.17509258355,35405.22815468563,0.9863184065708295,0.8,4226.202060675854,4273.035954225843,0.9863184065708295,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.5586231953669545,4.976964671267098,-2.3435745938598256,7.320539265126923,3.5,3.5,1.0,0.6,0.0002334323654385558,0.8130893814870461,0.00028709311762457787,197.29586037288317,0.0,0.0,0.0,0.0,9.662074590694005e-05,0.00013681161953161576,0.0005281340970320164,0.09231222718072417,0.09231222718072417,0.09231222718072417,0.09231225190240534,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489523.3763425279,595.0638920581425,0.0,0.09231222718072417,0.09231222718250012,0.09231222718250012,0.375,0.375,0.5,9.531263586543671,0.00013326430160987002,0.00013326430160987002,1.0743406164692715e-11,1.6436172245448688e-07,0.00013131908173136253,1.0743406164692715e-11,26041.117865174292,19870.783220332927,0.7630541562467573,1.0298801646252593,3.9434321204470097,1.0136574297682759,0.6229708119606359,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.37322964362585,262.37322964362585,-10.77677035637413,246.87622017246468,277.87023911478724,120244.51007025308,120244.42268385405,0.087386399004927,0.0,nan,277.87023911478724,4.720239114787262,271.67143532632275,-1.4785646736772264,265.4726315378584,-7.677368462141601,259.2738277493932,-13.876172250606771,253.0750239609291,-20.07497603907089,246.87622017246468,-26.273779827535293,1.0,1.0,26022.012520719443,26022.012520719443,277.12895916474173,3.9789591647417524,277.12895916474173,277.12895916474173,76931.68080411584,76931.68185636424,-0.001052248408086598,0.0,8546.071908451686,8546.071908451686,0.8895090048249579,3879.602984997337,277.12895916474173,3.9789591647417524,1.0,0.002,0.1447851291515621,0.005117929204377616,0.00022432939462743815,0.0017756706053694523,0.11216469731371907,0.11216469731371907,0.0,-3.1094918306884267e-15,1.0,1.000000269368931,0.00013131907098795637,0.09231222718250012,0.0,2.4819125609619726e-08,0.0317515371441854,0.0,1601853.2388526234,268.1269660530719,1.643509790483222e-07,1.0,1279317.3153480766,2619.2546538232086,,,,,,,,,,,,,,,,,2.0,15243.107769423557
3575.0,-27.995661756747662,4.976964753333485,34.98805833048027,26.27191637819635,6.442131899589961,-24.55188239111392,-38.19073056858031,2.9983525339554533,-5.023033544548923,-5.02303371687452,39.97611721073956,41059.743457119825,25749.99606078561,25749.99606078561,66809.73951790543,76941.38159278114,76931.68537898314,25749.99606078561,102681.68143976874,102681.68143976874,102681.68143976874,128722.79951180263,124432.13702700574,4290.662484796897,0.0,90303.5612252987,54421.92308963431,39868.48681740488,26041.11807203389,65909.60488943878,19870.783393427777,1450.0,0.0,0.8868879822728519,2.8822514869361924,0.001494314320929203,1.0,1.0,-5.0228960222715955,354337.69471607695,1553503.72886944,4.384246305249089,1553503.72886944,4.384246305249089,0.763054156832361,0.09231222749961081,3.8603011259666533,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8603011259666533,1.2777505255969055,1.2780488094526912,3.021169663900784,6401.495987383673,15243.107769423557,6489.322344560553,0.0003441464211047307,23392.88005742969,2385.4099062809105,19397.01875334279,1977.9454506220566,0.8291847222626272,0.8291847222626272,35017.17254075552,35405.22815468563,0.9863183167250991,0.8,4226.201752697245,4273.035954225843,0.9863183167250991,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558623021743966,4.976964753333485,-2.3435742831371926,7.320539036470677,3.5,3.5,1.0,0.6,0.0002334323654385558,0.8130891728920961,0.00028709319127723064,197.295858356498,0.0,0.0,0.0,0.0,9.662079065461419e-05,0.0001368115747839416,0.0005281338761837208,0.09231222749793587,0.09231222749793587,0.09231222749793587,0.09231225337790092,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489523.3678905892,595.0638948193908,0.0,0.09231222749793587,0.09231222749961081,0.09231222749961081,0.375,0.375,0.5,9.531265527544681,0.0001353928984713093,0.0001353928984713093,-2.6147972675971687e-12,1.723255991237238e-07,0.0001376946029267856,-2.6147972675971687e-12,26041.11807203389,19870.783393427777,0.763054156832361,1.0298796552066503,3.943431974368612,1.0136571085500603,0.6229705598447481,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.37323158212456,262.37323158212456,-10.776768417875417,246.87622294160926,277.87024022264006,120244.52422559483,120244.39458631299,0.12963928183768006,0.0,nan,277.87024022264006,4.720240222640086,271.67143676643354,-1.4785632335664332,265.47263331022776,-7.677366689772214,259.27382985402113,-13.876170145978847,253.0750263978154,-20.07497360218457,246.87622294160926,-26.27377705839072,1.0,1.0,26022.012520719443,26022.012520719443,277.1289599713486,3.9789599713486155,277.1289599713486,277.1289599713486,76931.68980341082,76931.68537898314,0.004424427679623477,0.0,8546.071908451686,8546.071908451686,0.8895090269960173,3879.6026315964864,277.1289599713486,3.9789599713486155,1.0,0.002,0.14478506409136122,0.005117929568764795,0.00022432929400678802,0.0017756707059936256,0.112164647003394,0.112164647003394,0.0,4.137315490204685e-16,1.0,1.0000002824384564,0.00013769460554158286,0.09231222749961081,0.0,2.6024093131416317e-08,0.03329307292391881,0.0,1601853.2393274875,268.12696645545105,1.723282139209914e-07,1.0,1279317.313990372,2619.254659381043,,,,,,,,,,,,,,,,,2.0,15243.107769423557
3577.5,-27.995658906390144,4.976964821734838,34.988058374410635,26.27191732116046,6.442129243717911,-24.55188009137926,-38.19073025425894,2.9983504287082154,-5.023033738301194,-5.023033903206624,39.976117220819496,41059.746278481456,25749.99671672426,25749.99671672426,66809.74299520571,76941.38261664347,76931.68446985481,25749.99671672426,102681.68118657907,102681.68118657907,102681.68118657907,128722.79919740777,124432.13586806967,4290.663329338103,0.0,90303.5578672639,54421.92152910651,39868.48482017487,26041.11801082871,65909.60283100358,19870.783346853157,1450.0,0.0,0.8868879812885432,2.8822514672559625,0.001494314320929203,1.0,1.0,-5.022902144884313,354337.6921422162,1553503.7293033826,4.384246338320316,1553503.7293033826,4.384246338320316,0.7630541568372857,0.09231222784092663,3.860300477269546,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.860300477269546,1.277750535337977,1.2780488191960369,3.0211691331817447,6401.494862853714,15243.107769423557,6489.323052487216,0.0003441466997509698,23392.883118553786,2385.4102184286976,19397.02086938296,1977.9456663981034,0.8291847042145243,0.8291847042145243,35017.16783323905,35405.22815468563,0.9863181509810761,0.8,4226.201184549879,4273.035954225843,0.9863181509810761,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558623163340712,4.976964821734838,-2.34357440121449,7.3205392229493285,3.5,3.5,1.0,0.6,0.0002334323654385558,0.8130889355865479,0.00028709327506733543,197.29585606258087,0.0,0.0,0.0,0.0,9.662079403889246e-05,0.00013681157139966335,0.000528133774370117,0.0923122278392033,0.0923122278392033,0.0923122278392033,0.09231225264513357,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489523.3589634969,595.0638977265866,0.0,0.0923122278392033,0.09231222784092663,0.09231222784092663,0.375,0.375,0.5,9.531267388043535,0.0001336165007614909,0.0001336165007614909,4.774847184307873e-12,1.649054297558905e-07,0.0001317583223112706,4.774847184307873e-12,26041.11801082871,19870.783346853157,0.7630541568372857,1.0298797775656567,3.943432048142689,1.013657192966405,0.6229706221073925,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.3732328630317,262.3732328630317,-10.77676713696826,246.87622564143297,277.87024008463084,120244.46280496886,120244.37714286397,0.08566210487620013,0.0,nan,277.87024008463084,4.720240084630859,271.67143719599085,-1.4785628040091296,265.4726343073518,-7.677365692648152,259.2738314187115,-13.876168581288482,253.07502853007247,-20.074971469927505,246.87622564143297,-26.27377435856701,1.0,1.0,26022.012520719443,26022.012520719443,277.1289596786368,3.9789596786368406,277.1289596786368,277.1289596786368,76931.68467719301,76931.68446985481,0.0002073382056551054,0.0,8546.071908451686,8546.071908451686,0.8895090678963523,3879.601979655894,277.1289596786368,3.9789596786368406,1.0,0.002,0.14478500183606968,0.0051179298119267075,0.00022432919746212982,0.0017756708025475955,0.11216459873106491,0.11216459873106491,0.0,9.725293487194975e-15,1.0,1.000000270269365,0.00013175831753642342,0.09231222784092663,0.0,2.4902142828628704e-08,0.03185774249209842,0.0,1601853.2390935556,268.1269662616988,1.649006549087062e-07,1.0,1279317.3146317843,2619.2546567553813,,,,,,,,,,,,,,,,,2.0,15243.107769423557
3580.0,-27.995656193873213,4.9769648863661144,34.988058416465954,26.271917076688283,6.442129601414871,-24.55187761434445,-38.19072609823195,2.9983510218861538,-5.023033746346414,-5.02303390885074,39.97611728478228,41059.7422120288,25749.9968976834,25749.9968976834,66809.7391097122,76941.38384382286,76931.68497764894,25749.9968976834,102681.68187533235,102681.68187533235,102681.68187533235,128722.7999077541,124432.13574652276,4290.664161231333,0.0,90303.55881342996,54421.91718163602,39868.49070199327,26041.11803242176,65909.60873441503,19870.78336804148,1450.0,0.0,0.8868879810281167,2.8822514666872627,0.001494314320929203,1.0,1.0,-5.022904048685518,354337.6920638904,1553503.7320604094,4.384246347070236,1553503.7320604094,4.384246347070236,0.7630541570182172,0.09231222816569654,3.8603006600476424,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8603006600476424,1.2777505325933165,1.2780488164507355,3.0211692827181174,6401.495179703344,15243.107769423557,6489.3228530206225,0.0003441466212391167,23392.88225604569,2385.4101304773485,19397.020273163966,1977.945605600686,0.8291847092998116,0.8291847092998116,35017.16915963761,35405.22815468563,0.9863181976814184,0.8,4226.2013446321325,4273.035954225843,0.9863181976814184,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.55862320240416,4.9769648863661144,-2.3435743880285975,7.3205392743947115,3.5,3.5,1.0,0.6,0.0002334323654385558,0.8130887097569341,0.0002870933548054534,197.29585387959548,0.0,0.0,0.0,0.0,9.66208387865865e-05,0.0001368115266519693,0.0005281336266367227,0.0923122281640654,0.0923122281640654,0.0923122281640654,0.09231225259981268,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489523.3504312913,595.0639005078532,0.0,0.0923122281640654,0.09231222816569654,0.09231222816569654,0.375,0.375,0.5,9.531269220734927,0.00013173956409673337,0.00013173956409673337,-2.1657342585967854e-11,1.6250430689979112e-07,0.00012986016520244448,-2.1657342585967854e-11,26041.11803242176,19870.78336804148,0.7630541570182172,1.0298795236303233,3.943432098946491,1.0136570432230039,0.6229705046115568,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.3732342347243,262.3732342347243,-10.776765765275684,246.87622830373937,277.87024016570933,120244.46331183349,120244.37157832544,0.09173350804685672,0.0,nan,277.87024016570933,4.720240165709356,271.67143779331536,-1.4785622066846145,265.4726354209212,-7.6773645790787555,259.27383304852714,-13.87616695147284,253.0750306761334,-20.074969323866583,246.87622830373937,-26.27377169626061,1.0,1.0,26022.012520719443,26022.012520719443,277.12895973241115,3.9789597324111696,277.12895973241115,277.12895973241115,76931.68629383628,76931.68497764894,0.0013161873357603326,0.0,8546.071908451686,8546.071908451686,0.8895090563721985,3879.6021633478804,277.12895973241115,3.9789597324111696,1.0,0.002,0.1447849404776051,0.005117930084851262,0.0002243291023909794,0.001775670897609955,0.1121645511954897,0.1121645511954897,0.0,9.341485918135106e-16,1.0,1.0000002663782928,0.00012986018685978706,0.09231222816569654,0.0,2.4543398797346724e-08,0.03139879504183769,0.0,1601853.2390808002,268.12696625365356,1.6252596424237709e-07,1.0,1279317.3146513056,2619.2546566754845,,,,,,,,,,,,,,,,,2.0,15243.107769423557
3582.5,-27.995653431506035,4.976964949089355,34.98805845755072,26.27191679729151,6.442129922722621,-24.55187509608316,-38.19072571406139,2.998351587299873,-5.023033720754711,-5.023033881694529,39.97611735652386,41059.7533177095,25749.9969892685,25749.9969892685,66809.750306978,76941.38508979454,76931.68571631575,25749.9969892685,102681.68270558426,102681.68270558426,102681.68270558426,128722.8007738947,124432.13578896504,4290.664984929674,0.0,90303.55971530934,54421.927943224655,39868.479746760764,26041.118068310447,65909.5978150712,19870.783400822056,1450.0,0.0,0.8868879809065331,2.8822514695921346,0.001494314320929203,1.0,1.0,-5.022905267724752,354337.6924389474,1553503.7351522294,4.384246351155259,1553503.7351522294,4.384246351155259,0.7630541572254113,0.09231222848288972,3.8603008342705456,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8603008342705456,1.2777505299771224,1.2780488138339308,3.021169425255228,6401.495481722377,15243.107769423557,6489.322662890254,0.00034414654640210475,23392.881433908606,2385.410046642697,19397.01970485157,1977.9455476489495,0.8291847141470597,0.8291847141470597,35017.17042395216,35405.22815468563,0.9863182421958837,0.8,4226.201497221504,4273.035954225843,0.9863182421958837,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558623222174534,4.976964949089355,-2.343574351342343,7.320539300431698,3.5,3.5,1.0,0.6,0.0002334323654385558,0.8130884797771322,0.0002870934360090057,197.2958516564916,0.0,0.0,0.0,0.0,9.66208429229288e-05,0.000136811522515627,0.0005281336345048983,0.0923122284812763,0.0923122284812763,0.0923122284812763,0.09231225268019434,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489523.3420224762,595.0639032493256,0.0,0.0923122284812763,0.09231222848288972,0.09231222848288972,0.375,0.375,0.5,9.53127103565242,0.00013017080652844015,0.00013017080652844015,-2.6830093702301383e-11,1.609398054824851e-07,0.0001286139697640465,-2.6830093702301383e-11,26041.118068310447,19870.783400822056,0.7630541572254113,1.0298800851829704,3.9434321448750946,1.0136573810453593,0.6229707763187198,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.373235667183,262.373235667183,-10.776764332816981,246.8762309581915,277.8702403761744,120244.4622472911,120244.36644998677,0.09579730435881867,0.0,nan,277.8702403761744,4.720240376174445,271.6714384925779,-1.4785615074220573,265.47263660898125,-7.67736339101873,259.2738347253846,-13.876165274615403,253.07503284178804,-20.074967158211933,246.8762309581915,-26.273769041808464,1.0,1.0,26022.012520719443,26022.012520719443,277.12895984600084,3.978959846000862,277.12895984600084,277.12895984600084,76931.6874596933,76931.68571631575,0.0017433775501558557,0.0,8546.071908451686,8546.071908451686,0.8895090453874492,3879.602338441898,277.12895984600084,3.978959846000862,1.0,0.002,0.14478487970794854,0.00511793036131018,0.00022432900824738078,0.0017756709917515394,0.11216450412369039,0.11216450412369039,0.0,-1.0798653637955624e-15,1.0,1.0000002638236656,0.0001286139965941402,0.09231222848288972,0.0,2.4307870619938517e-08,0.03109747976411914,0.0,1601853.239107961,268.12696627924527,1.609666355761874e-07,1.0,1279317.3145578392,2619.254657058087,,,,,,,,,,,,,,,,,2.0,15243.107769423557
3585.0,-27.995650812839553,4.976965014817398,34.98805850005623,26.271916448045545,6.442130562126034,-24.55187267534295,-38.190721592958994,2.9983524246286515,-5.023033598046879,-5.023033759953171,39.97611745679819,41059.749720057975,25749.996845034213,25749.996845034213,66809.74656509218,76941.3863002874,76931.68716227522,25749.996845034213,102681.68400730944,102681.68400730944,102681.68400730944,128722.80215499445,124432.13634206117,4290.665812933278,0.0,90303.56105091405,54421.92447068167,39868.48508914709,26041.118147685018,65909.6032368321,19870.783469208174,1450.0,0.0,0.8868879811632272,2.8822514825135888,0.001494314320929203,1.0,1.0,-5.022904427440039,354337.69412159745,1553503.7394733888,4.384246342530737,1553503.7394733888,4.384246342530737,0.763054157525668,0.09231222879491631,3.860301092279445,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.860301092279445,1.2777505261027655,1.2780488099586693,3.0211696363402423,6401.495928986193,15243.107769423557,6489.322381323617,0.0003441464355749941,23392.880216395573,2385.4099224909196,19397.01886323005,1977.9454618274385,0.8291847213253839,0.8291847213253839,35017.17229629153,35405.22815468563,0.9863183081179181,0.8,4226.20172319303,4273.035954225843,0.9863183081179181,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558623191038839,4.976965014817398,-2.3435742446095285,7.320539259426926,3.5,3.5,1.0,0.6,0.0002334323654385558,0.8130882617611386,0.0002870935129883001,197.29584954903547,0.0,0.0,0.0,0.0,9.662088729461362e-05,0.00013681147814394217,0.0005281334985154254,0.09231222879326727,0.09231222879326727,0.09231222879326727,0.09231225312075858,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489523.3337053845,595.0639059623319,0.0,0.09231222879326727,0.09231222879491631,0.09231222879491631,0.375,0.375,0.5,9.531272860175687,0.00012972496409702217,0.00012972496409702217,4.098410499864258e-11,1.6190631413337542e-07,0.00012933251315416783,4.098410499864258e-11,26041.118147685018,19870.783469208174,0.763054157525668,1.0298798569408187,3.9434321738005167,1.0136572408883362,0.6229706704881612,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.37323716984724,262.37323716984724,-10.776762830152734,246.87623356451903,277.87024077517543,120244.46572067511,120244.36522827053,0.10049240460154123,0.0,nan,277.87024077517543,4.720240775175455,271.67143933304425,-1.4785606669557296,265.47263789091284,-7.677362109087142,259.27383644878165,-13.876163551218326,253.07503500665024,-20.074964993349738,246.87623356451903,-26.27376643548095,1.0,1.0,26022.012520719443,26022.012520719443,277.12896013693796,3.9789601369379852,277.12896013693796,277.12896013693796,76931.68898536505,76931.68716227522,0.0018230898276669905,0.0,8546.071908451686,8546.071908451686,0.8895090291199949,3879.6025977408426,277.12896013693796,3.9789601369379852,1.0,0.002,0.1447848185987957,0.005117930656991986,0.00022432891362176476,0.0017756710863703225,0.11216445681088238,0.11216445681088238,0.0,-7.912941135668206e-15,1.0,1.000000265296504,0.00012933247217006283,0.09231222879491631,0.0,2.444366163431272e-08,0.031271199549719714,0.0,1601853.2392505168,268.1269664019531,1.6186533002837677e-07,1.0,1279317.314138519,2619.254658774601,,,,,,,,,,,,,,,,,2.0,15243.107769423557
3587.5,-27.995648137869196,4.976965079231334,34.98805854179044,26.27191620357337,6.442130816232246,-24.55187024245895,-38.19072124371303,2.99835292082195,-5.02303355945179,-5.023033720036495,39.97611753198064,41059.7603094558,25749.99690811466,25749.99690811466,66809.75721757046,76941.3875018431,76931.68798028141,25749.99690811466,102681.68488839606,102681.68488839606,102681.68488839606,128722.80307766578,124432.13644301333,4290.666634652453,0.0,90303.56184238066,54421.93464999314,39868.47465820835,26041.11818926972,65909.59284747808,19870.783506631866,1450.0,0.0,0.8868879810938998,2.8822514867648916,0.001494314320929203,1.0,1.0,-5.022905405648999,354337.6946723391,1553503.7427133324,4.384246344860031,1553503.7427133324,4.384246344860031,0.7630541577442573,0.09231222911005253,3.860301245173046,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.860301245173046,1.2777505238068574,1.2780488076622252,3.021169761427202,6401.49619403045,15243.107769423557,6489.32221446983,0.00034414636989989135,23392.87949490911,2385.409848919775,19397.018364492913,1977.9454109704043,0.8291847255791747,0.8291847255791747,35017.17340582188,35405.22815468563,0.9863183471826839,0.8,4226.20185710159,4273.035954225843,0.9863183471826839,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558623204655944,4.976965079231334,-2.34357419812891,7.320539277360244,3.5,3.5,1.0,0.6,0.0002334323654385558,0.813088039057654,0.00028709359162274394,197.29584739626702,0.0,0.0,0.0,0.0,9.66208910549261e-05,0.00013681147438362968,0.000528133504917086,0.09231222910848587,0.09231222910848587,0.09231222910848587,0.0923122532497026,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489523.3253339721,595.0639086917952,0.0,0.09231222910848587,0.09231222911005253,0.09231222911005253,0.375,0.375,0.5,9.531274670790703,0.00012901090303785168,0.00012901090303785168,-6.821210263296962e-12,1.6058470464486163e-07,0.00012831438749572044,-6.821210263296962e-12,26041.11818926972,19870.783506631866,0.7630541577442573,1.0298803920004544,3.9434322160663546,1.0136575622940875,0.6229709293527654,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.3732386588952,262.3732386588952,-10.77676134110476,246.87623615213215,277.87024116565823,120244.46157505273,120244.3619932662,0.09958178652275253,0.0,nan,277.87024116565823,4.720241165658251,271.67144016295305,-1.4785598370469302,265.4726391602479,-7.677360839752055,259.27383815754257,-13.876161842457407,253.07503715483736,-20.074962845162617,246.87623615213215,-26.273763847867826,1.0,1.0,26022.012520719443,26022.012520719443,277.1289602725719,3.9789602725718964,277.1289602725719,277.1289602725719,76931.6898869105,76931.68798028141,0.0019066290988121182,0.0,8546.071908451686,8546.071908451686,0.8895090194800573,3879.602751398911,277.1289602725719,3.9789602725718964,1.0,0.002,0.14478475797072796,0.005117930935239728,0.00022432881970345416,0.0017756711803005734,0.11216440985172707,0.11216440985172707,0.0,4.027594230349152e-15,1.0,1.0000002632094964,0.0001283143943169307,0.09231222911005253,0.0,2.4251246392995285e-08,0.031025039396669802,0.0,1601853.2392930638,268.1269664405482,1.6059152585512493e-07,1.0,1279317.3140012736,2619.2546593364245,,,,,,,,,,,,,,,,,2.0,15243.107769423557
3590.0,-27.99564559243763,4.976965142680847,34.98805858298271,26.271922420151554,6.442131157121283,-24.5518679174816,-38.190717122610636,2.9983534821652937,-5.023033515018483,-5.023033674564664,39.976117608542474,41059.74026289473,25749.99695440719,25749.99695440719,66809.73721730192,76941.3850457905,76931.68884459288,25749.99695440719,102681.68579900007,102681.68579900007,102681.68579900007,128722.80403232735,124432.13658148679,4290.667450840554,0.0,90303.55414535449,54421.90936245859,39868.49420321766,26041.11823332727,65909.61243654494,19870.783546062885,1450.0,0.0,0.8868879810483103,2.882251491612832,0.001494314320929203,1.0,1.0,-5.022906223429459,354337.69530105375,1553503.7460125228,4.384246346391763,1553503.7460125228,4.384246346391763,0.7630541579674706,0.09231222942294243,3.860299978185905,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.860299978185905,1.2777505212094973,1.2780488050642589,3.02116877599221,6401.494106011951,15243.107769423557,6489.323528942001,0.0003441468872879581,23392.88517878121,2385.410428513428,19397.022293538197,1977.945811621522,0.8291846920675049,0.8291846920675049,35017.16421144931,35405.22815468563,0.9863180234637346,0.8,4226.200747438226,4273.035954225843,0.9863180234637346,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558623214649062,4.976965142680847,-2.343574147840031,7.320539290520879,3.5,3.5,1.0,0.6,0.0002334323654385558,0.8130878271389307,0.000287093666449233,197.29584534774915,0.0,0.0,0.0,0.0,9.662093542663031e-05,0.00013681143001192548,0.0005281331602906184,0.09231222942133195,0.09231222942133195,0.09231222942133195,0.09231225340022639,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489523.3170281602,595.0639113999634,0.0,0.09231222942133195,0.09231222942294243,0.09231222942294243,0.375,0.375,0.5,9.531276469192486,0.00012822105264831407,0.00012822105264831407,3.484501576167531e-11,1.5954617538227467e-07,0.00012745113519940787,3.484501576167531e-11,26041.11823332727,19870.783546062885,0.7630541579674706,1.0298793842979133,3.9434321168579416,1.0136569575738834,0.622970440046592,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.3732401315547,262.3732401315547,-10.776759868445254,246.8762386853137,277.87024157779587,120244.41386423724,120244.31537844674,0.0984857905245685,0.0,nan,277.87024157779587,4.720241577795889,271.671440999299,-1.4785590007009546,265.47264042080303,-7.677359579196946,259.2738398423067,-13.876160157693278,253.07503926381014,-20.074960736189837,246.8762386853137,-26.273761314686283,1.0,1.0,26022.012520719443,26022.012520719443,277.12896041917924,3.978960419179259,277.12896041917924,277.12896041917924,76931.69249326458,76931.68884459288,0.003648671699920669,0.0,8546.071908451686,8546.071908451686,0.8895090993635615,3879.6014780768346,277.12896041917924,3.978960419179259,1.0,0.002,0.14478469775053177,0.005117931212666732,0.00022432872641972134,0.0017756712735768224,0.11216436320986067,0.11216436320986067,0.0,-3.456436525883788e-15,1.0,1.0000002614397874,0.0001274511003543921,0.09231222942294243,0.0,2.4088085096128874e-08,0.03081630432083963,0.0,1601853.2393426157,268.1269664849815,1.59511330366513e-07,1.0,1279317.3138445956,2619.2546599777925,,,,,,,,,,,,,,,,,2.0,15243.107769423557
3592.5,-27.99564273912108,4.976965203189429,34.988058622697864,26.27191648297014,6.442129520316654,-24.55186551317718,-38.19071677336467,2.9983522943732313,-5.023033511519429,-5.023033668877963,39.97611767210292,41059.7613577404,25749.99709557353,25749.99709557353,66809.75845331393,76941.38976836076,76931.68940748995,25749.99709557353,102681.68650306348,102681.68650306348,102681.68650306348,128722.80476176254,124432.13650534688,4290.668256415661,0.0,90303.56084314655,54421.93243252795,39868.47601179844,26041.11825869906,65909.5942704975,19870.783570142365,1450.0,0.0,0.8868879808465943,2.8822514922358193,0.001494314320929203,1.0,1.0,-5.022907889539908,354337.6953782784,1553503.7487525628,4.3842463531691065,1553503.7487525628,4.3842463531691065,0.7630541581487005,0.0923122297340438,3.8603010521434156,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8603010521434156,1.2777505267054632,1.2780488105615078,3.0211696035037217,6401.495859409546,15243.107769423557,6489.322425124317,0.00034414645281533317,23392.880405792675,2385.409941804049,19397.018994153274,1977.945475177892,0.8291847202087211,0.8291847202087211,35017.17200502922,35405.22815468563,0.9863182978630443,0.8,4226.2016880407555,4273.035954225843,0.9863182978630443,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558623245122482,4.976965203189429,-2.343574127464027,7.320539330653456,3.5,3.5,1.0,0.6,0.0002334323654385558,0.813087589587449,0.00028709375032645205,197.29584305145096,0.0,0.0,0.0,0.0,9.662093918694502e-05,0.00013681142625161078,0.0005281332927043344,0.09231222973257518,0.09231222973257518,0.09231222973257518,0.0923122533991836,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489523.3087721839,595.0639140912685,0.0,0.09231222973257518,0.0923122297340438,0.0923122297340438,0.375,0.375,0.5,9.53127824422413,0.0001269989203365185,0.0001269989203365185,-6.133404895081185e-11,1.5735855640741647e-07,0.00012577933807733643,-6.133404895081185e-11,26041.11825869906,19870.783570142365,0.7630541581487005,1.0298803833281567,3.943432299787285,1.0136575591578079,0.6229709318074136,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.37324129549864,262.37324129549864,-10.776758704501333,246.87624125264844,277.8702413383489,120244.42131615647,120244.34347607194,0.07784008451768164,0.0,nan,277.8702413383489,4.720241338348899,271.6714413212086,-1.4785586787913871,265.4726413040686,-7.677358695931389,259.27384128692887,-13.876158713071106,253.0750412697886,-20.074958730211364,246.87624125264844,-26.273758747351536,1.0,1.0,26022.012520719443,26022.012520719443,277.1289604907321,3.9789604907321063,277.1289604907321,277.1289604907321,76931.68730396054,76931.68940748995,-0.002103529404848814,0.0,8546.071908451686,8546.071908451686,0.8895090316505705,3879.6025574041328,277.1289604907321,3.9789604907321063,1.0,0.002,0.14478463832023716,0.005117931479140274,0.00022432863434130218,0.0017756713656643754,0.11216431717065109,0.11216431717065109,0.0,5.67774993687209e-15,1.0,1.000000258012885,0.00012577939941138538,0.0923122297340438,0.0,2.3772135966532682e-08,0.030412105128595587,0.0,1601853.2393435654,268.12696648848055,1.5741989045636728e-07,1.0,1279317.3138253503,2619.2546600565693,,,,,,,,,,,,,,,,,2.0,15243.107769423557
3595.0,-27.995640265609907,4.9769652609699015,34.988058661109015,26.271922035980992,6.442131580145124,-24.5518630810338,-38.19071265226228,2.9983543955706424,-5.023033506550632,-5.023033661951597,39.97611773491471,41059.746016523146,25749.997226522857,25749.997226522857,66809.743243046,76941.38743124649,76931.68998146638,25749.997226522857,102681.68720798923,102681.68720798923,102681.68720798923,128722.80549225447,124432.13644058675,4290.669051667722,0.0,90303.5556023102,54421.91418759304,39868.490460796835,26041.11828426524,65909.60874506208,19870.783594318913,1450.0,0.0,0.8868879806547662,2.8822514930052514,0.001494314320929203,1.0,1.0,-5.022909490377515,354337.69547470054,1553503.7514590519,4.384246359614231,1553503.7514590519,4.384246359614231,0.7630541583279619,0.09231223004067071,3.8603002596371487,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8603002596371487,1.2777505169831305,1.2780488008369053,3.021169006256105,6401.494593913513,15243.107769423557,6489.323221793273,0.0003441467663913787,23392.883850645947,2385.4102930813224,19397.021375450095,1977.9457180025897,0.8291846998981481,0.8291846998981481,35017.166253907024,35405.22815468563,0.986318095375357,0.8,4226.200993941234,4273.035954225843,0.986318095375357,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558623273390368,4.9769652609699015,-2.343574106911508,7.320539367881409,3.5,3.5,1.0,0.6,0.0002334323654385558,0.8130873836565413,0.0002870938230387801,197.29584106081342,0.0,0.0,0.0,0.0,9.662098355866925e-05,0.00013681138187988655,0.0005281330129922431,0.09231223003911128,0.09231223003911128,0.09231223003911128,0.09231225340386028,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489523.3006220851,595.0639167480625,0.0,0.09231223003911128,0.09231223004067071,0.09231223004067071,0.375,0.375,0.5,9.53127999655866,0.00012558374254467708,0.00012558374254467708,-7.16227077646181e-12,1.5540098274868797e-07,0.00012417157410027357,-7.16227077646181e-12,26041.11828426524,19870.783594318913,0.7630541583279619,1.0298796252869842,3.943432211197255,1.0136571057714154,0.622970562233831,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.37324285327344,262.37324285327344,-10.776757146726538,246.8762437790874,277.8702419274593,120244.40835491223,120244.3041769527,0.10417795952516859,0.0,nan,277.8702419274593,4.720241927459313,271.6714422977851,-1.4785577022148573,265.4726426681104,-7.677357331889596,259.27384303843627,-13.876156961563709,253.07504340876187,-20.074956591238106,246.8762437790874,-26.27375622091259,1.0,1.0,26022.012520719443,26022.012520719443,277.12896056482106,3.9789605648210795,277.12896056482106,277.12896056482106,76931.69473916972,76931.68998146638,0.004757703340146691,0.0,8546.071908451686,8546.071908451686,0.8895090816180689,3879.6017609353344,277.12896056482106,3.9789605648210795,1.0,0.002,0.14478457964959643,0.005117931742425511,0.00022432854344053323,0.0017756714565548375,0.1121642717202666,0.1121642717202666,0.0,-4.62910959564411e-15,1.0,1.0000002547169387,0.00012417158126254435,0.09231223004067071,0.0,2.3468260595435133e-08,0.030023352104541493,0.0,1601853.2393463242,268.12696649344934,1.5540814501946443e-07,1.0,1279317.3138013221,2619.254660154925,,,,,,,,,,,,,,,,,2.0,15243.107769423557
3597.5,-27.99563748738109,4.976965318195124,34.9880586993126,26.27192245507615,6.442130126640896,-24.551860725978667,-38.19071230301631,2.998353365239119,-5.023033460624504,-5.023033615076512,39.976117809091456,41059.752048778,25749.99725317446,25749.99725317446,66809.74930195246,76941.38852866854,76931.69085551694,25749.99725317446,102681.68810869139,102681.68810869139,102681.68810869139,128722.80643660948,124432.13659465151,4290.669841957956,0.0,90303.55395884768,54421.91747895955,39868.48497765348,26041.118327918077,65909.60330557157,19870.783633269377,1450.0,0.0,0.886887980624682,2.8822514979949982,0.001494314320929203,1.0,1.0,-5.022910195414227,354337.6961221175,1553503.754655645,4.384246360625012,1553503.754655645,4.384246360625012,0.7630541585445804,0.0923122303421123,3.8602999421569617,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8602999421569617,1.2777505217505198,1.2780488056054078,3.021168746515827,6401.4940435550325,15243.107769423557,6489.323568260496,0.0003441469027640849,23392.885348797565,2385.4104458502716,19397.022411063812,1977.9458236057994,0.8291846910650914,0.8291846910650914,35017.16394999161,35405.22815468563,0.9863180142582334,0.8,4226.200715883051,4273.035954225843,0.9863180142582334,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558623279143621,4.976965318195124,-2.3435740572631447,7.320539375458269,3.5,3.5,1.0,0.6,0.0002334323654385558,0.8130871523565956,0.00028709390470872844,197.29583882494467,0.0,0.0,0.0,0.0,9.662098731898618e-05,0.00013681137811956962,0.0005281329550413888,0.09231223034063735,0.09231223034063735,0.09231223034063735,0.09231225356053971,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489523.2925792715,595.0639193704814,0.0,0.09231223034063735,0.0923122303421123,0.0923122303421123,0.375,0.375,0.5,9.531281738054513,0.0001244914138283093,0.0001244914138283093,-1.517719283583574e-11,1.5445198187080678e-07,0.0001234196622590389,-1.517719283583574e-11,26041.118327918077,19870.783633269377,0.7630541585445804,1.0298799182309593,3.9434322477522,1.0136572813556108,0.6229707051704721,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.37324409125813,262.37324409125813,-10.776755908741848,246.8762463198849,277.87024186263125,120244.37299686862,120244.29020525033,0.08279161829043896,0.0,nan,277.87024186263125,4.720241862631269,271.6714427540822,-1.4785572459177843,265.47264364553246,-7.67735635446752,259.27384453698375,-13.876155463016232,253.0750454284343,-20.074954571565684,246.8762463198849,-26.273753680115078,1.0,1.0,26022.012520719443,26022.012520719443,277.1289607139713,3.9789607139713326,277.1289607139713,277.1289607139713,76931.69107492635,76931.69085551694,0.00021940941223874688,0.0,8546.071908451686,8546.071908451686,0.8895091016351853,3879.6014418677464,277.1289607139713,3.9789607139713326,1.0,0.002,0.14478452133423994,0.005117932011634286,0.00022432845310877921,0.001775671546891194,0.11216422655438961,0.11216422655438961,0.0,-2.688821387764051e-17,1.0,1.0000002531755738,0.00012341967743623172,0.0923122303421123,0.0,2.332615187615048e-08,0.029841549955755095,0.0,1601853.239397799,268.1269665393755,1.544671590636426e-07,1.0,1279317.3136399835,2619.2546608153743,,,,,,,,,,,,,,,,,2.0,15243.107769423557
3600.0,-27.995634842232885,4.9769653744806295,34.98805873709605,26.27192224552857,6.4421304384737255,-24.551858314162068,-38.19070818191392,2.9983539104027463,-5.023033422984213,-5.023033576307689,39.976117880143946,41059.74760152566,25749.99729827992,25749.99729827992,66809.74489980558,76941.38972213025,76931.69166176171,25749.99729827992,102681.68896004163,102681.68896004163,102681.68896004163,128722.80732765078,124432.13670131775,4290.670626333023,0.0,90303.5548284281,54421.91270782275,39868.49124511705,26041.118367609153,65909.6096127262,19870.78366893889,1450.0,0.0,0.8868879805648501,2.8822515021308974,0.001494314320929203,1.0,1.0,-5.022911081380357,354337.696658059,1553503.7577176548,4.3842463626352695,1553503.7577176548,4.3842463626352695,0.7630541587512947,0.09231223064153098,3.860300110140451,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.860300110140451,1.2777505192280236,1.2780488030823227,3.0211688839482704,6401.494334757889,15243.107769423557,6489.323384939572,0.0003441468306072648,23392.884556103214,2385.4103650179436,19397.0218631053,1977.9457677295816,0.8291846957387993,0.8291846957387993,35017.16516902753,35405.22815468563,0.9863180571785101,0.8,4226.200863007773,4273.035954225843,0.9863180571785101,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558623288880486,4.9769653744806295,-2.343574013800797,7.320539388281427,3.5,3.5,1.0,0.6,0.0002334323654385558,0.8130869321362645,0.00028709398246660675,197.29583669617676,0.0,0.0,0.0,0.0,9.66210316907315e-05,0.0001368113337478243,0.0005281328067351882,0.09231223064005936,0.09231223064005936,0.09231223064005936,0.09231225368677594,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489523.2845840834,595.0639219772405,0.0,0.09231223064005936,0.09231223064153098,0.09231223064153098,0.375,0.375,0.5,9.531283466544531,0.00012348467123501905,0.00012348467123501905,1.3358203432289883e-11,1.5332346947616315e-07,0.0001224949273250786,1.3358203432289883e-11,26041.118367609153,19870.78366893889,0.7630541587512947,1.0298796447822567,3.943432289303722,1.0136571175640157,0.6229705780808875,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.3732454151375,262.3732454151375,-10.776754584862488,246.87624885628395,277.8702419739909,120244.37295444564,120244.28441849414,0.08853595153794686,0.0,nan,277.8702419739909,4.720241973990937,271.67144335044964,-1.4785566495503417,265.47264472690796,-7.677355273092019,259.27384610336696,-13.876153896633014,253.07504747982543,-20.07495252017455,246.87624885628395,-26.273751143716026,1.0,1.0,26022.012520719443,26022.012520719443,277.1289608470811,3.9789608470811118,277.1289608470811,277.1289608470811,76931.69232414599,76931.69166176171,0.0006623842782573774,0.0,8546.071908451686,8546.071908451686,0.8895090910438312,3879.6016106911534,277.1289608470811,3.9789608470811118,1.0,0.002,0.1447844634558241,0.005117932277358451,0.00022432836345026794,0.001775671636546462,0.11216418172513397,0.11216418172513397,0.0,-3.2699537522162814e-15,1.0,1.000000251279855,0.00012249491396687517,0.09231223064153098,0.0,2.3151372915281316e-08,0.02961795220196312,0.0,1601853.2394394185,268.12696657701576,1.5331011127273086e-07,1.0,1279317.3135064256,2619.2546613621053,,,,,,,,,,,,,,,,,2.0,15243.107769423557
3602.5,-27.99563213961774,4.976965428037227,34.98805877360368,26.271922035980992,6.4421306251767785,-24.55185586313826,-38.190707832667954,2.9983543486972586,-5.023033422377864,-5.023033573620934,39.976117939452344,41059.75809787259,25749.997429269763,25749.997429269763,66809.75552714235,76941.39092996508,76931.69219493293,25749.997429269763,102681.68962420269,102681.68962420269,102681.68962420269,128722.80801459146,124432.13661437547,4290.67140021598,0.0,90303.55552754337,54421.92269545068,39868.48092454743,26041.118390388765,65909.5993149362,19870.783690716013,1450.0,0.0,0.8868879803637703,2.882251502443977,0.001494314320929203,1.0,1.0,-5.0229127319348095,354337.6966950083,1553503.7602735427,4.384246369391235,1553503.7602735427,4.384246369391235,0.7630541589200679,0.09231223093920522,3.860300245193874,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.860300245193874,1.2777505172000156,1.278048801053841,3.021168994439619,6401.494568875798,15243.107769423557,6489.3232375552725,0.0003441467725954465,23392.883918802047,2385.4103000313103,19397.02142256377,1977.9457228068472,0.8291846994963028,0.8291846994963028,35017.16614909392,35405.22815468563,0.9863180916850578,0.8,4226.200981291403,4273.035954225843,0.9863180916850578,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558623317157117,4.976965428037227,-2.343573997483672,7.320539425520899,3.5,3.5,1.0,0.6,0.0002334323654385558,0.8130867071316165,0.0002870940619138292,197.2958345211606,0.0,0.0,0.0,0.0,9.662103545104962e-05,0.00013681132998750618,0.0005281328106960701,0.09231223093777911,0.09231223093777911,0.09231223093777911,0.09231225367587369,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489523.27664365555,595.0639245655914,0.0,0.09231223093777911,0.09231223093920522,0.09231223093920522,0.375,0.375,0.5,9.53128517190566,0.00012216258579655914,0.00012216258579655914,1.5347723092418164e-12,1.5124305718927644e-07,0.00012084168611181667,1.5347723092418164e-12,26041.118390388765,19870.783690716013,0.7630541589200679,1.0298801746567594,3.943432337266133,1.013657437180052,0.6229708346682025,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.3732467821524,262.3732467821524,-10.776753217847556,246.876251407119,277.870242157186,120244.36981892804,120244.27839823233,0.09142069574343048,0.0,nan,277.870242157186,4.720242157186021,271.67144400717245,-1.4785559928275234,265.4726458571591,-7.677354142840898,259.2738477071458,-13.876152292854158,253.0750495571324,-20.07495044286759,246.876251407119,-26.273748592880963,1.0,1.0,26022.012520719443,26022.012520719443,277.1289609121557,3.978960912155742,277.1289609121557,277.1289609121557,76931.69333145914,76931.69219493293,0.0011365262180333957,0.0,8546.071908451686,8546.071908451686,0.8895090825287169,3879.6017464198435,277.1289609121557,3.978960912155742,1.0,0.002,0.1447844063585592,0.005117932532850869,0.00022432827498527902,0.0017756717250148343,0.11216413749263951,0.11216413749263951,0.0,1.1319070680748666e-16,1.0,1.000000247890818,0.00012084168457704436,0.09231223093920522,0.0,2.2838914872762105e-08,0.02921821921821366,0.0,1601853.2394370728,268.1269665776221,1.512415224169672e-07,1.0,1279317.3134972174,2619.254661399795,,,,,,,,,,,,,,,,,2.0,15243.107769423557
