time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_air_cycle,cop_vcc,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,newton_iterations,pid_open_loop_air_speed_step_output
3605.0,-28.039902628246224,4.973752362421214,34.986504087347534,24.3878791918047,6.571444986602101,-24.578768034905103,-38.215659361425764,3.1103944030429753,-5.086291781512955,-5.086291781523131,39.95632970682727,44602.431336997026,25904.613670656683,25904.613670656683,70507.04500765371,75225.85931684742,76455.21307941902,25904.613670656683,102359.8267500757,102359.8267500757,102359.8267500757,128371.61480973239,124089.16142566307,4282.453384069321,0.0,89839.36175145325,59216.28848388578,34025.63696396386,26011.788059656676,60037.42502362053,19846.71974663423,1450.0,0.0,0.8866375368282343,2.8755407334587897,0.001494314320929203,1.0,1.0,-5.086291781512955,353464.705094547,1552651.1528877146,4.3926624936212555,1552651.1528877146,4.3926624936212555,0.7629894454436126,0.09231314710030084,4.200737723304564,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.200737723304564,1.2772323132146177,1.2775304760965636,3.2889378696753186,6968.8646841159925,16243.107769423557,6491.9554962969105,0.0001943127252636863,21386.56771001165,2180.8229833849127,19404.889420093277,1978.7480352712985,0.9073400502227061,0.9073400502227061,37466.6257956433,35405.22815468563,1.0733008708526262,0.8,4521.824810981246,4273.035954225843,1.0733008708526262,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.592000153288668,4.973752362421214,-2.3907433506297266,7.364495713050941,3.5,3.5,1.0,0.6,0.0002334323654385558,0.8167814521051253,0.0002857953799476233,197.33146905067315,0.0,0.0,0.0,0.0,9.635272806598608e-05,0.00013707963737256973,0.0005758356038078638,0.09231314918158945,0.09231314918158945,0.09231314918158945,0.09207131545659097,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489515.00080157054,595.0656476894678,0.0,0.09231314918158945,0.09231314710030084,0.09231314710030084,0.375,0.375,0.5,9.513153366895585,1.0174971976084635e-11,1.0174971976084635e-11,1.0174971976084635e-11,1.0174971976084635e-11,1.0174971976084635e-11,1.0174971976084635e-11,26011.788059656676,19846.71974663423,0.7629894454436126,1.3108477993882943,3.887870866684237,1.1743848937544226,0.7429104649216566,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.3884345084889,262.3884345084889,-10.761565491511078,246.8635418134525,277.91332711041593,132015.96891655284,131000.31826984968,1015.650646703166,0.0,nan,277.91332711041593,4.763327110415958,271.70337007407016,-1.4466299259298125,265.4934131412411,-7.656586858758885,259.2834560141322,-13.866543985867793,253.07349889762168,-20.0765011023783,246.8635418134525,-26.286458186547463,1.0,1.0,26022.012520719443,26022.012520719443,277.00994853782265,3.8599485378226746,277.00994853782265,277.00994853782265,75216.54327755568,76455.21307941902,-1238.6698018633324,0.0,8546.071908451686,8546.071908451686,0.8679137528138121,4221.741411921087,277.00994853782265,3.8599485378226746,1.0,0.002,0.14540352653141284,0.005103355004865343,0.00022525801590447502,0.0017747461949854384,0.11262900795223751,0.11262900795223751,0.0,4.2108899132344e-09,0.9973171484253297,0.9973171484253297,0.0,0.09206548462824002,0.0002476624720608129,0.0,0.0,0.0,1601780.4016199245,268.063708218487,0.0,1.0,1279535.0365648428,2618.3636136851983,,,,,,,,,,,,,,,,,18.0,16243.107769423557
3607.5,-28.084543800302967,4.968526304995302,34.98400815501108,24.31538054896521,6.4938155359076095,-24.626706880836913,-38.260113064292796,3.035981273282185,-5.1288911646347515,-5.1288911646297315,39.94197356845809,44629.752183719545,26000.849984284458,26000.849984284458,70630.602168004,75285.33644447367,76122.9377506565,26000.849984284458,102123.78773494097,102123.78773494097,102123.78773494097,128115.44424868021,123841.48541962326,4273.958829056952,0.0,89892.59543694081,59237.02239973188,34061.74781912103,25991.656513739246,60053.40433286028,19830.137213690177,1450.0,0.0,0.8864723153168887,2.871028518479272,0.001494314320929203,1.0,1.0,-5.1288911646347515,352877.7663009411,1552032.8172939627,4.398216508688616,1552032.8172939627,4.398216508688616,0.7629424158944207,0.09242144400701348,4.202848675675545,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.202848675675545,1.2775764394929308,1.27787468270927,3.2897042758112014,6970.4886067517145,16243.107769423557,6490.207138203938,0.00019390241820098459,21388.492038079843,2181.019210237935,19399.663460753258,1978.2151357245602,0.9070140815076773,0.9070140815076773,37481.68720516219,35405.22815468563,1.0738402254058832,0.8,4523.642563549154,4273.035954225843,1.0738402254058832,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.6127745793195025,4.968526304995302,-2.4233287011978635,7.391855006193165,3.5,3.5,1.0,0.6,0.0002334323654385558,0.8205254893993086,0.00028449130277408846,197.3674149901732,0.0,0.0,0.0,0.0,9.587641598398958e-05,0.00013755594945456622,0.0005781268399964158,0.09230998301733223,0.09230998301733223,0.09230998301733223,0.09190970960846004,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489590.34973765357,595.0404083642843,0.0,0.09230998301733223,0.09242144400701348,0.09242144400701348,0.375,0.375,0.5,9.483136561068065,-5.002220859751105e-12,-5.002220859751105e-12,-5.002220859751105e-12,-5.002220859751105e-12,-5.002220859751105e-12,-5.002220859751105e-12,25991.656513739246,19830.137213690177,0.7629424158944207,1.3102601904258717,3.8968730744505655,1.1761298622891898,0.7431677301148246,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.37636357760425,262.37636357760425,-10.773636422395725,246.83883910205037,277.9138879938399,131045.19552169881,131852.45412179688,-807.2586000980568,0.0,nan,277.9138879938399,4.763887993839944,271.6988782299337,-1.4511217700662655,265.48386853276827,-7.666131467231708,259.2688587109203,-13.881141289079665,253.05384889611275,-20.096151103887223,246.83883910205037,-26.311160897949605,1.0,1.0,26022.012520719443,26022.012520719443,276.9284686804675,3.7784686804675403,276.9284686804675,276.9284686804675,75275.6101698103,76122.9377506565,-847.3275808462058,0.0,8546.071908451686,8546.071908451686,0.8677793872442783,4223.862919053923,276.9284686804675,3.7784686804675403,1.0,0.002,0.1466966242038581,0.005089621963073458,0.00022724122393591282,0.0017727521342131868,0.1136206119679564,0.1136206119679564,0.0,-6.641850900431651e-09,0.9944035981256644,0.9944035981256644,0.0,0.09190421646454382,0.000517227542469656,0.0,0.0,0.0,1601731.3189077342,268.0211088353652,0.0,1.0,1279681.611611367,2617.76398504036,,,,,,,,,,,,,,,,,16.0,16243.107769423557
3610.0,-28.129301393454515,4.961933496653949,34.98104882388387,24.26305341012778,6.439108350333868,-24.672460419057188,-38.302544109150745,2.9822673829697868,-5.160961579646539,-5.160961579649484,39.93030876725215,44641.491019467816,26066.45482148134,26066.45482148134,70707.94584094916,75322.64252419957,75907.39286138488,26066.45482148134,101973.84768286622,101973.84768286622,101973.84768286622,127950.03435759035,123698.82926634369,4251.205091246669,0.0,89930.99075953224,59249.83928452242,34090.16830556647,25976.18667472413,60066.3549802906,19817.344717778684,1450.0,0.0,0.8863508854281725,2.8676352447473477,0.001494314320929203,1.0,1.0,-5.160961579646539,352436.40167410293,1551530.5377925052,4.402299338043979,1551530.5377925052,4.402299338043979,0.7629043079314546,0.09230430552550503,4.2043698208098474,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.2043698208098474,1.2778249566307034,1.278123257862006,3.2902548968019003,6971.655306558297,16243.107769423557,6488.945314532414,0.00019360737043807222,21389.885902617792,2181.161344864739,19395.891785357835,1977.83053186948,0.9067786463968036,0.9067786463968037,37492.539467950184,35405.22815468563,1.074228882471589,0.8,4524.952316698469,4273.035954225843,1.074228882471589,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.62693662258815,4.961933496653949,-2.448572493816936,7.410505990470885,3.5,3.5,1.0,0.6,0.0002334323654385558,0.8242978931393171,0.0002831893267972998,197.4034678237164,0.0,0.0,0.0,0.0,9.542380639355536e-05,0.00013800855904500043,0.0005802390206622538,0.09230430538694073,0.09230430538694073,0.09230430538694073,0.09178850635211633,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489720.54754188797,594.9974381197596,0.0,0.09230430538694073,0.09230430552550503,0.09230430552550503,0.375,0.375,0.5,9.444451632232703,2.9558577807620168e-12,2.9558577807620168e-12,2.9558577807620168e-12,2.9558577807620168e-12,2.9558577807620168e-12,2.9558577807620168e-12,25976.18667472413,19817.344717778684,0.7629043079314546,1.3095121918825627,3.903155556097715,1.1771639192048586,0.7432029300615278,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.35084211362243,262.35084211362243,-10.799157886377543,246.80679624193456,277.89488794717926,130605.17494774457,132311.95208468812,-1706.7771369435286,0.0,nan,277.89488794717926,4.744887947179279,271.6772696154073,-1.472730384592694,265.4596513265599,-7.6903486734400985,259.2420329575698,-13.907967042430187,253.024414593084,-20.125585406915974,246.80679624193456,-26.343203758065414,1.0,1.0,26022.012520719443,26022.012520719443,276.87117674946,3.721176749460028,276.87117674946,276.87117674946,75312.655149561,75907.39286138488,-594.7377118238801,0.0,8546.071908451686,8546.071908451686,0.8676825628914812,4225.391669913896,276.87117674946,3.721176749460028,1.0,0.002,0.14799785513663372,0.005077889001270693,0.00022924167981553046,0.0017707583211947055,0.11462083990776523,0.11462083990776523,0.0,1.0102357318741984e-12,0.9943611257366164,0.9943611257366164,0.0,0.09178381315267777,0.0005204923728272678,0.0,0.0,0.0,1601694.3502771468,267.98903842035344,0.0,1.0,1279791.9353715745,2617.312785681893,,,,,,,,,,,,,,,,,14.0,16243.107769423557
3612.5,-28.1740611348773,4.9545880345568944,34.977848968068315,24.22543504452335,6.401050417590693,-24.716549720264943,-38.34343588734043,2.9436484554830042,-5.182574391864421,-5.182574391862348,39.92136271296059,44641.94507689268,26103.193248029547,26103.193248029547,70745.13832492223,75344.07959916702,75750.58799953223,26103.193248029547,101853.78124756178,101853.78124756178,101853.78124756178,127819.14575049974,123588.06466970302,4231.081080796725,0.0,89958.59638825999,59256.92452421426,34112.96873782859,25965.36450293795,60078.333240766544,19808.338662899394,1450.0,0.0,0.8862729215208109,2.865350245521361,0.001494314320929203,1.0,1.0,-5.182574391864421,352139.20282912155,1551145.4091880529,4.404921112804242,1551145.4091880529,4.404921112804242,0.7628754320263096,0.09229649126154811,4.205462682301091,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.205462682301091,1.278003693916465,1.2783020368730071,3.2906498645660216,6972.492195855638,16243.107769423557,6488.037222782305,0.00019339559289462954,21390.891605543293,2181.263898022596,19393.17743834726,1977.5537455040467,0.906609121114038,0.906609121114038,37500.33575407918,35405.22815468563,1.0745081118040385,0.8,4525.89324584015,4273.035954225843,1.0745081118040385,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.634867305882681,4.9545880345568944,-2.4663624268587547,7.420950461415649,3.5,3.5,1.0,0.6,0.0002334323654385558,0.8280892047086681,0.00028189277690279774,197.4395355625183,0.0,0.0,0.0,0.0,9.498948484273545e-05,0.00013844288059582034,0.0005822163679759883,0.0922965938386896,0.0922965938386896,0.0922965938386896,0.09170729977715182,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489890.49240678764,594.9416515072141,0.0,0.0922965938386896,0.09229649126154811,0.09229649126154811,0.375,0.375,0.5,9.40025775684026,-2.0463630789890885e-12,-2.0463630789890885e-12,-2.0463630789890885e-12,-2.0463630789890885e-12,-2.0463630789890885e-12,-2.0463630789890885e-12,25965.36450293795,19808.338662899394,0.7628754320263096,1.3086502502899517,3.907022866392572,1.1775482858588635,0.7430623099676906,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.3196470426512,262.3196470426512,-10.830352957348794,246.7703312700689,277.86896266596136,130475.10005994061,132561.35347893453,-2086.2534189939265,0.0,nan,277.86896266596136,4.718962665961385,271.6492366218825,-1.5007633781174832,265.42951018043107,-7.720489819568911,259.20978392971887,-13.94021607028111,252.9900575878447,-20.15994241215529,246.7703312700689,-26.37966872993107,1.0,1.0,26022.012520719443,26022.012520719443,276.8312157576937,3.681215757693735,276.8312157576937,276.8312157576937,75334.78231548701,75750.58799953223,-415.8056840452191,0.0,8546.071908451686,8546.071908451686,0.8676129992789692,4226.489995712596,276.8312157576937,3.681215757693735,1.0,0.002,0.14948119858471307,0.00506728814505995,0.0002315289487893105,0.001768470756257301,0.11576447439465525,0.11576447439465525,0.0,-2.9495338853616215e-10,0.9935703733726995,0.9935703733726995,0.0,0.09170305928372645,0.0005934319778216587,0.0,0.0,0.0,1601669.4280825458,267.96742560813556,0.0,1.0,1279866.273127163,2617.008822857556,,,,,,,,,,,,,,,,,13.0,16243.107769423557
3615.0,-28.218758286530978,4.946816500150462,34.974573663186796,24.196952569205337,6.3737024776902755,-24.759512173495953,-38.38328551556913,2.9144076679468487,-5.197954078290991,-5.19795407830603,39.91394992266759,44635.27037497601,26122.784239525467,26122.784239525467,70758.05461450148,75354.08807500271,75639.7587953443,26122.784239525467,101762.54303486977,101762.54303486977,101762.54303486977,127719.82401840785,123510.51658960465,4209.307428803199,0.0,89979.4793352997,59260.45575272969,34132.24842507778,25957.28098353807,60089.52940861585,19801.56038741932,1450.0,0.0,0.8862212150711098,2.86372511499943,0.001494314320929203,1.0,1.0,-5.197954078290991,351927.8358263225,1550826.342510244,4.406660072423432,1550826.342510244,4.406660072423432,0.762851871888174,0.09228753724104362,4.206289066185904,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.206289066185904,1.2781390602782492,1.2784374348353265,3.2909479077106054,6973.123713514813,16243.107769423557,6487.35032527895,0.0001932357103349654,21391.653764036128,2181.3416165597964,19391.124255742547,1977.3443791450238,0.9064808391926719,0.9064808391926719,37506.23076570121,35405.22815468563,1.0747192553225466,0.8,4526.604711291001,4273.035954225843,1.0747192553225466,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.639096391436361,4.946816500150462,-2.4797035395156266,7.426520039666088,3.5,3.5,1.0,0.6,0.0002334323654385558,0.8318940019826482,0.0002806034962173279,197.47556602070628,0.0,0.0,0.0,0.0,9.456799012667732e-05,0.00013886437531187846,0.0005841037035570902,0.09228749689856364,0.09228749689856364,0.09228749689856364,0.09164993917109518,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490085.35985806637,594.8778143418403,0.0,0.09228749689856364,0.09228753724104362,0.09228753724104362,0.375,0.375,0.5,9.352439754844607,1.5063505998114124e-11,1.5063505998114124e-11,1.5063505998114124e-11,1.5063505998114124e-11,1.5063505998114124e-11,1.5063505998114124e-11,25957.28098353807,19801.56038741932,0.762851871888174,1.3077155017476496,3.909379891479548,1.1775438301960799,0.7428127797681845,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.2867271926112,262.2867271926112,-10.863272807388796,246.73123612195496,277.8422180768183,130509.31245989371,132710.84161848723,-2201.529158593495,0.0,nan,277.8422180768183,4.692218076818335,271.6200219593481,-1.5299780406518835,265.397825424498,-7.752174575501954,259.175629017909,-13.974370982090988,252.95343255513905,-20.196567444860932,246.73123612195496,-26.418763878045013,1.0,1.0,26022.012520719443,26022.012520719443,276.80286763319157,3.6528676331915904,276.80286763319157,276.80286763319157,75344.52474906636,75639.7587953443,-295.23404627793934,0.0,8546.071908451686,8546.071908451686,0.8675603974274987,4227.320511516833,276.80286763319157,3.6528676331915904,1.0,0.002,0.1510852492076766,0.0050573225842035115,0.00023400598601178073,0.001765994413483429,0.11700299300589037,0.11700299300589037,0.0,3.994952099163618e-10,0.9930479858970074,0.9930479858970074,0.0,0.09164595298061343,0.0006415842604301919,0.0,0.0,0.0,1601651.6893255145,267.952045921709,0.0,1.0,1279919.1663413122,2616.7925758710994,,,,,,,,,,,,,,,,,12.0,16243.107769423557
3617.5,-28.263295070983656,4.938880301267704,34.9713291294841,24.1753218457103,6.353921663381138,-24.801573397544608,-38.42229943312702,2.892199973395868,-5.209056579219293,-5.209056579250378,39.90780640973087,44623.49673830977,26130.93746733406,26130.93746733406,70754.43420564383,75357.50484765605,75560.071793465,26130.93746733406,101691.00926079907,101691.00926079907,101691.00926079907,127642.16552399412,123455.70117878032,4186.464345213803,0.0,89995.33948614306,59261.331306831264,34148.897977013105,25951.156263195047,60100.05424020815,19796.38810063928,1450.0,0.0,0.8861867544768727,2.862552395786038,0.001494314320929203,1.0,1.0,-5.209056579219293,351775.313190478,1550561.946580108,4.407819106227376,1550561.946580108,4.407819106227376,0.762832603675363,0.09227780114483605,4.206916427559167,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.206916427559167,1.278241887026649,1.278540285588067,3.2911739712621864,6973.602715053731,16243.107769423557,6486.828368196926,0.00019311439764335583,21392.233726486913,2181.400756271195,19389.564091095013,1977.1852866264232,0.9063833323346555,0.9063833323346555,37510.70589504096,35405.22815468563,1.0748795480026936,0.8,4527.1448119926545,4273.035954225843,1.0748795480026936,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.6408564196589435,4.938880301267704,-2.489957642537288,7.428837943804992,3.5,3.5,1.0,0.6,0.0002334323654385558,0.8357039205180652,0.000279324243559666,197.5114802885759,0.0,0.0,0.0,0.0,9.415700952949907e-05,0.00013927535590905674,0.0005859197827279605,0.09227780063549926,0.09227780063549926,0.09227780063549926,0.0916088454236864,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490297.7473149381,594.8083218242353,0.0,0.09227780063549926,0.09227780114483605,0.09227780114483605,0.375,0.375,0.5,9.302268021152262,3.1093350116861984e-11,3.1093350116861984e-11,3.1093350116861984e-11,3.1093350116861984e-11,3.1093350116861984e-11,3.1093350116861984e-11,25951.156263195047,19796.38810063928,0.762832603675363,1.3067331416770025,3.9107483799835547,1.1772773768697815,0.7424867964338,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.25407937238253,262.25407937238253,-10.895920627617443,246.6906395661394,277.8175190587366,130632.22661819936,132815.58698272175,-2183.3603645223634,0.0,nan,277.8175190587366,4.667519058736616,271.5921433361178,-1.5578566638822053,265.366767345138,-7.78323265486199,259.14139143640153,-14.008608563598443,252.9160154917617,-20.23398450823828,246.6906395661394,-26.45936043386058,1.0,1.0,26022.012520719443,26022.012520719443,276.7824407311969,3.6324407311969367,276.7824407311969,276.7824407311969,75347.87823957078,75560.071793465,-212.1935538942198,0.0,8546.071908451686,8546.071908451686,0.8675204638156437,4227.951009696963,276.7824407311969,3.6324407311969367,1.0,0.002,0.1527671547046303,0.005047809034039318,0.0002366055410289123,0.0017633944490111362,0.11830277051445615,0.11830277051445615,0.0,-9.959951700194702e-12,0.9927093817952942,0.9927093817952942,0.0,0.0916050389279193,0.0006727622169167615,0.0,0.0,0.0,1601638.8817010561,267.9409434207807,0.0,1.0,1279957.3467517947,2616.636495934237,,,,,,,,,,,,,,,,,9.0,16243.107769423557
3620.0,-28.307551416297628,4.930916210134422,34.968169791793386,24.1568281891756,6.3377406004480115,-24.84302221342935,-38.46074987724421,2.87321158784823,-5.217541065580519,-5.2175410655321235,39.902402946155426,44609.46734596997,26132.277484841354,26132.277484841354,70741.74483081132,75357.33563538047,75499.17851585618,26132.277484841354,101631.45600069754,101631.45600069754,101631.45600069754,127577.67304125539,123414.76092993811,4162.912111317279,0.0,90008.90936951328,59261.04188475271,34164.29720528951,25946.217040557847,60110.51424584736,19792.186127642904,1450.0,0.0,0.8861629898149782,2.8616564642009785,0.001494314320929203,1.0,1.0,-5.217541065580519,351658.7909879136,1550329.4280219683,4.408618432846891,1550329.4280219683,4.408618432846891,0.7628158701017853,0.09226767206810917,4.207452964349999,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.207452964349999,1.278329820753796,1.2786282398428606,3.2913672950764608,6974.012345017956,16243.107769423557,6486.381351478331,0.0001930106247646652,21392.73097813907,2181.4514618283583,19388.227928208773,1977.0490359305954,0.9062998056686326,0.9062998056686326,37514.53304348916,35405.22815468563,1.0750166347343049,0.8,4527.606708265427,4273.035954225843,1.0750166347343049,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.641145687748461,4.930916210134422,-2.4983026910287203,7.429218901163142,3.5,3.5,1.0,0.6,0.0002334323654385558,0.8395085089568288,0.0002780583674233609,197.54718135399852,0.0,0.0,0.0,0.0,9.375357993663219e-05,0.0001396787855019236,0.0005876919201168761,0.09226766448593676,0.09226766448593676,0.09226766448593676,0.09157771748527845,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490521.335573873,594.7352043721804,0.0,0.09226766448593676,0.09226767206810917,0.09226767206810917,0.375,0.375,0.5,9.250522010375091,-4.837374945054762e-11,-4.837374945054762e-11,-4.837374945054762e-11,-4.837374945054762e-11,-4.837374945054762e-11,-4.837374945054762e-11,25946.217040557847,19792.186127642904,0.7628158701017853,1.3057334994458272,3.9115379695459365,1.1768614146517373,0.7421242008265093,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.22229909358094,262.22229909358094,-10.927700906419034,246.64923728694978,277.7953608232309,130784.87963473158,132910.22216856797,-2125.3425338363904,0.0,nan,277.7953608232309,4.645360823230931,271.5661362292697,-1.583863770730261,265.33691146163846,-7.813088538361512,259.10768674854154,-14.042313251458438,252.87846201185533,-20.271537988144644,246.64923728694978,-26.500762713050193,1.0,1.0,26022.012520719443,26022.012520719443,276.76683095059735,3.6168309505973752,276.76683095059735,276.76683095059735,75343.94269486636,75499.17851585618,-155.23582098982297,0.0,8546.071908451686,8546.071908451686,0.86748631138593,4228.490229171749,276.76683095059735,3.6168309505973752,1.0,0.002,0.1545012945698486,0.005038555129555822,0.00023928717203157784,0.0017607127771397295,0.11964358601578892,0.11964358601578892,0.0,-5.0828692817195265e-11,0.992482135133393,0.992482135133393,0.0,0.09157401617794471,0.0006936558901644534,0.0,0.0,0.0,1601629.0929652615,267.93245893441946,0.0,1.0,1279986.5224424237,2616.5172357795245,,,,,,,,,,,,,,,,,9.0,16243.107769423557
3622.5,-28.351684064963678,4.92306059220864,34.9651465499405,24.144096671976172,6.328019271628944,-24.88371402602085,-38.49850249299777,2.860140370250632,-5.223587785976861,-5.223587785975391,39.89778007331698,44591.11876261141,26127.619573823875,26127.619573823875,70718.73833643529,75351.20657043853,75457.0019164516,26127.619573823875,101584.62149027547,101584.62149027547,101584.62149027547,127527.0364413463,123388.28960885188,4138.746832494414,0.0,90018.2319516781,59258.529600497626,34177.44705686719,25942.414951070823,60119.86200793801,19788.919956129554,1450.0,0.0,0.8861488581621588,2.8610180872022566,0.001494314320929203,1.0,1.0,-5.223587785976861,351575.766481715,1550130.5202891503,4.409093766051052,1550130.5202891503,4.409093766051052,0.7628017666609996,0.09225223997347845,4.207821586207665,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.207821586207665,1.278390359570327,1.2786887927918464,3.291499779161299,6974.293062896074,16243.107769423557,6486.074664545041,0.00019293949399503373,21393.072426535033,2181.486279874884,19387.31122044168,1976.9555577533285,0.9062424898068641,0.9062424898068641,37517.16238828775,35405.22815468563,1.075110818705528,0.8,4527.924042327259,4273.035954225843,1.075110818705528,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.640140189675613,4.92306059220864,-2.504834098288553,7.427894690497193,3.5,3.5,1.0,0.6,0.0002334323654385558,0.8433210845107113,0.00027680129161479646,197.58279548931787,0.0,0.0,0.0,0.0,9.335902657502172e-05,0.00014007333886353407,0.0005894036189221597,0.09225733299197587,0.09225733299197587,0.09225733299197587,0.09155582830519571,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490752.90104310727,594.6595127446458,0.0,0.09225733299197587,0.09225223997347845,0.09225223997347845,0.375,0.375,0.5,9.197910869295976,-1.4779288903810084e-12,-1.4779288903810084e-12,-1.4779288903810084e-12,-1.4779288903810084e-12,-1.4779288903810084e-12,-1.4779288903810084e-12,25942.414951070823,19788.919956129554,0.7628017666609996,1.3046942531552201,3.911695435280734,1.176295752759676,0.7417036113077532,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.1922525452169,262.1922525452169,-10.957747454783089,246.6074742708472,277.7770308237222,130985.35077037975,132994.79101373348,-2009.4402433537107,0.0,nan,277.7770308237222,4.627030823722237,271.54311955160045,-1.6068804483995223,265.30920818712457,-7.840791812875409,259.0752968749602,-14.074703125039775,252.84138556304683,-20.30861443695315,246.6074742708472,-26.54252572915277,1.0,1.0,26022.012520719443,26022.012520719443,276.7558490271911,3.605849027191141,276.7558490271911,276.7558490271911,75342.08741579177,75457.0019164516,-114.91450065982644,0.0,8546.071908451686,8546.071908451686,0.8674628472715047,4228.860694138703,276.7558490271911,3.605849027191141,1.0,0.002,0.15625017356687923,0.005030469922969306,0.00024199275706354476,0.001758279654457906,0.12099637853177238,0.12099637853177238,0.0,2.7241152145054265e-07,0.9924159463599684,0.9924159463599684,0.0,0.09155259403710653,0.0006996459363719245,0.0,0.0,0.0,1601622.1160980032,267.9264122140231,0.0,1.0,1280007.3145031228,2616.4322496952555,,,,,,,,,,,,,,,,,11.0,16243.107769423557
3625.0,-28.395600640517827,4.915360609608692,34.962266612063715,24.13219705866652,6.3194880403624465,-24.924092361463398,-38.535965339373774,2.8479226304298555,-5.228062956679992,-5.22806295664413,39.893544650405694,44572.146382492974,26119.315683101013,26119.315683101013,70691.46206559398,75343.1309260423,75422.85753917853,26119.315683101013,101542.17322227954,101542.17322227954,101542.17322227954,127481.47676357234,123366.59104947183,4114.885714100519,0.0,90026.95058758536,59255.72439526596,34190.251324799334,25939.303541292807,60129.55486609214,19786.216386431384,1450.0,0.0,0.8861413597870386,2.8605456975586865,0.001494314320929203,1.0,1.0,-5.228062956679992,351514.33004970563,1549948.3002444247,4.409345986051992,1549948.3002444247,4.409345986051992,0.7627890376830544,0.09224740817394834,4.208166229061596,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.208166229061596,1.2784469507238174,1.2787453971562315,3.291623658438906,6974.555548220218,16243.107769423557,6485.787640290398,0.00019287297167915973,21393.39220153882,2181.518887850471,19386.453285736887,1976.8680727605133,0.9061888410731994,0.9061888410731995,37519.62065145347,35405.22815468563,1.075198875970614,0.8,4528.220728648448,4273.035954225843,1.075198875970614,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.638347638017228,4.915360609608692,-2.5101733443645884,7.4255339539732805,3.5,3.5,1.0,0.6,0.0002334323654385558,0.847133549127949,0.00027555556698097283,197.61824800738916,0.0,0.0,0.0,0.0,9.296901872103885e-05,0.00014046334671751696,0.0005910931120776249,0.09224671650794032,0.09224671650794032,0.09224671650794032,0.09153993670493382,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490988.2945447825,594.5825787915225,0.0,0.09224671650794032,0.09224740817394834,0.09224740817394834,0.375,0.375,0.5,9.144900269847753,-3.586819730116986e-11,-3.586819730116986e-11,-3.586819730116986e-11,-3.586819730116986e-11,-3.586819730116986e-11,-3.586819730116986e-11,25939.303541292807,19786.216386431384,0.7627890376830544,1.3036507383074807,3.911533185446754,1.1756525093695287,0.7412685239688644,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.16357057107285,262.16357057107285,-10.986429428927124,246.56557405292904,277.7615670716731,131176.51106867188,133094.62559212593,-1918.1145234540256,0.0,nan,277.7615670716731,4.611567071673107,271.52236850329336,-1.6276314967066128,265.28316987362103,-7.866830126378943,259.0439712677246,-14.106028732275377,252.80477265719614,-20.345227342803838,246.56557405292904,-26.58442594707094,1.0,1.0,26022.012520719443,26022.012520719443,276.74737852654636,3.597378526546379,276.74737852654636,276.74737852654636,75333.77280395878,75422.85753917853,-89.0847352197452,0.0,8546.071908451686,8546.071908451686,0.8674409094685386,4229.207060206903,276.74737852654636,3.597378526546379,1.0,0.002,0.15802839412488603,0.0050209731921597054,0.0002447445127078214,0.0017552501144430638,0.12237225635391069,0.12237225635391069,0.0,-5.372849114834016e-09,0.9922895382688774,0.9922895382688774,0.0,0.09153613806342788,0.0007112701105204706,0.0,0.0,0.0,1601616.9521864818,267.92193704332,0.0,1.0,1280022.702222666,2616.3693559853364,,,,,,,,,,,,,,,,,12.0,16243.107769423557
3627.5,-28.439226361453418,4.907882349737116,34.95954453435122,24.12204126538711,6.312521423493532,-24.964050748596755,-38.573039894085355,2.837494600446046,-5.23179752630989,-5.231797526297157,39.8898957829483,44552.15924333433,26109.675680788252,26109.675680788252,70661.83492412258,75334.91047930375,75395.9271991162,26109.675680788252,101505.60287990444,101505.60287990444,101505.60287990444,127442.26826857463,123351.69054855015,4090.5777200244715,0.0,90034.39910083762,59252.27725112008,34202.35761079726,25936.665388670186,60139.022999467445,19783.92017887127,1450.0,0.0,0.8861355179019814,2.8601515313675723,0.001494314320929203,1.0,1.0,-5.23179752630989,351463.0672532397,1549791.3284814658,4.409542489324474,1549791.3284814658,4.409542489324474,0.762778093575337,0.09223456432514399,4.208460568697899,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.208460568697899,1.2784952561122704,1.2787937138213126,3.2917295145038343,6974.779844519421,16243.107769423557,6485.542178475824,0.00019281611892588184,21393.66583840759,2181.5467910456264,19385.719583946822,1976.7932559994313,0.9061429551331991,0.9061429551331991,37521.72008073533,35405.22815468563,1.0752740806153167,0.8,4528.4741075213515,4273.035954225843,1.0752740806153167,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.636266661435371,4.907882349737116,-2.5149110207783787,7.422793370515494,3.5,3.5,1.0,0.6,0.0002334323654385558,0.8509391863324787,0.0002743232056859927,197.65347832606764,0.0,0.0,0.0,0.0,9.258453580075972e-05,0.00014084782963779606,0.0005927525372173441,0.09223658225476647,0.09223658225476647,0.09223658225476647,0.09152671965217754,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,491227.60479016724,594.5043827148023,0.0,0.09223658225476647,0.09223456432514399,0.09223456432514399,0.375,0.375,0.5,9.091671767953814,-1.2732925824820995e-11,-1.2732925824820995e-11,-1.2732925824820995e-11,-1.2732925824820995e-11,-1.2732925824820995e-11,-1.2732925824820995e-11,25936.665388670186,19783.92017887127,0.762778093575337,1.3026049183600654,3.9112424299696467,1.17497477344699,0.7408194716387205,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.13609876285113,262.13609876285113,-11.013901237148843,246.52371223417907,277.7484853595134,131365.71429534123,133202.99639018613,-1837.2820948449253,0.0,nan,277.7484853595134,4.598485359513404,271.5035307067412,-1.6464692932588036,265.258576042807,-7.891423957192956,259.0136214191546,-14.13637858084536,252.76866681471137,-20.38133318528861,246.52371223417907,-26.626287765820905,1.0,1.0,26022.012520719443,26022.012520719443,276.7404927617769,3.590492761776943,276.7404927617769,276.7404927617769,75325.41780308659,75395.9271991162,-70.50939602960716,0.0,8546.071908451686,8546.071908451686,0.8674221736234811,4229.502871541388,276.7404927617769,3.590492761776943,1.0,0.002,0.15980614733677626,0.0050127495675424,0.0002474958729718319,0.0017526167699385017,0.12374793648591595,0.12374793648591595,0.0,1.126429103335061e-07,0.9922899358417973,0.9922899358417973,0.0,0.09152342991659325,0.0007111344085507383,0.0,0.0,0.0,1601612.642635024,267.9182024736901,0.0,1.0,1280035.543111366,2616.316873486221,,,,,,,,,,,,,,,,,11.0,16243.107769423557
3630.0,-28.482622129556376,4.900622133995276,34.95697105203401,24.11263174088674,6.306772953213948,-25.003682621292043,-38.609815179929114,2.8278334460726833,-5.234713930469695,-5.234713930436403,39.886297331869585,44531.58752516055,26098.49036591157,26098.49036591157,70630.07789107211,75324.29663826153,75373.02673761013,26098.49036591157,101471.51710352169,101471.51710352169,101471.51710352169,127405.84851336801,123339.37117174247,4066.477341625538,0.0,90041.28807400346,59248.57896565335,34214.12123150012,25934.331409846316,60148.452641346434,19781.86364794403,1450.0,0.0,0.8861336809338286,2.859843748508846,0.001494314320929203,1.0,1.0,-5.234713930469695,351423.03913546057,1549636.5373627115,4.409604279716516,1549636.5373627115,4.409604279716516,0.7627674427123877,0.09222609447740422,4.208732825159031,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.208732825159031,1.278540012388094,1.2788384805452433,3.2918272282287346,6974.98688817716,16243.107769423557,6485.315436175969,0.00019276363205281583,21393.918743369308,2181.572580174607,19385.04183603896,1976.7241449464354,0.906100563836489,0.906100563836489,37523.66197173756,35405.22815468563,1.0753436429436685,0.8,4528.70847319287,4273.035954225843,1.0753436429436685,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.633852099948365,4.900622133995276,-2.5189913317933725,7.4196134657886486,3.5,3.5,1.0,0.6,0.0002334323654385558,0.8547430745216293,0.0002731023770730169,197.68853540880926,0.0,0.0,0.0,0.0,9.220460844204475e-05,0.00014122775699651106,0.0005943898966947991,0.09222609451992758,0.09222609451992758,0.09222609451992758,0.09151668068397156,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,491467.0758966641,594.426122236199,0.0,0.09222609451992758,0.09222609447740422,0.09222609447740422,0.375,0.375,0.5,9.03846574987111,-3.3310243452433497e-11,-3.3310243452433497e-11,-3.3310243452433497e-11,-3.3310243452433497e-11,-3.3310243452433497e-11,-3.3310243452433497e-11,25934.331409846316,19781.86364794403,0.7627674427123877,1.3015557881451998,3.9107538729788334,1.1742625917947644,0.7403613155386353,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.1096618517706,262.1096618517706,-11.040338148229353,246.48197487359596,277.7373488736537,131552.22950301832,133320.22821255942,-1767.9987095411186,0.0,nan,277.7373488736537,4.587348873653696,271.4862740558373,-1.6637259441626497,265.2351992308287,-7.914800769171279,258.98412443173044,-14.165875568269541,252.7330496449775,-20.416950355022465,246.48197487359596,-26.668025126404018,1.0,1.0,26022.012520719443,26022.012520719443,276.7348967099877,3.5848967099877314,276.7348967099877,276.7348967099877,75314.79442408262,75373.02673761013,-58.23231352750736,0.0,8546.071908451686,8546.071908451686,0.867404843433074,4229.776489284826,276.7348967099877,3.5848967099877314,1.0,0.002,0.1615884323840392,0.0050039983889385575,0.0002502546329874337,0.0017497453707029592,0.12512731649371683,0.12512731649371683,0.0,3.690393043237483e-12,0.992269931650766,0.992269931650766,0.0,0.09151318046351098,0.0007129140138932427,0.0,0.0,0.0,1601609.2770753035,267.9152860695303,0.0,1.0,1280045.5706424802,2616.275890605137,,,,,,,,,,,,,,,,,11.0,16243.107769423557
3632.5,-28.525773170147698,4.893599727055631,34.95454359631384,24.104018706735246,6.301803787725749,-25.04301918491171,-38.646318403165765,2.8189891290824676,-5.23718967861555,-5.2371896786534835,39.882992738445125,44510.606457710695,26086.78271970097,26086.78271970097,70597.38917741166,75313.34755220953,75353.47210636533,26086.78271970097,101440.25482606629,101440.25482606629,101440.25482606629,127372.51361857943,123330.14777816001,4042.3658404194207,0.0,90047.60575413537,59244.60797711476,34225.553085578445,25932.258792513137,60157.81187809158,19780.03008074521,1450.0,0.0,0.8861330306724737,2.8595824908333776,0.001494314320929203,1.0,1.0,-5.23718967861555,351389.06190092716,1549494.3971322353,4.40962615270338,1549494.3971322353,4.40962615270338,0.7627577003224985,0.09221589044851801,4.208982398905693,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.208982398905693,1.2785809873294813,1.2788794650520061,3.2919169302656526,6975.176956029439,16243.107769423557,6485.107148431805,0.00019271544259278882,21394.151179521952,2181.59628206594,19384.41925003304,1976.6606588420143,0.9060616187749208,0.9060616187749208,37525.44205439219,35405.22815468563,1.0754074097716113,0.8,4528.923310311035,4273.035954225843,1.0754074097716113,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.6313247833770115,4.893599727055631,-2.5226853389574373,7.416285066013068,3.5,3.5,1.0,0.6,0.0002334323654385558,0.8585437125704304,0.0002718933957825779,197.72340712256556,0.0,0.0,0.0,0.0,9.182891690687195e-05,0.00014160344853168385,0.0005960064224942056,0.09221584063229071,0.09221584063229071,0.09221584063229071,0.09150825313431012,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,491707.3421466793,594.3476024253856,0.0,0.09221584063229071,0.09221589044851801,0.09221589044851801,0.375,0.375,0.5,8.985395033711091,3.7914560380158946e-11,3.7914560380158946e-11,3.7914560380158946e-11,3.7914560380158946e-11,3.7914560380158946e-11,3.7914560380158946e-11,25932.258792513137,19780.03008074521,0.7627577003224985,1.3005080252878671,3.91019274808354,1.1735365195874419,0.7398973644172832,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.08407346513155,262.08407346513155,-11.065926534868424,246.4404142260585,277.7277327575975,131733.83265581116,133445.05041189998,-1711.2177560888042,0.0,nan,277.7277327575975,4.577732757597516,271.4702690339258,-1.679730966074203,265.2128053079684,-7.937194692031596,258.9553415602791,-14.194658439720854,252.6978779049602,-20.452122095039783,246.4404142260585,-26.709585773941484,1.0,1.0,26022.012520719443,26022.012520719443,276.73013281916496,3.5801328191649873,276.73013281916496,276.73013281916496,75303.7582479886,75353.47210636533,-49.71385837672278,0.0,8546.071908451686,8546.071908451686,0.8673889570661616,4230.027310900222,276.73013281916496,3.5801328191649873,1.0,0.002,0.16336596605087728,0.004995672647484223,0.00025300623195064387,0.0017469937078210787,0.12650311597532193,0.12650311597532193,0.0,-6.022827722662605e-11,0.9922901837584511,0.9922901837584511,0.0,0.09150492287860913,0.0007109675699088757,0.0,0.0,0.0,1601606.4199406137,267.9128103213844,0.0,1.0,1280054.0829266708,2616.2411013045166,,,,,,,,,,,,,,,,,10.0,16243.107769423557
3635.0,-28.568641439475968,4.886832799375407,34.95225412877949,24.09600302288311,6.2973583497490075,-25.082041460477683,-38.68253157762808,2.8107583717869273,-5.239307985578364,-5.239307985609854,39.879913978246094,44489.35486674455,26074.812521337044,26074.812521337044,70564.1673880816,75302.39561635477,75335.7195824386,26074.812521337044,101410.53210377565,101410.53210377565,101410.53210377565,127340.92567911686,123322.5633930725,4018.3622860443547,0.0,90053.481217903,59240.44047267671,34236.71193914032,25930.3935753412,60167.10551448152,19778.372950942365,1450.0,0.0,0.8861333886879568,2.8593589677313243,0.001494314320929203,1.0,1.0,-5.239307985578364,351359.99224596086,1549361.979516144,4.409614110053689,1549361.979516144,4.409614110053689,0.7627486599258884,0.0922057701082434,4.2092144956456385,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.2092144956456385,1.2786191220623015,1.2789176086871707,3.2920002704609495,6975.353543902724,16243.107769423557,6484.913515743488,0.0001926706656261286,21394.367360243057,2181.618326364565,19383.840468969756,1976.601639598615,0.9060254104540878,0.9060254104540879,37527.09746349858,35405.22815468563,1.0754667111728207,0.8,4529.123100652723,4273.035954225843,1.0754667111728207,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.628740789964217,4.886832799375407,-2.5260492251695954,7.412882024545002,3.5,3.5,1.0,0.6,0.0002334323654385558,0.8623375093145551,0.0002706972188002164,197.75806250398514,0.0,0.0,0.0,0.0,9.145760868768934e-05,0.00014197475675086646,0.0005976022041315106,0.0922057706929112,0.0922057706929112,0.0922057706929112,0.09150113723720488,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,491947.6496179015,594.2690657379276,0.0,0.0922057706929112,0.0922057701082434,0.0922057701082434,0.375,0.375,0.5,8.932547552275317,3.149125404888764e-11,3.149125404888764e-11,3.149125404888764e-11,3.149125404888764e-11,3.149125404888764e-11,3.149125404888764e-11,25930.3935753412,19778.372950942365,0.7627486599258884,1.299463422358709,3.909590027746343,1.1728030920666048,0.7394298676381645,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.0591752472819,262.0591752472819,-11.09082475271805,246.39907291317186,277.71927761569674,131910.4892499158,133575.58608791654,-1665.0968380007425,0.0,nan,277.71927761569674,4.5692776156967625,271.45523666403125,-1.6947633359687302,265.19119571091676,-7.9588042890832185,258.92715474382896,-14.222845256171013,252.66311383604577,-20.48688616395421,246.39907291317186,-26.750927086828113,1.0,1.0,26022.012520719443,26022.012520719443,276.72593723926764,3.5759372392676596,276.72593723926764,276.72593723926764,75292.61124989518,75335.7195824386,-43.1083325434156,0.0,8546.071908451686,8546.071908451686,0.8673741831634171,4230.2605681238665,276.72593723926764,3.5759372392676596,1.0,0.002,0.16513577173333555,0.00498744832885712,0.0002557460235790122,0.001744253994054867,0.1278730117895061,0.1278730117895061,0.0,1.763387916589587e-11,0.992322364694148,0.992322364694148,0.0,0.09149784783225709,0.0007079222759863199,0.0,0.0,0.0,1601603.9752402653,267.9106920144216,0.0,1.0,1280061.366137379,2616.2113356875534,,,,,,,,,,,,,,,,,10.0,16243.107769423557
3637.5,-28.611235734662376,4.880316483412189,34.950093146447166,24.088377376925223,6.293390881460708,-25.120773073050703,-38.718477124907054,2.8029282198152288,-5.241152704286151,-5.241152704273022,39.87697206850523,44467.95710423744,26062.783158289414,26062.783158289414,70530.74026252684,75290.86536048824,75319.39890940943,26062.783158289414,101382.18206769884,101382.18206769884,101382.18206769884,127310.8559899375,123316.35740663615,3994.4985833013425,0.0,90059.0673307336,59236.15907433966,34247.67584043771,25928.67392223865,60176.34976267636,19776.83820119627,1450.0,0.0,0.886134649507753,2.859164324819265,0.001494314320929203,1.0,1.0,-5.241152704286151,351334.6785969987,1549235.455835947,4.409571699618671,1549235.455835947,4.409571699618671,0.762740056067193,0.09219580034814318,4.2094351546171485,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.2094351546171485,1.27865540282259,1.2789538979170039,3.2920794338529036,6975.521281630928,16243.107769423557,6484.729482865566,0.0001926281281369371,21394.572911273302,2181.6392867363784,19383.29038238217,1976.5455463774244,0.9059909942006208,0.9059909942006208,37528.67127682262,35405.22815468563,1.0755230901904798,0.8,4529.313043247908,4273.035954225843,1.0755230901904798,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.626144024736929,4.880316483412189,-2.5291456795698766,7.409462162982066,3.5,3.5,1.0,0.6,0.0002334323654385558,0.8661249836056882,0.0002695134880727885,197.79250843453156,0.0,0.0,0.0,0.0,9.109041700513773e-05,0.00014234194843341805,0.0005991792017123313,0.09219580044410262,0.09219580044410262,0.09219580044410262,0.09149503873365339,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,492187.2431027993,594.1907541928916,0.0,0.09219580044410262,0.09219580034814316,0.09219580034814318,0.375,0.375,0.5,8.879990421438483,-1.3130829756846651e-11,-1.3130829756846651e-11,-1.3130829756846651e-11,-1.3130829756846651e-11,-1.3130829756846651e-11,-1.3130829756846651e-11,25928.67392223865,19776.83820119627,0.762740056067193,1.298422623228996,3.9089406894753727,1.172067440791709,0.738960692690904,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.0348546494741,262.0348546494741,-11.115145350525893,246.35797387138476,277.71173544962164,132083.83161540364,133710.2994516758,-1626.467836272121,0.0,nan,277.71173544962164,4.561735449621665,271.4409831267778,-1.7090168732221969,265.1702308030431,-7.979769196956852,258.89947847031624,-14.250521529683738,252.62872617570122,-20.52127382429876,246.35797387138476,-26.79202612861522,1.0,1.0,26022.012520719443,26022.012520719443,276.72218279257925,3.5721827925792695,276.72218279257925,276.72218279257925,75281.13419279772,75319.39890940943,-38.264716611709446,0.0,8546.071908451686,8546.071908451686,0.867360137305937,4230.482330390234,276.72218279257925,3.5721827925792695,1.0,0.002,0.1668958059491122,0.004979318201742536,0.0002584708045181627,0.0017415292047439045,0.12923540225908137,0.12923540225908137,0.0,9.262067241638805e-12,0.9923639289088555,0.9923639289088555,0.0,0.0914917866623798,0.0007040136857633864,0.0,0.0,0.0,1601601.8462304417,267.9088472957138,0.0,1.0,1280067.708619331,2616.1854151069783,,,,,,,,,,,,,,,,,8.0,16243.107769423557
