time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_air_cycle,cop_vcc,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,newton_iterations,pid_open_loop_air_speed_step_output
3640.0,-28.65358505833634,4.874044965669528,34.948051837667066,24.081069824192696,6.28983541100919,-25.159247726055785,-38.75419003944842,2.7954256581758727,-5.242745826631619,-5.24274582663427,39.874152690116794,44446.46147002136,26050.736290182278,26050.736290182278,70497.19776020363,75278.7616034225,75304.40768443963,26050.736290182278,101355.14397462191,101355.14397462191,101355.14397462191,127282.23087245255,123311.43323726766,3970.7976351848943,0.0,90064.4045022211,59231.797940980396,34258.4517347119,25927.08689783063,60185.538632542535,19775.414811573894,1450.0,0.0,0.8861367526565974,2.858996237166198,0.001494314320929203,1.0,1.0,-5.242745826631619,351312.81856244215,1549114.2092298984,4.409500955782971,1549114.2092298984,4.409500955782971,0.7627318444799343,0.09218591539208018,4.2096460474797786,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.2096460474797786,1.278690167635061,1.2789886708451297,3.2921548581745363,6975.681096717797,16243.107769423557,6484.554047407353,0.00019258759559500954,21394.768939336518,2181.6592760358044,19382.76599405743,1976.4920736497613,0.9059581830033318,0.9059581830033318,37530.17541958278,35405.22815468563,1.0755769739385324,0.8,4529.494577344127,4273.035954225843,1.0755769739385324,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.623543480711906,4.874044965669528,-2.5319923591868405,7.406037324856369,3.5,3.5,1.0,0.6,0.0002334323654385558,0.8699084777104267,0.0002683412926989088,197.82676815552574,0.0,0.0,0.0,0.0,9.072695123268583e-05,0.00014270541420586998,0.0006007392828657052,0.09218592663729175,0.09218592663729175,0.09218592663729175,0.0914898769653259,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,492425.77098806977,594.1127819554765,0.0,0.09218592663729175,0.09218591539208018,0.09218591539208018,0.375,0.375,0.5,8.827782024051487,2.6716406864579767e-12,2.6716406864579767e-12,2.6716406864579767e-12,2.6716406864579767e-12,2.6716406864579767e-12,2.6716406864579767e-12,25927.08689783063,19775.414811573894,0.7627318444799343,1.2973867533244823,3.9082484774671395,1.1713311762584369,0.7384907152096002,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.01102236531574,262.01102236531574,-11.138977634684238,246.31712110298403,277.70492358976645,132254.5476078571,133848.3246344885,-1593.7770266314194,0.0,nan,277.70492358976645,4.554923589766474,271.4273631145416,-1.7226368854583711,265.14980262354925,-8.000197376450728,258.872242140694,-14.27775785930595,252.59468162035915,-20.555318379640823,246.31712110298403,-26.832878897015945,1.0,1.0,26022.012520719443,26022.012520719443,276.7188355046633,3.568835504663298,276.7188355046633,276.7188355046633,75269.20848093397,75304.40768443963,-35.19920350566099,0.0,8546.071908451686,8546.071908451686,0.8673467130878927,4230.694277717177,276.7188355046633,3.568835504663298,1.0,0.002,0.16864397177872117,0.004971275529250913,0.0002611773201996097,0.0017388184831321266,0.13058866009980485,0.13058866009980485,0.0,-4.196668263768688e-09,0.9924147240531601,0.9924147240531601,0.0,0.09148665978541921,0.0006992556066609626,0.0,0.0,0.0,1601600.0075511371,267.90725417336836,0.0,1.0,1280073.1860132352,2616.1630302773324,,,,,,,,,,,,,,,,,8.0,16243.107769423557
3642.5,-28.69565136561137,4.868026723183209,34.946122150378585,24.07417626762765,6.286567962392863,-25.1974294328351,-38.78963110093025,2.7883460290250146,-5.244157989840687,-5.244157989771851,39.871514450158706,44424.84615604474,26038.875635859276,26038.875635859276,70463.72179190401,75266.99363348466,75290.13381173076,26038.875635859276,101329.00944759004,101329.00944759004,101329.00944759004,127254.63872126903,123307.35387929757,3947.2848419714596,0.0,90069.46978664781,59227.322306704824,34269.05275549221,25925.629273678987,60194.68202917119,19774.104235418235,1450.0,0.0,0.8861391231921298,2.8588472487317644,0.001494314320929203,1.0,1.0,-5.244157989840687,351293.44245203893,1549000.7589293951,4.409421218105646,1549000.7589293951,4.409421218105646,0.7627241763999885,0.09217628145989865,4.209845996210671,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.209845996210671,1.2787229744280129,1.2790214852966475,3.292226760916517,6975.833449999962,16243.107769423557,6484.386716790244,0.00019254895171598978,21394.95598359663,2181.678349242262,19382.265831645123,1976.4410712776662,0.9059268851268205,0.9059268851268205,37531.6014920304,35405.22815468563,1.0756280614286657,0.8,4529.6666891807,4273.035954225843,1.0756280614286657,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.620983134449439,4.868026723183209,-2.5346387027895774,7.402665425972787,3.5,3.5,1.0,0.6,0.0002334323654385558,0.8736843495329147,0.0002671815805826811,197.8608106737421,0.0,0.0,0.0,0.0,9.036757755714585e-05,0.00014306478788140995,0.0006022807244612826,0.0921762814866158,0.0921762814866158,0.0921762814866158,0.09148535396636351,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,492663.32316286577,594.035122763666,0.0,0.0921762814866158,0.09217628145989865,0.09217628145989865,0.375,0.375,0.5,8.775962462350396,-6.88373802404385e-11,-6.88373802404385e-11,-6.88373802404385e-11,-6.88373802404385e-11,-6.88373802404385e-11,-6.88373802404385e-11,25925.629273678987,19774.104235418235,0.7627241763999885,1.296354657743637,3.9075568118300135,1.1705971261341044,0.7380194505307933,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.987606627091,261.987606627091,-11.16239337290898,246.2765277093161,277.6986855205089,132422.51712551623,133988.4714360844,-1565.9543105681544,0.0,nan,277.6986855205089,4.548685520508911,271.4142539725271,-1.735746027472885,265.12982241435344,-8.020177585646536,258.84539086142274,-14.304609138577234,252.560959284418,-20.589040715581973,246.2765277093161,-26.87347229068388,1.0,1.0,26022.012520719443,26022.012520719443,276.7157531153842,3.5657531153842115,276.7157531153842,276.7157531153842,75257.69357736937,75290.13381173076,-32.44023436139105,0.0,8546.071908451686,8546.071908451686,0.8673339854974484,4230.895226191724,276.7157531153842,3.5657531153842115,1.0,0.002,0.1703792180539933,0.0049633479187805385,0.0002638639085279707,0.0017361360919745908,0.13193195426398535,0.13193195426398535,0.0,5.025615340548129e-13,0.9924698794769959,0.9924698794769959,0.0,0.09148218295114327,0.0006940985087553812,0.0,0.0,0.0,1601598.377692571,267.9058420101593,0.0,1.0,1280078.0412009587,2616.1431884852345,,,,,,,,,,,,,,,,,10.0,16243.107769423557
3645.0,-28.737445811583378,4.8622475011878805,34.944293393317146,24.067193653341405,6.2832449287010075,-25.235376737274212,-38.824854128155835,2.7811759586700875,-5.245481881236628,-5.245481881205088,39.86894116572864,44403.43511666394,26027.40315966189,26027.40315966189,70430.83827632583,75255.11780826416,75276.0016183338,26027.40315966189,101303.40477799569,101303.40477799569,101303.40477799569,127227.63098785127,123303.67352358888,3923.9574642623857,0.0,90074.58321003261,59222.90095969954,34279.64694481452,25924.226209855577,60203.8731546701,19772.840480536564,1450.0,0.0,0.8861417093470877,2.8587075788686924,0.001494314320929203,1.0,1.0,-5.245481881236628,351275.2782697161,1548890.1079140056,4.409334227969032,1548890.1079140056,4.409334227969032,0.7627167083204802,0.0921667391176716,4.210047923258529,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.210047923258529,1.2787562020386998,1.2790547206641378,3.2922991235909698,6975.986777823844,16243.107769423557,6484.218230719825,0.00019251005689373745,21395.14439073556,2181.697561423683,19381.762215505558,1976.389716723403,0.9058953686659001,0.9058953686659003,37533.041660463525,35405.22815468563,1.0756796543846154,0.8,4529.840502253391,4273.035954225843,1.0756796543846154,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.618506583767386,4.8622475011878805,-2.537156382155941,7.399403883343822,3.5,3.5,1.0,0.6,0.0002334323654385558,0.8774533395009243,0.00026603393585729226,197.89464479077074,0.0,0.0,0.0,0.0,9.001171848372122e-05,0.00014342064695483457,0.0006038077968645959,0.09216673692550698,0.09216673692550698,0.09216673692550698,0.09148115140382901,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,492899.2791983735,593.9579736056698,0.0,0.09216673692550698,0.0921667391176716,0.0921667391176716,0.375,0.375,0.5,8.724543566309737,-3.154809746774845e-11,-3.154809746774845e-11,-3.154809746774845e-11,-3.154809746774845e-11,-3.154809746774845e-11,-3.154809746774845e-11,25924.226209855577,19772.840480536564,0.7627167083204802,1.2953294177197132,3.906867659155883,1.1698722122973977,0.7375511373261123,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.9644969597172,261.9644969597172,-11.185503040282754,246.23619235803028,277.69280154585476,132585.6394927145,134131.12496416934,-1545.4854714548296,0.0,nan,277.69280154585476,4.542801545854786,271.40147971717454,-1.7485202828254387,265.11015788241383,-8.039842117586147,258.8188360509514,-14.331163949048573,252.5275142038784,-20.622485796121566,246.23619235803028,-26.913807641969697,1.0,1.0,26022.012520719443,26022.012520719443,276.7127755761057,3.5627755761057074,276.7127755761057,276.7127755761057,75245.49049589936,75276.0016183338,-30.511122434443678,0.0,8546.071908451686,8546.071908451686,0.8673211319664613,4231.098162874821,276.7127755761057,3.5627755761057074,1.0,0.002,0.17210105022946923,0.004955484497613743,0.00026652975567767717,0.0017334702246129912,0.13326487783883859,0.13326487783883859,0.0,-1.9709331822853615e-11,0.9925273164762152,0.9925273164762152,0.0,0.09147800624482601,0.0006887328728455992,0.0,0.0,0.0,1601596.8496874028,267.90451811876335,0.0,1.0,1280082.5928641297,2616.124587306064,,,,,,,,,,,,,,,,,9.0,16243.107769423557
3647.5,-28.778959867399173,4.856709339559962,34.94255850544374,24.060605966392927,6.280262788299465,-25.273037498999745,-38.85981749100608,2.774412514497794,-5.246664389449336,-5.246664389445797,39.86650432755954,44381.93578481098,26016.187352189827,26016.187352189827,70398.1231370008,75243.25380000872,75262.39140851473,26016.187352189827,101278.57876070455,101278.57876070455,101278.57876070455,127201.50113656142,123300.67286628493,3900.82827027649,0.0,90079.38938496345,59218.37646129662,34290.01435962981,25922.922375856862,60212.93673548667,19771.663070032544,1450.0,0.0,0.886144522877784,2.858582829415549,0.001494314320929203,1.0,1.0,-5.246664389449336,351259.05452991766,1548785.3295848963,4.409239590015984,1548785.3295848963,4.409239590015984,0.7627096506853235,0.0921573138722984,4.210237801943588,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.210237801943588,1.2787875468410812,1.2790860727837916,3.2923669082826996,6976.130405451679,16243.107769423557,6484.060326307014,0.00019247361931520413,21395.32102993796,2181.7155736095365,19381.2902286487,1976.341587458378,0.9058658293338495,0.9058658293338494,37534.39588589464,35405.22815468563,1.075728168948355,0.8,4530.0039429162225,4273.035954225843,1.075728168948355,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.616085439877715,4.856709339559962,-2.5395059702310334,7.396215309790995,3.5,3.5,1.0,0.6,0.0002334323654385558,0.8812144185767331,0.0002648984861318736,197.92826337882045,0.0,0.0,0.0,0.0,8.965976389586042e-05,0.0001437726015426954,0.0006053168418988292,0.09215737777619311,0.09215737777619311,0.09215737777619311,0.09147744975500202,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,493133.86402604455,593.8812648429508,0.0,0.09215737777619311,0.0921573138722984,0.0921573138722984,0.375,0.375,0.5,8.673550382548031,-3.524291969370097e-12,-3.524291969370097e-12,-3.524291969370097e-12,-3.524291969370097e-12,-3.524291969370097e-12,-3.524291969370097e-12,25922.922375856862,19771.663070032544,0.7627096506853235,1.2943107961209417,3.906173836577385,1.1691527926342025,0.7370830620632121,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.9416953248594,261.9416953248594,-11.208304675140596,246.19612407905637,277.6872666000653,132748.67272330154,134273.5924146876,-1524.9196913860417,0.0,nan,277.6872666000653,4.537266600065323,271.3890380765231,-1.7609619234768843,265.0908095630675,-8.059190436932454,258.79258106416654,-14.357418935833437,252.4943525662778,-20.65564743372218,246.19612407905637,-26.953875920943602,1.0,1.0,26022.012520719443,26022.012520719443,276.7100004987917,3.5600004987917373,276.7100004987917,276.7100004987917,75233.84388128539,75262.39140851473,-28.54752722934063,0.0,8546.071908451686,8546.071908451686,0.8673090453547884,4231.288990953306,276.7100004987917,3.5600004987917373,1.0,0.002,0.1738083749809622,0.00494770830111855,0.00026917319965773115,0.0017308255760445995,0.13458659982886556,0.13458659982886556,0.0,-1.2242976693208063e-09,0.9925890346998478,0.9925890346998478,0.0,0.09147433921703557,0.0006829746552628359,0.0,0.0,0.0,1601595.4848420632,267.90333561055064,0.0,1.0,1280086.6584096507,2616.1079728909103,,,,,,,,,,,,,,,,,12.0,16243.107769423557
3650.0,-28.820223185643034,4.851383271925802,34.94091346359347,24.05394270261752,6.277323264954315,-25.31046855698181,-38.89456722009925,2.76756972078581,-5.247928589685046,-5.247928589696137,39.86408484404945,44360.58248541029,26005.728043676492,26005.728043676492,70366.31052908678,75230.94266811713,75250.15347156377,26005.728043676492,101255.88151524027,101255.88151524027,101255.88151524027,127177.47791531098,123300.05451909521,3877.4233962157773,0.0,90084.27674794705,59213.92115483099,34300.39510346229,25921.596400070714,60221.991503533005,19770.469682611583,1450.0,0.0,0.8861468550377807,2.8584494665659985,0.001494314320929203,1.0,1.0,-5.247928589685046,351241.71064494236,1548681.3027642367,4.40916114410382,1548681.3027642367,4.40916114410382,0.7627026274723439,0.0921371760676216,4.210430714889091,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.210430714889091,1.2788192609482811,1.279117794294476,3.292436111547879,6976.277038866429,16243.107769423557,6483.899039906117,0.00019243641577818988,21395.501517074605,2181.7339781754836,19380.808132803133,1976.2924273633844,0.9058356550948968,0.9058356550948968,37535.7717393322,35405.22815468563,1.0757774587745819,0.8,4530.169993850303,4273.035954225843,1.0757774587745819,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.6138276005772125,4.851383271925802,-2.5418585315358873,7.39324180346169,3.5,3.5,1.0,0.6,0.0002334323654385558,0.8849700258615837,0.00026377431847060827,197.96169023750195,0.0,0.0,0.0,0.0,8.931122032152384e-05,0.00014412114511703196,0.0006068120960657392,0.09214813426880973,0.09214813426880973,0.09214813426880973,0.09147342275284351,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,493366.6844678398,593.80511924014,0.0,0.09214813426880973,0.0921371760676216,0.0921371760676216,0.375,0.375,0.5,8.622944750984304,1.1084466677857563e-11,1.1084466677857563e-11,1.1084466677857563e-11,1.1084466677857563e-11,1.1084466677857563e-11,1.1084466677857563e-11,25921.596400070714,19770.469682611583,0.7627026274723439,1.2932965451739804,3.9054952152374938,1.1684487472480656,0.7366176603908526,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.919143419369,261.919143419369,-11.230856580630984,246.15631338556716,277.6819734736435,132909.1085542639,134417.29120118672,-1508.18264692285,0.0,nan,277.6819734736435,4.531973473643518,271.3768414426712,-1.7731585573287703,265.07170941869293,-8.078290581307044,258.7665774043673,-14.38342259563268,252.46144539127164,-20.68855460872834,246.15631338556716,-26.993686614432818,1.0,1.0,26022.012520719443,26022.012520719443,276.70730430299045,3.557304302990474,276.70730430299045,276.70730430299045,75221.66690191468,75250.15347156377,-28.48656964908878,0.0,8546.071908451686,8546.071908451686,0.8672967655881059,4231.482868463536,276.70730430299045,3.557304302990474,1.0,0.002,0.1754742855331033,0.004941085325934453,0.00027175244766065247,0.0017285893471416704,0.13587622383032624,0.13587622383032624,0.0,3.417948023229714e-07,0.9927672763311954,0.9927672763311954,0.0,0.09147077333350051,0.0006664027341211001,0.0,0.0,0.0,1601594.025685836,267.90207141031493,0.0,1.0,1280091.0047878092,2616.0902109791778,,,,,,,,,,,,,,,,,10.0,16243.107769423557
3652.5,-28.861203450415204,4.846283383184123,34.939338553811325,24.04729340868073,6.2742913490677354,-25.347653970475257,-38.929093431774504,2.760741871633966,-5.248782508867862,-5.248782508804588,39.861758118910515,44339.42877594997,25994.794671870928,25994.794671870928,70334.2234478209,75219.06564084772,75235.29330313813,25994.794671870928,101230.08797500905,101230.08797500905,101230.08797500905,127150.5354126096,123295.3667137233,3855.1686988863025,0.0,90089.1426205046,59209.505766213595,34310.70761587889,25920.447437600546,60231.15505347944,19769.420089509047,1450.0,0.0,0.8861509502562332,2.8583593878134006,0.001494314320929203,1.0,1.0,-5.248782508867862,351229.9958906023,1548581.2691149039,4.4090233955907365,1548581.2691149039,4.4090233955907365,0.7626959425411486,0.09213887781686268,4.210622824909753,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.210622824909753,1.2788509073602585,1.2791494480941348,3.292504857818895,6976.422703965388,16243.107769423557,6483.738741067407,0.00019239945451452337,21395.68096376229,2181.7522766451634,19380.32898884703,1976.2435682773457,0.9058056633799763,0.9058056633799763,37537.14185378777,35405.22815468563,1.0758265434511454,0.8,4530.335352150057,4273.035954225843,1.0758265434511454,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.611467425760867,4.846283383184123,-2.5438501411572925,7.390133524341415,3.5,3.5,1.0,0.6,0.0002334323654385558,0.8887169703816665,0.00026266221217572386,197.99489897484582,0.0,0.0,0.0,0.0,8.89661590951478e-05,0.000144466206343408,0.0006082927058576759,0.09213887775018675,0.09213887775018675,0.09213887775018675,0.09147096285679139,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,493597.50393605727,593.7296180990248,0.0,0.09213887775018675,0.09213887781686268,0.09213887781686268,0.375,0.375,0.5,8.572851133062148,-6.326672519207932e-11,-6.326672519207932e-11,-6.326672519207932e-11,-6.326672519207932e-11,-6.326672519207932e-11,-6.326672519207932e-11,25920.447437600546,19769.420089509047,0.7626959425411486,1.2922912949609298,3.9047883164970556,1.1677382475127849,0.7361543828369362,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.8967864657871,261.8967864657871,-11.253213534212875,246.11676263697737,277.676810307762,133066.2517145305,134561.3985937354,-1495.1468792048695,0.0,nan,277.676810307762,4.526810307762048,271.3648007650051,-1.7851992349948773,265.05279122676666,-8.09720877323332,258.7407816947337,-14.409218305266279,252.4287721634779,-20.721227836522075,246.11676263697737,-27.033237363022607,1.0,1.0,26022.012520719443,26022.012520719443,276.7047115536235,3.5547115536235196,276.7047115536235,276.7047115536235,75209.1506074725,75235.29330313813,-26.14269566562143,0.0,8546.071908451686,8546.071908451686,0.867284536920178,4231.675939034301,276.7047115536235,3.5547115536235196,1.0,0.002,0.17715263374393123,0.004932524540356449,0.00027435117693346554,0.0017256488224504875,0.13717558846673278,0.13717558846673278,0.0,-6.160471438532156e-13,0.9927138326348758,0.9927138326348758,0.0,0.09146753853225428,0.0006713392846083927,0.0,0.0,0.0,1601593.0400682327,267.9012174911321,0.0,1.0,1280093.9405832863,2616.0782136519233,,,,,,,,,,,,,,,,,10.0,16243.107769423557
3655.0,-28.901849576983913,4.841380242917094,34.93783048818684,24.039907415304356,6.270379072903466,-25.38462671233222,-38.96342354184014,2.753156325140149,-5.250018259985268,-5.250018259987169,39.85946011623689,44319.048930770376,25985.35114497848,25985.35114497848,70304.40007574885,75208.18528461693,75220.45920514243,25985.35114497848,101205.81035012091,101205.81035012091,101205.81035012091,127124.98617537724,123292.35138883513,3832.634786542108,0.0,90094.56466045853,59205.428801333306,34321.2620656947,25919.17582525633,60240.43789095103,19768.27722094133,1450.0,0.0,0.8861529860678167,2.8582290341083967,0.001494314320929203,1.0,1.0,-5.250018259985268,351213.04339988006,1548482.4751339965,4.408954918485027,1548482.4751339965,4.408954918485027,0.7626892673677763,0.09212991373627616,4.2108367690920545,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.2108367690920545,1.2788860674618885,1.2791846164036977,3.292581627266449,6976.585369212674,16243.107769423557,6483.559642826281,0.00019235817559969646,21395.881531614163,2181.772728874199,19379.79365221905,1976.1889791334504,0.9057721516911478,0.9057721516911478,37538.66767315452,35405.22815468563,1.0758812068203685,0.8,4530.519502383048,4273.035954225843,1.0758812068203685,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.609428862109558,4.841380242917094,-2.546068554518152,7.387448797435246,3.5,3.5,1.0,0.6,0.0002334323654385558,0.8924502788418563,0.00026156344053305,198.0278479478872,0.0,0.0,0.0,0.0,8.862427966619797e-05,0.00014480808577235782,0.0006097632120320803,0.09212991133173652,0.09212991133173652,0.09212991133173652,0.09146700151287235,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,493826.67120413895,593.6546446608941,0.0,0.09212991133173652,0.09212991373627616,0.09212991373627616,0.375,0.375,0.5,8.523133030133355,1.8758328224066645e-12,1.8758328224066645e-12,1.8758328224066645e-12,1.8758328224066645e-12,1.8758328224066645e-12,1.8758328224066645e-12,25919.17582525633,19768.27722094133,0.7626892673677763,1.291300093974948,3.9041957626982007,1.167063230898419,0.7357026356780141,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.87445728085845,261.87445728085845,-11.275542719141527,246.07747664351976,277.67143792679514,133213.8876866861,134707.1775059084,-1493.289819222305,0.0,nan,277.67143792679514,4.5214379267951585,271.3526456643028,-1.7973543356971504,265.0338534054013,-8.11614659459866,258.7150611499318,-14.434938850068193,252.39626889520005,-20.753731104799925,246.07747664351976,-27.072523356480218,1.0,1.0,26022.012520719443,26022.012520719443,276.70174002275706,3.5517400227570874,276.70174002275706,276.70174002275706,75195.5890548408,75220.45920514243,-24.870150301620015,0.0,8546.071908451686,8546.071908451686,0.8672709183967041,4231.890952937515,276.70174002275706,3.5517400227570874,1.0,0.002,0.17881750268715957,0.00492493217377475,0.00027692880328761185,0.001723071204725619,0.1384644016438059,0.1384644016438059,0.0,8.013230703984853e-12,0.9927716469557768,0.9927716469557768,0.0,0.09146396619385652,0.0006659475424196327,0.0,0.0,0.0,1601591.6137107904,267.8999817400147,0.0,1.0,1280098.189101251,2616.0608519328725,,,,,,,,,,,,,,,,,7.0,16243.107769423557
3657.5,-28.94230920692238,4.8366918891395,34.93639204857513,24.034561437461548,6.2687251842729035,-25.421205968561612,-38.99738764213396,2.7476676008866394,-5.250780941696291,-5.250780941671905,39.857345727794296,44297.217809755,25975.242539339364,25975.242539339364,70272.46034909436,75195.30769995142,75208.33384508481,25975.242539339364,101183.57638442417,101183.57638442417,101183.57638442417,127101.71272129068,123291.37965164156,3810.33306964912,0.0,90098.46254992983,59200.565898025685,34330.996279893494,25918.136336866497,60249.13261675999,19767.32707893463,1450.0,0.0,0.8861567757268892,2.85814858466353,0.001494314320929203,1.0,1.0,-5.250780941696291,351202.5809707059,1548391.579164436,4.408827449060201,1548391.579164436,4.408827449060201,0.7626831968939516,0.09212103736022002,4.210990712440112,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.210990712440112,1.278911509695732,1.2792100645768913,3.2926364963608434,6976.701630239585,16243.107769423557,6483.431577575981,0.00019232866990827698,21396.024998051143,2181.78735837938,19379.410856615777,1976.149944845159,0.9057481872628654,0.9057481872628654,37539.765565544796,35405.22815468563,1.0759205397995772,0.8,4530.65200636345,4273.035954225843,1.0759205397995772,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.60724672864862,4.8366918891395,-2.5478831042760977,7.3845749934155975,3.5,3.5,1.0,0.6,0.0002334323654385558,0.8961832692453331,0.0002604739158265327,198.060656633885,0.0,0.0,0.0,0.0,8.828724031500894e-05,0.00014514512512354684,0.0006112047738512138,0.09212103740552444,0.09212103740552444,0.09212103740552444,0.09146481817755842,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,494054.3110575317,593.5801660851623,0.0,0.09212103740552444,0.09212103736022002,0.09212103736022002,0.375,0.375,0.5,8.47391985987795,-2.4385826691286638e-11,-2.4385826691286638e-11,-2.4385826691286638e-11,-2.4385826691286638e-11,-2.4385826691286638e-11,-2.4385826691286638e-11,25918.136336866497,19767.32707893463,0.7626831968939516,1.2902980574350063,3.903465470060966,1.1663646810667294,0.7352341168382643,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.852582739488,261.852582739488,-11.297417260511963,246.03846441239264,277.66670113734256,133381.78173028203,134844.68815300756,-1462.9064227255553,0.0,nan,277.66670113734256,4.516701137342579,271.3410536801025,-1.8089463198974727,265.0154064159362,-8.134593584063794,258.6897590551697,-14.460240944830275,252.36411173598464,-20.78588826401534,246.03846441239264,-27.111535587607335,1.0,1.0,26022.012520719443,26022.012520719443,276.69955851846146,3.549558518461481,276.69955851846146,276.69955851846146,75185.8739294046,75208.33384508481,-22.45991568021418,0.0,8546.071908451686,8546.071908451686,0.8672611191917978,4232.045666002313,276.69955851846146,3.549558518461481,1.0,0.002,0.1804654554854634,0.004917508750837075,0.0002794804926508598,0.0017205224209388924,0.1397402463254299,0.1397402463254299,0.0,2.9135897522750143e-09,0.9928443216128945,0.9928443216128945,0.0,0.09146184884418376,0.0006591885160362659,0.0,0.0,0.0,1601590.733379528,267.8992190583037,0.0,1.0,1280100.8111895581,2616.0501367574566,,,,,,,,,,,,,,,,,8.0,16243.107769423557
3660.0,-28.98252267522646,4.832197580132006,34.93501565913722,24.02845078557732,6.266324221662099,-25.457638846945493,-39.031221927702404,2.741393539616745,-5.251493950958832,-5.25149395094444,39.85519841984248,44276.08036573472,25965.505692521845,25965.505692521845,70241.58605825657,75182.74936611453,75196.30247012363,25965.505692521845,101161.80816264547,101161.80816264547,101161.80816264547,127078.91026687938,123290.6499437311,3788.260323148283,0.0,90102.92117281002,59196.0538518737,34340.963689929245,25917.102104233913,60258.06579416316,19766.37883307932,1450.0,0.0,0.8861609394817064,2.858073376401793,0.001494314320929203,1.0,1.0,-5.251493950958832,351192.80016694084,1548299.2721381853,4.408687397356083,1548299.2721381853,4.408687397356083,0.7626770444312219,0.09211211996887946,4.211166766581803,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.211166766581803,1.2789405934923217,1.2792391551629338,3.2926992762678973,6976.83465332925,16243.107769423557,6483.28498785044,0.00019229490755201688,21396.189267029768,2181.804109153459,19378.972690116352,1976.1052642968143,0.9057207546756083,0.9057207546756083,37541.02113774174,35405.22815468563,1.0759655221517355,0.8,4530.8035406260515,4273.035954225843,1.0759655221517355,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.60514484635119,4.832197580132006,-2.5496092976282907,7.381806877760297,3.5,3.5,1.0,0.6,0.0002334323654385558,0.8999102480210046,0.00025939516296419297,198.09327648164322,0.0,0.0,0.0,0.0,8.795266728399034e-05,0.00014547969815456547,0.0006126392700808582,0.09211214820782243,0.09211214820782243,0.09211214820782243,0.09146284115759176,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,494279.33016476873,593.5065292373889,0.0,0.09211214820782243,0.09211211996887946,0.09211211996887946,0.375,0.375,0.5,8.425220527314497,-1.4381384971784428e-11,-1.4381384971784428e-11,-1.4381384971784428e-11,-1.4381384971784428e-11,-1.4381384971784428e-11,-1.4381384971784428e-11,25917.102104233913,19766.37883307932,0.7626770444312219,1.2893080335633977,3.9027609897061915,1.1656794012970202,0.7347743373804654,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.8309104314505,261.8309104314505,-11.319089568549487,245.9996983927811,277.66212250028957,133538.19883455912,134987.5408214663,-1449.341986907185,0.0,nan,277.66212250028957,4.512122500289593,271.32963761616276,-1.820362383837221,264.997152850928,-8.152847149071988,258.6646680189539,-14.485331981046102,252.33218320958798,-20.817816790411996,245.9996983927811,-27.150301607218864,1.0,1.0,26022.012520719443,26022.012520719443,276.6974376840395,3.5474376840395507,276.6974376840395,276.6974376840395,75173.40152875,75196.30247012363,-22.90094137363485,0.0,8546.071908451686,8546.071908451686,0.8672499125242801,4232.222600414711,276.6974376840395,3.5474376840395507,1.0,0.002,0.18209606798314315,0.004910140459149863,0.0002820053486781144,0.0017179896328713723,0.14100267433905722,0.14100267433905722,0.0,-5.018450513222944e-09,0.9929192144591554,0.9929192144591554,0.0,0.09145989380166727,0.000652226167212182,0.0,0.0,0.0,1601589.9103754743,267.89850604904115,0.0,1.0,1280103.2624944476,2616.0401195453137,,,,,,,,,,,,,,,,,10.0,16243.107769423557
3662.5,-29.022460437876028,4.827879760175027,34.93370738387627,24.022285371925705,6.263647479064345,-25.493849676596707,-39.06485113603992,2.7350612978803683,-5.252687919918799,-5.252687919911919,39.85313237555934,44255.22794598523,25957.46177622388,25957.46177622388,70212.6897222091,75171.16964209273,75186.21540775067,25957.46177622388,101143.67718397455,101143.67718397455,101143.67718397455,127059.60711108058,123294.5400175424,3765.067093538172,0.0,90107.44753844853,59191.60988830042,34350.93072238678,25915.929927106037,60266.86064949282,19765.32896828447,1450.0,0.0,0.8861623452027081,2.8579474399810914,0.001494314320929203,1.0,1.0,-5.252687919918799,351176.4222104188,1548210.4623444304,4.408640114844526,1548210.4623444304,4.408640114844526,0.7626710298985444,0.09207200331813291,4.211345315003232,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.211345315003232,1.2789699483293195,1.2792685168526574,3.2927633057402073,6976.970324097748,16243.107769423557,6483.135413830072,0.00019226047028214526,21396.3569354985,2181.8212065790563,19378.52560335998,1976.059674135406,0.9056927617060475,0.9056927617060475,37542.294487768566,35405.22815468563,1.0760111417997191,0.8,4530.957220484381,4273.035954225843,1.0760111417997191,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.60340841508288,4.827879760175027,-2.551640289924158,7.379520050099185,3.5,3.5,1.0,0.6,0.0002334323654385558,0.9036282321923633,0.00025832787989835956,198.12568332223478,0.0,0.0,0.0,0.0,8.76212836370356e-05,0.00014581108180152018,0.000614060816220385,0.09210367804504101,0.09210367804504101,0.09210367804504101,0.09145895607566223,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,494503.1097626562,593.4332887288058,0.0,0.09210367804504101,0.09207200331813291,0.09207200331813291,0.375,0.375,0.5,8.376863709937053,-6.87805368215777e-12,-6.87805368215777e-12,-6.87805368215777e-12,-6.87805368215777e-12,-6.87805368215777e-12,-6.87805368215777e-12,25915.929927106037,19765.32896828447,0.7626710298985444,1.2883268958166463,3.9021803077397568,1.1650298184695638,0.734321108965175,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.80936872984563,261.80936872984563,-11.340631270154347,245.9611792968864,277.6575581891148,133690.1799649,135130.8113717157,-1440.6314068157499,0.0,nan,277.6575581891148,4.507558189114832,271.3182823659749,-1.8317176340250967,264.9790066216844,-8.170993378315586,258.63973083690587,-14.510269163094108,252.30045506850732,-20.84954493149266,245.9611792968864,-27.188820703113578,1.0,1.0,26022.012520719443,26022.012520719443,276.6950633994275,3.5450633994275336,276.6950633994275,276.6950633994275,75161.68824210596,75186.21540775067,-24.52716564471484,0.0,8546.071908451686,8546.071908451686,0.8672385470749906,4232.402041578248,276.6950633994275,3.5450633994275336,1.0,0.002,0.1836345389451661,0.004904027098906317,0.0002843872182802018,0.0017159262629645833,0.1421936091401009,0.1421936091401009,0.0,3.1348124478495706e-07,0.9933151043484779,0.9933151043484779,0.0,0.0914565115835246,0.0006154917346083134,0.0,0.0,0.0,1601588.5321984,267.8973120800812,0.0,1.0,1280107.3673023896,2616.0233454448676,,,,,,,,,,,,,,,,,8.0,16243.107769423557
3665.0,-29.062175080545416,4.8237583636351795,34.93243560318502,24.016407527402066,6.261510545467968,-25.529809323530362,-39.09824453350154,2.729025956942368,-5.252849138463091,-5.25284913847025,39.85108183427631,44234.18227209227,25947.26431792148,25947.26431792148,70181.44659001374,75158.35762631289,75171.2567761197,25947.26431792148,101118.52109404118,101118.52109404118,101118.52109404118,127033.64450498893,123288.86943138271,3744.7750736062153,0.0,90111.73867985995,59187.06029928111,34360.753756198705,25915.12341094775,60275.87716714645,19764.564190290297,1450.0,0.0,0.8861689817225009,2.857930435447404,0.001494314320929203,1.0,1.0,-5.252849138463091,351174.21078320604,1548122.3227620688,4.408416891745468,1548122.3227620688,4.408416891745468,0.7626652544491002,0.09209537366555504,4.211514709214079,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.211514709214079,1.2789979280557984,1.27929650311085,3.292823715215858,6977.098324527714,16243.107769423557,6482.994234492062,0.00019222797727809658,21396.515244909573,2181.83734964637,19378.103608870944,1976.0166426731805,0.9056663380491912,0.905666338049191,37543.50254292303,35405.22815468563,1.0760544225199151,0.8,4531.103019943353,4273.035954225843,1.0760544225199151,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.601207101096297,4.8237583636351795,-2.552862622270003,7.376620985905182,3.5,3.5,1.0,0.6,0.0002334323654385558,0.9073418860743517,0.00025727057134825943,198.1579196319293,0.0,0.0,0.0,0.0,8.729336581182653e-05,0.00014613899962672927,0.0006154665465178011,0.09209476866882858,0.09209476866882858,0.09209476866882858,0.0914590968401946,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,494723.69610224053,593.3610802247015,0.0,0.09209476866882858,0.09209537366555504,0.09209537366555504,0.375,0.375,0.5,8.329187426536157,7.16227077646181e-12,7.16227077646181e-12,7.16227077646181e-12,7.16227077646181e-12,7.16227077646181e-12,7.16227077646181e-12,25915.12341094775,19764.564190290297,0.7626652544491002,1.28734609799159,3.901413871003318,1.1643372089865887,0.733862107878245,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.7880464290801,261.7880464290801,-11.361953570919866,245.92290403065257,277.65318880610283,133846.0976306497,135271.9972394255,-1425.8996087758244,0.0,nan,277.65318880610283,4.503188806102855,271.3071318448176,-1.842868155182373,264.96107492503376,-8.188925074966221,258.61501796298523,-14.534982037014743,252.2689610048888,-20.88103899511117,245.92290403065257,-27.227095969347403,1.0,1.0,26022.012520719443,26022.012520719443,276.69315182915307,3.5431518291530892,276.69315182915307,276.69315182915307,75149.2183152911,75171.2567761197,-22.038460828596726,0.0,8546.071908451686,8546.071908451686,0.8672277643258343,4232.572282760149,276.69315182915307,3.5431518291530892,1.0,0.002,0.18523329675348954,0.004896040288262358,0.0002868630526954209,0.0017131418592670868,0.14343152634771045,0.14343152634771045,0.0,4.91196250774345e-09,0.9930564217710314,0.9930564217710314,0.0,0.09145590223398216,0.0006394714315728786,0.0,0.0,0.0,1601588.3461051325,267.8971508615369,0.0,1.0,1280107.9215618633,2616.021080501794,,,,,,,,,,,,,,,,,8.0,16243.107769423557
3667.5,-29.101603120332058,4.819827243872789,34.931217290707515,24.010702489782147,6.259251735772042,-25.565517634752748,-39.13140966380013,2.7231662483840195,-5.253451877025384,-5.253451876998031,39.849346160943895,44213.29812246954,25938.69373624236,25938.69373624236,70151.9918587119,75146.71841913088,75159.30411461122,25938.69373624236,101097.99785085359,101097.99785085359,101097.99785085359,127012.2760360988,123288.88614532599,3723.389890772815,0.0,90115.92989970713,59182.50959538895,34370.46700479798,25914.27818524521,60284.74519004319,19763.790619764022,1450.0,0.0,0.8861722120507115,2.857866862276389,0.001494314320929203,1.0,1.0,-5.253451877025384,351165.9431434258,1548047.7202910278,4.408308238645917,1548047.7202910278,4.408308238645917,0.7626602785724865,0.09208663318503295,4.2116799893954,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.2116799893954,1.2790250947252033,1.2793236761221651,3.2928829987501325,6977.22393922301,16243.107769423557,6482.855628241975,0.0001921960873527728,21396.6707172934,2181.853203417416,19377.689305513904,1975.974395488154,0.9056403943185565,0.9056403943185565,37544.68124901513,35405.22815468563,1.0760966520934403,0.8,4531.245277281421,4273.035954225843,1.0760966520934403,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.599356979157682,4.819827243872789,-2.5543571871840296,7.374184431056818,3.5,3.5,1.0,0.6,0.0002334323654385558,0.9110450349976685,0.00025622483683164266,198.18993368504002,0.0,0.0,0.0,0.0,8.696881243891069e-05,0.0001464635529996451,0.0006168576153443578,0.0920866332632492,0.0920866332632492,0.0920866332632492,0.09145739576631294,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,494943.49308631977,593.2891330602723,0.0,0.0920866332632492,0.09208663318503295,0.09208663318503295,0.375,0.375,0.5,8.281994609927153,-2.7341684472048655e-11,-2.7341684472048655e-11,-2.7341684472048655e-11,-2.7341684472048655e-11,-2.7341684472048655e-11,-2.7341684472048655e-11,25914.27818524521,19763.790619764022,0.7626602785724865,1.2863746691686655,3.900761249561956,1.1636773388949881,0.7334077299836036,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.7668956715403,261.7668956715403,-11.383104328459694,245.88488102775068,277.6489103015397,133998.6824734369,135413.16361947553,-1414.4811460386204,0.0,nan,277.6489103015397,4.498910301539695,271.2961044429065,-1.8538955570934945,264.94329861070867,-8.206701389291311,258.59049275149977,-14.55950724850021,252.2376868948366,-20.912313105163378,245.88488102775068,-27.265118972249297,1.0,1.0,26022.012520719443,26022.012520719443,276.6911504759592,3.5411504759592276,276.6911504759592,276.6911504759592,75137.66068773923,75159.30411461122,-21.643426871989504,0.0,8546.071908451686,8546.071908451686,0.867217243446279,4232.738389342377,276.6911504759592,3.5411504759592276,1.0,0.002,0.18681350612958758,0.004888924587520143,0.0002893098959550101,0.0017106901037521663,0.14465494797750506,0.14465494797750506,0.0,-2.9282349114923e-13,0.9931359880429226,0.9931359880429226,0.0,0.09145454943376388,0.0006320837512690685,0.0,0.0,0.0,1601587.6503655352,267.8965481229746,0.0,1.0,1280109.99373561,2616.0126127314124,,,,,,,,,,,,,,,,,12.0,16243.107769423557
3670.0,-29.14077559904208,4.816062400082135,34.93004385857346,24.004813329689227,6.256944481913524,-25.601003784671434,-39.16437338395042,2.717118939939494,-5.254024380485646,-5.254024380423364,39.84744093283623,44192.652007250574,25930.47345980166,25930.47345980166,70123.12546705223,75134.58410240665,75147.32212472819,25930.47345980166,101077.79558452984,101077.79558452984,101077.79558452984,126991.17701808791,123288.98240940881,3702.1946086790927,0.0,90120.23236641323,59178.072818531924,34380.177275423666,25913.381433558076,60293.55870898174,19762.96561916659,1450.0,0.0,0.8861762141423357,2.857806479152936,0.001494314320929203,1.0,1.0,-5.254024380485646,351158.09037374903,1547965.833169055,4.408173627785435,1547965.833169055,4.408173627785435,0.7626548341380628,0.09207693980512449,4.211849781372142,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.211849781372142,1.2790531323517456,1.2793517202939375,3.292943564922887,6977.352271675337,16243.107769423557,6482.713963488579,0.0001921635048686946,21396.8296697072,2181.8694120527603,19377.265860085798,1975.9312160713189,0.90561387641083,0.90561387641083,37545.89212162886,35405.22815468563,1.0761400344439953,0.8,4531.391416777878,4273.035954225843,1.0761400344439953,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.5975824772214295,4.816062400082135,-2.5557850653909733,7.371847465473108,3.5,3.5,1.0,0.6,0.0002334323654385558,0.9147403353442118,0.00025518975868787556,198.2217504779374,0.0,0.0,0.0,0.0,8.66473354562506e-05,0.00014678502998230518,0.0006182364964396754,0.0920782830268609,0.0920782830268609,0.0920782830268609,0.09145587641396045,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,495160.01753783715,593.2182354581438,0.0,0.0920782830268609,0.09207693980512449,0.09207693980512449,0.375,0.375,0.5,8.235312853035687,-6.230038707144558e-11,-6.230038707144558e-11,-6.230038707144558e-11,-6.230038707144558e-11,-6.230038707144558e-11,-6.230038707144558e-11,25913.381433558076,19762.96561916659,0.7626548341380628,1.285410824185635,3.9001107524828114,1.163028472170879,0.7329580962463131,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.745891462118,261.745891462118,-11.404108537881996,245.84710581162494,277.64467712136883,134149.46613578725,135554.12603175064,-1404.6598959633827,0.0,nan,277.64467712136883,4.494677121368852,271.28516284689925,-1.8648371531007228,264.92564859386124,-8.224351406138737,258.5661343285534,-14.583865671446574,252.20662007040042,-20.94337992959956,245.84710581162494,-27.302894188375035,1.0,1.0,26022.012520719443,26022.012520719443,276.6891759260719,3.539175926071948,276.6891759260719,276.6891759260719,75125.38357948755,75147.32212472819,-21.93854524064227,0.0,8546.071908451686,8546.071908451686,0.8672064353610296,4232.909030279003,276.6891759260719,3.539175926071948,1.0,0.002,0.188373179534113,0.004881926151249441,0.0002917249482437342,0.00170827736535696,0.14586247412186712,0.14586247412186712,0.0,2.3136006942724163e-09,0.9932245499459658,0.9932245499459658,0.0,0.09145307709834655,0.000623862706777938,0.0,0.0,0.0,1601586.9895213807,267.89597561951433,0.0,1.0,1280111.9619565818,2616.004569791509,,,,,,,,,,,,,,,,,17.0,16243.107769423557
3672.5,-29.17967112554976,4.8124642897828425,34.928910562671724,23.998884425405436,6.2544413358250575,-25.636259877302834,-39.19712322587145,2.711030514008193,-5.254611142739691,-5.254611142745235,39.84564428710909,44172.24623487455,25922.719238759793,25922.719238759793,70094.96547363434,75123.13222620513,75134.52054350318,25922.719238759793,101057.23978226297,101057.23978226297,101057.23978226297,126969.75921456428,123288.4405629198,3681.318651644479,0.0,90124.56778591218,59173.6835999221,34389.87131776675,25912.519432301306,60302.39075006806,19762.174959520456,1450.0,0.0,0.8861797481066709,2.8577445931705956,0.001494314320929203,1.0,1.0,-5.254611142739691,351150.04216571536,1547888.6159416381,4.408054763129305,1547888.6159416381,4.408054763129305,0.7626496918275679,0.09206970480322108,4.212020834616824,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.212020834616824,1.2790813618564494,1.2793799563886645,3.2930046205219723,6977.4816411633265,16243.107769423557,6482.571092880252,0.00019213065643258168,21396.990025599192,2181.8857638030513,19376.838810276608,1975.8876691099008,0.9055871310448015,0.9055871310448016,37547.11197911154,35405.22815468563,1.0761837390522266,0.8,4531.5386406528305,4273.035954225843,1.0761837390522266,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.595908582145982,4.8124642897828425,-2.557178706310916,7.369642996093758,3.5,3.5,1.0,0.6,0.0002334323654385558,0.918425515590047,0.0002541658103744929,198.2533524329197,0.0,0.0,0.0,0.0,8.632903222479668e-05,0.00014710333321375912,0.0006196023043379345,0.09207016548385395,0.09207016548385395,0.09207016548385395,0.09145426063825496,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,495374.7251536856,593.1479255843192,0.0,0.09207016548385395,0.09206970480322108,0.09206970480322108,0.375,0.375,0.5,8.189119929273609,5.5706550483591855e-12,5.5706550483591855e-12,5.5706550483591855e-12,5.5706550483591855e-12,5.5706550483591855e-12,5.5706550483591855e-12,25912.519432301306,19762.174959520456,0.7626496918275679,1.2844551183898716,3.8994993029896583,1.162391152353362,0.7325123545756715,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.7249963362398,261.7249963362398,-11.425003663760151,245.80958034224213,277.64041233605593,134297.2266165592,135694.61226117145,-1397.3856446122788,0.0,nan,277.64041233605593,4.490412336055954,271.27424592915276,-1.875754070847222,264.90807953603917,-8.24192046396081,258.5419131350883,-14.608086864911684,252.17574673886057,-20.97425326113941,245.80958034224213,-27.34041965775785,1.0,1.0,26022.012520719443,26022.012520719443,276.68709121459136,3.537091214591385,276.68709121459136,276.68709121459136,75113.37962869425,75134.52054350318,-21.140914808929665,0.0,8546.071908451686,8546.071908451686,0.8671955469815877,4233.080938789909,276.68709121459136,3.537091214591385,1.0,0.002,0.18991861155921763,0.004875098437011098,0.000294117931184079,0.0017059251622272985,0.1470589655920395,0.1470589655920395,0.0,4.309341137750944e-08,0.9932857933662483,0.9932857933662483,0.0,0.09145152978046373,0.0006181750227573443,0.0,0.0,0.0,1601586.312213303,267.8953888572603,0.0,1.0,1280113.9791914946,2615.9963265972433,,,,,,,,,,,,,,,,,9.0,16243.107769423557
