time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_air_cycle,cop_vcc,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,newton_iterations,pid_open_loop_air_speed_step_output
3675.0,-29.21832468290557,4.809014363845287,34.92781947982714,23.99323966763916,6.252308420870565,-25.671261458160235,-39.229636698123045,2.7052328100371192,-5.255283278465754,-5.255283278445993,39.84380860658522,44151.741053787315,25915.56642890004,25915.56642890004,70067.30748268735,75111.17685076932,75123.36967851619,25915.56642890004,101038.93610741623,101038.93610741623,101038.93610741623,126950.54948888058,123290.48147194837,3660.06801693221,0.0,90128.71003120478,59169.2217942666,34399.43137437576,25911.61338146435,60311.04475584011,19761.347481854984,1450.0,0.0,0.8861829870663382,2.857673704124464,0.001494314320929203,1.0,1.0,-5.255283278465754,351140.823127322,1547809.7240616686,4.40794582149863,1547809.7240616686,4.40794582149863,0.7626444247578614,0.09204789830881925,4.212184165375928,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.212184165375928,1.2791082445623363,1.2794068453701717,3.29306310336322,6977.605559286184,16243.107769423557,6482.434184996664,0.0001920991896611131,21397.143736511105,2181.9014379539503,19376.42958345069,1975.8459395869834,0.9055615002663947,0.9055615002663948,37548.27675483555,35405.22815468563,1.0762254705426288,0.8,4531.679216743049,4273.035954225843,1.0762254705426288,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.594364513033788,4.809014363845287,-2.5585951397510294,7.3676095035963165,3.5,3.5,1.0,0.6,0.0002334323654385558,0.9221036445327544,0.0002531519822338843,198.2847677762501,0.0,0.0,0.0,0.0,8.6014095655982e-05,0.0001474182697825738,0.0006209529016652739,0.09206208788022911,0.09206208788022911,0.09206208788022911,0.09145232628339817,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,495587.0514125241,593.078381093839,0.0,0.09206208788022911,0.09204789830881925,0.09204789830881925,0.375,0.375,0.5,8.143384401675018,-1.978150976356119e-11,-1.978150976356119e-11,-1.978150976356119e-11,-1.978150976356119e-11,-1.978150976356119e-11,-1.978150976356119e-11,25911.61338146435,19761.347481854984,0.7626444247578614,1.2835020606380163,3.8988982195889808,1.1617657721955232,0.7320672562136633,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.70428039598386,261.70428039598386,-11.44571960401612,245.77230413643727,277.6362566641974,134447.59691919864,135832.99300471484,-1385.3960855161954,0.0,nan,277.6362566641974,4.486256664197413,271.26346615064705,-1.8865338493529293,264.8906756471344,-8.259324352865576,258.5178851400095,-14.632114859990452,252.14509463747737,-21.004905362522607,245.77230413643727,-27.377695863562707,1.0,1.0,26022.012520719443,26022.012520719443,276.68511428469907,3.535114284699091,276.68511428469907,276.68511428469907,75101.92712956933,75123.36967851619,-21.442548946855823,0.0,8546.071908451686,8546.071908451686,0.867185150168504,4233.245086202807,276.68511428469907,3.535114284699091,1.0,0.002,0.19141427350676005,0.004868265820677189,0.0002964337794827946,0.0017035765088883937,0.1482168897413973,0.1482168897413973,0.0,1.0288371188413997e-08,0.9935000689759408,0.9935000689759408,0.0,0.0914495933189023,0.0005983049899169418,0.0,0.0,0.0,1601585.5363512924,267.8947167215342,0.0,1.0,1280116.289924319,2615.9868841032358,,,,,,,,,,,,,,,,,9.0,16243.107769423557
3677.5,-29.256726341744013,4.805719344873711,34.92675778422534,23.98748231297361,6.250054475043071,-25.706048339682727,-39.26195354489607,2.6993202768005635,-5.2555982647937185,-5.255598264780454,39.84208933638741,44131.46230771112,25907.892844859474,25907.892844859474,70039.35515257058,75099.30616779027,75109.85727651378,25907.892844859474,101017.75012137325,101017.75012137325,101017.75012137325,126928.62448392883,123288.44069163165,3640.183792297176,0.0,90132.92193476068,59164.84014310219,34408.97976850944,25910.874362555584,60319.85413106502,19760.657609195765,1450.0,0.0,0.8861876306763058,2.857640483514063,0.001494314320929203,1.0,1.0,-5.2555982647937185,351136.50282861886,1547735.8378951016,4.407789635731816,1547735.8378951016,4.407789635731816,0.7626395517455928,0.09205411868919786,4.212350303630367,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.212350303630367,1.2791356608706363,1.2794342680786588,3.293122404830192,6977.731211978716,16243.107769423557,6482.295303174472,0.00019206727992906314,21397.299711061693,2181.917342931755,19376.014456390185,1975.803608407579,0.9055354983121272,0.9055354983121272,37549.46154264307,35405.22815468563,1.0762679193563651,0.8,4531.8222080797395,4273.035954225843,1.0762679193563651,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.5927080249781564,4.805719344873711,-2.5597086138638794,7.36542795873759,3.5,3.5,1.0,0.6,0.0002334323654385558,0.9257735465852909,0.0002521484506654672,198.3159882518737,0.0,0.0,0.0,0.0,8.570211622348918e-05,0.0001477302492150666,0.0006222915601364756,0.09205406783196149,0.09205406783196149,0.09205406783196149,0.0914517423509558,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,495797.2527529533,593.0095261625563,0.0,0.09205406783196149,0.09205411868919786,0.09205411868919786,0.375,0.375,0.5,8.098209006348966,-1.3244516594568267e-11,-1.3244516594568267e-11,-1.3244516594568267e-11,-1.3244516594568267e-11,-1.3244516594568267e-11,-1.3244516594568267e-11,25910.874362555584,19760.657609195765,0.7626395517455928,1.2825565478724117,3.89825513409218,1.16113270102389,0.7316241549891812,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.6837029041199,261.6837029041199,-11.466297095880066,245.73527150018782,277.63213426858033,134595.2909208859,135971.41018785854,-1376.1192669726465,0.0,nan,277.63213426858033,4.482134268580353,271.252761728066,-1.8972382719339862,264.87338923265867,-8.27661076734131,258.4940166280144,-14.655983371985599,252.11464406721225,-21.035355932787724,245.73527150018782,-27.414728499812156,1.0,1.0,26022.012520719443,26022.012520719443,276.6832181740601,3.533218174060096,276.6832181740601,276.6832181740601,75089.79835936977,75109.85727651378,-20.058917144007864,0.0,8546.071908451686,8546.071908451686,0.867174574636639,4233.412055148518,276.6832181740601,3.533218174060096,1.0,0.002,0.19292706881559607,0.0048614889068692105,0.00029877637570343955,0.0017012248065115935,0.14938818785171978,0.14938818785171978,0.0,1.1822150329000858e-09,0.9934268346226982,0.9934268346226982,0.0,0.09144903174339199,0.0006050869458058653,0.0,0.0,0.0,1601585.1727529492,267.89440173520626,0.0,1.0,1280117.3728115682,2615.982459049017,,,,,,,,,,,,,,,,,10.0,16243.107769423557
3680.0,-29.294861591128274,4.8025739264796625,34.92572909312409,23.981858894135826,6.2478128047101436,-25.74059415146629,-39.29404729334635,2.693545372635861,-5.256059135073542,-5.256059135055997,39.84040676446852,44111.2855966435,25900.980133454323,25900.980133454323,70012.26573009783,75087.87926438615,75097.49266917713,25900.980133454323,100998.47280263144,100998.47280263144,100998.47280263144,126908.57072784737,123288.60690866724,3619.9638191801305,0.0,90137.03399550602,59160.44035989058,34418.437372906046,25910.09792521593,60328.53529812198,19759.941170790968,1450.0,0.0,0.8861913939341347,2.8575918775349036,0.001494314320929203,1.0,1.0,-5.256059135073542,351130.1816857255,1547663.5314295131,4.407663061031675,1547663.5314295131,4.407663061031675,0.7626347545201835,0.09204624151131566,4.212512499784766,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.212512499784766,1.2791624401300357,1.2794610535895292,3.293180262044385,6977.853804472916,16243.107769423557,6482.159747855025,0.00019203614491685483,21397.45199571787,2181.932871645044,19375.609272468995,1975.7622911462117,0.9055101175759855,0.9055101175759855,37550.61820899271,35405.22815468563,1.076309360951921,0.8,4531.9618054543835,4273.035954225843,1.076309360951921,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.591215785652424,4.8025739264796625,-2.5608887980276074,7.36346272450727,3.5,3.5,1.0,0.6,0.0002334323654385558,0.9294335887552099,0.00025115550832544335,198.3470018680649,0.0,0.0,0.0,0.0,8.539332586811794e-05,0.00014803903957043784,0.0006236163046466009,0.09204624117644739,0.09204624117644739,0.09204624117644739,0.09145057518598178,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,496005.2304720266,592.9413894764278,0.0,0.09204624117644739,0.09204624151131566,0.09204624151131566,0.375,0.375,0.5,8.05353408714373,-1.7564616427989677e-11,-1.7564616427989677e-11,-1.7564616427989677e-11,-1.7564616427989677e-11,-1.7564616427989677e-11,-1.7564616427989677e-11,25910.09792521593,19759.941170790968,0.7626347545201835,1.281617904924632,3.897664134243092,1.1605165844674055,0.7311844283747543,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.66326458365154,261.66326458365154,-11.486735416348438,245.69848601033937,277.62804313156454,134741.90392604808,136108.74001831462,-1366.836092266527,0.0,nan,277.62804313156454,4.4780431315645615,271.24213171585257,-1.907868284147412,264.8562203290613,-8.293779670938704,258.4703088719481,-14.6796911280519,252.08439744314344,-21.065602556856533,245.69848601033937,-27.45151398966061,1.0,1.0,26022.012520719443,26022.012520719443,276.6813104861742,3.5313104861742204,276.6813104861742,276.6813104861742,75078.15441950547,75097.49266917713,-19.338249671651283,0.0,8546.071908451686,8546.071908451686,0.8671642500316501,4233.5750622836895,276.6813104861742,3.5313104861742204,1.0,0.002,0.19442293881005085,0.0048547838342245095,0.00030109266661608556,0.0016989073367006137,0.15054633330804276,0.15054633330804276,0.0,3.3166993457234284e-12,0.9934994848130965,0.9934994848130965,0.0,0.09144789352047396,0.0005983479908416978,0.0,0.0,0.0,1601584.6407537241,267.89394086492644,0.0,1.0,1280118.957227786,2615.9759845919,,,,,,,,,,,,,,,,,10.0,16243.107769423557
3682.5,-29.332747484688742,4.799549716171511,34.924738445376185,23.976198315527313,6.24556322069854,-25.774916410920437,-39.32593554547054,2.6877323988862742,-5.256825475340918,-5.256825475347607,39.83867000943632,44091.267083020044,25895.166118161727,25895.166118161727,69986.43320118178,75076.3442261717,75087.02855131259,25895.166118161727,100982.19466947431,100982.19466947431,100982.19466947431,126891.3898924131,123292.41181440647,3598.978078006641,0.0,90141.17017705193,59156.09410075083,34427.86230700122,25909.19522293879,60337.05752994001,19759.12303657179,1450.0,0.0,0.8861937906872553,2.857511056413435,0.001494314320929203,1.0,1.0,-5.256825475340918,351119.67101621133,1547588.8991877257,4.407582448196909,1547588.8991877257,4.407582448196909,0.7626297484947733,0.09201418668012565,4.2126756509759815,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.2126756509759815,1.279189397057289,1.2794880168097296,3.2932384060304365,6977.977004602271,16243.107769423557,6482.023465003463,0.00019200485317246067,21397.605143459896,2181.9484883685964,19375.20191390563,1975.7207521330556,0.9054845990476459,0.9054845990476459,37551.78167699232,35405.22815468563,1.0763510465621986,0.8,4532.102223716122,4273.035954225843,1.0763510465621986,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.589960720635021,4.799549716171511,-2.562260125523365,7.3618098416948765,3.5,3.5,1.0,0.6,0.0002334323654385558,0.9330851626809479,0.00025017262600967314,198.3778223014973,0.0,0.0,0.0,0.0,8.508753144666083e-05,0.00014834483399189498,0.0006249286701057301,0.0920385405740714,0.0920385405740714,0.0920385405740714,0.09144823602024132,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,496211.02302567544,592.873954288022,0.0,0.0920385405740714,0.09201418668012565,0.09201418668012565,0.375,0.375,0.5,8.009260437184562,6.707523425575346e-12,6.707523425575346e-12,6.707523425575346e-12,6.707523425575346e-12,6.707523425575346e-12,6.707523425575346e-12,25909.19522293879,19759.12303657179,0.7626297484947733,1.2806855880230963,3.897130322864601,1.159924531726686,0.7307493750609466,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.64295861560225,261.64295861560225,-11.507041384397724,245.66194388184942,277.6239733332175,134887.3618338532,136245.3468956476,-1357.9850617943887,0.0,nan,277.6239733332175,4.473973333217543,271.2315674483081,-1.9184325516918648,264.83916158201396,-8.31083841798602,258.44675567069316,-14.703244329306813,252.05434977753143,-21.09565022246855,245.66194388184942,-27.488056118150553,1.0,1.0,26022.012520719443,26022.012520719443,276.6793197099105,3.52931970991051,276.6793197099105,276.6793197099105,75066.69005772358,75087.02855131259,-20.338493589006248,0.0,8546.071908451686,8546.071908451686,0.8671538646262645,4233.739029230861,276.6793197099105,3.52931970991051,1.0,0.002,0.19584423932070077,0.004848353321482533,0.0003032932796333829,0.0016967049987274127,0.15164663981669146,0.15164663981669146,0.0,-1.7216392044633322e-09,0.9938213568243879,0.9938213568243879,0.0,0.09144566385353499,0.0005685228265906579,0.0,0.0,0.0,1601583.7561326544,267.89317452465906,0.0,1.0,1280121.591803652,2615.9652188797018,,,,,,,,,,,,,,,,,9.0,16243.107769423557
3685.0,-29.370376574923224,4.796660354194951,34.92377315578027,23.97058558361607,6.243331113220091,-25.809005705467143,-39.35760943042112,2.6819676426828236,-5.257255633576619,-5.257255633613795,39.83699780570021,44071.37987765138,25888.83366860752,25888.83366860752,69960.21354625889,75064.9202430249,75074.34841857008,25888.83366860752,100963.1820871776,100963.1820871776,100963.1820871776,126871.61533741183,123292.24924349439,3579.366093917438,0.0,90145.28506311058,59151.77602798339,34437.23226125244,25908.433250234233,60345.66551148667,19758.418577866825,1450.0,0.0,0.8861976734011444,2.85746569110212,0.001494314320929203,1.0,1.0,-5.257255633576619,351113.7713286768,1547517.0434294068,4.4074518569104475,1547517.0434294068,4.4074518569104475,0.7626249872785416,0.09201139212023098,4.212837866765248,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.212837866765248,1.2792161315038981,1.2795147574973487,3.293296389103901,6978.0998637771645,16243.107769423557,6481.887503719941,0.00019197364562241776,21397.75797551094,2181.964072900628,19374.795516530652,1975.6793111338382,0.9054591391632943,0.9054591391632943,37552.938465494815,35405.22815468563,1.0763924931745212,0.8,4532.241835833321,4273.035954225843,1.0763924931745212,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.588593741789938,4.796660354194951,-2.5633492175484798,7.360009571743431,3.5,3.5,1.0,0.6,0.0002334323654385558,0.9367273109410702,0.0002491999141180598,198.40844330612035,0.0,0.0,0.0,0.0,8.478479492899822e-05,0.00014864757050955758,0.0006262281138453215,0.09203082189799229,0.09203082189799229,0.09203082189799229,0.09144718486434711,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,496414.7236266303,592.8071963089321,0.0,0.09203082189799229,0.09201139212023098,0.09201139212023098,0.375,0.375,0.5,7.965487737076542,3.717559593496844e-11,3.717559593496844e-11,3.717559593496844e-11,3.717559593496844e-11,3.717559593496844e-11,3.717559593496844e-11,25908.433250234233,19758.418577866825,0.7626249872785416,1.2797596375722373,3.896559584926646,1.1593245836843429,0.7303155828029186,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.62278675558673,261.62278675558673,-11.527213244413247,245.6256456423164,277.61992786434894,135031.94449250732,136380.9658785474,-1349.0213860400554,0.0,nan,277.61992786434894,4.469927864348961,271.2210714197528,-1.9289285802472023,264.82221498935644,-8.327785010643538,258.42335853150945,-14.726641468490527,252.02450208623637,-21.12549791376361,245.6256456423164,-27.524354357683563,1.0,1.0,26022.012520719443,26022.012520719443,276.67740581351546,3.527405813515486,276.67740581351546,276.67740581351546,75055.10680115539,75074.34841857008,-19.241617414692882,0.0,8546.071908451686,8546.071908451686,0.8671435387565809,4233.902056099075,276.67740581351546,3.527405813515486,1.0,0.002,0.19725978100880598,0.004843160437856268,0.0003054851798285898,0.0016949146318083774,0.1527425899142949,0.1527425899142949,0.0,3.99811636967156e-07,0.9938454993560415,0.9938454993560415,0.0,0.0914451079481755,0.00056628417205548,0.0,0.0,0.0,1601583.2595779214,267.89274436642336,0.0,1.0,1280123.0706253983,2615.9591759726577,,,,,,,,,,,,,,,,,8.0,16243.107769423557
3687.5,-29.407758937950735,4.793890572445358,34.92283562703178,23.965036624018126,6.241137398153258,-25.84286885463129,-39.38907733010126,2.676268714574619,-5.2578263240226875,-5.257826324007321,39.83530863111168,44051.60681680666,25883.171008365647,25883.171008365647,69934.7778251723,75053.56551144639,75062.71431113475,25883.171008365647,100945.8853195004,100945.8853195004,100945.8853195004,126853.50141685797,123294.27522835621,3559.226188501744,0.0,90149.34674375347,59147.47866838595,34446.52008374169,25907.61609735756,60354.13618109925,19757.670141120037,1450.0,0.0,0.8862008985038173,2.8574055058727965,0.001494314320929203,1.0,1.0,-5.2578263240226875,351105.9443399913,1547444.4609832764,4.407343384322818,1547444.4609832764,4.407343384322818,0.7626201525788092,0.09198978066289991,4.212998008998972,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.212998008998972,1.2792425617666945,1.279541193930145,3.2933535319373854,6978.220942584365,16243.107769423557,6481.753458314445,0.00019194288795606795,21397.908698554875,2181.979442373785,19374.394845843308,1975.6384540942431,0.9054340365117912,0.9054340365117911,37554.08045838019,35405.22815468563,1.07643340998729,0.8,4532.379662276279,4273.035954225843,1.07643340998729,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.587371349619062,4.793890572445358,-2.564509145640114,7.358399718085472,3.5,3.5,1.0,0.6,0.0002334323654385558,0.9403607704206948,0.00024823703070272037,198.43887289609654,0.0,0.0,0.0,0.0,8.448501333985312e-05,0.00014894735209870267,0.0006275148978375033,0.09202320551791988,0.09202320551791988,0.09202320551791988,0.09144559155551553,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,496616.1781587688,592.7411622710385,0.0,0.09202320551791988,0.09198978066289991,0.09198978066289991,0.375,0.375,0.5,7.9221659674835445,-1.5347723092418164e-11,-1.5347723092418164e-11,-1.5347723092418164e-11,-1.5347723092418164e-11,-1.5347723092418164e-11,-1.5347723092418164e-11,25907.61609735756,19757.670141120037,0.7626201525788092,1.278840553696408,3.8960256374227753,1.1587404318955916,0.7298854660867807,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.6027519268968,261.6027519268968,-11.547248073103162,245.58958860207275,277.6159152500562,135175.77948598488,136515.63179422898,-1339.852308244106,0.0,nan,277.6159152500562,4.465915250056241,271.21064991963374,-1.9393500803662391,264.8053845986479,-8.344615401352087,258.4001192603853,-14.749880739614696,251.99485393058512,-21.155146069414855,245.58958860207275,-27.560411397927226,1.0,1.0,26022.012520719443,26022.012520719443,276.67547378336724,3.5254737833672607,276.67547378336724,276.67547378336724,75043.7979586131,75062.71431113475,-18.916352521657245,0.0,8546.071908451686,8546.071908451686,0.8671333448721675,4234.062999043967,276.67547378336724,3.5254737833672607,1.0,0.002,0.19862603880523438,0.004837098215239803,0.00030760066353401663,0.0016928287487430538,0.1538003317670083,0.1538003317670083,0.0,4.294122770702631e-07,0.9940578895934112,0.9940578895934112,0.0,0.09144316722992307,0.0005466134329768353,0.0,0.0,0.0,1601582.6007951908,267.8921736759773,0.0,1.0,1280125.032570958,2615.9511589079793,,,,,,,,,,,,,,,,,9.0,16243.107769423557
3690.0,-29.444928386637613,4.791261181981288,34.92191131269723,23.959935188200348,6.23957356626104,-25.876479147371658,-39.42030903473494,2.6710305851528524,-5.257576457271284,-5.257576457296634,39.83378520921154,44031.55302806737,25875.756921140644,25875.756921140644,69907.30994920802,75041.19605750461,75048.54628041151,25875.756921140644,100924.30320155216,100924.30320155216,100924.30320155216,126831.44859707388,123290.2117338019,3541.2368632719745,0.0,90153.06225619813,59143.02225405117,34455.60000238551,25907.14539552172,60362.74539790723,19757.20197065528,1450.0,0.0,0.8862077205058967,2.8574318567912966,0.001494314320929203,1.0,1.0,-5.257576457271284,351109.3712321566,1547379.0030016107,4.407113935954931,1547379.0030016107,4.407113935954931,0.7626159373803679,0.09201578814425002,4.213144599995045,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.213144599995045,1.279266855918907,1.2795654937536942,3.2934055787513636,6978.331223537739,16243.107769423557,6481.631320142247,0.0001919148712417994,21398.046071408073,2181.9934505063475,19374.02976667312,1975.601226379357,0.905411162403308,0.905411162403308,37555.12580820368,35405.22815468563,1.0764708644188943,0.8,4532.505824925507,4273.035954225843,1.0764708644188943,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.585770878852512,4.791261181981288,-2.565030764327353,7.356291946308641,3.5,3.5,1.0,0.6,0.0002334323654385558,0.9439886155790643,0.00024728303031002445,198.46913842752255,0.0,0.0,0.0,0.0,8.418845085908611e-05,0.0001492439145794697,0.0006287861927926145,0.09201549464822638,0.09201549464822638,0.09201549464822638,0.09144713882185798,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,496815.09265765286,592.6759578427676,0.0,0.09201549464822638,0.09201578814425002,0.09201578814425002,0.375,0.375,0.5,7.879538969107124,2.5352164811920375e-11,2.5352164811920375e-11,2.5352164811920375e-11,2.5352164811920375e-11,2.5352164811920375e-11,2.5352164811920375e-11,25907.14539552172,19757.20197065528,0.7626159373803679,1.2779215287215686,3.8953327909330238,1.158120120090358,0.7294491451277486,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.58295540504497,261.58295540504497,-11.567044594955007,245.5537699842484,277.612140797845,135324.17751564019,136648.05825617872,-1323.8807405385496,0.0,nan,277.612140797845,4.462140797844995,271.2004666480856,-1.949533351914397,264.7887925027811,-8.361207497218857,258.37711833404376,-14.77288166595622,251.965444163266,-21.184555836733978,245.5537699842484,-27.596230015751587,1.0,1.0,26022.012520719443,26022.012520719443,276.67406580880595,3.5240658088059718,276.67406580880595,276.67406580880595,75032.04066436652,75048.54628041151,-16.505616044989438,0.0,8546.071908451686,8546.071908451686,0.8671240135881157,4234.210322995021,276.67406580880595,3.5240658088059718,1.0,0.002,0.20005527760709074,0.004829609255776052,0.0003098142032310841,0.0016901922669684275,0.15490710161554205,0.15490710161554205,0.0,6.470199511582342e-09,0.9937875357772997,0.9937875357772997,0.0,0.0914441433524803,0.0005716447917697215,0.0,0.0,0.0,1601582.8892321745,267.8924235427287,0.0,1.0,1280124.1735684637,2615.9546690309526,,,,,,,,,,,,,,,,,10.0,16243.107769423557
3692.5,-29.48183872953745,4.788758196079268,34.92101585151701,23.954540769942128,6.237415810974608,-25.909913275240818,-39.45137984175233,2.665490359548396,-5.257899411018855,-5.257899411014184,39.832411510306166,44011.97843964514,25870.143338265636,25870.143338265636,69882.12177791078,75030.26114072169,75036.91265409133,25870.143338265636,100907.05599235697,100907.05599235697,100907.05599235697,126813.58597081492,123291.4158648636,3522.170105951331,0.0,90157.00997631108,59138.72728739062,34464.758543244956,25906.529978457955,60371.28852170291,19756.631500237847,1450.0,0.0,0.8862110656861014,2.857397798162975,0.001494314320929203,1.0,1.0,-5.257899411018855,351104.9419656728,1547319.9800708978,4.40700142643443,1547319.9800708978,4.40700142643443,0.762612033208078,0.0920083732074087,4.213300227802146,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.213300227802146,1.2792925521804939,1.2795911960139323,3.2934610778596145,6978.448819488412,16243.107769423557,6481.501031093825,0.00019188499403382855,21398.19265225758,2182.0083975932234,19373.640323988442,1975.561514277398,0.9053867604068168,0.9053867604068168,37556.2355921472,35405.22815468563,1.076510627782354,0.8,4532.639764090406,4273.035954225843,1.076510627782354,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.584559080958257,4.788758196079268,-2.5659378489145164,7.354696044993784,3.5,3.5,1.0,0.6,0.0002334323654385558,0.9476061179755275,0.00024633902315580484,198.49920211707558,0.0,0.0,0.0,0.0,8.389437122465835e-05,0.00014953799421389745,0.0006300484650864902,0.09200837308850517,0.09200837308850517,0.09200837308850517,0.09144639401730154,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,497012.4352026145,592.61126557327,0.0,0.09200837308850517,0.0920083732074087,0.0920083732074087,0.375,0.375,0.5,7.837390531216171,-4.661160346586257e-12,-4.661160346586257e-12,-4.661160346586257e-12,-4.661160346586257e-12,-4.661160346586257e-12,-4.661160346586257e-12,25906.529978457955,19756.631500237847,0.762612033208078,1.2770139789147437,3.894786548522284,1.157539013810991,0.7290216842700525,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.5632529535674,261.5632529535674,-11.58674704643255,245.51818213186115,277.6083237572805,135464.76869952484,136782.39271653935,-1317.624017014526,0.0,nan,277.6083237572805,4.458323757280539,271.1902954405075,-1.9597045594924793,264.77226712672547,-8.37773287327451,258.3542387976512,-14.795761202348785,251.93621046737914,-21.213789532620837,245.51818213186115,-27.631817868138825,1.0,1.0,26022.012520719443,26022.012520719443,276.67238157163035,3.522381571630376,276.67238157163035,276.67238157163035,75020.33240954272,75036.91265409133,-16.58024454860424,0.0,8546.071908451686,8546.071908451686,0.8671141070572344,4234.366728941157,276.67238157163035,3.522381571630376,1.0,0.002,0.20146654625611138,0.004823288802519468,0.0003119995460239288,0.0016880004518862958,0.15599977301196438,0.15599977301196438,0.0,-2.089775401337146e-12,0.9938646077309449,0.9938646077309449,0.0,0.09144386574574363,0.0005645074616650744,0.0,0.0,0.0,1601582.5164260806,267.8921005889811,0.0,1.0,1280125.2838322977,2615.9501321855632,,,,,,,,,,,,,,,,,8.0,16243.107769423557
3695.0,-29.51850652836349,4.786345926572737,34.92014974345582,23.949142963998042,6.235447381148661,-25.94311124060442,-39.48223191602153,2.6599463932191663,-5.2584595437915596,-5.258459543785442,39.83081362806131,43992.46872187314,25865.37408617231,25865.37408617231,69857.84280804545,75018.51191758885,75026.87834340993,25865.37408617231,100892.25242958224,100892.25242958224,100892.25242958224,126798.00230047491,123295.40043039845,3502.6018700764525,0.0,90160.96270280416,59134.471860833,34473.87871330129,25905.749870892665,60379.62858419395,19755.918043870817,1450.0,0.0,0.8862140125763114,2.857338727449209,0.001494314320929203,1.0,1.0,-5.2584595437915596,351097.2599253011,1547251.3269248235,4.406902313205219,1547251.3269248235,4.406902313205219,0.7626074575076589,0.09198284503568538,4.2134560248539366,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.2134560248539366,1.2793182668254055,1.279616916661787,3.2935166597046384,6978.566590748378,16243.107769423557,6481.370496696566,0.0001918550700838268,21398.339550946108,2182.023377090659,19373.250147939674,1975.5217273931135,0.9053623110248806,0.9053623110248806,37557.34657476501,35405.22815468563,1.0765504343883305,0.8,4532.773847922593,4273.035954225843,1.0765504343883305,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.583529547811149,4.786345926572737,-2.5669942542864836,7.35334018085922,3.5,3.5,1.0,0.6,0.0002334323654385558,0.9512146624017307,0.0002454045071689289,198.52907727281445,0.0,0.0,0.0,0.0,8.360330160594945e-05,0.00014982906383260633,0.0006312981717037202,0.09200108389077802,0.09200108389077802,0.09200108389077802,0.09144480763224376,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,497206.65727279725,592.5475743336101,0.0,0.09200108389077802,0.09198284503568538,0.09198284503568538,0.375,0.375,0.5,7.795665516579541,-6.139089236967266e-12,-6.139089236967266e-12,-6.139089236967266e-12,-6.139089236967266e-12,-6.139089236967266e-12,-6.139089236967266e-12,25905.749870892665,19755.918043870817,0.7626074575076589,1.2761102134091813,3.8942661959811815,1.156977020993678,0.7285978690731694,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.5436873410321,261.5436873410321,-11.606312658967852,245.4828282701548,277.6045464417205,135606.64166067724,136915.07027422564,-1308.4286135483958,0.0,nan,277.6045464417205,4.454546441720538,271.18020278911575,-1.9697972108842237,264.7558591490991,-8.394140850900897,258.3315155110199,-14.818484488980062,251.90717188508285,-21.24282811491713,245.4828282701548,-27.667171729845165,1.0,1.0,26022.012520719443,26022.012520719443,276.67064729583893,3.5206472958389554,276.67064729583893,276.67064729583893,75008.79676832723,75026.87834340993,-18.08157508270233,0.0,8546.071908451686,8546.071908451686,0.8671041897463415,4234.523304978206,276.67064729583893,3.5206472958389554,1.0,0.002,0.20281665859052742,0.004818279019717234,0.00031409002257052124,0.0016862820447074642,0.1570450112852606,0.1570450112852606,0.0,3.7206727798548556e-07,0.9941288907147348,0.9941288907147348,0.0,0.09144280370011125,0.0005400413355741262,0.0,0.0,0.0,1601581.8698255506,267.8915404562084,0.0,1.0,1280127.2094752174,2615.942263501852,,,,,,,,,,,,,,,,,9.0,16243.107769423557
3697.5,-29.554929430808627,4.784047665374521,34.919302229948705,23.943935881275706,6.23355983458855,-25.97607962632562,-39.51287370929492,2.65459721995108,-5.2586119497511845,-5.258611949738419,39.82940524472098,43973.017292867335,25859.848508915817,25859.848508915817,69832.86580178315,75007.13823548236,75014.40684227223,25859.848508915817,100874.25535118805,100874.25535118805,100874.25535118805,126779.43646240795,123295.26872532355,3484.1677370843972,0.0,90164.791733762,59130.19301660251,34482.887463510546,25905.181111219896,60388.06857473044,19755.381509619285,1450.0,0.0,0.8862183567984634,2.8573226551253894,0.001494314320929203,1.0,1.0,-5.2586119497511845,351095.169749544,1547190.8175235565,4.406756204100601,1547190.8175235565,4.406756204100601,0.7626034894256328,0.09198083252995477,4.213606839276521,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.213606839276521,1.2793430789392835,1.279641734567917,3.293570668135451,6978.681028132437,16243.107769423557,6481.2436084377405,0.0001918259911128915,21398.48238646854,2182.03794226046,19372.870870442683,1975.4830518518233,0.9053385431993642,0.9053385431993642,37558.42201862491,35405.22815468563,1.0765889679178577,0.8,4532.903642603198,4273.035954225843,1.0765889679178577,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.582336747591924,4.784047665374521,-2.5677216335354487,7.35176929890997,3.5,3.5,1.0,0.6,0.0002334323654385558,0.9548137872707603,0.0002444794666254232,198.55876180295346,0.0,0.0,0.0,0.0,8.33151400121188e-05,0.000150117225426437,0.0006325349677500502,0.09199393338316816,0.09199393338316816,0.09199393338316816,0.09144474152184547,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,497399.2811845699,592.484406429257,0.0,0.09199393338316816,0.09198083252995477,0.09198083252995477,0.375,0.375,0.5,7.754464136930498,-1.2789769243681803e-11,-1.2789769243681803e-11,-1.2789769243681803e-11,-1.2789769243681803e-11,-1.2789769243681803e-11,-1.2789769243681803e-11,25905.181111219896,19755.381509619285,0.7626034894256328,1.275212736734972,3.8936993457540923,1.1564017106353508,0.7281739312203797,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.5242683027482,261.5242683027482,-11.625731697251751,245.44770937984475,277.60082729089856,135748.04111111845,137046.66814199951,-1298.6270308810394,0.0,nan,277.60082729089856,4.450827290898587,271.170203671202,-1.9797963287979883,264.73958007040204,-8.410419929597936,258.30895648394966,-14.84104351605032,251.87833292019215,-21.271667079807827,245.44770937984475,-27.702290620155225,1.0,1.0,26022.012520719443,26022.012520719443,276.66903556433016,3.5190355643301814,276.66903556433016,276.66903556433016,74997.44946786591,75014.40684227223,-16.957374406323652,0.0,8546.071908451686,8546.071908451686,0.8670945895999418,4234.6748734729035,276.66903556433016,3.5190355643301814,1.0,0.002,0.20416295341728344,0.0048122307176405405,0.00031617484909267644,0.0016841747574678839,0.15808742454633823,0.15808742454633823,0.0,3.496065605602082e-07,0.9941454051670969,0.9941454051670969,0.0,0.09144232202309878,0.0005385105068559958,0.0,0.0,0.0,1601581.693891882,267.8913880502488,0.0,1.0,1280127.7334203897,2615.9401225297934,,,,,,,,,,,,,,,,,9.0,16243.107769423557
3700.0,-29.591106119563584,4.781878062606453,34.91847140450538,23.939171817060583,6.2320179770720765,-26.00879370984166,-39.54327899320049,2.6497055664327207,-5.258565015415854,-5.258565015431165,39.828016975206104,43953.42072565895,25854.140925946864,25854.140925946864,69807.56165160582,74995.92482834077,75002.02062286677,25854.140925946864,100856.16154881363,100856.16154881363,100856.16154881363,126760.85064652299,123294.54987041844,3466.300776104546,0.0,90168.2577081236,59125.753601556185,34491.67122951934,25904.689097709354,60396.3603272287,19754.905950098746,1450.0,0.0,0.8862236479904312,2.8573276046869127,0.001494314320929203,1.0,1.0,-5.258565015415854,351095.81343074405,1547131.1740397501,4.406578246894795,1547131.1740397501,4.406578246894795,0.762599615675202,0.09198678139580184,4.213743562543181,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.213743562543181,1.2793657696925618,1.2796644306182272,3.2936191215712807,6978.783695148709,16243.107769423557,6481.1297300127335,0.0001917999012677143,21398.610610680607,2182.0510174912542,19372.530480209592,1975.4483417078814,0.9053172111342713,0.9053172111342712,37559.396973086994,35405.22815468563,1.0766239011155097,0.8,4533.021309278075,4273.035954225843,1.0766239011155097,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.581104658001898,4.781878062606453,-2.56826861143672,7.350146674043174,3.5,3.5,1.0,0.6,0.0002334323654385558,0.9584031297935314,0.000243563859697374,198.5882544583473,0.0,0.0,0.0,0.0,8.303011030911035e-05,0.00015040225512944546,0.0006337565343436779,0.09198678144576138,0.09198678144576138,0.09198678144576138,0.09144544590024054,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,497589.1085335427,592.4221463264008,0.0,0.09198678144576138,0.09198678139580184,0.09198678139580184,0.375,0.375,0.5,7.713863972568823,1.5290879673557356e-11,1.5290879673557356e-11,1.5290879673557356e-11,1.5290879673557356e-11,1.5290879673557356e-11,1.5290879673557356e-11,25904.689097709354,19754.905950098746,0.762599615675202,1.2743198331324075,3.8931200978283655,1.1558239813357467,0.7277494949615909,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.50504959776987,261.50504959776987,-11.644950402230108,245.4128310603635,277.59726817713005,135891.14880523886,137176.42171602396,-1285.2729107851083,0.0,nan,277.59726817713005,4.44726817713007,271.1603807296499,-1.9896192703500901,264.7234932943902,-8.426506705609768,258.28660586828505,-14.863394131714927,251.84971845680036,-21.300281543199617,245.4128310603635,-27.73716893963649,1.0,1.0,26022.012520719443,26022.012520719443,276.66763315213785,3.5176331521378756,276.66763315213785,276.66763315213785,74986.78639681189,75002.02062286677,-15.234226054875762,0.0,8546.071908451686,8546.071908451686,0.8670858864257679,4234.812280355897,276.66763315213785,3.5176331521378756,1.0,0.002,0.20552330230455912,0.004805220522191504,0.0003182815702584252,0.0016817184303308033,0.1591407851292126,0.1591407851292126,0.0,5.892283189146141e-13,0.9940845896943616,0.9940845896943616,0.0,0.09144264184115061,0.0005441395546512289,0.0,0.0,0.0,1601581.7480717537,267.8914349845841,0.0,1.0,1280127.5720683597,2615.9407818545983,,,,,,,,,,,,,,,,,12.0,16243.107769423557
3702.5,-29.627051573460577,4.779798261672372,34.91766191687047,23.933912522066407,6.230139516619129,-26.04133261409014,-39.57352344933895,2.644304948342281,-5.258766468991666,-5.258766469003862,39.826586410172666,43934.24275230805,25849.304181491298,25849.304181491298,69783.54693379934,74984.29541119836,74991.04934184976,25849.304181491298,100840.35352334107,100840.35352334107,100840.35352334107,126744.44860968698,123296.27601464519,3448.172595041795,0.0,90172.09061149471,59121.5482913104,34500.60257798257,25904.09508634592,60404.69766432849,19754.34834183453,1450.0,0.0,0.8862278217384512,2.857306360013446,0.001494314320929203,1.0,1.0,-5.258766468991666,351093.0506010987,1547069.7152521317,4.406437873388344,1547069.7152521317,4.406437873388344,0.7625955771080795,0.09197986146025074,4.2138947087601135,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.2138947087601135,1.2793908222980586,1.2796894890721173,3.293672766224054,6978.897361730752,16243.107769423557,6481.003605414651,0.00019177101425091369,21398.752660819744,2182.0655025742476,19372.153485345665,1975.4098989303857,0.9052935838085227,0.9052935838085227,37560.47476822391,35405.22815468563,1.0766625194194708,0.8,4533.151387732907,4273.035954225843,1.0766625194194708,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.580060555353589,4.779798261672372,-2.5689733606421408,7.348771622314513,3.5,3.5,1.0,0.6,0.0002334323654385558,0.9619839514465254,0.00024265723465297518,198.61756728077836,0.0,0.0,0.0,0.0,8.27474826949422e-05,0.0001506848827436136,0.0006349702300834515,0.09197975688797143,0.09197975688797143,0.09197975688797143,0.09144519665632937,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,497776.2969337126,592.3607396734611,0.0,0.09197975688797143,0.09197986146025074,0.09197986146025074,0.375,0.375,0.5,7.673769747558303,1.2221335055073723e-11,1.2221335055073723e-11,1.2221335055073723e-11,1.2221335055073723e-11,1.2221335055073723e-11,1.2221335055073723e-11,25904.09508634592,19754.34834183453,0.7625955771080795,1.2734340698253714,3.892573713020347,1.1552668853934098,0.7273315561722125,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.4859399436239,261.4859399436239,-11.664060056376059,245.37818000595772,277.5936998459919,136029.56405338712,137307.49184673905,-1277.9277933519252,0.0,nan,277.5936998459919,4.443699845991944,271.1505959011684,-1.999404098831576,264.7074919422749,-8.442508057725092,258.26438797003226,-14.885612029967717,251.8212839963183,-21.328716003681677,245.37818000595772,-27.77181999404226,1.0,1.0,26022.012520719443,26022.012520719443,276.66614791800083,3.516147918000854,276.66614791800083,276.66614791800083,74974.78557706566,74991.04934184976,-16.26376478410384,0.0,8546.071908451686,8546.071908451686,0.8670762651469991,4234.964182303914,276.66614791800083,3.516147918000854,1.0,0.002,0.20686609489279126,0.004799248465924811,0.00032036093878451833,0.0016796408341877482,0.16018046939225916,0.16018046939225916,0.0,1.7729722663964442e-09,0.9941611821898251,0.9941611821898251,0.0,0.0914428078069792,0.000537053653271534,0.0,0.0,0.0,1601581.5155183512,267.8912335310083,0.0,1.0,1280128.2646301948,2615.937951875138,,,,,,,,,,,,,,,,,8.0,16243.107769423557
3705.0,-29.662795593867713,4.777849026505689,34.91688357457491,23.930493962857895,6.230079338853894,-26.073508100599934,-39.603432280104585,2.6407918490868325,-5.258486199031893,-5.2584861990343805,39.8254051098971,43913.90929789239,25843.563205765677,25843.563205765677,69757.47250365806,74971.84279147934,74983.04825351595,25843.563205765677,100826.61145928163,100826.61145928163,100826.61145928163,126730.37149814135,123300.04399266504,3430.327505476306,0.0,90174.6220909681,59116.68861220883,34508.81497639918,25903.760038859724,60412.5750152589,19754.00864315138,1450.0,0.0,0.8862335538684929,2.8573359164539007,0.001494314320929203,1.0,1.0,-5.258486199031893,351096.89436056564,1547018.966568786,4.406245089083714,1547018.966568786,4.406245089083714,0.7625923268868016,0.09197293549328847,4.213994289712692,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.213994289712692,1.2794071195316068,1.2797057901101654,3.293708644716189,6978.973383950285,16243.107769423557,6480.919224392553,0.00019175169295967232,21398.847718209927,2182.075195730441,19371.901264823835,1975.3841795948501,0.9052777756971836,0.9052777756971836,37561.18485697104,35405.22815468563,1.07668796264639,0.8,4533.237087921984,4273.035954225843,1.07668796264639,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.578821257306305,4.777849026505689,-2.5692904776210135,7.3471395041267025,3.5,3.5,1.0,0.6,0.0002334323654385558,0.9655590229119282,0.00024175877382883503,198.64672442024866,0.0,0.0,0.0,0.0,8.246886617099708e-05,0.00015096349926755872,0.0006361593238685385,0.09197293663495251,0.09197293663495251,0.09197293663495251,0.09144673405480269,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,497961.66520663426,592.2999329890455,0.0,0.09197293663495251,0.09197293549328847,0.09197293549328847,0.375,0.375,0.5,7.634304592632337,2.5011104298755527e-12,2.5011104298755527e-12,2.5011104298755527e-12,2.5011104298755527e-12,2.5011104298755527e-12,2.5011104298755527e-12,25903.760038859724,19754.00864315138,0.7625923268868016,1.2725417933917873,3.8919217073508254,1.1546846411701346,0.7269001410186652,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.46726206108127,261.46726206108127,-11.682737938918706,245.3437757726787,277.59074832679073,136183.2162774445,137432.32106677542,-1249.1047893308928,0.0,nan,277.59074832679073,4.440748326790754,271.1413538308756,-2.008646169124404,264.69195932590225,-8.458040674097731,258.2425648123673,-14.9074351876327,251.79317029787336,-21.356829702126618,245.3437757726787,-27.80622422732128,1.0,1.0,26022.012520719443,26022.012520719443,276.6654919580369,3.5154919580369324,276.6654919580369,276.6654919580369,74965.86469127033,74983.04825351595,-17.1835622456274,0.0,8546.071908451686,8546.071908451686,0.8670699262743697,4235.064261161255,276.6654919580369,3.5154919580369324,1.0,0.002,0.20818740002956623,0.00479344579899607,0.0003224073506676418,0.0016775926636994035,0.1612036753338209,0.1612036753338209,0.0,1.4367045313851134e-11,0.9942535038116529,0.9942535038116529,0.0,0.09144441337004519,0.0005285221232432764,0.0,0.0,0.0,1601581.8390554253,267.8915138009681,0.0,1.0,1280127.3011113282,2615.941889053425,,,,,,,,,,,,,,,,,6.0,16243.107769423557
3707.5,-29.69826610166239,4.775978090106815,34.916118005111265,23.92457267213615,6.227367605724872,-26.105703737580157,-39.63335993522776,2.6347109142793212,-5.2587261844423665,-5.2587261844841775,39.82390530371509,43895.542015402745,25839.3635070718,25839.3635070718,69734.90552247455,74961.27843731042,74971.19751674533,25839.3635070718,100810.56102381714,100810.56102381714,100810.56102381714,126713.68822647705,123300.97062898715,3412.717597489906,0.0,90178.94346201667,59112.80749115665,34517.928856511135,25903.127202659914,60421.05605917105,19753.416252682448,1450.0,0.0,0.8862377821740217,2.8573106082880098,0.001494314320929203,1.0,1.0,-5.2587261844423665,351093.6030811112,1546954.5366785594,4.406102882829155,1546954.5366785594,4.406102882829155,0.7625880882310623,0.09196644285170871,4.214164638139532,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.214164638139532,1.2794353299108567,1.2797340070749739,3.2937691648964775,6979.101618950094,16243.107769423557,6480.776841228801,0.00019171909954599528,21399.008155938787,2182.0915558257702,19371.4756720191,1975.3407812065386,0.9052510999975019,0.9052510999975019,37562.39956443301,35405.22815468563,1.0767314871715852,0.8,4533.383690243997,4273.035954225843,1.0767314871715852,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.577914673018329,4.775978090106815,-2.56996746982831,7.345945559935124,3.5,3.5,1.0,0.6,0.0002334323654385558,0.9691209111289193,0.00024087021831634275,198.67566691358851,0.0,0.0,0.0,0.0,8.21909424865366e-05,0.0001512414229520192,0.0006373562564263039,0.09196596261565608,0.09196596261565608,0.09196596261565608,0.09144636038464196,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,498143.10686444223,592.2403887536469,0.0,0.09196596261565608,0.09196644285170871,0.09196644285170871,0.375,0.375,0.5,7.595334057496185,4.18367562815547e-11,4.18367562815547e-11,4.18367562815547e-11,4.18367562815547e-11,4.18367562815547e-11,4.18367562815547e-11,25903.127202659914,19753.416252682448,0.7625880882310623,1.2716736916016531,3.891446818592286,1.15414906773861,0.7264941210629506,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.44843625811876,261.44843625811876,-11.701563741881216,245.3095756132036,277.58729686247375,136308.6849433312,137567.64718358548,-1258.9622402542755,0.0,nan,277.58729686247375,4.437296862473772,271.13175263526625,-2.0182473647337247,264.6762083993725,-8.473791600627465,258.2206641487919,-14.929335851208066,251.76511988960434,-21.384880110395642,245.3095756132036,-27.84042438679637,1.0,1.0,26022.012520719443,26022.012520719443,276.66386528442234,3.5138652844223657,276.66386528442234,276.66386528442234,74952.18689090924,74971.19751674533,-19.010625836090185,0.0,8546.071908451686,8546.071908451686,0.8670590826584756,4235.23546133023,276.66386528442234,3.5138652844223657,1.0,0.002,0.20949347818929503,0.00478763308659249,0.0003244298345332306,0.001675573192816657,0.1622149172666153,0.1622149172666153,0.0,3.0273498877013416e-09,0.9943195850844552,0.9943195850844552,0.0,0.09144403529800427,0.0005224075537044473,0.0,0.0,0.0,1601581.5620219612,267.8912738155576,0.0,1.0,1280128.1261390825,2615.9385177838276,,,,,,,,,,,,,,,,,10.0,16243.107769423557
