time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_air_cycle,cop_vcc,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,newton_iterations,pid_open_loop_air_speed_step_output
3710.0,-29.733499517041643,4.7741931234593435,34.915368200619014,23.919541504606627,6.225530871667661,-26.137597473796156,-39.66301000965757,2.6295444315582315,-5.258931698262302,-5.258931698234752,39.822585791056156,43876.69181996623,25835.296415862293,25835.296415862293,69711.98823582852,74950.31837567917,74959.5700290821,25835.296415862293,100794.86644494439,100794.86644494439,100794.86644494439,126697.43882340008,123302.14505192613,3395.293771473955,0.0,90182.60991407519,59108.62586045244,34526.64894846972,25902.572378455694,60429.22132692541,19752.896594063106,1450.0,0.0,0.8862415309167913,2.857288935536802,0.001494314320929203,1.0,1.0,-5.258931698262302,351090.7845814608,1546897.8536605411,4.405976805983714,1546897.8536605411,4.405976805983714,0.7625843605592029,0.09195919876331864,4.2143091886196,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.2143091886196,1.2794592989856417,1.2797579817452078,3.2938204380246514,6979.2102605560885,16243.107769423557,6480.656165559297,0.0001916914841340086,21399.144172336953,2182.105425638414,19371.114964367338,1975.3039992624738,0.9052284899042232,0.9052284899042232,37563.43030617789,35405.22815468563,1.0767684202453351,0.8,4533.508089852895,4273.035954225843,1.0767684202453351,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.577036714560574,4.7741931234593435,-2.570596191640101,7.344789315099444,3.5,3.5,1.0,0.6,0.0002334323654385558,0.9726730279700911,0.00023999058134233949,198.70442429973215,0.0,0.0,0.0,0.0,8.191645055295452e-05,0.00015151591488560127,0.0006385349123244947,0.09195930411938288,0.09195930411938288,0.09195930411938288,0.09144605357311886,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,498323.1404142354,592.1813066845593,0.0,0.09195930411938288,0.09195919876331864,0.09195919876331864,0.375,0.375,0.5,7.556838109040826,-2.7569058147491887e-11,-2.7569058147491887e-11,-2.7569058147491887e-11,-2.7569058147491887e-11,-2.7569058147491887e-11,-2.7569058147491887e-11,25902.572378455694,19752.896594063106,0.7625843605592029,1.270806555407426,3.890950030714682,1.1536138759538672,0.7260840179056902,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.4297143159625,261.4297143159625,-11.720285684037492,245.27560280102185,277.58382577670505,136444.1563492323,137696.17582617718,-1252.0194769448624,0.0,nan,277.58382577670505,4.433825776705078,271.1221812129482,-2.0278187870517854,264.66053663666827,-8.489463363331708,258.19889203849095,-14.951107961509024,251.7372474299407,-21.41275257005927,245.27560280102185,-27.87439719897813,1.0,1.0,26022.012520719443,26022.012520719443,276.66229920551535,3.512299205515376,276.66229920551535,276.66229920551535,74941.2375976166,74959.5700290821,-18.33243146550376,0.0,8546.071908451686,8546.071908451686,0.867049881217888,4235.380734562698,276.66229920551535,3.512299205515376,1.0,0.002,0.2107821976131988,0.004781812379221286,0.0003264254572675773,0.0016735487587510231,0.16321272863378863,0.16321272863378863,0.0,-2.5783981399615796e-08,0.9943945435042625,0.9943945435042625,0.0,0.09144372547526798,0.0005154732880506617,0.0,0.0,0.0,1601581.3247810225,267.8910683017377,0.0,1.0,1280128.832658664,2615.935630773123,,,,,,,,,,,,,,,,,8.0,16243.107769423557
3712.5,-29.768495416444054,4.7724843001751385,34.91463324559587,23.914341860823356,6.2235347022949385,-26.169292628001493,-39.692476904578484,2.6242041603632105,-5.259157846362314,-5.259157846350811,39.821327137399386,43858.09405950559,25831.478527304316,25831.478527304316,69689.5725868099,74939.4113244213,74947.6946775218,25831.478527304316,100779.1732048261,100779.1732048261,100779.1732048261,126681.205851198,123303.10439195846,3378.1014592395354,0.0,90186.40991842115,59104.55148140489,34535.3982633514,25902.03264637189,60437.43090972329,19752.39276343192,1450.0,0.0,0.8862449526194051,2.8572650869183627,0.001494314320929203,1.0,1.0,-5.259157846362314,351087.683115471,1546843.7864587358,4.4058617287066335,1546843.7864587358,4.4058617287066335,0.7625807994724556,0.09195275759359701,4.214458928328909,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.214458928328909,1.2794840752683272,1.2797827638117807,3.2938736868960823,6979.32308852496,16243.107769423557,6480.530793522166,0.00019166280261848808,21399.285519714696,2182.1198390596887,19370.740218958457,1975.2657858655564,0.9052049986020615,0.9052049986020615,37564.498043146945,35405.22815468563,1.0768066791824527,0.8,4533.636954393422,4273.035954225843,1.0768066791824527,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.576212551202151,4.7724843001751385,-2.57121961661358,7.343703916788718,3.5,3.5,1.0,0.6,0.0002334323654385558,0.9762151066951923,0.0002391198044750616,198.7329960683861,0.0,0.0,0.0,0.0,8.164449421480761e-05,0.0001517878712237482,0.0006397037490909643,0.09195280413348716,0.09195280413348716,0.09195280413348716,0.09144564337285917,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,498501.30695980706,592.1228314927505,0.0,0.09195280413348716,0.09195275759359701,0.09195275759359701,0.375,0.375,0.5,7.518791657910457,-1.1482370609883219e-11,-1.1482370609883219e-11,-1.1482370609883219e-11,-1.1482370609883219e-11,-1.1482370609883219e-11,-1.1482370609883219e-11,25902.03264637189,19752.39276343192,0.7625807994724556,1.2699460919796988,3.8904626222776626,1.153086283414441,0.7256776702672452,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.4110728108176,261.4110728108176,-11.738927189182391,245.24185401771783,277.58029146224726,136577.52324058648,137824.13798224184,-1246.6147416553677,0.0,nan,277.58029146224726,4.430291462247283,271.1126040371468,-2.037395962853168,264.6449166944521,-8.505083305547885,258.1772290862534,-14.972770913746558,251.70954156708814,-21.44045843291184,245.24185401771783,-27.90814598228215,1.0,1.0,26022.012520719443,26022.012520719443,276.66068348898847,3.510683488988491,276.66068348898847,276.66068348898847,74929.91494057338,74947.6946775218,-17.77973694841785,0.0,8546.071908451686,8546.071908451686,0.8670403494481315,4235.531222970554,276.66068348898847,3.510683488988491,1.0,0.002,0.21205565762378165,0.004776186376715687,0.0003283974329754447,0.0016715937106623053,0.16419871648772233,0.16419871648772233,0.0,-8.856362249901745e-09,0.9944605874152437,0.9944605874152437,0.0,0.09144339333097999,0.0005093642626170186,0.0,0.0,0.0,1601581.0637195888,267.89084215363766,0.0,1.0,1280129.6101142426,2615.932453905914,,,,,,,,,,,,,,,,,10.0,16243.107769423557
3715.0,-29.803223679239938,4.770843203788039,34.91391917671496,23.90918992403897,6.2213639011654385,-26.200764450533043,-39.72173809362573,2.618911963092721,-5.259798357206989,-5.259798357185646,39.819942075786884,43839.71466982865,25828.902019507237,25828.902019507237,69668.61668933589,74929.42815499874,74937.57715076256,25828.902019507237,100766.4791702698,100766.4791702698,100766.4791702698,126667.78155667929,123307.66148916227,3360.1200675170107,0.0,90190.18792237008,59100.50532189164,34544.09177830938,25901.302386409483,60445.39416471886,19751.73247599377,1450.0,0.0,0.8862467137572305,2.8571975422174947,0.001494314320929203,1.0,1.0,-5.259798357206989,351078.89906553994,1546784.2908797276,4.4058024990871685,1546784.2908797276,4.4058024990871685,0.7625768071939727,0.09192054494823919,4.214607712599772,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.214607712599772,1.2795086294578568,1.2798073237333514,3.293926758732024,6979.435541376874,16243.107769423557,6480.405791348366,0.00019163421445368697,21399.426488197747,2182.1342138444575,19370.366579095822,1975.227685202982,0.9051815752996467,0.9051815752996466,37565.558959732625,35405.22815468563,1.0768446940022307,0.8,4533.764995785932,4273.035954225843,1.0768446940022307,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.575656363328462,4.770843203788039,-2.5721282303291573,7.342971434117196,3.5,3.5,1.0,0.6,0.0002334323654385558,0.9797438562740647,0.0002382585651787517,198.76135745380498,0.0,0.0,0.0,0.0,8.137526247862153e-05,0.00015205710295993426,0.0006408610388905166,0.09194637033311322,0.09194637033311322,0.09194637033311322,0.09144366334696619,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,498677.2111978293,592.0650837301077,0.0,0.09194637033311322,0.09192054494823919,0.09192054494823919,0.375,0.375,0.5,7.481088444055177,-2.1316282072803006e-11,-2.1316282072803006e-11,-2.1316282072803006e-11,-2.1316282072803006e-11,-2.1316282072803006e-11,-2.1316282072803006e-11,25901.302386409483,19751.73247599377,0.7625768071939727,1.269094435921922,3.89008740453817,1.1525876810312952,0.7252780013372349,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.39250043862114,261.39250043862114,-11.757499561378836,245.2083367792581,277.576664006528,136708.76156082057,137950.81236840034,-1242.0508075797475,0.0,nan,277.576664006528,4.4266640065280285,271.10299860228645,-2.0470013977135295,264.62933325097265,-8.520666749027328,258.155667728846,-14.99433227115395,251.68200226383559,-21.467997736164392,245.2083367792581,-27.941663220741873,1.0,1.0,26022.012520719443,26022.012520719443,276.65885909778524,3.508859097785262,276.65885909778524,276.65885909778524,74919.52140304391,74937.57715076256,-18.05574771865213,0.0,8546.071908451686,8546.071908451686,0.867030878491434,4235.680751162771,276.65885909778524,3.508859097785262,1.0,0.002,0.21325254729236198,0.004771293126616732,0.000330250543988404,0.0016699206227141564,0.165125271994202,0.165125271994202,0.0,1.7116670256037483e-07,0.9947907380157982,0.9947907380157982,0.0,0.09144170674787322,0.0004788382003659749,0.0,0.0,0.0,1601580.324321,267.890201642793,0.0,1.0,1280131.8120672966,2615.9234562349684,,,,,,,,,,,,,,,,,9.0,16243.107769423557
3717.5,-29.837714545087273,4.769294802543746,34.913214065249896,23.904608969483547,6.219863520849778,-26.231950766795197,-39.75073165548963,2.614206993597887,-5.25976266951659,-5.259762669537786,39.81877728156494,43820.99094189548,25824.82299060994,25824.82299060994,69645.81393250542,74918.72318155292,74924.94568505698,25824.82299060994,100749.76867566693,100749.76867566693,100749.76867566693,126650.65680921628,123306.83043658687,3343.8263726294117,0.0,90193.5363801334,59096.25849312743,34552.53098556219,25900.888133549342,60453.41911911153,19751.332433466057,1450.0,0.0,0.8862511338289414,2.8572013056090984,0.001494314320929203,1.0,1.0,-5.25976266951659,351079.38848668174,1546734.2582661645,4.4056538463659765,1546734.2582661645,4.4056538463659765,0.7625735585445896,0.0919279750149111,4.214739634459813,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.214739634459813,1.27953045988007,1.279829159251757,3.2939736619125575,6979.534923588199,16243.107769423557,6480.2952794017,0.00019160894748720443,21399.551147290065,2182.146925534211,19370.03625149178,1975.1940011616384,0.9051608661401623,0.9051608661401623,37566.4996314606,35405.22815468563,1.0768784004263383,0.8,4533.878524897995,4273.035954225843,1.0768784004263383,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.5747758278953174,4.769294802543746,-2.5725169929388247,7.34181179548257,3.5,3.5,1.0,0.6,0.0002334323654385558,0.983262106951703,0.00023740604238501565,198.78953297853343,0.0,0.0,0.0,0.0,8.11093028578878e-05,0.000152323062580668,0.0006420020491010439,0.09193998111798644,0.09193998111798644,0.09193998111798644,0.09144423986029886,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,498851.65733364614,592.0078172169874,0.0,0.09193998111798644,0.0919279750149111,0.0919279750149111,0.375,0.375,0.5,7.443909966310199,2.120259523508139e-11,2.120259523508139e-11,2.120259523508139e-11,2.120259523508139e-11,2.120259523508139e-11,2.120259523508139e-11,25900.888133549342,19751.332433466057,0.7625735585445896,1.2682425770837489,3.8895788303749343,1.1520574840487035,0.7248720019550071,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.37413431128294,261.37413431128294,-11.775865688717033,245.17506083311233,277.57320770060204,136845.710267959,138073.9955774559,-1228.2853094968962,0.0,nan,277.57320770060204,4.423207700602063,271.0935783712366,-2.05642162876336,264.61394906773967,-8.53605093226031,258.1343196453268,-15.01568035467318,251.65469024968002,-21.49530975031996,245.17506083311233,-27.97493916688765,1.0,1.0,26022.012520719443,26022.012520719443,276.65741674197164,3.5074167419716673,276.65741674197164,276.65741674197164,74909.61416907063,74924.94568505698,-15.331515986355953,0.0,8546.071908451686,8546.071908451686,0.8670224809172101,4235.813332632112,276.65741674197164,3.5074167419716673,1.0,0.002,0.2144669067376003,0.004766208182103079,0.0003321311691110041,0.0016681387289990057,0.16606558455550205,0.16606558455550205,0.0,2.6989811000976277e-07,0.9947157638234353,0.9947157638234353,0.0,0.09144220588369896,0.00048576913121212953,0.0,0.0,0.0,1601580.3655186282,267.8902373304834,0.0,1.0,1280131.689380092,2615.923957561077,,,,,,,,,,,,,,,,,9.0,16243.107769423557
3720.0,-29.872011837318468,4.767821575766149,34.9125179142737,23.899841727130138,6.218346218172186,-26.262976031769902,-39.77958143278954,2.6093104078237546,-5.25964050825695,-5.25964050825259,39.817556781051444,43802.50863135555,25820.71486634825,25820.71486634825,69623.2234977038,74907.39710591352,74912.95023990348,25820.71486634825,100733.66510625173,100733.66510625173,100733.66510625173,126634.14864718425,123306.44240904604,3327.7062381382093,0.0,90197.02452381128,59092.136028918554,34560.98721654747,25900.48354093251,60461.47075747998,19750.936157615222,1450.0,0.0,0.8862561989490819,2.857214187970204,0.001494314320929203,1.0,1.0,-5.25964050825695,351081.0638107775,1546681.8341551775,4.4054835010662785,1546681.8341551775,4.4054835010662785,0.762570170800144,0.09193352811062383,4.214877028625672,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.214877028625672,1.2795531801669688,1.2798518848425822,3.2940225493993713,6979.63851030642,16243.107769423557,6480.180053067438,0.00019158260990179444,21399.68115587502,2182.160182720401,19369.691832267723,1975.1588801749551,0.9051392724582727,0.9051392724582726,37567.47931732565,35405.22815468563,1.0769135050407133,0.8,4533.996762603084,4273.035954225843,1.0769135050407133,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.573889011678208,4.767821575766149,-2.572822309478556,7.340643885244705,3.5,3.5,1.0,0.6,0.0002334323654385558,0.9867741302376968,0.00023656109162724603,198.81755829540063,0.0,0.0,0.0,0.0,8.084545994329534e-05,0.00015258690549526044,0.0006431350428410496,0.0919335281318603,0.0919335281318603,0.0919335281318603,0.09144517478436436,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499023.17239074584,591.9515015475874,0.0,0.0919335281318603,0.09193352811062383,0.09193352811062383,0.375,0.375,0.5,7.407283463192958,-4.376943252282217e-12,-4.376943252282217e-12,-4.376943252282217e-12,-4.376943252282217e-12,-4.376943252282217e-12,-4.376943252282217e-12,25900.48354093251,19750.936157615222,0.762570170800144,1.2673974952423617,3.8890436857317146,1.1515304312885968,0.7244697835263382,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.3559317681288,261.3559317681288,-11.794068231871165,245.14200555894973,277.5698579201633,136980.64494384534,138197.96086759487,-1217.3159237495424,0.0,nan,277.5698579201633,4.419857920163338,271.0842874763479,-2.065712523652053,264.5987170490861,-8.551282950913901,258.1131465453508,-15.03685345464919,251.62757605887504,-21.52242394112494,245.14200555894973,-28.007994441050243,1.0,1.0,26022.012520719443,26022.012520719443,276.6561352823557,3.5061352823557286,276.6561352823557,276.6561352823557,74898.49846526957,74912.95023990348,-14.451774633911555,0.0,8546.071908451686,8546.071908451686,0.8670137349947892,4235.9514137688,276.6561352823557,3.5061352823557286,1.0,0.002,0.21569396950313297,0.004760028787013098,0.0003340315271030438,0.0016659684735642884,0.1670157635515219,0.1670157635515219,0.0,6.673320750161249e-13,0.9946610870224493,0.9946610870224493,0.0,0.091442703004322,0.0004908251063018349,0.0,0.0,0.0,1601580.5065406212,267.890359491743,0.0,1.0,1280131.2694137173,2615.9256736343737,,,,,,,,,,,,,,,,,9.0,16243.107769423557
3722.5,-29.906069035514864,4.766417289426666,34.91183682635789,23.894993669260316,6.216597263854734,-26.293802405627638,-39.80824415395034,2.604330631237712,-5.259759693103717,-5.2597596931042085,39.81635642974097,43784.24459933081,25817.405730017002,25817.405730017002,69601.65032934782,74896.75163711593,74902.17690363158,25817.405730017002,100719.58263364859,100719.58263364859,100719.58263364859,126619.58495581306,123308.2187110212,3311.366244791859,0.0,90200.57390923986,59088.06685988951,34569.452277055934,25900.002322164466,60469.4545992204,19750.48173851646,1450.0,0.0,0.8862599557212063,2.8572016194823737,0.001494314320929203,1.0,1.0,-5.259759693103717,351079.42930524,1546630.2768225383,4.405357157732666,1546630.2768225383,4.405357157732666,0.7625667941201139,0.09192728983075187,4.215016811858248,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.215016811858248,1.279576287288995,1.2798749973588393,3.294072306379242,6979.743939376091,16243.107769423557,6480.062736440886,0.00019155580214366306,21399.81355601609,2182.173683777446,19369.34116502013,1975.123122067182,0.9051172859202253,0.9051172859202253,37568.47603182007,35405.22815468563,1.0769492200686763,0.8,4534.117055483338,4273.035954225843,1.0769492200686763,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.573174672097355,4.766417289426666,-2.5732858321133483,7.339703121540015,3.5,3.5,1.0,0.6,0.0002334323654385558,0.9902749619197602,0.0002357247980763047,198.84539524475812,0.0,0.0,0.0,0.0,8.058411362178834e-05,0.00015284825181676744,0.0006442579510708177,0.09192728993411715,0.09192728993411715,0.09192728993411715,0.09144516015714317,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499192.53703923675,591.8958847828568,0.0,0.09192728993411715,0.09192728983075187,0.09192728983075187,0.375,0.375,0.5,7.371123734911618,5.115907697472721e-13,5.115907697472721e-13,5.115907697472721e-13,5.115907697472721e-13,5.115907697472721e-13,5.115907697472721e-13,25900.002322164466,19750.48173851646,0.7625667941201139,1.2665588175486024,3.888577155877113,1.1510216321720412,0.7240720937459107,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.33783617739675,261.33783617739675,-11.812163822603225,245.10916938769228,277.5665029303751,137111.95889585774,138322.12224959,-1210.1633537322427,0.0,nan,277.5665029303751,4.416502930375145,271.07503624007524,-2.074963759924742,264.5835695605334,-8.566430439466558,258.0921028317031,-15.057897168296904,251.60063611400136,-21.549363885998616,245.10916938769228,-28.0408306123077,1.0,1.0,26022.012520719443,26022.012520719443,276.6547554790132,3.5047554790132267,276.6547554790132,276.6547554790132,74887.47582191025,74902.17690363158,-14.70108172133041,0.0,8546.071908451686,8546.071908451686,0.8670048369895206,4236.091895917539,276.6547554790132,3.5047554790132267,1.0,0.002,0.21690467131769167,0.00475465101463264,0.0003359063811286689,0.0016640936203483967,0.16795319056433444,0.16795319056433444,0.0,1.477065431770841e-12,0.9947319155698752,0.9947319155698752,0.0,0.0914430091064909,0.0004842807242609566,0.0,0.0,0.0,1601580.368954577,267.89024030689626,0.0,1.0,1280131.6791477792,2615.92399937251,,,,,,,,,,,,,,,,,8.0,16243.107769423557
3725.0,-29.939902501815617,4.765080608102381,34.911169339671986,23.89031188739466,6.215014711370335,-26.32441078050175,-39.83670948129145,2.5995229885955733,-5.259836167762103,-5.25983616774713,39.81516757505098,43766.00277608514,25814.16069781249,25814.16069781249,69580.16347389763,74886.00705213458,74891.37905803116,25814.16069781249,100705.53975584365,100705.53975584365,100705.53975584365,126605.07991378158,123309.83912266565,3295.240791115925,0.0,90203.9808213587,59083.97653912,34577.78253582077,25899.540157937932,60477.3226937587,19750.042901156616,1450.0,0.0,0.8862638891581174,2.8571935549667082,0.001494314320929203,1.0,1.0,-5.259836167762103,351078.3805320122,1546579.214570835,4.405224873793714,1546579.214570835,4.405224873793714,0.762563457911566,0.09192110456134817,4.215151097231191,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.215151097231191,1.2795985964681946,1.2798973117459944,3.2941198191881274,6979.844613316738,16243.107769423557,6479.950672547001,0.00019153020184544564,21399.94005923324,2182.186583515598,19369.006198541992,1975.088964992326,0.9050962827433259,0.9050962827433259,37569.43353798772,35405.22815468563,1.0769835303772974,0.8,4534.232616333924,4273.035954225843,1.0769835303772974,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.572474170603075,4.765080608102381,-2.573699974076009,7.338780582178391,3.5,3.5,1.0,0.6,0.0002334323654385558,0.9937660653707343,0.0002348966960865901,198.87305704436383,0.0,0.0,0.0,0.0,8.032534027422481e-05,0.000153107025164331,0.0006453692451152334,0.09192110454805161,0.09192110454805161,0.09192110454805161,0.09144530790580992,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499359.6689920687,591.8409937660341,0.0,0.09192110454805161,0.09192110456134817,0.09192110456134817,0.375,0.375,0.5,7.335438986774709,-1.4949819160392508e-11,-1.4949819160392508e-11,-1.4949819160392508e-11,-1.4949819160392508e-11,-1.4949819160392508e-11,-1.4949819160392508e-11,25899.540157937932,19750.042901156616,0.762563457911566,1.265726127195862,3.8881063963247064,1.1505165965469955,0.7236762612277778,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.31987900860827,261.31987900860827,-11.83012099139171,245.0765529488216,277.5632050447869,137243.93492488595,138444.84115640164,-1200.9062315157203,0.0,nan,277.5632050447869,4.413205044786935,271.0658746373223,-2.084125362677696,264.5685442367688,-8.58145576323119,258.071213804512,-15.078786195487965,251.57388337943829,-21.57611662056169,245.0765529488216,-28.07344705117839,1.0,1.0,26022.012520719443,26022.012520719443,276.6534155179737,3.5034155179737354,276.6534155179737,276.6534155179737,74876.84947113776,74891.37905803116,-14.529586893404485,0.0,8546.071908451686,8546.071908451686,0.8669962889497339,4236.226852717346,276.6534155179737,3.5034155179737354,1.0,0.002,0.21809946288602117,0.004749351084521115,0.00033775662490650614,0.0016622433746895024,0.16887831245325308,0.16887831245325308,0.0,-4.039915103837277e-13,0.994800795426805,0.994800795426805,0.0,0.09144318793413966,0.00047791662720849754,0.0,0.0,0.0,1601580.2806727304,267.8901638322379,0.0,1.0,1280131.942052458,2615.922925087995,,,,,,,,,,,,,,,,,10.0,16243.107769423557
3727.5,-29.973495641716603,4.76380553223604,34.91051347148582,23.885425936337583,6.213169952747841,-26.354829082297837,-39.86499655349178,2.5945033943964497,-5.259962876448242,-5.259962876457307,39.81398066029049,43748.06645753726,25811.203652385368,25811.203652385368,69559.27010992263,74875.63119941374,74880.21327159184,25811.203652385368,100691.4169239772,100691.4169239772,100691.4169239772,126590.47813195937,123311.15662112378,3279.3215108355903,0.0,90207.56974088123,59080.00500352711,34586.18304150457,25899.06120798217,60485.24424948674,19749.5911693243,1450.0,0.0,0.8862675584492132,2.8571801931396066,0.001494314320929203,1.0,1.0,-5.259962876448242,351076.6428548879,1546528.236912875,4.4051014739596575,1546528.236912875,4.4051014739596575,0.7625601179411636,0.0919150038421894,4.215292346156985,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.215292346156985,1.2796218900084577,1.2799206107240069,3.2941702381545874,6979.951445056558,16243.107769423557,6479.831712959987,0.0001915030339330583,21400.074379923386,2182.200280414146,19368.650620375633,1975.052706110204,0.905073986029995,0.905073986029995,37570.44069037212,35405.22815468563,1.0770196198941984,0.8,4534.354168956918,4273.035954225843,1.0770196198941984,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.571835836494256,4.76380553223604,-2.5741343831542567,7.337939915390296,3.5,3.5,1.0,0.6,0.0002334323654385558,0.9972455094952875,0.00023407712866683897,198.90052997167422,0.0,0.0,0.0,0.0,8.006894858549743e-05,0.00015336341685305837,0.0006464716372411801,0.09191500377490013,0.09191500377490013,0.09191500377490013,0.0914452588548286,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499524.6235549376,591.786810155946,0.0,0.09191500377490013,0.0919150038421894,0.0919150038421894,0.375,0.375,0.5,7.300208120629039,9.038103598868474e-12,9.038103598868474e-12,9.038103598868474e-12,9.038103598868474e-12,9.038103598868474e-12,9.038103598868474e-12,25899.06120798217,19749.5911693243,0.7625601179411636,1.2649001020158288,3.887663496496433,1.150020488021967,0.7232849433010017,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.3020069182391,261.3020069182391,-11.847993081760876,245.04415462356076,277.5598591977255,137372.4469890036,138567.66350553467,-1195.2165165310935,0.0,nan,277.5598591977255,4.4098591977254955,271.056718290446,-2.0932817095539917,264.5535773875636,-8.596422612436356,258.050436464385,-15.099563535615005,251.54729554575363,-21.60270445424635,245.04415462356076,-28.10584537643922,1.0,1.0,26022.012520719443,26022.012520719443,276.65198226907074,3.5019822690707656,276.65198226907074,276.65198226907074,74865.90067914719,74880.21327159184,-14.312592444650363,0.0,8546.071908451686,8546.071908451686,0.8669872976344717,4236.368807887769,276.65198226907074,3.5019822690707656,1.0,0.002,0.21927906665404484,0.0047441097018111125,0.0003395833124327267,0.0016604166883350592,0.16979165621636333,0.16979165621636333,0.0,7.677860083821209e-13,0.9948665453202761,0.9948665453202761,0.0,0.09144316233557886,0.00047184150661052976,0.0,0.0,0.0,1601580.1344008627,267.89003712355174,0.0,1.0,1280132.3776514982,2615.9211451389215,,,,,,,,,,,,,,,,,9.0,16243.107769423557
3730.0,-30.0068373031742,4.762589559367887,34.909868998233875,23.880690580140822,6.211471790588356,-26.38500639385013,-39.893060143198795,2.589640883052932,-5.26007712236094,-5.260077122334941,39.81281412894257,43728.167014225444,25808.36670538478,25808.36670538478,69536.53371961022,74865.17257742592,74869.1649755806,25808.36670538478,100677.53168096537,100677.53168096537,100677.53168096537,126576.12572619205,123312.51869797333,3263.607028218724,0.0,90211.01210025082,59075.99595424436,34594.462384451625,25898.594045226677,60493.0564296783,19749.149972167947,1450.0,0.0,0.886271217311562,2.8571681455931923,0.001494314320929203,1.0,1.0,-5.26007712236094,351075.0760974505,1546478.1359531186,4.404978425537252,1546478.1359531186,4.404978425537252,0.7625568375518778,0.09190898253054505,4.215428029469353,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.215428029469353,1.2796444554108626,1.2799431813941813,3.2942181804053394,6980.053028932989,16243.107769423557,6479.718557599207,0.0001914771989090486,21400.202178663876,2182.213312258914,19368.312391429903,1975.0182163562383,0.9050527761247145,0.9050527761247145,37571.40815170349,35405.22815468563,1.0770542873804634,0.8,4534.4709312903005,4273.035954225843,1.0770542873804634,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.571223427899254,4.762589559367887,-2.574543832354865,7.337133391722752,3.5,3.5,1.0,0.6,0.0002334323654385558,1.000711904086788,0.00023326630220470634,198.92785783794864,0.0,0.0,0.0,0.0,7.981533031313251e-05,0.00015361703512542328,0.0006475615556716875,0.09190898247672648,0.09190898247672648,0.09190898247672648,0.09144525078855324,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499687.5038871422,591.7333012910215,0.0,0.09190898247672648,0.09190898253054505,0.09190898253054505,0.375,0.375,0.5,7.265428243924748,-2.5977442419389263e-11,-2.5977442419389263e-11,-2.5977442419389263e-11,-2.5977442419389263e-11,-2.5977442419389263e-11,-2.5977442419389263e-11,25898.594045226677,19749.149972167947,0.7625568375518778,1.264022158467736,3.887220252458672,1.149496121103498,0.7228625828330955,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2842606059337,261.2842606059337,-11.865739394066281,245.01198445498673,277.5565367471335,137501.7458568932,138688.55082200776,-1186.8049651145968,0.0,nan,277.5565367471335,4.4065367471335435,271.0476262935017,-2.1023737064982697,264.53871584284053,-8.611284157159446,258.0298053790168,-15.12019462098317,251.52089491812274,-21.629105081877242,245.01198445498673,-28.138015545013246,1.0,1.0,26022.012520719443,26022.012520719443,276.6505752308869,3.500575230886909,276.6505752308869,276.6505752308869,74855.33986403505,74869.1649755806,-13.82511154554959,0.0,8546.071908451686,8546.071908451686,0.8669786605979474,4236.5051696167,276.6505752308869,3.500575230886909,1.0,0.002,0.2204435683764265,0.004738937341065753,0.0003413866202496349,0.001658613379427197,0.17069331012481745,0.17069331012481745,0.0,-3.231681415527543e-13,0.9949319350967153,0.9949319350967153,0.0,0.0914431818418854,0.0004658006886596627,0.0,0.0,0.0,1601580.0025157586,267.88992287763904,0.0,1.0,1280132.77040576,2615.9195402640776,,,,,,,,,,,,,,,,,10.0,16243.107769423557
3732.5,-30.039401770104075,4.761429633689789,34.909236847756276,23.876237589307152,6.210043570493485,-26.41445731800122,-39.92067495184017,2.5850578365773877,-5.260118669454812,-5.260118669454047,39.8116664456483,43702.06667104913,25805.486880595377,25805.486880595377,69507.55355164451,74854.65544242207,74858.714512675,25805.486880595377,100664.20139327037,100664.20139327037,100664.20139327037,126562.36045497793,123314.25556444708,3248.1048905308385,0.0,90214.33380204909,59071.02764089403,34603.67351239451,25898.15906170755,60501.83257410206,19748.735041970533,1450.0,0.0,0.8862751795215107,2.857163764347632,0.001494314320929203,1.0,1.0,-5.260118669454812,351074.5063259783,1546428.8456898653,4.4048451762372665,1546428.8456898653,4.4048451762372665,0.7625536237890584,0.09190304749030455,4.215558789642281,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.215558789642281,1.2796660661830395,1.2799645846947258,3.2942647312797466,6980.151664649906,16243.107769423557,6479.608649459947,0.00019145211210734017,21400.3263395846,2182.225973149302,19367.983868646603,1974.9847163553918,0.9050321738702305,0.9050321738702305,37572.340503731044,35405.22815468563,1.077087696990089,0.8,4534.583456302661,4273.035954225843,1.077087696990089,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.5706017633236495,4.761429633689789,-2.5748850445178513,7.336314678207641,3.5,3.5,1.0,0.6,0.00023326630220470634,1.0033957249160956,0.00023247687468890915,198.95475649900078,0.0,1.3213841350125859e-05,37.448026386256686,3.3034603375314646e-05,7.956649290666037e-05,0.00015369980929804598,0.0006479305820527202,0.09190300861819418,0.09190300861819418,0.09190300861819418,0.09144551938360121,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499848.22205833474,591.6804962125782,0.0,0.09190300861819418,0.09190304749030455,0.09190304749030455,0.375,0.375,0.5,7.231115865926896,-7.389644451905042e-13,-7.389644451905042e-13,-7.389644451905042e-13,-7.389644451905042e-13,-7.389644451905042e-13,-7.389644451905042e-13,25898.15906170755,19748.735041970533,0.7625536237890584,1.2629314241852303,3.88676824801232,1.148850383441069,0.7223263298268405,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41097.422333475944,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.26678197993374,261.26678197993374,-11.883218020066238,244.9802294805302,277.553334437507,137633.71037629014,138802.59690042108,-1168.8865241309293,0.0,nan,277.553334437507,4.403334437506999,271.03871346199924,-2.1112865380007406,264.52409251470965,-8.625907485290327,258.00947149856466,-15.140528501435313,251.49485048629157,-21.65514951370841,244.9802294805302,-28.16977051946978,1.0,1.0,26022.012520719443,26022.012520719443,276.649310845601,3.4993108456010305,276.649310845601,276.649310845601,74845.23127336997,74858.714512675,-13.48323930503102,0.0,8546.071908451686,8546.071908451686,0.8669703369435101,4236.636583590493,276.649310845601,3.4993108456010305,1.0,0.002,0.2215925280449702,0.004733849148291933,0.0003431659098755298,0.0016568350683569034,0.17158295493776488,0.17158295493776488,0.0,9.782324329916936e-10,0.9949994750426052,0.9949994750426052,0.0,0.09144348400766865,0.00045956348263590565,0.0,0.0,0.0,1601579.9545538847,267.88988133054517,0.0,1.0,1280132.9132361652,2615.9189566299387,,,,,,,,,,,,,,,,,11.0,16243.107769423557
3735.0,-30.069935624761385,4.760337049348286,34.9086182469833,23.872155497688823,6.208625860952634,-26.44207933634155,-39.94744172142816,2.580824205324773,-5.2601272579222496,-5.2601272579105345,39.81061180090686,43681.41015237795,25802.695591191463,25802.695591191463,69484.10574356941,74845.53096581601,74848.4461792347,25802.695591191463,100651.14177042615,100651.14177042615,100651.14177042615,126548.91138709412,123316.09892835672,3232.812458737397,0.0,90217.58553786698,59062.53750329623,34616.72003841194,25897.769616667974,60514.48965507992,19748.361737439096,1450.0,0.0,0.8862789718672066,2.8571628586727456,0.001494314320929203,1.0,1.0,-5.2601272579222496,351074.38854492997,1546383.5522585202,4.40471764023486,1546383.5522585202,4.40471764023486,0.7625506763612926,0.09189716495777643,4.215686897276085,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.215686897276085,1.2796873381383016,1.2799848513392873,3.2943100799989917,6980.247753144289,16243.107769423557,6479.501544795793,0.00019142767168360634,21400.447361534363,2182.238313953732,19367.663725638,1974.9520708537577,0.9050120961700019,0.905012096170002,37573.25393689642,35405.22815468563,1.07712042886815,0.8,4534.693698008784,4273.035954225843,1.07712042886815,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.569999210783277,4.760337049348286,-2.575184085318796,7.335521134667083,3.5,3.5,1.0,0.6,0.00023247687468890915,1.0031844663617124,0.00023173890992555133,198.97998368084785,0.0,6.282414367161611e-05,178.04362316536006,0.00019009496255435493,7.932598186126177e-05,0.00015315089282764738,0.0006456362121996471,0.09189721621930949,0.09189721621930949,0.09189721621930949,0.09144588168943633,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,500007.1593491053,591.6282737308271,0.0,0.09189721621930949,0.09189716495777643,0.09189716495777643,0.375,0.375,0.5,7.1972666154922535,-1.1709744285326451e-11,-1.1709744285326451e-11,-1.1709744285326451e-11,-1.1709744285326451e-11,-1.1709744285326451e-11,-1.1709744285326451e-11,25897.769616667974,19748.361737439096,0.7625506763612926,1.2618587232963583,3.886366588581806,1.1482226180806356,0.7218339012912934,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41238.017930255046,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.24984042587164,261.24984042587164,-11.900159574128338,244.94943052525682,277.55025025073877,137766.87403077385,138899.87882922133,-1133.0047984474643,0.0,nan,277.55025025073877,4.400250250738793,271.0300864058811,-2.1199135941188842,264.50992241300224,-8.640077586997734,257.9897584686693,-15.160241531330655,251.46959449168162,-21.68040550831836,244.94943052525682,-28.200569474743162,1.0,1.0,26022.012520719443,26022.012520719443,276.64810073046067,3.498100730460692,276.64810073046067,276.64810073046067,74836.2526393147,74848.4461792347,-12.193539920001058,0.0,8546.071908451686,8546.071908451686,0.8669621821344939,4236.765331762465,276.64810073046067,3.498100730460692,1.0,0.002,0.22272569357414077,0.0047288266679237885,0.0003449207633669368,0.001655077737734386,0.1724603816834684,0.1724603816834684,0.0,-1.4988986770519963e-09,0.9950673980704634,0.9950673980704634,0.0,0.09144387282458676,0.0004532921331896708,0.0,0.0,0.0,1601579.9446393726,267.8898727420777,0.0,1.0,1280132.9427615628,2615.918835983193,,,,,,,,,,,,,,,,,12.0,16243.107769423557
3737.5,-30.100536137300946,4.759402650497751,34.908047381371695,23.872978216409706,6.212445909481708,-26.469239739506957,-39.97370463386176,2.581630839190009,-5.258713066055691,-5.258713066049722,39.80997698675185,43656.81652570908,25796.64797010974,25796.64797010974,69453.46449581883,74832.48723576695,74848.8308148239,25796.64797010974,100645.47878493364,100645.47878493364,100645.47878493364,126543.5076746091,123325.5824750628,3217.9251995463155,0.0,90217.23995311206,59052.4433898357,34627.55173697373,25898.028889675465,60525.58062664919,19748.52041683265,1450.0,0.0,0.8862885160918833,2.8573119917104464,0.001494314320929203,1.0,1.0,-5.258713066055691,351093.7829925714,1546356.2896165112,4.404396672695368,1546356.2896165112,4.404396672695368,0.762549169319431,0.09189148010242788,4.2156733163433655,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.2156733163433655,1.2796851123359012,1.2799816806077269,3.2943051971966715,6980.237407072092,16243.107769423557,6479.51307865767,0.00019143030331102964,21400.434327621388,2182.236984864494,19367.698201123,1974.9555863748578,0.9050142583379839,0.9050142583379838,37573.15710238084,35405.22815468563,1.0771169588998075,0.8,4534.682011108622,4273.035954225843,1.0771169588998075,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.56869371754389,4.759402650497751,-2.5743991889080036,7.333801839405755,3.5,3.5,1.0,0.6,0.00023173890992555133,1.0031922300918943,0.00023100149998602323,199.0052716027427,0.0,5.87360866279926e-05,166.45806950373102,0.00033693517912433647,7.909065159034717e-05,0.00015264825833520416,0.000643515189450009,0.09189142504382827,0.09189142504382827,0.09189142504382827,0.0914516396371473,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,500163.8570967746,591.5768009694176,0.0,0.09189142504382827,0.09189148010242788,0.09189148010242788,0.375,0.375,0.5,7.16430269395349,-5.9685589803848416e-12,-5.9685589803848416e-12,-5.9685589803848416e-12,-5.9685589803848416e-12,-5.9685589803848416e-12,-5.9685589803848416e-12,25898.028889675465,19748.52041683265,0.762549169319431,1.260753773680578,3.8855905070827075,1.147505959905467,0.7212952948771406,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41226.43237659342,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.234193240396,261.234193240396,-11.915806759603981,244.91931343224394,277.549074723907,137939.60338310336,138988.75465461882,-1049.1512715154959,0.0,nan,277.549074723907,4.399074723907006,271.0231218764427,-2.126878123557276,264.49716726257225,-8.65283273742773,257.97121704280687,-15.178782957193107,251.44526510440298,-21.704734895597,244.91931343224394,-28.230686567756038,1.0,1.0,26022.012520719443,26022.012520719443,276.6495599296176,3.4995599296176465,276.6495599296176,276.6495599296176,74833.74831583511,74848.8308148239,-15.082498988791485,0.0,8546.071908451686,8546.071908451686,0.8669630466414331,4236.751682925083,276.6495599296176,3.4995599296176465,1.0,0.002,0.22382915101774128,0.004724202038789218,0.0003466306303532528,0.0016533728291025763,0.17331531517662638,0.17331531517662638,0.0,3.4594558290072797e-09,0.9951933013991219,0.9951933013991219,0.0,0.09144978545358692,0.00044169464884096,0.0,0.0,0.0,1601581.577165538,267.8912869339443,0.0,1.0,1280128.0810403991,2615.9387020681556,,,,,,,,,,,,,,,,,5.0,16243.107769423557
3740.0,-30.13069166606436,4.758460297670257,34.90747375653132,23.86537817018109,6.207616234355873,-26.49686087495342,-40.000401868578024,2.5737855124579396,-5.259107561787914,-5.25910756177121,39.80878214013627,43638.65348075639,25795.237238061774,25795.237238061774,69433.89071881816,74824.71224351543,74835.80454298915,25795.237238061774,100631.04178105092,100631.04178105092,100631.04178105092,126528.49556560404,123325.33666407825,3203.158901525792,0.0,90223.05882629071,59045.68166577344,34641.53017835253,25897.45378455311,60538.98396290564,19747.99352898814,1450.0,0.0,0.8862908438819153,2.8572703897025042,0.001494314320929203,1.0,1.0,-5.259107561787914,351088.3727320423,1546304.9768834556,4.404318390981369,1546304.9768834556,4.404318390981369,0.7625457580994739,0.09188524008402509,4.215902406590365,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.215902406590365,1.2797230406893034,1.2800186740214428,3.2943865762700755,6980.409839563415,16243.107769423557,6479.32079780045,0.00019138644116876462,21400.651657697912,2182.2591463647536,19367.123460773335,1974.8969791695774,0.9049782114371687,0.9049782114371686,37574.79054907752,35405.22815468563,1.077175492133207,0.8,4534.8791508201275,4273.035954225843,1.077175492133207,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.568389184385096,4.758460297670257,-2.5749404807410508,7.333400778411308,3.5,3.5,1.0,0.6,0.00023100149998602323,1.0031465211077804,0.00023027692876901668,199.03019734899033,0.0,5.869938611934066e-05,166.35406026221142,0.0004836836444226881,7.885209119995661e-05,0.0001521494087860666,0.0006414470586624793,0.09188576912809313,0.09188576912809313,0.09188576912809313,0.0914505483052359,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,500316.28182788385,591.5266969242217,0.0,0.09188576912809313,0.09188524008402509,0.09188524008402509,0.375,0.375,0.5,7.131661006813385,-1.6711965145077556e-11,-1.6711965145077556e-11,-1.6711965145077556e-11,-1.6711965145077556e-11,-1.6711965145077556e-11,-1.6711965145077556e-11,25897.45378455311,19747.99352898814,0.7625457580994739,1.259720724115881,3.88532209840619,1.146928576821883,0.7208355777410358,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41226.328367351896,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.217860754764,261.217860754764,-11.932139245235987,244.88963853842748,277.5460840482317,138022.15139805098,139114.40495135446,-1092.2535533035064,0.0,nan,277.5460840482317,4.396084048231728,271.01479456749416,-2.1352054325058134,264.48350395123526,-8.666496048764714,257.9522161597303,-15.197783840269665,251.42092726346496,-21.729072736535016,244.88963853842748,-28.2603614615725,1.0,1.0,26022.012520719443,26022.012520719443,276.64764119305494,3.4976411930549602,276.64764119305494,276.64764119305494,74815.68729962612,74835.80454298915,-20.117243363027228,0.0,8546.071908451686,8546.071908451686,0.8669484636817187,4236.981918623316,276.64764119305494,3.4976411930549602,1.0,0.002,0.22492072017099693,0.004719356637898743,0.0003483207929493469,0.0016517010876916228,0.17416039647467346,0.17416039647467346,0.0,2.1880640969657722e-08,0.9952480983664519,0.9952480983664519,0.0,0.09144861046157085,0.00043662962245423866,0.0,0.0,0.0,1601581.1217672909,267.89089243821206,0.0,1.0,1280129.4372452078,2615.933160289167,,,,,,,,,,,,,,,,,8.0,16243.107769423557
3742.5,-30.16063766185135,4.757523763705553,34.90690857142041,23.860466619394742,6.205401272280895,-26.52403312609465,-40.02666223151607,2.568702239604416,-5.259790339267795,-5.259790339266139,39.80749669559983,43618.75394517363,25794.583815152106,25794.583815152106,69413.33776032574,74815.87431804338,74825.47144768499,25794.583815152106,100620.0552628371,100620.0552628371,100620.0552628371,126516.80047125212,123329.12504840075,3187.675422851369,0.0,90226.90862658047,59037.98429415816,34654.36036935812,25896.74520841502,60551.10557777314,19747.356919939317,1450.0,0.0,0.8862920263920337,2.857198387736865,0.001494314320929203,1.0,1.0,-5.259790339267795,351079.0090235489,1546249.7748547476,4.404278624219973,1546249.7748547476,4.404278624219973,0.7625420399750664,0.09185518071794645,4.216053947425209,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.216053947425209,1.2797481245974267,1.2800428364073575,3.294440418696814,6980.5239252047595,16243.107769423557,6479.193519011121,0.00019135741830185465,21400.795566594454,2182.273820988253,19366.743015954533,1974.8581845945898,0.9049543488086502,0.9049543488086502,37575.8710474596,35405.22815468563,1.077214211263208,0.8,4535.009555528012,4273.035954225843,1.077214211263208,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.568248130708036,4.757523763705553,-2.5756912512630628,7.333215014968616,3.5,3.5,1.0,0.6,0.00023027692876901668,1.0031253945360974,0.00022955946487179693,199.05495536069122,0.0,5.7684620925684295e-05,163.47821570338928,0.0006278951967368989,7.861808374398507e-05,0.0001516588450250316,0.0006394018722297325,0.09188015605189927,0.09188015605189927,0.09188015605189927,0.09144836580376896,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,500467.08965168486,591.4771133223848,0.0,0.09188015605189927,0.09185518071794645,0.09185518071794645,0.375,0.375,0.5,7.099264185034338,-1.6484591469634324e-12,-1.6484591469634324e-12,-1.6484591469634324e-12,-1.6484591469634324e-12,-1.6484591469634324e-12,-1.6484591469634324e-12,25896.74520841502,19747.356919939317,0.7625420399750664,1.2586801049065663,3.885061899612875,1.1463595436943717,0.7203626346532809,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41223.45252279308,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2016178778418,261.2016178778418,-11.948382122158193,244.86036212253487,277.54287436747524,138135.89916267942,139222.11907616546,-1086.219913486022,0.0,nan,277.54287436747524,4.392874367475258,271.0063716503677,-2.1436283496322517,264.4698682147442,-8.680131785255753,257.93336660766124,-15.216633392338736,251.39686430426752,-21.753135695732453,244.86036212253487,-28.28963787746511,1.0,1.0,26022.012520719443,26022.012520719443,276.6457493109076,3.4957493109076268,276.6457493109076,276.6457493109076,74806.45179586184,74825.47144768499,-19.019651823153254,0.0,8546.071908451686,8546.071908451686,0.8669388171969049,4237.134217162335,276.6457493109076,3.4957493109076268,1.0,0.002,0.22594176916387332,0.004715208665537935,0.00034990153393940263,0.00165029094878456,0.1749507669697013,0.1749507669697013,0.0,1.9248272396278632e-07,0.9955530635103439,0.9955530635103439,0.0,0.09144670656304786,0.000408474154898592,0.0,0.0,0.0,1601580.3335768562,267.8902096607322,0.0,1.0,1280131.7845032124,2615.92356886769,,,,,,,,,,,,,,,,,11.0,16243.107769423557
