time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_air_cycle,cop_vcc,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,newton_iterations,pid_open_loop_air_speed_step_output
3745.0,-30.19036228884092,4.756651777893917,34.906339339947344,23.856287996191554,6.203788113723232,-26.55094724843351,-40.05267459489403,2.5643730755373464,-5.25960272060945,-5.259602720606443,39.806563142035515,43598.57074139866,25791.855333638425,25791.855333638425,69390.42607503709,74807.20806931837,74811.76343140216,25791.855333638425,100603.61876504058,100603.61876504058,100603.61876504058,126500.08706744025,123325.94736614724,3174.139701293003,0.0,90230.20648137985,59030.07797326868,34666.80945345686,25896.46830239968,60563.27775585654,19747.07917264942,1450.0,0.0,0.8862963817658662,2.8572181728280377,0.001494314320929203,1.0,1.0,-5.25960272060945,351081.5820332599,1546209.6853382888,4.404132157498959,1546209.6853382888,4.404132157498959,0.7625394683961431,0.09187468449747599,4.216183829978626,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.216183829978626,1.2797696944958268,1.2800634930367119,3.2944863815044614,6980.621314878778,16243.107769423557,6479.084828505686,0.0001913326411890423,21400.91848932433,2182.2863556183133,19366.41813276022,1974.8250557285332,0.9049339701200674,0.9049339701200674,37576.797114365676,35405.22815468563,1.077247396638462,0.8,4535.121321992796,4273.035954225843,1.077247396638462,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.567659136437102,4.756651777893917,-2.575787549366474,7.332439327260391,3.5,3.5,1.0,0.6,0.00022955946487179693,1.0031030149369753,0.0002288493419454233,199.07953573879487,0.0,5.7125897613594035e-05,161.8947938369255,0.000770709940770884,7.838691932928597e-05,0.00015117254554251094,0.0006373712420530421,0.0918746843521652,0.0918746843521652,0.0918746843521652,0.09144944844574233,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,500617.17440854904,591.4277789144378,0.0,0.0918746843521652,0.09187468449747599,0.09187468449747599,0.375,0.375,0.5,7.067371462032391,-3.0127011996228248e-12,-3.0127011996228248e-12,-3.0127011996228248e-12,-3.0127011996228248e-12,-3.0127011996228248e-12,-3.0127011996228248e-12,25896.46830239968,19747.07917264942,0.7625394683961431,1.2576458990243522,3.884663430867708,1.14575083526299,0.7198845960278731,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41221.86910092661,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.18558039019564,261.18558039019564,-11.964419609804338,244.83142751853654,277.53973373393956,138254.2228399685,139326.74819551164,-1072.5253555431411,0.0,nan,277.53973373393956,4.389733733939579,270.9980723184768,-2.1519276815232047,264.4564104411885,-8.693589558811482,257.9147497392475,-15.23525026075248,251.37308858978497,-21.776911410215007,244.83142751853654,-28.318572481463434,1.0,1.0,26022.012520719443,26022.012520719443,276.64433291588364,3.4943329158836605,276.64433291588364,276.64433291588364,74797.89608956483,74811.76343140216,-13.867341837321874,0.0,8546.071908451686,8546.071908451686,0.8669305493871811,4237.26474912852,276.64433291588364,3.4943329158836605,1.0,0.002,0.22701010505615182,0.004709963784666011,0.00035155613373763316,0.001648443861275268,0.17577806686881658,0.17577806686881658,0.0,-4.9870988415301465e-12,0.9953487256498066,0.9953487256498066,0.0,0.09144735013404076,0.0004273343634352224,0.0,0.0,0.0,1601580.5501623382,267.8903972793905,0.0,1.0,1280131.1395071647,2615.926204460932,,,,,,,,,,,,,,,,,8.0,16243.107769423557
3747.5,-30.219825723366146,4.755828844777435,34.905780575713436,23.852375149168097,6.202460738766769,-26.577596789495434,-40.07843043711034,2.560316720968973,-5.259651424698234,-5.259651424717,39.805587600384236,43578.39270651713,25789.86169394817,25789.86169394817,69368.2544004653,74798.32386300115,74801.65019746305,25789.86169394817,100591.51189141122,100591.51189141122,100591.51189141122,126487.60569591858,123327.67488244297,3159.9308134756207,0.0,90233.31473592896,59022.15381334632,34679.067691758486,25896.093804507364,60575.16149626585,19746.722827351925,1450.0,0.0,0.8862996808280688,2.85721303678885,0.001494314320929203,1.0,1.0,-5.259651424698234,351080.91410203907,1546167.7935691997,4.404021214094873,1546167.7935691997,4.404021214094873,0.7625367353247267,0.091869366154143,4.2163061970643225,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.2163061970643225,1.2797899836486268,1.2800828779917997,3.294529767332459,6980.713244242149,16243.107769423557,6478.982199402089,0.0001913092518737083,21401.034583009055,2182.298193879567,19366.111367501628,1974.7937743777568,0.9049147270140381,0.9049147270140381,37577.669590518126,35405.22815468563,1.0772786617895596,0.8,4535.226620621357,4273.035954225843,1.0772786617895596,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.567228771653624,4.755828844777435,-2.576043705030146,7.331872549807581,3.5,3.5,1.0,0.6,0.0002288493419454233,1.003076454069611,0.00022814745677356084,199.1039054246912,0.0,5.654837699997448e-05,160.25810041792766,0.0009120808832708202,7.815865381105841e-05,0.0001506906881343649,0.00063535808222081,0.09186932439269714,0.09186932439269714,0.09186932439269714,0.0914496244610847,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,500765.02070225164,591.3791718403644,0.0,0.09186932439269714,0.091869366154143,0.091869366154143,0.375,0.375,0.5,7.035900421474633,1.8758328224066645e-11,1.8758328224066645e-11,1.8758328224066645e-11,1.8758328224066645e-11,1.8758328224066645e-11,1.8758328224066645e-11,25896.093804507364,19746.722827351925,0.7625367353247267,1.2566195000932385,3.8842995517509813,1.1451600406338414,0.7194102604118277,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41220.23240750762,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.1697725292475,261.1697725292475,-11.980227470752482,244.80280645324228,277.5367388258195,138373.21411430076,139430.41531357061,-1057.2011992698763,0.0,nan,277.5367388258195,4.386738825819521,270.98995239317395,-2.1600476068260264,264.4431653818456,-8.706834618154403,257.8963792835741,-15.253620716425871,251.3495928378297,-21.800407162170274,244.80280645324228,-28.347193546757694,1.0,1.0,26022.012520719443,26022.012520719443,276.6431008337197,3.4931008337197227,276.6431008337197,276.6431008337197,74789.54712374872,74801.65019746305,-12.103073714330094,0.0,8546.071908451686,8546.071908451686,0.8669227599784775,4237.3877280496445,276.6431008337197,3.4931008337197227,1.0,0.002,0.2280640813413247,0.004705309277809228,0.00035318832428377924,0.0016468177870912046,0.1765941621418896,0.1765941621418896,0.0,6.111374983765877e-09,0.9954108365478879,0.9954108365478879,0.0,0.0914477626166197,0.0004216035375233004,0.0,0.0,0.0,1601580.4939387757,267.89034857530174,0.0,1.0,1280131.3069423072,2615.925520284394,,,,,,,,,,,,,,,,,10.0,16243.107769423557
3750.0,-30.249061358467568,4.755044565006701,34.90523159925212,23.848246258590393,6.200986838188133,-26.604055320094524,-40.104000515397615,2.55603768982194,-5.259669354454559,-5.259669354453389,39.80463775399405,43558.52303164708,25787.88834260973,25787.88834260973,69346.4113742568,74789.26436930192,74791.56642619654,25787.88834260973,100579.45476880627,100579.45476880627,100579.45476880627,126475.19418156381,123329.29289389528,3145.9012876685256,0.0,90236.59580573386,59014.417690129885,34691.30901733775,25895.739412757543,60587.048430095296,19746.383828135735,1450.0,0.0,0.8863030438172744,2.857211146026778,0.001494314320929203,1.0,1.0,-5.259669354454559,351080.6682123742,1546127.0060349635,4.403908121479611,1546127.0060349635,4.403908121479611,0.7625340799655898,0.0918639026774853,4.216435251405198,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.216435251405198,1.2798112901075211,1.280103290999584,3.2945757581580337,6980.810693282793,16243.107769423557,6478.873373690595,0.0001912844567492676,21401.157713891374,2182.310749735269,19365.786080167356,1974.7606043008934,0.9048943210954018,0.9048943210954018,37578.5897412492,35405.22815468563,1.0773116355540677,0.8,4535.337673066493,4273.035954225843,1.0773116355540677,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.566802786494093,4.755044565006701,-2.5762669751808556,7.331311540187556,3.5,3.5,1.0,0.6,0.00022814745677356084,1.0030533676840758,0.00022745295925811468,199.12809191047683,0.0,5.589923155099878e-05,158.41842221553054,0.001051828962148317,7.793264270138548e-05,0.00015021481407217536,0.0006333710373371978,0.09186403777388613,0.09186403777388613,0.09186403777388613,0.09144991094189135,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,500911.00500386726,591.3311720684235,0.0,0.09186403777388613,0.0918639026774853,0.0918639026774853,0.375,0.375,0.5,7.004841194954927,-1.1937117960769683e-12,-1.1937117960769683e-12,-1.1937117960769683e-12,-1.1937117960769683e-12,-1.1937117960769683e-12,-1.1937117960769683e-12,25895.739412757543,19746.383828135735,0.7625340799655898,1.2556033273312845,3.8839266610152205,1.144574841837162,0.7189411625143688,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41218.39272930522,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.1541263189499,261.1541263189499,-11.995873681050057,244.77446172866124,277.5337910430865,138488.75646673515,139535.12958368694,-1046.3731169517564,0.0,nan,277.5337910430865,4.383791043086546,270.9819252111966,-2.1680747888033807,264.43005900569034,-8.719940994309638,257.8781933854063,-15.271806614593686,251.32632753965845,-21.823672460341527,244.77446172866124,-28.37553827133874,1.0,1.0,26022.012520719443,26022.012520719443,276.64190297344044,3.4919029734404603,276.64190297344044,276.64190297344044,74780.36024027463,74791.56642619654,-11.206185921910219,0.0,8546.071908451686,8546.071908451686,0.8669145448812184,4237.517427662224,276.64190297344044,3.4919029734404603,1.0,0.002,0.22910368104012063,0.004700672466580452,0.0003547982729930099,0.0016451960317415207,0.17739913649650493,0.17739913649650493,0.0,-5.6952654692993265e-09,0.995473232882469,0.995473232882469,0.0,0.0914480561835568,0.0004158464939285059,0.0,0.0,0.0,1601580.4732408174,267.8903306455454,0.0,1.0,1280131.3685812978,2615.925268414089,,,,,,,,,,,,,,,,,11.0,16243.107769423557
3752.5,-30.2780906506712,4.754298943848153,34.904692192383045,23.84441482080149,6.199860638770926,-26.6302955217229,-40.129358566459246,2.5520655089236794,-5.2596000126334275,-5.259600012624428,39.80358925261349,43538.58607765031,25785.789812916893,25785.789812916893,69324.3758905672,74779.82965356797,74782.37636559071,25785.789812916893,100568.1661785076,100568.1661785076,100568.1661785076,126463.54536733913,123331.46432491115,3132.08104242798,0.0,90239.6421040492,59006.63906309098,34703.3367121758,25895.379188831525,60598.71590100732,19746.033680517772,1450.0,0.0,0.8863072120008179,2.85721845839505,0.001494314320929203,1.0,1.0,-5.2596000126334275,351081.61917065835,1546081.983079682,4.403767952112988,1546081.983079682,4.403767952112988,0.7625311657546255,0.09185860998685558,4.216555144831557,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.216555144831557,1.2798311576092398,1.2801222741484257,3.2946182937975967,6980.90082119889,16243.107769423557,6478.7726921937765,0.00019126152309458292,21401.271655289616,2182.3223685243806,19365.48513643576,1974.7299165806633,0.9048754414389818,0.9048754414389818,37579.44457008963,35405.22815468563,1.0773422686779135,0.8,4535.440841851452,4273.035954225843,1.0773422686779135,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.566349779222368,4.754298943848153,-2.576415999411802,7.330714943259955,3.5,3.5,1.0,0.6,0.00022745295925811468,1.003032510052141,0.00022676529123297402,199.15211283468386,0.0,5.5317586034944475e-05,156.77003882303265,0.0011901229272356783,7.770910254253021e-05,0.00014974385671558447,0.0006314032294410172,0.09185861000538753,0.09185861000538753,0.09185861000538753,0.09145057506644454,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,501054.3051322978,591.2840436972539,0.0,0.09185861000538753,0.09185860998685558,0.09185860998685558,0.375,0.375,0.5,6.974238574040181,-8.981260180007666e-12,-8.981260180007666e-12,-8.981260180007666e-12,-8.981260180007666e-12,-8.981260180007666e-12,-8.981260180007666e-12,25895.379188831525,19746.033680517772,0.7625311657546255,1.254593655899798,3.8835353108039454,1.143990839736834,0.7184737404134759,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41216.74434591272,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.1386829886282,261.1386829886282,-12.011317011371773,244.74637072335477,277.5309953399515,138605.91948138777,139638.70988559583,-1032.7904042080872,0.0,nan,277.5309953399515,4.380995339951539,270.9740704365468,-2.175929563453167,264.4171452929806,-8.732854707019385,257.8602205256186,-15.289779474381362,251.3032956133169,-21.846704386683086,244.74637072335477,-28.403629276645205,1.0,1.0,26022.012520719443,26022.012520719443,276.64089696033386,3.4908969603338846,276.64089696033386,276.64089696033386,74771.4486635911,74782.37636559071,-10.927701999607962,0.0,8546.071908451686,8546.071908451686,0.8669069129283599,4237.637920555715,276.64089696033386,3.4908969603338846,1.0,0.002,0.23012827379241027,0.004696167013792304,0.00035638504564152075,0.0016436149545130754,0.17819252282076037,0.17819252282076037,0.0,1.5459595409383908e-13,0.9955383920902978,0.9955383920902978,0.0,0.09144877288596398,0.0004098371008916026,0.0,0.0,0.0,1601580.553288401,267.89039998736655,0.0,1.0,1280131.1301976698,2615.926242501563,,,,,,,,,,,,,,,,,12.0,16243.107769423557
3755.0,-30.306881443982377,4.753593160710747,34.90416241465507,23.84040980776774,6.19844916441292,-26.656348383140124,-40.15453200610352,2.5479161045563474,-5.259563187906394,-5.259563187907067,39.80263314536155,43518.987294008344,25783.87759769087,25783.87759769087,69302.86489169921,74770.94884501201,74772.88054133183,25783.87759769087,100556.7581390227,100556.7581390227,100556.7581390227,126451.79964760167,123333.34384310871,3118.455804492958,0.0,90242.80179905082,58998.99066990792,34715.34569904767,25895.041508578965,60610.387207626634,19745.707251360214,1450.0,0.0,0.8863108777371098,2.857222341713661,0.001494314320929203,1.0,1.0,-5.259563187906394,351082.12418820645,1546040.928418788,4.403644679983746,1546040.928418788,4.403644679983746,0.7625285035677007,0.09185339303408416,4.216679559207586,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.216679559207586,1.2798518343486365,1.2801420754320498,3.294662277335883,6980.994017038639,16243.107769423557,6478.668551567203,0.00019123780744097115,21401.389536939245,2182.3343891073146,19365.17385313384,1974.6981745176836,0.9048559122625728,0.9048559122625728,37580.33162773587,35405.22815468563,1.0773740569177261,0.8,4535.547900311837,4273.035954225843,1.0773740569177261,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.565936991447457,4.753593160710747,-2.576578153487083,7.33017131419783,3.5,3.5,1.0,0.6,0.00022676529123297402,1.0030082723537943,0.00022608516548005737,199.17594147468677,0.0,5.478021605424668e-05,155.24713229773508,0.0013270734673712949,7.748777627658808e-05,0.00014927751495638592,0.0006294554459658973,0.09185339318904066,0.09185339318904066,0.09185339318904066,0.09145107759622008,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,501195.98363436706,591.2374474611536,0.0,0.09185339318904066,0.09185339303408416,0.09185339303408416,0.375,0.375,0.5,6.944064905920375,6.821210263296962e-13,6.821210263296962e-13,6.821210263296962e-13,6.821210263296962e-13,6.821210263296962e-13,6.821210263296962e-13,25895.041508578965,19745.707251360214,0.7625285035677007,1.2535951008894082,3.883169154580784,1.1434156434984595,0.718012032243416,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41215.221439387424,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.1233618713732,261.1233618713732,-12.026638128626757,244.71851871018512,277.52820508788926,138718.53537233992,139743.15264143076,-1024.617269090848,0.0,nan,277.52820508788926,4.378205087889285,270.96626782509117,-2.183732174908812,264.40433040806647,-8.745669591933506,257.8423932327398,-15.307606767260154,251.2804559642673,-21.869544035732673,244.71851871018512,-28.431481289814855,1.0,1.0,26022.012520719443,26022.012520719443,276.6398226518475,3.4898226518475326,276.6398226518475,276.6398226518475,74762.20521198503,74772.88054133183,-10.675329346806393,0.0,8546.071908451686,8546.071908451686,0.8668989931854587,4237.762957003624,276.6398226518475,3.4898226518475326,1.0,0.002,0.23113852611737587,0.004691703239712711,0.0003579495865474635,0.0016420504431801757,0.17897479327373175,0.17897479327373175,0.0,2.972763918709931e-11,0.9956005878720694,0.9956005878720694,0.0,0.09144929210277843,0.0004041009313057261,0.0,0.0,0.0,1601580.5957985108,267.8904368120936,0.0,1.0,1280131.003601417,2615.9267598016654,,,,,,,,,,,,,,,,,6.0,16243.107769423557
3757.5,-30.33543006135021,4.752946828707442,34.90364817810988,23.837169783096783,6.1976375031307365,-26.682123372743245,-40.179442952480144,2.5445526891331642,-5.259491383407806,-5.259491383401722,39.801776562352934,43499.13107366187,25782.028396181093,25782.028396181093,69281.15946984297,74762.37803689572,74764.788467476,25782.028396181093,100546.81686365709,100546.81686365709,100546.81686365709,126441.5693226684,123336.73360016341,3104.835722504983,0.0,90245.40240900098,58991.1556557139,34726.94083698565,25894.7524590113,60621.69329599694,19745.425274400885,1450.0,0.0,0.8863143603791065,2.8572299138047073,0.001494314320929203,1.0,1.0,-5.259491383407806,351083.10892305704,1546004.1479684247,4.4035275656261925,1546004.1479684247,4.4035275656261925,0.7625261259267042,0.09184265416506601,4.216781947526369,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.216781947526369,1.2798688473571387,1.2801582217816316,3.2946984812028197,6981.070728688334,16243.107769423557,6478.582806611819,0.0001912182855125294,21401.486615152193,2182.3442883300813,19364.917555724147,1974.6720394552826,0.9048398321083845,0.9048398321083845,37581.06163865135,35405.22815468563,1.077400217434986,0.8,4535.6360048955785,4273.035954225843,1.077400217434986,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.565537806373418,4.752946828707442,-2.576698770775456,7.329645599482898,3.5,3.5,1.0,0.6,0.00022608516548005737,1.002983632909253,0.0002254126169778813,199.19957466408803,0.0,5.418587486334175e-05,153.56276936271053,0.0014625381545296493,7.726933170877466e-05,0.0001488158337712827,0.0006275239213528298,0.09184836248765309,0.09184836248765309,0.09184836248765309,0.09145167930196879,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,501336.08171898685,591.1913703545034,0.0,0.09184836248765309,0.09184265416506601,0.09184265416506601,0.375,0.375,0.5,6.914318777597265,-6.0822458181064576e-12,-6.0822458181064576e-12,-6.0822458181064576e-12,-6.0822458181064576e-12,-6.0822458181064576e-12,-6.0822458181064576e-12,25894.7524590113,19745.425274400885,0.7625261259267042,1.252604750814488,3.8828101018624586,1.1428443466856746,0.7175505781613373,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41213.5370764524,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.108270524339,261.108270524339,-12.041729475660986,244.69091310631512,277.52562808560964,138835.34597397782,139844.68547276122,-1009.3394987834237,0.0,nan,277.52562808560964,4.375628085609662,270.95868502934496,-2.1913149706550143,264.3917419124522,-8.758258087547802,257.824798984817,-15.325201015182984,251.25785602749522,-21.892143972504755,244.69091310631512,-28.459086893684855,1.0,1.0,26022.012520719443,26022.012520719443,276.63894757994666,3.4889475799466823,276.63894757994666,276.63894757994666,74754.7701642103,74764.788467476,-10.018303265693248,0.0,8546.071908451686,8546.071908451686,0.8668924755341242,4237.865857264001,276.63894757994666,3.4889475799466823,1.0,0.002,0.23211990264018223,0.0046876645579360466,0.0003594694355833348,0.0016406325959537021,0.17973471779166741,0.17973471779166741,0.0,1.02031537036959e-07,0.9957254013710408,0.9957254013710408,0.0,0.09145006368149206,0.0003925904835739634,0.0,0.0,0.0,1601580.678688877,267.8905086165922,0.0,1.0,1280130.7567514307,2615.927768485338,,,,,,,,,,,,,,,,,8.0,16243.107769423557
3760.0,-30.3637498646332,4.7523264214035015,34.903140032051375,23.832847305480414,6.195931851292489,-26.70777904845425,-40.2042280655354,2.540076577579444,-5.259418161870883,-5.259418161861794,39.80098201999904,43480.10301869028,25780.242301908136,25780.242301908136,69260.34532059841,74753.56930956042,74754.22462432273,25780.242301908136,100534.46692623086,100534.46692623086,100534.46692623086,126428.95355888241,123337.17959963242,3091.7739592499834,0.0,90248.80890751947,58983.80601135422,34738.892106850275,25894.486632651548,60633.37873950182,19745.165501562125,1450.0,0.0,0.8863176245795523,2.8572376353447453,0.001494314320929203,1.0,1.0,-5.259418161870883,351084.1130935507,1545970.0320476673,4.403417797591213,1545970.0320476673,4.403417797591213,0.7625239218554168,0.09184305274477811,4.2169159378734,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.2169159378734,1.2798910108666723,1.2801795294686709,3.2947461167165586,6981.171662625841,16243.107769423557,6478.469953450801,0.00019119259797573853,21401.61441136817,2182.35731991742,19364.580230073727,1974.637641811804,0.9048186673145365,0.9048186673145365,37582.01696117987,35405.22815468563,1.0774344523636168,0.8,4535.751302204056,4273.035954225843,1.0774344523636168,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.565152244188427,4.7523264214035015,-2.576811404298882,7.329137825702384,3.5,3.5,1.0,0.6,0.0002254126169778813,1.0029603755050847,0.0002247472806334596,199.22302334444296,0.0,5.358855022977639e-05,151.8699513511863,0.0015965095301040903,7.705255573940374e-05,0.00014836006123847756,0.0006256219067804096,0.09184347554007093,0.09184347554007093,0.09184347554007093,0.09145226325377685,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,501474.5229195132,591.1458358030756,0.0,0.09184347554007093,0.09184305274477811,0.09184305274477811,0.375,0.375,0.5,6.884978309985891,-9.094947017729282e-12,-9.094947017729282e-12,-9.094947017729282e-12,-9.094947017729282e-12,-9.094947017729282e-12,-9.094947017729282e-12,25894.486632651548,19745.165501562125,0.7625239218554168,1.2516260704271653,3.8824408082568764,1.1422808156240225,0.7170984682462299,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41211.84425844088,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.0932066870709,261.0932066870709,-12.056793312929074,244.66352792663363,277.5228855226336,138942.23473129192,139949.6753299495,-1007.4405986575678,0.0,nan,277.5228855226336,4.372885522633624,270.95101397323623,-2.198986026763748,264.37914238156105,-8.770857618438924,257.80727090771234,-15.342729092287641,251.23539941064877,-21.91460058935121,244.66352792663363,-28.486472073366343,1.0,1.0,26022.012520719443,26022.012520719443,276.63778469637697,3.487784696376991,276.63778469637697,276.63778469637697,74744.80211254928,74754.22462432273,-9.422511773445876,0.0,8546.071908451686,8546.071908451686,0.8668839462137811,4238.000517562767,276.63778469637697,3.487784696376991,1.0,0.002,0.23310151357670522,0.004683003090629609,0.00036098964915116504,0.0016389967027987803,0.18049482457558252,0.18049482457558252,0.0,-1.364805005468761e-08,0.9957247269618004,0.9957247269618004,0.0,0.0914503986176324,0.00039265412714569673,0.0,0.0,0.0,1601580.7632149784,267.8905818381291,0.0,1.0,1280130.5050298476,2615.9287970760247,,,,,,,,,,,,,,,,,9.0,16243.107769423557
3762.5,-30.391894356366826,4.751705285527114,34.90264216643322,23.828773700539045,6.194625584494494,-26.733241713510235,-40.228827484510816,2.53585736626342,-5.259700311592212,-5.259700311564979,39.79964079529584,43460.99555437584,25779.369412512136,25779.369412512136,69240.36496688798,74743.98608388005,74747.1132302112,25779.369412512136,100526.48264272333,100526.48264272333,100526.48264272333,126420.37946809022,123342.38817273865,3077.9912953515723,0.0,90252.01737475021,58976.440044567695,34750.64147798057,25893.89682536689,60644.538303347465,19744.617456230102,1450.0,0.0,0.886321059208481,2.8572078814794133,0.001494314320929203,1.0,1.0,-5.259700311592212,351080.2436648128,1545912.444064174,4.403302299004055,1545912.444064174,4.403302299004055,0.7625201254717033,0.09181720549388288,4.217042207701493,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.217042207701493,1.2799119675641315,1.2801996392739967,3.294790825127739,6981.26639438427,16243.107769423557,6478.364000145169,0.00019116848742646068,21401.734421800407,2182.3695575757683,19364.263528552798,1974.6053472442475,0.904798795597978,0.904798795597978,37582.91723250261,35405.22815468563,1.077466714676901,0.8,4535.859955415208,4273.035954225843,1.077466714676901,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.564963814524959,4.751705285527114,-2.577184383985931,7.328889669513045,3.5,3.5,1.0,0.6,0.0002247472806334596,1.0029427051092143,0.00022408785615424164,199.2463317140423,0.0,5.302012723065197e-05,150.25904057166767,0.0017290598481807201,7.683795998159881e-05,0.0001479093206518608,0.0006237398481013511,0.09183798441758169,0.09183798441758169,0.09183798441758169,0.09145166530406877,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,501608.53258692205,591.1017254518779,0.0,0.09183798441758169,0.09181720549388288,0.09181720549388288,0.375,0.375,0.5,6.856005149726789,-2.722799763432704e-11,-2.722799763432704e-11,-2.722799763432704e-11,-2.722799763432704e-11,-2.722799763432704e-11,-2.722799763432704e-11,25893.89682536689,19744.617456230102,0.7625201254717033,1.2506530442586077,3.882125435748039,1.1417411510422208,0.7166514375454792,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41210.23334766136,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.07826303035137,261.07826303035137,-12.071736969648612,244.63635078772978,277.52017536588556,139052.83456286445,140052.16540889122,-999.3308460267484,0.0,nan,277.52017536588556,4.370175365885586,270.9434104045974,-2.2065895954025905,264.36664542829686,-8.783354571703114,257.78988054136636,-15.36011945863362,251.21311565423252,-21.936884345767453,244.63635078772978,-28.513649212270195,1.0,1.0,26022.012520719443,26022.012520719443,276.63667042237296,3.486670422372981,276.63667042237296,276.63667042237296,74735.47480323492,74747.1132302112,-11.638426976278424,0.0,8546.071908451686,8546.071908451686,0.8668759083484655,4238.12741874,276.63667042237296,3.486670422372981,1.0,0.002,0.23401913197848184,0.00467924527251889,0.00036241049544693036,0.0016376985642818842,0.18120524772346516,0.18120524772346516,0.0,1.0905972881464915e-07,0.9960024552911146,0.9960024552911146,0.0,0.09145016210987617,0.0003670433840067112,0.0,0.0,0.0,1601580.4375041507,267.89029968840777,0.0,1.0,1280131.4750058525,2615.9248335403126,,,,,,,,,,,,,,,,,10.0,16243.107769423557
3765.0,-30.419794090272962,4.751142821556863,34.902147191822756,23.825163684692257,6.193439150907826,-26.758470766136472,-40.25320181446148,2.5321158307980207,-5.259341950746602,-5.259341950775014,39.79897660359681,43441.88612966746,25776.99828875458,25776.99828875458,69218.88441842204,74735.61178877669,74735.97883681516,25776.99828875458,100512.97712556974,100512.97712556974,100512.97712556974,126406.75500883663,123340.92386163132,3065.831147205296,0.0,90254.86730034502,58968.95513902668,34762.12462368705,25893.77788326689,60655.902506953935,19744.480501126414,1450.0,0.0,0.8863253077026373,2.8572456721678097,0.001494314320929203,1.0,1.0,-5.259341950746602,351085.15826607536,1545883.9263561983,4.403159432859381,1545883.9263561983,4.403159432859381,0.7625183389668959,0.09183325015487613,4.217154467644242,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.217154467644242,1.2799306949975524,1.280217526855004,3.2948303248968545,6981.350089655183,16243.107769423557,6478.270362665472,0.00019114718464257325,21401.840504733176,2182.3803750244147,19363.983639859765,1974.5768065404359,0.9047812329774758,0.9047812329774758,37583.717612427274,35405.22815468563,1.0774953974231831,0.8,4535.956552792867,4273.035954225843,1.0774953974231831,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.564451962675544,4.751142821556863,-2.577072754492769,7.328215576049632,3.5,3.5,1.0,0.6,0.00022408785615424164,1.0029177484240641,0.00022343592633230626,199.26944215466247,0.0,5.2555163410648884e-05,148.94133310577894,0.0018604477567073423,7.662587294513449e-05,0.00014746198320910716,0.0006218699612979665,0.09183325006475815,0.09183325006475815,0.09183325006475815,0.09145331325452438,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,501743.52502715314,591.0573213179044,0.0,0.09183325006475815,0.09183325015487613,0.09183325015487613,0.375,0.375,0.5,6.827509891567224,2.8421709430404007e-11,2.8421709430404007e-11,2.8421709430404007e-11,2.8421709430404007e-11,2.8421709430404007e-11,2.8421709430404007e-11,25893.77788326689,19744.480501126414,0.7625183389668959,1.249690190111855,3.881728287415513,1.141173101999206,0.7162021226983974,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41208.91564019547,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.0634628517663,261.0634628517663,-12.086537148233674,244.60939249634004,277.51753326692466,139163.22114726284,140153.00004228175,-989.778895018901,0.0,nan,277.51753326692466,4.367533266924681,270.935905083443,-2.2140949165569737,264.3542768903133,-8.795723109686662,257.77264875469183,-15.377351245308148,251.19102061888532,-21.95897938111466,244.60939249634004,-28.540607503659942,1.0,1.0,26022.012520719443,26022.012520719443,276.6357259163587,3.4857259163587173,276.6357259163587,276.6357259163587,74727.05512913124,74735.97883681516,-8.923707683919929,0.0,8546.071908451686,8546.071908451686,0.8668687622967584,4238.240239982463,276.6357259163587,3.4857259163587173,1.0,0.002,0.23497344733290088,0.004674772088542466,0.0003638886525784094,0.0016361113456010532,0.1819443262892047,0.1819443262892047,0.0,-1.8205376442481658e-12,0.9958432687454537,0.9958432687454537,0.0,0.09145152401375078,0.00038172614112534224,0.0,0.0,0.0,1601580.8511921433,267.8906580492534,0.0,1.0,1280130.2430305174,2615.9298676644808,,,,,,,,,,,,,,,,,10.0,16243.107769423557
3767.5,-30.44749696626537,4.750617005981175,34.901663954934136,23.821789968665712,6.192627106168764,-26.78348455901413,-40.27736443150786,2.5286146975074617,-5.259184601394452,-5.259184601327085,39.79813622169013,43422.70296688241,25775.239138818768,25775.239138818768,69197.94210570118,74726.55342015499,74727.86850131315,25775.239138818768,100503.10764013192,100503.10764013192,100503.10764013192,126396.6320898151,123343.46908343093,3053.163006384172,0.0,90257.58126894152,58961.468643968496,34773.458472192244,25893.52444968319,60666.98292187543,19744.227288533293,1450.0,0.0,0.8863291687309731,2.8572622654566997,0.001494314320929203,1.0,1.0,-5.259184601394452,351087.3161899936,1545847.8443218977,4.403029597017257,1545847.8443218977,4.403029597017257,0.7625160231431864,0.09182840511126869,4.2172611360970444,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.2172611360970444,1.2799482913596103,1.2802342926804948,3.294868366609801,6981.430695480036,16243.107769423557,6478.180156784717,0.00019112666716811273,21401.94271974164,2182.390798054549,19363.71400844561,1974.5493117879819,0.9047643133155422,0.9047643133155421,37584.47812274746,35405.22815468563,1.0775226515273015,0.8,4536.048338331644,4273.035954225843,1.0775226515273015,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.564072216934658,4.750617005981175,-2.5770984563695762,7.327715462350751,3.5,3.5,1.0,0.6,0.00022343592633230626,1.0028977932538803,0.00022279032602851105,199.29239423378846,0.0,5.196387677642067e-05,147.26562678437617,0.001990357448648394,7.641616240101848e-05,0.00014701976393128777,0.0006200207366655819,0.09182840518264299,0.09182840518264299,0.09182840518264299,0.09145424275744586,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,501875.56790792313,591.0138732944612,0.0,0.09182840518264299,0.09182840511126869,0.09182840511126869,0.375,0.375,0.5,6.799447714817533,-6.73594513500575e-11,-6.73594513500575e-11,-6.73594513500575e-11,-6.73594513500575e-11,-6.73594513500575e-11,-6.73594513500575e-11,25893.52444968319,19744.227288533293,0.7625160231431864,1.2487312126749435,3.8813485106776726,1.1406194732777726,0.7157551088835334,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41207.239933874065,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.0488565011279,261.0488565011279,-12.10114349887209,244.58264847527573,277.5150645653709,139275.8103008127,140252.62673104962,-976.8164302369257,0.0,nan,277.5150645653709,4.365064565370915,270.9285813285423,-2.221418671457684,264.34209808535445,-8.807901914645527,257.7556148792047,-15.394385120795278,251.16913167301948,-21.9808683269805,244.58264847527573,-28.567351524724245,1.0,1.0,26022.012520719443,26022.012520719443,276.63493425255365,3.4849342525536713,276.63493425255365,276.63493425255365,74718.87330378071,74727.86850131315,-8.995197532436578,0.0,8546.071908451686,8546.071908451686,0.8668619721756745,4238.34744177753,276.63493425255365,3.4849342525536713,1.0,0.002,0.23591298356866663,0.004670641586395644,0.0003653437724247817,0.001634656228707749,0.18267188621239086,0.18267188621239086,0.0,1.1325307011644803e-12,0.9959074265366008,0.9959074265366008,0.0,0.09145259061732404,0.0003758144939446494,0.0,0.0,0.0,1601581.0328339962,267.8908153986055,0.0,1.0,1280129.7020930536,2615.9320780591147,,,,,,,,,,,,,,,,,11.0,16243.107769423557
3770.0,-30.47494489683454,4.750127854445417,34.90119101565905,23.817983536887937,6.191183261990884,-26.808329552810967,-40.30136416023595,2.5246710442988136,-5.25914443837263,-5.259144438358536,39.79745120158978,43404.09665882897,25773.876153970177,25773.876153970177,69177.97281279914,74718.54421518267,74718.59007648198,25773.876153970177,100492.46623045216,100492.46623045216,100492.46623045216,126385.75346538585,123345.09048766091,3040.6629777249345,0.0,90260.58535812618,58954.22147936596,34784.84875417802,25893.28723493368,60678.1359891117,19743.997104949285,1450.0,0.0,0.8863318653339665,2.8572665008636777,0.001494314320929203,1.0,1.0,-5.25914443837263,351087.8669962518,1545818.433261596,4.4029389180746,1545818.433261596,4.4029389180746,0.7625141190382294,0.09182363556988954,4.217379354612011,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.217379354612011,1.2799679297833462,1.2802531091016838,3.2949101742930904,6981.519280944141,16243.107769423557,6478.080992769057,0.00019110411737198555,21402.05510785262,2182.40225845244,19363.417600566747,1974.5190865960087,0.9047457126424333,0.9047457126424333,37585.32097664548,35405.22815468563,1.0775528567063493,0.8,4536.1500618679165,4273.035954225843,1.0775528567063493,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.56377799091071,4.750127854445417,-2.5772001210969218,7.327327975542339,3.5,3.5,1.0,0.6,0.00022279032602851105,1.0028717378196572,0.00022215236268685698,199.31513971372252,0.0,5.146529210456397e-05,145.8526378243343,0.002119020678909804,7.62083909938944e-05,0.00014658193503461664,0.0006181916265740713,0.09182390473576461,0.09182390473576461,0.09182390473576461,0.09145465656728395,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,502006.58882094314,590.9707645461152,0.0,0.09182390473576461,0.09182363556988954,0.09182363556988954,0.375,0.375,0.5,6.771753604013277,-1.4097167877480388e-11,-1.4097167877480388e-11,-1.4097167877480388e-11,-1.4097167877480388e-11,-1.4097167877480388e-11,-1.4097167877480388e-11,25893.28723493368,19743.997104949285,0.7625141190382294,1.2477874193319782,3.881022114240268,1.1400807174632503,0.7153169086574701,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41205.82694491402,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.03430771165455,261.03430771165455,-12.115692288345429,244.55611754712393,277.51249788565787,139380.8354601744,140353.8287260801,-972.9932659057038,0.0,nan,277.51249788565787,4.362497885657888,270.92122181335884,-2.2287781866411365,264.3299457340943,-8.820054265905696,257.7386696763868,-15.411330323613186,251.14739361330552,-22.002606386694453,244.55611754712393,-28.593882452876045,1.0,1.0,26022.012520719443,26022.012520719443,276.63388872083925,3.483888720839275,276.63388872083925,276.63388872083925,74710.17524884081,74718.59007648198,-8.414827641172451,0.0,8546.071908451686,8546.071908451686,0.8668544468168622,4238.466251385071,276.63388872083925,3.483888720839275,1.0,0.002,0.23683956463608824,0.004666501221362755,0.00036677874140688836,0.0016332047405662022,0.1833893707034442,0.1833893707034442,0.0,-1.6518026909381062e-08,0.9959636189399549,0.9959636189399549,0.0,0.09145300038641076,0.0003706351834787869,0.0,0.0,0.0,1601581.0791975586,267.89085556162735,0.0,1.0,1280129.5640200686,2615.9326422574604,,,,,,,,,,,,,,,,,7.0,16243.107769423557
3772.5,-30.502203771574848,4.749659998599148,34.90072377835839,23.814310028124623,6.190093004112203,-26.83297409401136,-40.325169324036665,2.520863328340661,-5.259061199852113,-5.25906119984672,39.79642775941477,43385.47706288489,25772.457085998103,25772.457085998103,69157.934148883,74709.53813952238,74710.17164849304,25772.457085998103,100482.62873449114,100482.62873449114,100482.62873449114,126375.56962193619,123347.2161789618,3028.353442974388,0.0,90263.50313741557,58947.016185161454,34796.09661361568,25892.940887445042,60689.037501060724,19743.65946685192,1450.0,0.0,0.8863360129124275,2.8572752788297424,0.001494314320929203,1.0,1.0,-5.259061199852113,351089.0085533994,1545774.4929740783,4.402799447761611,1545774.4929740783,4.402799447761611,0.7625112787564899,0.0918189164539969,4.217494089428697,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.217494089428697,1.2799869218799673,1.2802712888025345,3.2949509228065366,6981.605622154449,16243.107769423557,6477.984312646431,0.00019108213767368538,21402.164703363625,2182.4134340843843,19363.128617210386,1974.4896184946324,0.9047275771206088,0.9047275771206088,37586.138988556304,35405.22815468563,1.0775821717902172,0.8,4536.2487872395095,4273.035954225843,1.0775821717902172,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.563471658285245,4.749659998599148,-2.57726454610536,7.326924544704507,3.5,3.5,1.0,0.6,0.00022215236268685698,1.0028525709804295,0.00022152045985151316,199.3377330867141,0.0,5.086230102960502e-05,144.14376111790062,0.0022461764314838165,7.600282007278998e-05,0.000146149542614067,0.000616384832147535,0.09181891641586544,0.09181891641586544,0.09181891641586544,0.0914553654923736,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,502133.8958795434,590.9288555440999,0.0,0.09181891641586544,0.0918189164539969,0.0918189164539969,0.375,0.375,0.5,6.744487283000878,-5.4001247917767614e-12,-5.4001247917767614e-12,-5.4001247917767614e-12,-5.4001247917767614e-12,-5.4001247917767614e-12,-5.4001247917767614e-12,25892.940887445042,19743.65946685192,0.7625112787564899,1.24684896540689,3.8806714023837343,1.139545739997512,0.7148816137037368,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41204.11806820759,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.0198923204406,261.0198923204406,-12.130107679559387,244.5297938042956,277.50999084268267,139488.9403533778,140452.9861518763,-964.0457984984755,0.0,nan,277.50999084268267,4.359990842682691,270.91395143203505,-2.2360485679649287,264.3179120169488,-8.832087983051167,257.72187261569087,-15.428127384309107,251.1258332109903,-22.024166789009683,244.5297938042956,-28.620206195704384,1.0,1.0,26022.012520719443,26022.012520719443,276.63298689532644,3.482986895326462,276.63298689532644,276.63298689532644,74701.39455120415,74710.17164849304,-8.777097288882942,0.0,8546.071908451686,8546.071908451686,0.8668471432142661,4238.58155987584,276.63298689532644,3.482986895326462,1.0,0.002,0.23775242001440813,0.004662523291275473,0.00036819248732175325,0.0016318075121263787,0.18409624366087662,0.18409624366087662,0.0,-5.518680130933706e-13,0.9960232361064493,0.9960232361064493,0.0,0.09145377430229769,0.00036514215169920566,0.0,0.0,0.0,1601581.1752867296,267.89093880014786,0.0,1.0,1280129.2778614378,2615.933811568725,,,,,,,,,,,,,,,,,10.0,16243.107769423557
3775.0,-30.5292643594772,4.749224068539265,34.90026659516009,23.81097919950264,6.189261390864196,-26.857411784438355,-40.34877587165681,2.517408813470888,-5.258902003275068,-5.2589020032733895,39.795621395695505,43366.797158249734,25770.92463491758,25770.92463491758,69137.72179316732,74700.70548596416,74702.1571806469,25770.92463491758,100473.08181556448,100473.08181556448,100473.08181556448,126365.78233870423,123349.54790653316,3016.234432171064,0.0,90266.1560694464,58939.74731512993,34807.12083812941,25892.700523139752,60699.82136126916,19743.418699566166,1450.0,0.0,0.8863397594792037,2.8572920670557203,0.001494314320929203,1.0,1.0,-5.258902003275068,351091.191829425,1545739.8733598772,4.402673462998363,1545739.8733598772,4.402673462998363,0.7625090585635088,0.09181427092459082,4.217598472352945,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.217598472352945,1.2800042620175711,1.2802878239120599,3.294987835200699,6981.683835088311,16243.107769423557,6477.896709939213,0.00019106222616290943,21402.26402801404,2182.423562380022,19362.866766856136,1974.4629171894721,0.9047111437141193,0.9047111437141193,37586.88319187806,35405.22815468563,1.077608841935053,0.8,4536.338604696334,4273.035954225843,1.077608841935053,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.563140849774215,4.749224068539265,-2.5772648113235874,7.326488879862852,3.5,3.5,1.0,0.6,0.00022152045985151316,1.0028324237442099,0.00022089479219712172,199.36016660762482,0.0,5.0384831491402245e-05,142.79061244663396,0.0023721385102123222,7.579947073061487e-05,0.00014572098912089829,0.0006145926211060607,0.09181427133495886,0.09181427133495886,0.09181427133495886,0.09145628943476257,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,502260.2398012956,590.8872699459764,0.0,0.09181427133495886,0.09181427092459082,0.09181427092459082,0.375,0.375,0.5,6.717638640851915,-1.7053025658242404e-12,-1.7053025658242404e-12,-1.7053025658242404e-12,-1.7053025658242404e-12,-1.7053025658242404e-12,-1.7053025658242404e-12,25892.700523139752,19743.418699566166,0.7625090585635088,1.2459173902928402,3.8803071171001418,1.1390103008982189,0.7144468663283556,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41202.76491953632,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.0056445330354,261.0056445330354,-12.144355466964555,244.5036752770625,277.5076137929265,139598.06774063932,140550.90484341182,-952.8371027724965,0.0,nan,277.5076137929265,4.357613792926543,270.90682608785164,-2.243173912148336,264.30603837991123,-8.843961620088749,257.70525068085925,-15.444749319140726,251.10446297960152,-22.045537020398456,244.5036752770625,-28.646324722937464,1.0,1.0,26022.012520719443,26022.012520719443,276.63220829639187,3.482208296391889,276.63220829639187,276.63220829639187,74693.2932187138,74702.1571806469,-8.863961933093378,0.0,8546.071908451686,8546.071908451686,0.8668404985728176,4238.6864647147095,276.63220829639187,3.482208296391889,1.0,0.002,0.23865132426169972,0.004658572767223851,0.00036958468655639594,0.0016304153131181547,0.18479234327819796,0.18479234327819796,0.0,-3.254493029236638e-13,0.9960838146912638,0.9960838146912638,0.0,0.09145470922566362,0.0003595616989272045,0.0,0.0,0.0,1601581.3590603443,267.8910979967249,0.0,1.0,1280128.7305726877,2615.936047920957,,,,,,,,,,,,,,,,,9.0,16243.107769423557
3777.5,-30.556128994271873,4.748811444035268,34.899816838605695,23.807486530300253,6.188317095183303,-26.881685978872884,-40.372220299299784,2.5137891953648124,-5.258735783443171,-5.258735783454762,39.794668864640535,43348.353380862674,25769.434110786828,25769.434110786828,69117.7874916495,74691.7372732169,74694.46146549123,25769.434110786828,100463.89557627805,100463.89557627805,100463.89557627805,126356.30455680969,123351.98628397618,3004.3182728335046,0.0,90268.91154468489,58932.59398105729,34818.13062625289,25892.40898053163,60710.539606784514,19743.128386976885,1450.0,0.0,0.8863440734218371,2.8573095960088097,0.001494314320929203,1.0,1.0,-5.258735783443171,351093.4714361272,1545698.979100379,4.4025284001374,1545698.979100379,4.4025284001374,0.7625064319747785,0.0918098717543401,4.217706964225178,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.217706964225178,1.2800223564073527,1.2803051214000485,3.295026015063552,6981.764733636241,16243.107769423557,6477.8060750045415,0.0001910416299360463,21402.36680982125,2182.4340432075433,19362.595852971113,1974.4352916613843,0.9046941408408105,0.9046941408408105,37587.65668624761,35405.22815468563,1.0776365619282107,0.8,4536.431957272316,4273.035954225843,1.0776365619282107,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.562819091987218,4.748811444035268,-2.577253690516779,7.3260651345520476,3.5,3.5,1.0,0.6,0.00022089479219712172,1.0028125079672556,0.00022027526625578798,199.38244211593434,0.0,4.98932831281915e-05,141.39756438529471,0.002496871718032801,7.559801588917895e-05,0.0001452967763079428,0.0006128192253134781,0.09180945283027452,0.09180945283027452,0.09180945283027452,0.0914572956356126,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,502383.753418127,590.8466036966354,0.0,0.09180945283027452,0.0918098717543401,0.0918098717543401,0.375,0.375,0.5,6.691228255899706,1.1596057447604835e-11,1.1596057447604835e-11,1.1596057447604835e-11,1.1596057447604835e-11,1.1596057447604835e-11,1.1596057447604835e-11,25892.40898053163,19743.128386976885,0.7625064319747785,1.2449937030271807,3.879946877849024,1.1384808624551488,0.7140169344832905,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41201.371871474985,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.99151908743045,260.99151908743045,-12.15848091256953,244.47775298189188,277.50528518119637,139704.65996520018,140649.28689287795,-944.6269276777648,0.0,nan,277.50528518119637,4.355285181196393,270.8997787490419,-2.2502212509580772,264.29427230995134,-8.855727690048639,257.6887658731837,-15.461234126816294,251.08325942931748,-22.066740570682498,244.47775298189188,-28.672247018108095,1.0,1.0,26022.012520719443,26022.012520719443,276.6314740188547,3.481474018854726,276.6314740188547,276.6314740188547,74684.48425368896,74694.46146549123,-9.977211802266538,0.0,8546.071908451686,8546.071908451686,0.8668335923676974,4238.795499046303,276.6314740188547,3.481474018854726,1.0,0.002,0.23953665165582455,0.004654724212908829,0.00037095586645181396,0.0016290583954877951,0.18547793322590697,0.18547793322590697,0.0,1.4261939608895685e-08,0.9961429472469445,0.9961429472469445,0.0,0.09145575623573236,0.00035411551860774795,0.0,0.0,0.0,1601581.5509410847,267.8912642165568,0.0,1.0,1280128.1591387463,2615.9383829390868,,,,,,,,,,,,,,,,,10.0,16243.107769423557
