time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_air_cycle,cop_vcc,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,newton_iterations,pid_open_loop_air_speed_step_output
3780.0,-30.58274696032236,4.748435639288542,34.899377215245835,23.803966130968206,6.18706105947117,-26.905765962431985,-40.39547547055406,2.5101398834776214,-5.258667344704804,-5.258667344704087,39.794053166427055,43330.229250049095,25768.290183781017,25768.290183781017,69098.51943383011,74683.99942836966,74685.73224394355,25768.290183781017,100454.02242772457,100454.02242772457,100454.02242772457,126346.22939542226,123353.67180899088,2992.557586431378,0.0,90271.70783772049,58925.53052658401,34829.085901262755,25892.206967697683,60721.29286896044,19742.930205033976,1450.0,0.0,0.8863466623606413,2.857316813339804,0.001494314320929203,1.0,1.0,-5.258667344704804,351094.41003633564,1545672.5462523203,4.402441343604288,1545672.5462523203,4.402441343604288,0.7625047269884968,0.09180529317759377,4.2178169186606445,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.2178169186606445,1.280040576523399,1.2803225524814046,3.2950650127953525,6981.847365150325,16243.107769423557,6477.713473124539,0.0001910205914473543,21402.471842325962,2182.4447535423374,19362.319059754867,1974.4070666083594,0.9046767682910136,0.9046767682910136,37588.44060392273,35405.22815468563,1.077664655610586,0.8,4536.526567830855,4273.035954225843,1.077664655610586,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.56257215373625,4.748435639288542,-2.5773042850273122,7.3257399243158545,3.5,3.5,1.0,0.6,0.00022027526625578798,1.0027872605981156,0.00021966300820814585,199.40451745296548,0.0,4.940903805491766e-05,140.02521384763665,0.002620394313170095,7.539867647331511e-05,0.00014487658978247286,0.0006110629315023719,0.09180524461173911,0.09180524461173911,0.09180524461173911,0.09145779378926384,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,502507.1855352319,590.8059771938987,0.0,0.09180524461173911,0.09180529317759377,0.09180529317759377,0.375,0.375,0.5,6.66517381603716,-7.389644451905042e-13,-7.389644451905042e-13,-7.389644451905042e-13,-7.389644451905042e-13,-7.389644451905042e-13,-7.389644451905042e-13,25892.206967697683,19742.930205033976,0.7625047269884968,1.2440817244783942,3.8796341207017173,1.1379619268474428,0.7135920070667447,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41199.99952093732,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.9774614110418,260.9774614110418,-12.172538588958162,244.45203527446358,277.5028874881165,139807.31224794724,140747.455668529,-940.1434205817437,0.0,nan,277.5028874881165,4.352887488116551,270.89271714546226,-2.2572828545377206,264.28254662321,-8.867453376789967,257.6723761998205,-15.477623800179458,251.06220573517786,-22.087794264822122,244.45203527446358,-28.697964725536394,1.0,1.0,26022.012520719443,26022.012520719443,276.6305210267491,3.480521026749102,276.6305210267491,276.6305210267491,74676.39452430219,74685.73224394355,-9.337719641363947,0.0,8546.071908451686,8546.071908451686,0.8668265930580968,4238.906003253947,276.6305210267491,3.480521026749102,1.0,0.002,0.240409255711058,0.004650846543143249,0.0003723072680892403,0.0016276971788461664,0.18615363404462015,0.18615363404462015,0.0,4.446935406715591e-09,0.9961979272756367,0.9961979272756367,0.0,0.09145624277645106,0.0003490504011427037,0.0,0.0,0.0,1601581.6299452353,267.8913326552952,0.0,1.0,1280127.9238584898,2615.939344352318,,,,,,,,,,,,,,,,,11.0,16243.107769423557
3782.5,-30.60918037902727,4.748079783587475,34.8989452418678,23.800549457687907,6.186128936806765,-26.929649447448753,-40.41854058215392,2.506598001512032,-5.258553639178103,-5.258553639169942,39.79324953323846,43312.091129449764,25767.081063600344,25767.081063600344,69079.17219305011,74675.2694062213,74677.69235296923,25767.081063600344,100444.77341656957,100444.77341656957,100444.77341656957,126336.72516831021,123355.7547541746,2980.970414135611,0.0,90274.41806384268,58918.50974193987,34839.89813544756,25891.95175174064,60731.849887188204,19742.67810188023,1450.0,0.0,0.8863501661581914,2.857328804393617,0.001494314320929203,1.0,1.0,-5.258553639178103,351095.96945035923,1545638.0455874922,4.4023235242694145,1545638.0455874922,4.4023235242694145,0.7625025062296815,0.09180077257379192,4.2179235277670175,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.2179235277670175,1.2800582833019347,1.2803394793937217,3.2951027174222127,6981.9272567302105,16243.107769423557,6477.623917351534,0.000191000249544174,21402.573439171443,2182.45511353739,19362.051371556285,1974.3797700087478,0.9046599665496041,0.9046599665496042,37589.20066724674,35405.22815468563,1.0776918945515168,0.8,4536.61829942193,4273.035954225843,1.0776918945515168,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.562311142307106,4.748079783587475,-2.5773163965405548,7.325396180128029,3.5,3.5,1.0,0.6,0.00021966300820814585,1.0027685130961088,0.00021905654728819013,199.42644403548556,0.0,4.883480821870973e-05,138.39784649182337,0.0027424813337168694,7.520144637495315e-05,0.00014446156183319268,0.0006093278205141932,0.09180077262422277,0.09180077262422277,0.09180077262422277,0.09145853914357582,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,502627.8325694436,590.766253433485,0.0,0.09180077262422277,0.09180077257379192,0.09180077257379192,0.375,0.375,0.5,6.639506306203539,-8.185452315956354e-12,-8.185452315956354e-12,-8.185452315956354e-12,-8.185452315956354e-12,-8.185452315956354e-12,-8.185452315956354e-12,25891.95175174064,19742.67810188023,0.7625025062296815,1.2431750219551372,3.879288492149658,1.1374455466343836,0.7131693042432212,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41198.37215358151,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.9635374352753,260.9635374352753,-12.18646256472465,244.42651735029574,277.5005574820095,139912.62897704195,140843.81080532892,-931.181828286946,0.0,nan,277.5005574820095,4.350557482009549,270.8857495199771,-2.264250480022895,264.2709414425313,-8.879058557468682,257.65613342863566,-15.493866571364322,251.04132538820255,-22.108674611797426,244.42651735029574,-28.723482649704238,1.0,1.0,26022.012520719443,26022.012520719443,276.6296939619433,3.479693961943326,276.6296939619433,276.6296939619433,74668.18196883677,74677.69235296923,-9.510384132459876,0.0,8546.071908451686,8546.071908451686,0.8668198066974823,4239.013145405853,276.6296939619433,3.479693961943326,1.0,0.002,0.24126863542950655,0.004647050373668665,0.0003736382253753121,0.0016263617752163347,0.18681911268765602,0.18681911268765602,0.0,5.916465234401258e-13,0.9962554575805691,0.9962554575805691,0.0,0.09145702068675282,0.00034375188703909224,0.0,0.0,0.0,1601581.761204205,267.8914463608219,0.0,1.0,1280127.5329588382,2615.9409416659323,,,,,,,,,,,,,,,,,7.0,16243.107769423557
3785.0,-30.63535410653852,4.747750888377124,34.89852144914947,23.796795796975516,6.184569808257596,-26.9533572981127,-40.44143438860772,2.5027099818138785,-5.258582965914513,-5.258582965925093,39.792705573352066,43294.49343839747,25766.309674828204,25766.309674828204,69060.80311322567,74667.94135412206,74668.32702027827,25766.309674828204,100434.63669510648,100434.63669510648,100434.63669510648,126326.37875467764,123356.85865140267,2969.520103274974,0.0,90277.37618026692,58911.68954054059,34850.762933029255,25891.74205957116,60742.504992600414,19742.478778867917,1450.0,0.0,0.8863519941942394,2.857325711677533,0.001494314320929203,1.0,1.0,-5.258582965914513,351095.5672484168,1545614.693252295,4.402262054646504,1545614.693252295,4.402262054646504,0.7625009832650445,0.09179626093000946,4.218039857294137,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.218039857294137,1.2800775860049447,1.280358009979596,3.2951439064396237,6982.014531315558,16243.107769423557,6477.52605801509,0.00019097802664452834,21402.684477756367,2182.4664363219213,19361.758863450905,1974.3499424829995,0.9046416062234351,0.9046416062234353,37590.03002735247,35405.22815468563,1.0777216170886015,0.8,4536.7183944004255,4273.035954225843,1.0777216170886015,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.5621446234704655,4.747750888377124,-2.5774259914603195,7.325176879837443,3.5,3.5,1.0,0.6,0.00021905654728819013,1.0027418700639927,0.00021845756503038058,199.44815942613786,0.0,4.837773788530287e-05,137.10250916694832,0.0028634256784301265,7.50061529361037e-05,0.00014405039435208642,0.0006076103048360388,0.09179681000097256,0.09179681000097256,0.09179681000097256,0.09145862877738614,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,502748.2864761757,590.726602463121,0.0,0.09179681000097256,0.09179626093000946,0.09179626093000946,0.375,0.375,0.5,6.614140313945885,1.057287590811029e-11,1.057287590811029e-11,1.057287590811029e-11,1.057287590811029e-11,1.057287590811029e-11,1.057287590811029e-11,25891.74205957116,19742.478778867917,0.7625009832650445,1.2422825153525061,3.879007090286676,1.1369436133995228,0.7127544944626758,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41197.07681625664,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.9496343357743,260.9496343357743,-12.200365664225671,244.4012050142201,277.4980636311809,140011.091854428,140940.91121237417,-929.8193579461936,0.0,nan,277.4980636311809,4.348063631180935,270.87869194531135,-2.2713080546886317,264.25932019656125,-8.89067980343873,257.6399484798954,-15.510051520104582,251.02057674747664,-22.12942325252334,244.4012050142201,-28.74879498577988,1.0,1.0,26022.012520719443,26022.012520719443,276.62856877117116,3.478568771171183,276.62856877117116,276.62856877117116,74659.94501170021,74668.32702027827,-8.382008578060777,0.0,8546.071908451686,8546.071908451686,0.8668124015659426,4239.130056580608,276.62856877117116,3.478568771171183,1.0,0.002,0.24211650701771617,0.004643237762681971,0.00037495125035722426,0.001625029207118209,0.18747562517861213,0.18747562517861213,0.0,-1.9542524566911607e-08,0.9963053261437661,0.9963053261437661,0.0,0.09145710368465133,0.00033915724535813125,0.0,0.0,0.0,1601581.7273501316,267.89141703408546,0.0,1.0,1280127.6337790382,2615.9405296892755,,,,,,,,,,,,,,,,,9.0,16243.107769423557
3787.5,-30.661359336944997,4.747438026815667,34.89810080337735,23.793415899295383,6.183640074244211,-26.97685928462623,-40.46412528315557,2.4992075402685554,-5.258511089162937,-5.258511089152253,39.791710178743195,43276.669608716504,25765.31897361739,25765.31897361739,69041.9885823339,74659.32690763647,74660.33307577293,25765.31897361739,100425.65204939032,100425.65204939032,100425.65204939032,126317.05400310137,123358.79689643435,2958.2571066670193,0.0,90280.03984816332,58904.7853817365,34861.393851585344,25891.40195371105,60752.795805296395,19742.147902468685,1450.0,0.0,0.8863559812907063,2.8573332916045713,0.001494314320929203,1.0,1.0,-5.258511089162937,351096.553003784,1545571.9613994455,4.402127984955717,1545571.9613994455,4.402127984955717,0.7624982199791238,0.09179208765375893,4.218144712670037,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.218144712670037,1.2800950832679228,1.2803747442815023,3.295180778213475,6982.0926581798585,16243.107769423557,6477.438431508236,0.0001909581320341595,21402.78392464565,2182.4765770824542,19361.496941957954,1974.3232339237104,0.9046251651245649,0.9046251651245649,37590.77757968747,35405.22815468563,1.077748407946227,0.8,4536.808616047669,4273.035954225843,1.077748407946227,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.561930761901511,4.747438026815667,-2.5774572037791854,7.324895230594852,3.5,3.5,1.0,0.6,0.00021845756503038058,1.002724779490093,0.00021786393385179022,199.46973918456797,0.0,4.778636353961093e-05,135.42655427125737,0.002982891587279154,7.481305323613866e-05,0.00014364451179424192,0.0006059133379289504,0.09179215312214223,0.09179215312214223,0.09179215312214223,0.091459282810697,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,502864.60130343254,590.6882868244547,0.0,0.09179215312214223,0.09179208765375893,0.09179208765375893,0.375,0.375,0.5,6.5891759251439455,-1.0686562745831907e-11,-1.0686562745831907e-11,-1.0686562745831907e-11,-1.0686562745831907e-11,-1.0686562745831907e-11,-1.0686562745831907e-11,25891.40195371105,19742.147902468685,0.7624982199791238,1.2413924065388013,3.878687066107668,1.1364413384958139,0.7123403793203483,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41195.40086136095,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.93588668379397,260.93588668379397,-12.21411331620601,244.37609271353313,277.49568060305114,140115.45938949904,141034.86948394193,-919.4100944428981,0.0,nan,277.49568060305114,4.345680603051164,270.87176305982223,-2.2782369401777487,264.2478455183287,-8.902154481671289,257.62392789849235,-15.526072101507623,251.00001030953618,-22.149989690463798,244.37609271353313,-28.77390728646685,1.0,1.0,26022.012520719443,26022.012520719443,276.6277052539301,3.4777052539301394,276.6277052539301,276.6277052539301,74651.97937290574,74660.33307577293,-8.353702867185348,0.0,8546.071908451686,8546.071908451686,0.8668057268360085,4239.235436233387,276.6277052539301,3.4777052539301394,1.0,0.002,0.24295208376759403,0.00463960201025687,0.0003762453136990183,0.001623752467713133,0.18812265684950916,0.18812265684950916,0.0,-2.218587848590997e-09,0.996358518793767,0.996358518793767,0.0,0.09145782849168688,0.00033425916207205326,0.0,0.0,0.0,1601581.810322888,267.89148891083704,0.0,1.0,1280127.3866792852,2615.9415394010753,,,,,,,,,,,,,,,,,9.0,16243.107769423557
3790.0,-30.687173124335366,4.747141379884297,34.89768742555565,23.79004693301397,6.182701971153747,-27.00018561482235,-40.48664881903676,2.4957144618983116,-5.258388348973483,-5.258388348972714,39.790933680954325,43259.00163940017,25764.239051806802,25764.239051806802,69023.24069120697,74650.80635367428,74652.58597954866,25764.239051806802,100416.82503135546,100416.82503135546,100416.82503135546,126307.98482306644,123360.8217629399,2947.1630601265374,0.0,90282.72535363358,58897.9673921367,34871.95329055208,25891.15979171098,60763.113082263066,19741.907768481236,1450.0,0.0,0.8863594324656761,2.8573462354883272,0.001494314320929203,1.0,1.0,-5.258388348973483,351098.23633196094,1545538.6273103484,4.402011936764764,1545538.6273103484,4.402011936764764,0.7624960769351701,0.0917878508096586,4.218250230089834,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.218250230089834,1.2801125264849156,1.2803914313550264,3.295218305278837,6982.172173528234,16243.107769423557,6477.349224069636,0.00019093788287107672,21402.88518438862,2182.486902702617,19361.230294954217,1974.2960434964252,0.9046084267683875,0.9046084267683875,37591.52984822379,35405.22815468563,1.0777753679580195,0.8,4536.899406890448,4273.035954225843,1.0777753679580195,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.561697640380876,4.747141379884297,-2.577446836691908,7.324588216576205,3.5,3.5,1.0,0.6,0.00021786393385179022,1.0027052698417096,0.00021727614325412186,199.49116418596861,0.0,4.736458254609898e-05,134.23122693564451,0.003101303043644401,7.462183243948086e-05,0.00014324210141230934,0.0006042310272410252,0.09178785080120468,0.09178785080120468,0.09178785080120468,0.09146005324009363,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,502980.1452589459,590.6502322990043,0.0,0.09178785080120468,0.0917878508096586,0.0917878508096586,0.375,0.375,0.5,6.564591105375401,-7.958078640513122e-13,-7.958078640513122e-13,-7.958078640513122e-13,-7.958078640513122e-13,-7.958078640513122e-13,-7.958078640513122e-13,25891.15979171098,19741.907768481236,0.7624960769351701,1.2405098526878449,3.878352542462344,1.1359398356986923,0.7119286594291958,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41194.205534025336,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.92227159080716,260.92227159080716,-12.227728409192821,244.35117411241345,277.49336903641927,140218.32934081595,141128.854280003,-910.5249391870614,0.0,nan,277.49336903641927,4.34336903641929,270.8649300738831,-2.2850699261168756,264.23649111252575,-8.913508887474222,257.60805210075836,-15.54194789924162,250.9796131088431,-22.17038689115688,244.35117411241345,-28.79882588758653,1.0,1.0,26022.012520719443,26022.012520719443,276.62692148451004,3.476921484510058,276.62692148451004,276.62692148451004,74643.76859728115,74652.58597954866,-8.817382267516223,0.0,8546.071908451686,8546.071908451686,0.8667990099599829,4239.3414812402825,276.62692148451004,3.476921484510058,1.0,0.002,0.24377519295124134,0.004635986833269466,0.0003775201093859656,0.0016224798901779177,0.18876005469298282,0.18876005469298282,0.0,-4.361168544353422e-13,0.9964129928759238,0.9964129928759238,0.0,0.0914586071349007,0.00032924367475789106,0.0,0.0,0.0,1601581.952010973,267.8916116510265,0.0,1.0,1280126.964719659,2615.9432636356055,,,,,,,,,,,,,,,,,10.0,16243.107769423557
3792.5,-30.712767819692665,4.746860938512685,34.89727929037321,23.786394972726725,6.181343960072252,-27.023356641708524,-40.5090191057883,2.4919327896511505,-5.258366714336887,-5.258366714340658,39.790173740486104,43241.74142085416,25763.46120609736,25763.46120609736,69005.20262695152,74642.99231118531,74644.15114203448,25763.46120609736,100407.61234813184,100407.61234813184,100407.61234813184,126298.50091013836,123362.27749807718,2936.223412061185,0.0,90285.58768722581,58891.30667214092,34882.53446120543,25890.888562006534,60773.423023211966,19741.64618161742,1450.0,0.0,0.8863623063643291,2.8573485170296276,0.001494314320929203,1.0,1.0,-5.258366714336887,351098.53304222506,1545506.004533843,4.401915300363764,1545506.004533843,4.401915300363764,0.7624939613153026,0.09178366924733257,4.218362862285754,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.218362862285754,1.2801312984101318,1.280409454881867,3.295257968869896,6982.256215918188,16243.107769423557,6477.254911878273,0.0001909164797870524,21402.99225901677,2182.4978212760493,19360.94838950286,1974.2672971404977,0.9045907298941518,0.9045907298941518,37592.33283619628,35405.22815468563,1.0778041458160839,0.8,4536.996319031848,4273.035954225843,1.0778041458160839,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.561529727692358,4.746860938512685,-2.577506142112008,7.324367080624693,3.5,3.5,1.0,0.6,0.00021727614325412186,1.0026828456032244,0.00021669478460400535,199.51241138689088,0.0,4.690361225057091e-05,132.92483711811795,0.0032185620742708285,7.443236011434696e-05,0.0001428437831397749,0.0006025669099052264,0.09178366900055031,0.09178366900055031,0.09178366900055031,0.09146042281624694,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,503094.119075467,590.612691805247,0.0,0.09178366900055031,0.09178366924733257,0.09178366924733257,0.375,0.375,0.5,6.54034763428133,3.751665644813329e-12,3.751665644813329e-12,3.751665644813329e-12,3.751665644813329e-12,3.751665644813329e-12,3.751665644813329e-12,25890.888562006534,19741.64618161742,0.7624939613153026,1.2396387501299657,3.878061321720092,1.135450320127525,0.7115238745781736,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41192.899144207804,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.9087060477253,260.9087060477253,-12.241293952274702,244.32644684701808,277.4909652273598,140316.21763561585,141223.42886690644,-907.211231290597,0.0,nan,277.4909652273598,4.340965227359845,270.85806156559875,-2.2919384344012315,264.22515790460415,-8.924842095395832,257.59225421120675,-15.557745788793227,250.95935053056405,-22.190649469435925,244.32644684701808,-28.8235531529819,1.0,1.0,26022.012520719443,26022.012520719443,276.6259561349926,3.4759561349926003,276.6259561349926,276.6259561349926,74635.27168086804,74644.15114203448,-8.87946116643434,0.0,8546.071908451686,8546.071908451686,0.866791840178833,4239.454676597183,276.6259561349926,3.4759561349926003,1.0,0.002,0.24458689739240683,0.004632398685847094,0.00037877716462400167,0.0016212228334573212,0.18938858231200084,0.18938858231200084,0.0,-1.9186770228163397e-12,0.9964625321650428,0.9964625321650428,0.0,0.09145898746959577,0.0003246817777367921,0.0,0.0,0.0,1601581.9769854117,267.8916332856631,0.0,1.0,1280126.8903434766,2615.943567555809,,,,,,,,,,,,,,,,,6.0,16243.107769423557
3795.0,-30.73818834960515,4.746586348910553,34.89687956284516,23.78282124353575,6.180212524887133,-27.046346876006147,-40.53121323287485,2.4882301980069315,-5.258299408301241,-5.25829940832158,39.789648388974804,43224.49767669822,25762.580824872737,25762.580824872737,68987.07850157096,74634.5221379487,74635.72254436299,25762.580824872737,100398.30336923573,100398.30336923573,100398.30336923573,126289.02261023347,123363.53639697147,2925.4862132620046,0.0,90288.4141985468,58884.69812149431,34893.01786339166,25890.719240997747,60783.73710438941,19741.47946359056,1450.0,0.0,0.8863645607801424,2.857355614985581,0.001494314320929203,1.0,1.0,-5.258299408301241,351099.45611845114,1545483.4525120726,4.4018394947062225,1545483.4525120726,4.4018394947062225,0.7624925086024681,0.09178153345544965,4.218473937110662,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.218473937110662,1.280149690343423,1.2804271065466535,3.295297392900186,6982.339750707619,16243.107769423557,6477.161142913731,0.00019089520487746708,21403.098737736324,2182.5086790837163,19360.668107792826,1974.2387163601054,0.9045731342470313,0.9045731342470313,37593.12471701437,35405.22815468563,1.0778325257612642,0.8,4537.0918906573825,4273.035954225843,1.0778325257612642,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.561339680776177,4.746586348910553,-2.5775304456517043,7.324116794562257,3.5,3.5,1.0,0.6,0.00021669478460400535,1.0026651244591571,0.00021611880110110706,199.53351799219695,0.0,4.639530646614901e-05,131.4842985250663,0.003334550340436201,7.424481951695071e-05,0.00014244996508705466,0.0006009214650620639,0.09177985903064911,0.09177985903064911,0.09177985903064911,0.09146088263895465,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,503207.7667635645,590.5752670456227,0.0,0.09177985903064911,0.09178153345544965,0.09178153345544965,0.375,0.375,0.5,6.516407773211551,2.034994395216927e-11,2.034994395216927e-11,2.034994395216927e-11,2.034994395216927e-11,2.034994395216927e-11,2.034994395216927e-11,25890.719240997747,19741.47946359056,0.7624925086024681,1.2387721189931127,3.8777255289163013,1.1349594774518916,0.711119449639381,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41191.45860561475,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.89524345482914,260.89524345482914,-12.254756545170835,244.301905877291,277.4885810742525,140416.06859357486,141316.34661335294,-900.2780197780578,0.0,nan,277.4885810742525,4.338581074252545,270.85124601245116,-2.298753987548821,264.21391096538133,-8.936089034618647,257.5765759131262,-15.573424086873786,250.93924088647262,-22.21075911352736,244.301905877291,-28.84809412270897,1.0,1.0,26022.012520719443,26022.012520719443,276.6250371870037,3.4750371870037498,276.6250371870037,276.6250371870037,74626.87231906563,74635.72254436299,-8.850225297355792,0.0,8546.071908451686,8546.071908451686,0.8667847695316359,4239.566306796216,276.6250371870037,3.4750371870037498,1.0,0.002,0.24539192899581844,0.004629078045267618,0.00038002392206298895,0.0016200566685211177,0.19001196103149448,0.19001196103149448,0.0,8.059058410675099e-08,0.9964919047526247,0.9964919047526247,0.0,0.09145955509413776,0.00032197836131187777,0.0,0.0,0.0,1601582.054681637,267.89170059169874,0.0,1.0,1280126.658956772,2615.9445130616755,,,,,,,,,,,,,,,,,9.0,16243.107769423557
3797.5,-30.76340948051411,4.746336747215036,34.89648324078719,23.779749345872574,6.179386097557447,-27.069130050068722,-40.55320891840381,2.485045328406574,-5.258213683738802,-5.258213683749563,39.788684244984886,43207.14485969746,25761.717359733844,25761.717359733844,68968.8622194313,74626.61374010729,74628.33594501478,25761.717359733844,100390.05330474862,100390.05330474862,100390.05330474862,126280.44865533368,123365.64843104809,2914.800224285584,0.0,90290.8439489067,58877.94986832945,34903.215645085824,25890.39535058505,60793.610995670875,19741.163294798993,1450.0,0.0,0.8863685048255036,2.8573646553416734,0.001494314320929203,1.0,1.0,-5.258213683738802,351100.6318004082,1545442.0648791292,4.401706875189202,1545442.0648791292,4.401706875189202,0.762489835612066,0.09177547668847755,4.218569575630664,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.218569575630664,1.2801656671885426,1.2804423494613595,3.2953309745412454,6982.410906175337,16243.107769423557,6477.081249140996,0.00019087708191176656,21403.18947694693,2182.5179319081367,19360.42929995963,1974.2143647381756,0.9045581417111909,0.9045581417111909,37593.80654512808,35405.22815468563,1.0778569616850389,0.8,4537.1741800874,4273.035954225843,1.0778569616850389,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.561153285516611,4.746336747215036,-2.577534570406525,7.3238713176215615,3.5,3.5,1.0,0.6,0.00021611880110110706,1.0026447425282576,0.00021554873020741556,199.55446296521671,0.0,4.597120585550583e-05,130.28239739450353,0.0034494783550749653,7.405938692428336e-05,0.0001420594141768237,0.0005992875225782638,0.09177541790704204,0.09177541790704204,0.09177541790704204,0.09146157898467759,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,503317.33815409936,590.5391584650533,0.0,0.09177541790704204,0.09177547668847755,0.09177547668847755,0.375,0.375,0.5,6.492868937056652,1.0743406164692715e-11,1.0743406164692715e-11,1.0743406164692715e-11,1.0743406164692715e-11,1.0743406164692715e-11,1.0743406164692715e-11,25890.39535058505,19741.163294798993,0.762489835612066,1.2379130134899414,3.877435231886972,1.1344754998077444,0.7107185138710422,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41190.25670448419,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.88193784970014,260.88193784970014,-12.26806215029984,244.27755746922284,277.48631830389905,140517.58039788017,141407.3876192115,-889.8072213313675,0.0,nan,277.48631830389905,4.336318303899077,270.844566025843,-2.3054339741569834,264.20281393551693,-8.947186064483049,257.56106175985667,-15.588938240143307,250.9193096038624,-22.23069039613759,244.27755746922284,-28.872442530777136,1.0,1.0,26022.012520719443,26022.012520719443,276.6242585847333,3.4742585847333203,276.6242585847333,276.6242585847333,74619.61252925784,74628.33594501478,-8.723415756947361,0.0,8546.071908451686,8546.071908451686,0.8667786815049784,4239.662423508817,276.6242585847333,3.4742585847333203,1.0,0.002,0.24618044106601641,0.0046253774048274346,0.0003812451115553124,0.001618756419250894,0.1906225557776562,0.1906225557776562,0.0,1.530806206621882e-09,0.9965635920274488,0.9965635920274488,0.0,0.09146009870870057,0.0003153779797769693,0.0,0.0,0.0,1601582.1536396048,267.8917863162612,0.0,1.0,1280126.3642501726,2615.9457173096903,,,,,,,,,,,,,,,,,10.0,16243.107769423557
3800.0,-30.78840980591989,4.7461057595704315,34.89609283396836,23.776289366092556,6.1781122647782,-27.09175759885063,-40.57505495203657,2.4814600651562855,-5.258200038775328,-5.258200038775647,39.787991293572745,43190.2731086011,25761.08743074115,25761.08743074115,68951.36053934225,74619.17054750906,74620.19531423996,25761.08743074115,100381.28274498112,100381.28274498112,100381.28274498112,126271.4286338008,123367.10407511675,2904.3245586840444,0.0,90293.584950221,58871.446371387574,34913.48730981492,25890.145888819676,60803.63319863459,19740.923115520643,1450.0,0.0,0.8863710941812399,2.857366094316714,0.001494314320929203,1.0,1.0,-5.258200038775328,351100.8189365236,1545412.319196,4.401619807886005,1545412.319196,4.401619807886005,0.7624879056415632,0.09177146890390989,4.218677266446076,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.218677266446076,1.2801834918838062,1.280459448175734,3.295369213235393,6982.491929379718,16243.107769423557,6476.990252539889,0.00019085644471461837,21403.29284450969,2182.5284724661014,19360.15730502943,1974.1866289741583,0.9045410650443741,0.9045410650443741,37594.57429301492,35405.22815468563,1.077884477005818,0.8,4537.266839123798,4273.035954225843,1.077884477005818,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.56101730344529,4.7461057595704315,-2.577586473760386,7.323692233330817,3.5,3.5,1.0,0.6,0.00021554873020741556,1.0026220998221949,0.00021498501802986488,199.5752284332703,0.0,4.550407641708343e-05,128.95855256601445,0.003563238546117674,7.387563992399078e-05,0.00014167309028342476,0.0005976730452458465,0.09177146875882454,0.09177146875882454,0.09177146875882454,0.09146189223253845,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,503426.6786179438,590.5031363949504,0.0,0.09177146875882454,0.09177146890390989,0.09177146890390989,0.375,0.375,0.5,6.469650698266404,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,25890.145888819676,19740.923115520643,0.7624879056415632,1.2370655708305427,3.8771607703299242,1.1340006659485378,0.710323887513534,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41188.9328596557,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.86869262816725,260.86869262816725,-12.281307371832725,244.25339990793265,277.48398539580444,140613.72318933488,141499.51254979413,-885.7893604592814,0.0,nan,277.48398539580444,4.333985395804461,270.8378682267811,-2.31213177321888,264.1917511784603,-8.958248821539655,257.54563407527746,-15.604365924722515,250.8995169847474,-22.25048301525257,244.25339990793265,-28.89660009206733,1.0,1.0,26022.012520719443,26022.012520719443,276.6233196715188,3.473319671518823,276.6233196715188,276.6233196715188,74611.66253017311,74620.19531423996,-8.532784066846943,0.0,8546.071908451686,8546.071908451686,0.8667718262671127,4239.770652778307,276.6233196715188,3.473319671518823,1.0,0.002,0.24695782475787048,0.004621935364367966,0.0003824490105712798,0.0016175509840088283,0.1912245052856399,0.1912245052856399,0.0,-5.419891965785517e-12,0.9966116541474481,0.9966116541474481,0.0,0.09146051542786673,0.00031095347604315665,0.0,0.0,0.0,1601582.169390948,267.89179996122465,0.0,1.0,1280126.3173410753,2615.9459089925663,,,,,,,,,,,,,,,,,6.0,16243.107769423557
3802.5,-30.813190285885813,4.7459052871856855,34.89570979340649,23.77328647943216,6.177202377669113,-27.11414901864194,-40.59667146122081,2.4783453457524827,-5.258144092791213,-5.258144092789087,39.78738046258159,43173.26819604676,25760.427153435037,25760.427153435037,68933.6953494818,74611.88293719644,74612.25399202395,25760.427153435037,100372.68114545899,100372.68114545899,100372.68114545899,126262.62238521416,123368.6286856088,2893.993699605357,0.0,90295.9798015624,58864.82974335205,34923.50006467816,25889.94123975516,60813.44130443332,19740.723241576106,1450.0,0.0,0.886373601216837,2.857371994292723,0.001494314320929203,1.0,1.0,-5.258144092791213,351101.5862178295,1545386.09898033,4.401535508932579,1545386.09898033,4.401535508932579,0.7624862126478428,0.09176748447150997,4.21877140294743,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.21877140294743,1.2801991184422874,1.2804743564012722,3.2954025215083105,6982.5625056131485,16243.107769423557,6476.910968652907,0.00019083846759958083,21403.382922923345,2182.5376579079857,19359.920320185563,1974.1624632454063,0.9045261858792797,0.9045261858792797,37595.24540646083,35405.22815468563,1.0779085291594008,0.8,4537.347835406923,4273.035954225843,1.0779085291594008,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.560874770117293,4.7459052871856855,-2.577599234046734,7.32350452123242,3.5,3.5,1.0,0.6,0.00021498501802986488,1.0025995443571092,0.00021442760396197708,199.59581509421002,0.0,4.500119464211765e-05,127.53338561576142,0.003675741532722968,7.369423846495686e-05,0.000141290779564908,0.0005960735003285831,0.09176766235073956,0.09176766235073956,0.09176766235073956,0.09146233977960702,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,503534.864524577,590.4674953926525,0.0,0.09176766235073956,0.09176748447150997,0.09176748447150997,0.375,0.375,0.5,6.4467537408635565,-2.1032064978498966e-12,-2.1032064978498966e-12,-2.1032064978498966e-12,-2.1032064978498966e-12,-2.1032064978498966e-12,-2.1032064978498966e-12,25889.94123975516,19740.723241576106,0.7624862126478428,1.236223978584336,3.8768844301780536,1.1335272905277358,0.7099297009014915,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41187.50769270545,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.8555910109673,260.8555910109673,-12.29440898903266,244.22944630713238,277.48173581016476,140712.72173870684,141588.98371311187,-876.2619744050158,0.0,nan,277.48173581016476,4.331735810164787,270.83127782224517,-2.3187221777548075,264.1808199352317,-8.969180064768295,257.53036203326144,-15.619637966738537,250.87990415776827,-22.27009584223171,244.22944630713238,-28.9205536928676,1.0,1.0,26022.012520719443,26022.012520719443,276.6224463809741,3.4724463809741337,276.6224463809741,276.6224463809741,74604.98539036351,74612.25399202395,-7.268601660442073,0.0,8546.071908451686,8546.071908451686,0.8667658338493897,4239.865259962167,276.6224463809741,3.4724463809741337,1.0,0.002,0.2477239018644708,0.004618536442589657,0.00038363543339444897,0.0016163581168296922,0.19181771669722447,0.19181771669722447,0.0,-6.4497758587959975e-09,0.9966599934278698,0.9966599934278698,0.0,0.09146098047026727,0.0003065040012426978,0.0,0.0,0.0,1601582.2339733134,267.89185590720876,0.0,1.0,1280126.1250081197,2615.9466949156845,,,,,,,,,,,,,,,,,10.0,16243.107769423557
3805.0,-30.83782578999323,4.745690664858921,34.895335185552625,23.7695102225058,6.175939508677485,-27.13644726392077,-40.61819266118107,2.4744377655739678,-5.2581049974656935,-5.2581049974504275,39.786912952054465,43156.73373072549,25759.77383044657,25759.77383044657,68916.50756117207,74603.19244935685,74604.22333538053,25759.77383044657,100363.99716582711,100363.99716582711,100363.99716582711,126253.78047515248,123369.9981768091,2883.7822983433825,0.0,90298.91740141084,58858.564937012045,34933.724960443105,25889.78330932538,60823.508269768485,19740.56925800147,1450.0,0.0,0.8863755009607843,2.8573761172303502,0.001494314320929203,1.0,1.0,-5.2581049974656935,351102.1223985172,1545366.031091766,4.401471630347206,1545366.031091766,4.401471630347206,0.762484916236862,0.09176329434600337,4.218886991151304,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.218886991151304,1.2802184150599112,1.2804929435186898,3.295443138078802,6982.648567252164,16243.107769423557,6476.814263308952,0.00019081654500156076,21403.492814764617,2182.5488637572075,19359.631261440958,1974.1329874565686,0.9045080365615019,0.9045080365615019,37596.0694482625,35405.22815468563,1.0779380622862107,0.8,4537.44728852246,4273.035954225843,1.0779380622862107,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.5607337380101125,4.745690664858921,-2.5776281213376873,7.323318786196609,3.5,3.5,1.0,0.6,0.00021442760396197708,1.0025848419349994,0.00021387477148380733,199.61628506526176,0.0,4.450300609001744e-05,126.12151925910942,0.0037869990479480115,7.351404606107963e-05,0.00014091355790089746,0.0005944983763049423,0.09176411822832627,0.09176411822832627,0.09176411822832627,0.09146266778114676,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,503642.39560623653,590.4320741214935,0.0,0.09176411822832627,0.09176329434600337,0.09176329434600337,0.375,0.375,0.5,6.4241364557987195,-1.5290879673557356e-11,-1.5290879673557356e-11,-1.5290879673557356e-11,-1.5290879673557356e-11,-1.5290879673557356e-11,-1.5290879673557356e-11,25889.78330932538,19740.56925800147,0.762484916236862,1.2353888335582204,3.8765471723223404,1.1330570945613492,0.7095403563259434,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41186.0958263488,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.8425426764514,260.8425426764514,-12.30745732354859,244.20566655503973,277.479418913808,140807.62049450923,141680.1987834602,-872.5782889509687,0.0,nan,277.479418913808,4.329418913808013,270.82466835478124,-2.325331645218739,264.1699178746378,-8.980082125362173,257.51516740028455,-15.634832599715423,250.860416960157,-22.289583039842967,244.20566655503973,-28.94433344496025,1.0,1.0,26022.012520719443,26022.012520719443,276.621545786508,3.4715457865080452,276.621545786508,276.621545786508,74595.8279462228,74604.22333538053,-8.395389157740283,0.0,8546.071908451686,8546.071908451686,0.8667584758845106,4239.9814261070605,276.621545786508,3.4715457865080452,1.0,0.002,0.24847894313867416,0.004615130820830742,0.00038480475252809847,0.001615163914266625,0.19240237626404924,0.19240237626404924,0.0,-3.133320527646741e-08,0.9967090472694496,0.9967090472694496,0.0,0.0914613056819111,0.00030198866409227585,0.0,0.0,0.0,1601582.2791037576,267.8918950025343,0.0,1.0,1280125.9906048775,2615.947244122928,,,,,,,,,,,,,,,,,9.0,16243.107769423557
3807.5,-30.86224832099789,4.7455069073754075,34.89496162880266,23.76663051489743,6.175104211577108,-27.15851286901464,-40.63948926106093,2.471449620055246,-5.2580496050667875,-5.258049605110702,39.785939175706815,43139.94006525537,25759.158019651724,25759.158019651724,68899.09808490709,74596.05027617926,74596.85082251477,25759.158019651724,100356.00884216648,100356.00884216648,100356.00884216648,126245.45414031803,123371.69211922094,2873.762021097087,0.0,90301.22556765929,58852.014281537,34943.56809569144,25889.445298151553,60833.01339384299,19740.241498375795,1450.0,0.0,0.8863793247386966,2.857381958842294,0.001494314320929203,1.0,1.0,-5.2580496050667875,351102.8820897899,1545324.2323753233,4.401343056990706,1545324.2323753233,4.401343056990706,0.7624822112270286,0.09175990072652099,4.218977666474946,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.218977666474946,1.2802334321048816,1.2805072559924295,3.295475309950593,6982.71673558797,16243.107769423557,6476.737644354949,0.00019079917956691002,21403.579896906176,2182.5577436643684,19359.4022422601,1974.1096339993885,0.9044936564587704,0.9044936564587704,37596.715880071686,35405.22815468563,1.0779612300986858,0.8,4537.525305993511,4273.035954225843,1.0779612300986858,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.560600803618467,4.7455069073754075,-2.5776368082327594,7.3231437156081665,3.5,3.5,1.0,0.6,0.00021387477148380733,1.0025629848890651,0.00021332801500493543,199.63658176720278,0.0,4.414174622226716e-05,125.09770879390514,0.0038973534135036793,7.333613532028664e-05,0.00014053863616352068,0.0005929293672507419,0.09175983844997694,0.09175983844997694,0.09175983844997694,0.09146324933318437,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,503745.6256021054,590.3980404266234,0.0,0.09175983844997694,0.09175990072652099,0.09175990072652099,0.375,0.375,0.5,6.401898560755513,4.3939962779404595e-11,4.3939962779404595e-11,4.3939962779404595e-11,4.3939962779404595e-11,4.3939962779404595e-11,4.3939962779404595e-11,25889.445298151553,19740.241498375795,0.7624822112270286,1.2345602471710537,3.8762981261323555,1.1325938703519902,0.7091534293387746,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41185.07201588359,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.8296448026136,260.8296448026136,-12.320355197386391,244.18207822751077,277.47721142088693,140905.6630211507,141768.2485358195,-862.5855146687722,0.0,nan,277.47721142088693,4.327211420886954,270.8181847397464,-2.3318152602535633,264.1591581031854,-8.990841896814572,257.50013148593536,-15.649868514064622,250.84110483841675,-22.308895161583223,244.18207822751077,-28.967921772489206,1.0,1.0,26022.012520719443,26022.012520719443,276.6207385003043,3.4707385003043214,276.6207385003043,276.6207385003043,74589.31809423276,74596.85082251477,-7.532728282007156,0.0,8546.071908451686,8546.071908451686,0.866752703789446,4240.072554807321,276.6207385003043,3.4707385003043214,1.0,0.002,0.24922372140985205,0.004611951764389705,0.00038595819115529796,0.0016140480355954056,0.19297909557764897,0.19297909557764897,0.0,6.226750703594575e-09,0.9967532293971263,0.9967532293971263,0.0,0.09146197737831951,0.0002979233482014779,0.0,0.0,0.0,1601582.3430470056,267.8919503949332,0.0,1.0,1280125.8001749495,2615.9480222703273,,,,,,,,,,,,,,,,,9.0,16243.107769423557
3810.0,-30.886489731508732,4.745328762136437,34.89459298765037,23.763276810664706,6.17402712593066,-27.18043804580997,-40.66064972486345,2.4679754411186163,-5.257992004872392,-5.25799200486793,39.78522542736891,43123.51770352599,25758.55097503624,25758.55097503624,68882.06867856224,74588.15789225338,74589.32204656715,25758.55097503624,100347.87302160339,100347.87302160339,100347.87302160339,126237.07646123887,123373.20664271836,2863.8698185205153,0.0,90303.86908265864,58845.72121301508,34953.49763293729,25889.203439635483,60842.701072572774,19740.005840151432,1450.0,0.0,0.886382214325804,2.8573880332955084,0.001494314320929203,1.0,1.0,-5.257992004872392,351103.67206172575,1545293.5957360892,4.401245896011076,1545293.5957360892,4.401245896011076,0.7624802318147093,0.09175599410010653,4.219081571508392,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.219081571508392,1.2802506946049954,1.280523822162945,3.2955120347035893,6982.79455093272,16243.107769423557,6476.650160998588,0.00019077935573235804,21403.67934397948,2182.567884443666,19359.140748653554,1974.0829690723697,0.9044772367186008,0.9044772367186008,37597.456624149316,35405.22815468563,1.0779877781410128,0.8,4537.614705956216,4273.035954225843,1.0779877781410128,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.560469761572212,4.745328762136437,-2.5776423750451523,7.3229711371815895,3.5,3.5,1.0,0.6,0.00021332801500493543,1.0025444629358307,0.00021278658742000334,199.6567315845475,0.0,4.366103780042308e-05,123.735381126399,0.004006506008004737,7.315975625538645e-05,0.000140168258749549,0.0005913813174006421,0.09175599423823702,0.09175599423823702,0.09175599423823702,0.09146374194298995,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,503848.5773760829,590.3641086351219,0.0,0.09175599423823702,0.09175599410010653,0.09175599410010653,0.375,0.375,0.5,6.379979671277914,-4.490630090003833e-12,-4.490630090003833e-12,-4.490630090003833e-12,-4.490630090003833e-12,-4.490630090003833e-12,-4.490630090003833e-12,25889.203439635483,19740.005840151432,0.7624802318147093,1.2337397005697637,3.876006038627757,1.132133640753394,0.7087705993211666,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41183.709688216084,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.8168319078474,260.8168319078474,-12.333168092152562,244.15867032889258,277.4749935145496,141000.39687225546,141857.27388791615,-856.8770156606918,0.0,nan,277.4749935145496,4.3249935145496465,270.811728850144,-2.3382711498559843,264.14846421431434,-9.001535785685633,257.485199590994,-15.664800409005977,250.82193494819018,-22.3280650518098,244.15867032889258,-28.991329671107394,1.0,1.0,26022.012520719443,26022.012520719443,276.6199151372194,3.4699151372194024,276.6199151372194,276.6199151372194,74581.28646942382,74589.32204656715,-8.03557714332419,0.0,8546.071908451686,8546.071908451686,0.8667460895318765,4240.176979365934,276.6199151372194,3.4699151372194024,1.0,0.002,0.24995760643321732,0.004608696172543839,0.0003870947620781406,0.0016129052449599718,0.1935473810390703,0.1935473810390703,0.0,7.03811228047746e-12,0.9968007102485804,0.9968007102485804,0.0,0.09146244008855074,0.00029355401155578694,0.0,0.0,0.0,1601582.4095388176,267.8920079951276,0.0,1.0,1280125.6021549217,2615.948831433237,,,,,,,,,,,,,,,,,6.0,16243.107769423557
3812.5,-30.910536296363055,4.745161689741444,34.89422960240596,23.76003483021634,6.172968566272782,-27.202185810063057,-40.68163874382151,2.464618083043395,-5.257952670283316,-5.257952670314791,39.784555125530176,43107.19663021189,25758.0194771448,25758.0194771448,68865.21610735668,74580.58685512343,74581.7594232881,25758.0194771448,100339.7789004329,100339.7789004329,100339.7789004329,126228.75006844963,123374.6281338039,2854.1219346457315,0.0,90306.40214872173,58839.437227957475,34963.294356404724,25888.971168016742,60852.26552442147,19739.780543125027,1450.0,0.0,0.8863848525228772,2.857392181483951,0.001494314320929203,1.0,1.0,-5.257952670283316,351104.2115263613,1545264.8243929804,4.401157188275311,1545264.8243929804,4.401157188275311,0.7624783702301607,0.0917522642419689,4.219181292295523,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.219181292295523,1.280267403927528,1.280539841842054,3.2955469141463496,6982.868456286511,16243.107769423557,6476.567052207132,0.00019076052711071277,21403.773834896976,2182.5775198357214,19358.892330914252,1974.0576375127341,0.9044616374777459,0.9044616374777459,37598.16753509876,35405.22815468563,1.0780132570960725,0.8,4537.700505376402,4273.035954225843,1.0780132570960725,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.5603550277132845,4.745161689741444,-2.5776583464049105,7.3228200361463545,3.5,3.5,1.0,0.6,0.00021278658742000334,1.0025244872233234,0.00021225076308046607,199.67672302636072,0.0,4.323986479890284e-05,122.54177684009065,0.0041146056700019935,7.298519381879094e-05,0.00013980139360121239,0.0005898474245190783,0.09175226423639798,0.09175226423639798,0.09175226423639798,0.09146414695457189,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,503950.2397833271,590.3306008317834,0.0,0.09175226423639798,0.0917522642419689,0.0917522642419689,0.375,0.375,0.5,6.358370879972683,3.149125404888764e-11,3.149125404888764e-11,3.149125404888764e-11,3.149125404888764e-11,3.149125404888764e-11,3.149125404888764e-11,25888.971168016742,19739.780543125027,0.7624783702301607,1.2329272004746124,3.8757278410594638,1.131678755324556,0.7083909901910216,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41182.516083929775,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.80411198895507,260.80411198895507,-12.345888011044906,244.13544483527755,277.4727791604707,141094.57653450296,141945.23567974963,-850.6591452466779,0.0,nan,277.4727791604707,4.322779160470702,270.8053122778991,-2.3446877221009004,264.1378454136988,-9.012154586301165,257.47037855753365,-15.679621442466328,250.8029116888506,-22.347088311149378,244.13544483527755,-29.014555164722424,1.0,1.0,26022.012520719443,26022.012520719443,276.6190695478729,3.469069547872948,276.6190695478729,276.6190695478729,74573.6957569085,74581.7594232881,-8.06366637958854,0.0,8546.071908451686,8546.071908451686,0.8667397416274879,4240.277198757,276.6190695478729,3.469069547872948,1.0,0.002,0.25068109439868386,0.004605501260766643,0.00038821521727956795,0.001611784781897779,0.19410760863978396,0.19410760863978396,0.0,-8.226531435229223e-13,0.9968459068903143,0.9968459068903143,0.0,0.09146286905752525,0.00028939518444365844,0.0,0.0,0.0,1601582.4549453743,267.89204732971666,0.0,1.0,1280125.4669290117,2615.9493840027526,,,,,,,,,,,,,,,,,8.0,16243.107769423557
