time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_air_cycle,cop_vcc,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,newton_iterations,pid_open_loop_air_speed_step_output
3815.0,-30.93440195643144,4.745005788728337,34.89387169678028,23.756899719033413,6.172009055903679,-27.223760855195348,-40.702460578735895,2.461367955550108,-5.257900328034111,-5.257900328060327,39.78389818328455,43090.95770147712,25757.483250730806,25757.483250730806,68848.44095220792,74573.01891948689,74574.37826557567,25757.483250730806,100331.86151630647,100331.86151630647,100331.86151630647,126220.60982393385,123376.09577373919,2844.514050194663,0.0,90308.89775540179,58833.19890867859,34972.99871858133,25888.748307627382,60861.747026208715,19739.563451883623,1450.0,0.0,0.8863875086219937,2.8573977014552283,0.001494314320929203,1.0,1.0,-5.257900328034111,351104.9293889997,1545236.626876941,4.401067878955715,1545236.626876941,4.401067878955715,0.7624765483956566,0.09174858594821517,4.219279278329964,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.219279278329964,1.2802836040156356,1.2805553593346717,3.2955817485251773,6982.942266155235,16243.107769423557,6476.484030154062,0.0001907417219638246,21403.868243380897,2182.587146821891,19358.64417244179,1974.0323323909581,0.9044460539710344,0.9044460539710344,37598.86607569759,35405.22815468563,1.0780382928167065,0.8,4537.784811826322,4273.035954225843,1.0780382928167065,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.560239273113453,4.745005788728337,-2.577661802097763,7.3226675908261,3.5,3.5,1.0,0.6,0.00021225076308046607,1.0025059657182904,0.00021172019951860282,199.6965676008025,0.0,4.2796659294626585e-05,121.28573244097174,0.00422159731823856,7.281240246157891e-05,0.00013943836061888716,0.0005883293855635715,0.091748585942356,0.091748585942356,0.091748585942356,0.09146459772465146,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,504050.4682245432,590.2975632229535,0.0,0.091748585942356,0.09174858594821517,0.09174858594821517,0.375,0.375,0.5,6.337071763488598,2.6204816094832495e-11,2.6204816094832495e-11,2.6204816094832495e-11,2.6204816094832495e-11,2.6204816094832495e-11,2.6204816094832495e-11,25888.748307627382,19739.563451883623,0.7624765483956566,1.2321207583089715,3.875448166826133,1.131226826639727,0.7080138150309913,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41181.26003953066,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.79150183208895,260.79150183208895,-12.358498167911023,244.11239974917322,277.4706039264724,141188.95102762844,142032.26971164206,-843.3186840136243,0.0,nan,277.4706039264724,4.320603926472415,270.7989630797402,-2.351036920259787,264.12732224481823,-9.022677755181746,257.45568141506646,-15.694318584933512,250.78404057726323,-22.36595942273675,244.11239974917322,-29.037600250826756,1.0,1.0,26022.012520719443,26022.012520719443,276.6182582000261,3.4682582000261277,276.6182582000261,276.6182582000261,74566.35050067172,74574.37826557567,-8.027764903948992,0.0,8546.071908451686,8546.071908451686,0.8667335041496147,4240.375674721614,276.6182582000261,3.4682582000261277,1.0,0.002,0.2513942117897931,0.004602354431391766,0.00038931962283659947,0.001610680376179003,0.19465981141829972,0.19465981141829972,0.0,-9.843974593803928e-13,0.9968909934312096,0.9968909934312096,0.0,0.09146333899182493,0.0002852469563902342,0.0,0.0,0.0,1601582.5153675105,267.89209967196587,0.0,1.0,1280125.286984843,2615.9501193033916,,,,,,,,,,,,,,,,,10.0,16243.107769423557
3817.5,-30.958090001245527,4.744861868483291,34.8935198371328,23.753876191936456,6.171159508021979,-27.245165050318924,-40.72311568362636,2.4582345565907846,-5.257820916794003,-5.257820916798877,39.7832594164312,43074.76247613312,25756.90817210158,25756.90817210158,68831.67064823469,74565.38387496852,74567.28918905687,25756.90817210158,100324.19736115845,100324.19736115845,100324.19736115845,126212.73887003954,123377.69110781378,2835.0477622257586,0.0,90311.28248260594,58826.961754598764,34982.57858667464,25888.541508881088,60871.12009555573,19739.36005219667,1450.0,0.0,0.8863902370043697,2.8574060761165097,0.001494314320929203,1.0,1.0,-5.257820916794003,351106.0184992031,1545209.2098651808,4.4009761395436975,1545209.2098651808,4.4009761395436975,0.7624747823443458,0.09174495972330393,4.219373067641867,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.219373067641867,1.2802992514156777,1.2805703307405643,3.295614726772931,6983.012143104945,16243.107769423557,6476.40541287316,0.0001907239180549873,21403.957657880044,2182.5962645633367,19358.409180128103,1974.008369843739,0.9044312967513811,0.9044312967513811,37599.534694901275,35405.22815468563,1.0780622562623614,0.8,4537.8655070808345,4273.035954225843,1.0780622562623614,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.560115131529113,4.744861868483291,-2.577642231616661,7.322504100099952,3.5,3.5,1.0,0.6,0.00021172019951860282,1.0024877794421723,0.00021119479345315626,199.71626796574563,0.0,4.238068887925823e-05,120.10687228381782,0.004327549040436706,7.264136854572035e-05,0.00013907883097288246,0.0005868254736860958,0.09174495975743605,0.09174495975743605,0.09174495975743605,0.09146514733277918,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,504149.2688885165,590.2649941244044,0.0,0.09174495975743605,0.09174495972330393,0.09174495972330393,0.375,0.375,0.5,6.3160858346522275,4.888534022029489e-12,4.888534022029489e-12,4.888534022029489e-12,4.888534022029489e-12,4.888534022029489e-12,4.888534022029489e-12,25888.541508881088,19739.36005219667,0.7624747823443458,1.2313203947904774,3.875161990591647,1.1307771327385212,0.7076387358818793,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41180.081179373505,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.7790135896965,260.7790135896965,-12.370986410303487,244.08953286526102,277.4684943215043,141283.33680322446,142118.5023174708,-835.165514246315,0.0,nan,277.4684943215043,4.318494321504318,270.7927020230087,-2.3572979769912763,264.11690973210733,-9.033090267892646,257.44111744452664,-15.708882555473338,250.76532515177138,-22.3846748482286,244.08953286526102,-29.060467134738957,1.0,1.0,26022.012520719443,26022.012520719443,276.61750809843124,3.467508098431267,276.61750809843124,276.61750809843124,74559.13877632866,74567.28918905687,-8.15041272820963,0.0,8546.071908451686,8546.071908451686,0.8667275338195988,4240.469932980077,276.61750809843124,3.467508098431267,1.0,0.002,0.25209683857086257,0.004599258547964568,0.0003904078043007014,0.0016095921961202426,0.1952039021503507,0.1952039021503507,0.0,4.2094409555271106e-13,0.9969366086966851,0.9969366086966851,0.0,0.09146390901156459,0.000281050711739345,0.0,0.0,0.0,1601582.6070371065,267.892179083206,0.0,1.0,1280125.0139817675,2615.951234868501,,,,,,,,,,,,,,,,,9.0,16243.107769423557
3820.0,-30.981574862202894,4.74474884883032,34.89317609911423,23.751230968069308,6.170525193139876,-27.266366262057915,-40.743576747458405,2.455488713694984,-5.257676615834384,-5.257676615843813,39.782684205042976,43058.54505181729,25756.24557153589,25756.24557153589,68814.79062335318,74558.25874087597,74560.70063583257,25756.24557153589,100316.94620736846,100316.94620736846,100316.94620736846,126205.3267649213,123379.59753221832,2825.729232702966,0.0,90313.40844742188,58820.65724433992,34991.94578120218,25888.380557552842,60880.326338755025,19739.196511558883,1450.0,0.0,0.8863930660427319,2.85742129405785,0.001494314320929203,1.0,1.0,-5.257676615834384,351107.9975664694,1545184.5210800103,4.400881016068244,1545184.5210800103,4.400881016068244,0.762473205601887,0.09174137792982387,4.219456566179597,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.219456566179597,1.2803130881828786,1.2805834977181578,3.295644327254502,6983.074862973433,16243.107769423557,6476.334832138774,0.00019070793704562165,21404.03794443936,2182.6044515139583,19358.198209589762,1973.9868568358984,0.9044180476524948,0.9044180476524948,37600.1299492015,35405.22815468563,1.0780835903848804,0.8,4537.93734796873,4273.035954225843,1.0780835903848804,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559972096681653,4.74474884883032,-2.577566878685214,7.322315727515534,3.5,3.5,1.0,0.6,0.00021119479345315626,1.0024668933766936,0.00021067508049245503,199.73580277507824,0.0,4.197285542302181e-05,118.9510722688438,0.004432481178994261,7.247230773944033e-05,0.00013872248571371592,0.0005853335032214939,0.09174143682230645,0.09174143682230645,0.09174143682230645,0.09146592638219808,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,504246.7957885012,590.2328452043517,0.0,0.09174143682230645,0.09174137792982387,0.09174137792982387,0.375,0.375,0.5,6.295426835246647,9.43600753089413e-12,9.43600753089413e-12,9.43600753089413e-12,9.43600753089413e-12,9.43600753089413e-12,9.43600753089413e-12,25888.380557552842,19739.196511558883,0.762473205601887,1.2305273139440138,3.8748852632709565,1.130328872425036,0.7072653456590821,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41178.92537935853,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.7666789513637,260.7666789513637,-12.383321048636276,244.06685314288788,277.46650462914215,141378.45957348426,142203.4060258281,-824.9464523438179,0.0,nan,277.46650462914215,4.316504629142173,270.7865746040237,-2.3634253959762646,264.1066440783378,-9.043355921662169,257.4267137835583,-15.723286216441693,250.74678347023243,-22.403216529767548,244.06685314288788,-29.083146857112098,1.0,1.0,26022.012520719443,26022.012520719443,276.6168814541737,3.4668814541737447,276.6168814541737,276.6168814541737,74552.73795256464,74560.70063583257,-7.962683267935063,0.0,8546.071908451686,8546.071908451686,0.8667222185659005,4240.553849010495,276.6168814541737,3.4668814541737447,1.0,0.002,0.25278828749242765,0.004596219663621758,0.0003914787281812896,0.001608520117945712,0.1957393640906448,0.1957393640906448,0.0,-1.1538729984515717e-09,0.9969842704143118,0.9969842704143118,0.0,0.0914647107421691,0.00027666718765477114,0.0,0.0,0.0,1601582.7736129242,267.8923233841656,0.0,1.0,1280124.5178979556,2615.9532620041246,,,,,,,,,,,,,,,,,8.0,16243.107769423557
3822.5,-31.004897547247257,4.744626976549255,34.89283604667914,23.747800953593128,6.169365598209709,-27.28747123268628,-40.76393848573787,2.4519392828371873,-5.257644821453482,-5.257644821428917,39.782018688295345,43042.85417145741,25755.849879793794,25755.849879793794,68798.7040512512,74550.40981843889,74553.45702086948,25755.849879793794,100309.30690066327,100309.30690066327,100309.30690066327,126197.45429034857,123380.91181415571,2816.5424761928543,0.0,90316.07097839918,58814.69099988179,35001.53330946377,25888.147389685295,60889.68069914906,19738.970851433627,1450.0,0.0,0.8863956481599493,2.8574246470935107,0.001494314320929203,1.0,1.0,-5.257644821453482,351108.433623084,1545155.9566510094,4.40079419541867,1545155.9566510094,4.40079419541867,0.7624713562662384,0.09173787127140366,4.219561355657387,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.219561355657387,1.2803306466325106,1.2806003944371633,3.2956809764380455,6983.15251819558,16243.107769423557,6476.247423499367,0.0001906881496605234,21404.137389140626,2182.614592051376,19357.936939317187,1973.960214682607,0.9044016391493741,0.9044016391493741,37600.876981552305,35405.22815468563,1.0781103644053447,0.8,4538.027506859389,4273.035954225843,1.0781103644053447,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559886679145199,4.744626976549255,-2.5775762586444313,7.322203235193687,3.5,3.5,1.0,0.6,0.00021067508049245503,1.0024503095249984,0.00021016012314094794,199.7552060615391,0.0,4.152211416730932e-05,117.67367155015461,0.004536286464412534,7.230442888170034e-05,0.00013837065161075468,0.0005838634542938721,0.09173787105201309,0.09173787105201309,0.09173787105201309,0.09146630015886863,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,504342.4733164899,590.2012984109167,0.0,0.09173787105201309,0.09173787127140366,0.09173787127140366,0.375,0.375,0.5,6.275058998652212,-2.4556356947869062e-11,-2.4556356947869062e-11,-2.4556356947869062e-11,-2.4556356947869062e-11,-2.4556356947869062e-11,-2.4556356947869062e-11,25888.147389685295,19738.970851433627,0.7624713562662384,1.2297419598992088,3.8746016927498665,1.1298910301596092,0.7068989963033085,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41177.64797863984,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.7543771921293,260.7543771921293,-12.395622807870666,244.0443397383021,277.46441456193156,141467.69453294354,142290.3887732948,-822.6942403512776,0.0,nan,277.46441456193156,4.314414561931585,270.78039977215946,-2.3696002278405217,264.0963846605852,-9.053615339414762,257.4123696974268,-15.737630302573166,250.72835472237057,-22.42164527762941,244.0443397383021,-29.105660261697864,1.0,1.0,26022.012520719443,26022.012520719443,276.6160656527527,3.466065652752718,276.6160656527527,276.6160656527527,74544.40726422616,74553.45702086948,-9.049756643318688,0.0,8546.071908451686,8546.071908451686,0.866715547995794,4240.659162435673,276.6160656527527,3.466065652752718,1.0,0.002,0.2534702248893665,0.004593210607791292,0.00039253483135751754,0.0016074651647586303,0.19626741567875877,0.19626741567875877,0.0,-3.883852007363631e-12,0.9970265828100389,0.9970265828100389,0.0,0.09146509630799483,0.0002727749634088335,0.0,0.0,0.0,1601582.810315167,267.8923551785465,0.0,1.0,1280124.4085938674,2615.953708651166,,,,,,,,,,,,,,,,,7.0,16243.107769423557
3825.0,-31.0280336364899,4.7445101636348985,34.8925006749675,23.74463091781365,6.168286700333749,-27.308401604170122,-40.784136881679274,2.4486547356308295,-5.25766801374175,-5.257668013746167,39.781382298146305,43027.239625546084,25755.60880675624,25755.60880675624,68782.84843230233,74543.20936584834,74546.29638420077,25755.60880675624,100301.90519095701,100301.90519095701,100301.90519095701,126189.81099877131,123382.4030584032,2807.407940368106,0.0,90318.57772910308,58808.72094469962,35010.951982670515,25887.905807814306,60898.85779048482,19738.740616307558,1450.0,0.0,0.8863978432385603,2.8574222012342894,0.001494314320929203,1.0,1.0,-5.25766801374175,351108.1155432284,1545128.642728668,4.400720388755674,1545128.642728668,4.400720388755674,0.76246957798917,0.09173211727175269,4.219659801664098,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.219659801664098,1.280346965179993,1.2806160570643288,3.2957158617319737,6983.226435947293,16243.107769423557,6476.164200510053,0.00019066931374892102,21404.232088445697,2182.62424869305,19357.688180232846,1973.9348483154643,0.9043860158235901,0.9043860158235901,37601.578788634026,35405.22815468563,1.0781355176502494,0.8,4538.112207539188,4273.035954225843,1.0781355176502494,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559834638976601,4.7445101636348985,-2.577624536224729,7.322134699859628,3.5,3.5,1.0,0.6,0.00021016012314094794,1.0024311468526053,0.00020965043215267262,199.77445743530586,0.0,4.114616474528093e-05,116.60823088812616,0.004639151876275736,7.213825211568306e-05,0.00013802187102526488,0.0005824053409157769,0.0917344120892613,0.0917344120892613,0.0917344120892613,0.091466448374619,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,504436.9832317374,590.170135315818,0.0,0.0917344120892613,0.09173211727175269,0.09173211727175269,0.375,0.375,0.5,6.2549616394321506,4.433786671143025e-12,4.433786671143025e-12,4.433786671143025e-12,4.433786671143025e-12,4.433786671143025e-12,4.433786671143025e-12,25887.905807814306,19738.740616307558,0.76246957798917,1.2289651434454971,3.8743503981047867,1.1294604025077355,0.7065360695856746,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41176.58253797781,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.7421448138278,260.7421448138278,-12.407855186172185,244.02199782451873,277.4622917491805,141557.50993232854,142375.56427813548,-818.0543458069455,0.0,nan,277.4622917491805,4.312291749180531,270.77423307668266,-2.3757669233173146,264.0861741973416,-9.063825802658357,257.39811541339327,-15.751884586606707,250.7100566218498,-22.43994337815019,244.02199782451873,-29.128002175481242,1.0,1.0,26022.012520719443,26022.012520719443,276.615204574124,3.465204574124016,276.615204574124,276.615204574124,74537.12086317592,74546.29638420077,-9.17552102485206,0.0,8546.071908451686,8546.071908451686,0.866709281228893,4240.758100672419,276.615204574124,3.465204574124016,1.0,0.002,0.2541373483854246,0.004590256272582629,0.00039356794844866416,0.001606432624465232,0.19678397422433208,0.19678397422433208,0.0,5.729138960117175e-10,0.9970909792679115,0.9970909792679115,0.0,0.09146526664081078,0.0002668506309419059,0.0,0.0,0.0,1601582.7835428596,267.8923319862582,0.0,1.0,1280124.488325313,2615.9533828461877,,,,,,,,,,,,,,,,,10.0,16243.107769423557
3827.5,-31.050962093160674,4.744404488183464,34.89216965565832,23.74144698204475,6.1670921527591185,-27.32915262697142,-40.804155974742,2.445357862474343,-5.2576745374648794,-5.257674537431447,39.78092879655364,43011.78601233893,25755.35349095839,25755.35349095839,68767.13950329732,74536.43203706942,74538.28928263804,25755.35349095839,100293.64277359642,100293.64277359642,100293.64277359642,126181.37989641252,123382.85863618294,2798.5212602295846,0.0,90321.06808667108,58802.78537991104,35020.314118622264,25887.73712281609,60908.051241438356,19738.579242846852,1450.0,0.0,0.8863994586159902,2.857421513242613,0.001494314320929203,1.0,1.0,-5.2576745374648794,351108.0260710756,1545109.1786221708,4.4006660739489645,1545109.1786221708,4.4006660739489645,0.7624683126687928,0.09173092910561215,4.21975774734473,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.21975774734473,1.28036333054429,1.280631773244526,3.2957502348578553,6983.299268476374,16243.107769423557,6476.082179084163,0.00019065075354291028,21404.32543633704,2182.633767528875,19357.443012701988,1973.909848184853,0.9043706175313443,0.9043706175313443,37602.27702571508,35405.22815468563,1.0781605430603662,0.8,4538.1964773577265,4273.035954225843,1.0781605430603662,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.55977952423917,4.744404488183464,-2.577657627227593,7.322062115411057,3.5,3.5,1.0,0.6,0.00020965043215267262,1.002409759652342,0.0002091464395013313,199.79353930887407,0.0,4.0729296256947084e-05,115.42682559218804,0.004740975116918104,7.197389906930807e-05,0.00013767653308336455,0.0005809616171060906,0.09173125326226683,0.09173125326226683,0.09173125326226683,0.09146659304095242,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,504531.2250114099,590.1390674318918,0.0,0.09173125326226683,0.09173092910561215,0.09173092910561215,0.375,0.375,0.5,6.235103687782343,-3.342393029015511e-11,-3.342393029015511e-11,-3.342393029015511e-11,-3.342393029015511e-11,-3.342393029015511e-11,-3.342393029015511e-11,25887.73712281609,19738.579242846852,0.7624683126687928,1.2281953230530036,3.8741039841460654,1.1290320097536153,0.7061757047822961,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41175.40113268187,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.7299735154035,260.7299735154035,-12.420026484596463,243.99983480654305,277.4601122046891,141645.79822896412,142459.77326731334,-813.9750383492142,0.0,nan,277.4601122046891,4.310112204689119,270.7680567867003,-2.381943213299678,264.07600124178396,-9.073998758216021,257.3839457629548,-15.766054237045182,250.69189028975012,-22.458109710249857,243.99983480654305,-29.150165193456928,1.0,1.0,26022.012520719443,26022.012520719443,276.6142611168804,3.4642611168804365,276.6142611168804,276.6142611168804,74530.07976301874,74538.28928263804,-8.20951961929677,0.0,8546.071908451686,8546.071908451686,0.8667030463089871,4240.856536081454,276.6142611168804,3.4642611168804365,1.0,0.002,0.2548011828922801,0.0045872638884611695,0.00039459598558239225,0.0016053857789515595,0.19729799279119611,0.19729799279119611,0.0,-1.8235466048201893e-08,0.997105305889142,0.997105305889142,0.0,0.0914653961253466,0.00026553298026554497,0.0,0.0,0.0,1601582.7760121156,267.8923254625351,0.0,1.0,1280124.5107528493,2615.953291201024,,,,,,,,,,,,,,,,,7.0,16243.107769423557
3830.0,-31.073728478360387,4.744296618515118,34.89183887752893,23.738197003863775,6.165959995102579,-27.349759631037077,-40.82403847770763,2.441991151532035,-5.257714146158662,-5.257714146167734,39.78012398748053,42996.5082955438,25755.17771905834,25755.17771905834,68751.68601460214,74529.16151550731,74530.97026865186,25755.17771905834,100286.1479877102,100286.1479877102,100286.1479877102,126173.57601151601,123383.87819725981,2789.6978142561966,0.0,90323.6374955556,58796.97294912473,35029.627273812075,25887.428023805816,60917.05529761789,19738.285302050146,1450.0,0.0,0.8864021820221124,2.857417336113516,0.001494314320929203,1.0,1.0,-5.257714146158662,351107.48284253036,1545074.636995718,4.4005745035308035,1545074.636995718,4.4005745035308035,0.7624660620552578,0.09172761078498899,4.219858595571701,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.219858595571701,1.2803800090359119,1.2806478098972724,3.2957860680354805,6983.375194679899,16243.107769423557,6475.996652237427,0.00019063140408275402,21404.42279045577,2182.643694886202,19357.187367233637,1973.883779601968,0.9043545605847875,0.9043545605847874,37602.99595113828,35405.22815468563,1.0781863100796283,0.8,4538.283244039989,4273.035954225843,1.0781863100796283,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.5597415805545225,4.744296618515118,-2.5777155262065143,7.322012144721632,3.5,3.5,1.0,0.6,0.0002091464395013313,1.0023931561272463,0.00020864711438111787,199.81248952266782,0.0,4.027779023885759e-05,114.1472575369224,0.0048416695925152485,7.18110101965488e-05,0.00013733542930478252,0.0005795360918283162,0.09172761120271598,0.09172761120271598,0.09172761120271598,0.09146674035517026,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,504622.33885669475,590.1090100558316,0.0,0.09172761120271598,0.09172761078498899,0.09172761078498899,0.375,0.375,0.5,6.215538355242484,9.094947017729282e-12,9.094947017729282e-12,9.094947017729282e-12,9.094947017729282e-12,9.094947017729282e-12,9.094947017729282e-12,25887.428023805816,19738.285302050146,0.7624660620552578,1.2274326517795326,3.8738626001140473,1.128611448447519,0.7058205306457934,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41174.12156462661,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.7178814593058,260.7178814593058,-12.432118540694205,243.97784235610615,277.45792054992756,141734.42048860097,142543.09058898856,-808.670100387584,0.0,nan,277.45792054992756,4.307920549927587,270.76190495077554,-2.3880950492244324,264.06588927006,-9.084110729939994,257.36987363179816,-15.78012636820182,250.67385799716732,-22.47614200283266,243.97784235610615,-29.172157643893826,1.0,1.0,26022.012520719443,26022.012520719443,276.61336508965564,3.4633650896556674,276.61336508965564,276.61336508965564,74522.65666398531,74530.97026865186,-8.31360466654587,0.0,8546.071908451686,8546.071908451686,0.8666966266196395,4240.957888549559,276.61336508965564,3.4633650896556674,1.0,0.002,0.25545621253480566,0.004584410844965636,0.0003956103600151349,0.0016043896564953283,0.19780518000756744,0.19780518000756744,0.0,1.6510463135555042e-11,0.9971435878336651,0.9971435878336651,0.0,0.09146559892155391,0.00026201186343507684,0.0,0.0,0.0,1601582.7302893004,267.8922858538413,0.0,1.0,1280124.6469213,2615.952734778857,,,,,,,,,,,,,,,,,8.0,16243.107769423557
3832.5,-31.09632288418494,4.744195176926681,34.8915124813265,23.73524011289703,6.16506711603214,-27.37018388417537,-40.84374132854862,2.4389281162869656,-5.2576957729675655,-5.257695772934362,39.779518269556554,42981.13641848416,25754.869195892185,25754.869195892185,68736.00561437634,74521.94978852964,74523.94804507018,25754.869195892185,100278.81724096237,100278.81724096237,100278.81724096237,126166.02935393067,123385.03251099982,2780.996842930857,0.0,90325.95713521427,58791.07429393537,35038.7587125321,25887.212112968307,60925.97082550041,19738.077061794254,1450.0,0.0,0.8864044780285901,2.85741927374792,0.001494314320929203,1.0,1.0,-5.2576957729675655,351107.73482859,1545048.6405535573,4.40049730407633,1545048.6405535573,4.40049730407633,0.7624643772245518,0.09172427637083899,4.219949830875425,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.219949830875425,1.2803952674420251,1.2806624321279878,3.2958180478955104,6983.442956165824,16243.107769423557,6475.920304027923,0.00019061413460616186,21404.50971107309,2182.6525583224743,19356.959157326208,1973.860508667711,0.9043402263641838,0.9043402263641838,37603.64634512879,35405.22815468563,1.078209620968665,0.8,4538.361739704351,4273.035954225843,1.078209620968665,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559674980001648,4.744195176926681,-2.5777292568735133,7.321924433800194,3.5,3.5,1.0,0.6,0.00020864711438111787,1.00237550040107,0.000208152647683063,199.83129976052214,0.0,3.990855814042077e-05,113.10085376995245,0.0049414409878663,7.164992949643959e-05,0.0001369971848846783,0.0005781212471845075,0.09172427641393124,0.09172427641393124,0.09172427641393124,0.09146703930161547,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,504713.10217610904,590.0790760287204,0.0,0.09172427641393124,0.09172427637083899,0.09172427637083899,0.375,0.375,0.5,6.196245570809043,-3.319655661471188e-11,-3.319655661471188e-11,-3.319655661471188e-11,-3.319655661471188e-11,-3.319655661471188e-11,-3.319655661471188e-11,25887.212112968307,19738.077061794254,0.7624643772245518,1.2266740603202748,3.8736044092669113,1.1281889263815728,0.7054649410772215,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41173.07516085964,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.70591383667556,260.70591383667556,-12.444086163324414,243.9560224488618,277.45580521640795,141824.48793462163,142624.83640652365,-800.3484719020485,0.0,nan,277.45580521640795,4.305805216407975,270.7558486883576,-2.3941513116423607,264.0558921079011,-9.094107892098862,257.35593555468876,-15.794064445311221,250.65597900383588,-22.494020996164096,243.9560224488618,-29.193977551138175,1.0,1.0,26022.012520719443,26022.012520719443,276.61256177268365,3.462561772683671,276.61256177268365,276.61256177268365,74515.85264279251,74523.94804507018,-8.095402277671383,0.0,8546.071908451686,8546.071908451686,0.8666908188575528,4241.049580029802,276.61256177268365,3.462561772683671,1.0,0.002,0.2561021606190232,0.004581555465848403,0.0003966107177815949,0.0016033892825398808,0.19830535889079745,0.19830535889079745,0.0,3.2147548512106994e-13,0.9971830877318588,0.9971830877318588,0.0,0.0914658971314436,0.0002583792393953886,0.0,0.0,0.0,1601582.7514986377,267.8923042270324,0.0,1.0,1280124.5837571672,2615.952992885057,,,,,,,,,,,,,,,,,9.0,16243.107769423557
3835.0,-31.118769720708826,4.744089857403903,34.8911902357725,23.73219699310141,6.16421173304168,-27.39047185205913,-40.86331289783118,2.435775673222908,-5.2576424051014214,-5.257642405154495,39.77885849909596,42965.89751525208,25754.460576087873,25754.460576087873,68720.35809133995,74514.2648869593,74517.40296918491,25754.460576087873,100271.86354527279,100271.86354527279,100271.86354527279,126158.85205401543,123386.42584426765,2772.4262097477817,0.0,90328.35328493456,58785.27888536405,35047.860443967234,25886.98850874264,60934.84895270987,19737.859226606066,1450.0,0.0,0.8864071494149999,2.8574249019221467,0.001494314320929203,1.0,1.0,-5.2576424051014214,351108.4667631186,1545020.3246392992,4.400407483427832,1545020.3246392992,4.400407483427832,0.7624625483161214,0.09172101470549575,4.220043975439229,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.220043975439229,1.2804109315915677,1.2806774663924538,3.295851254716842,6983.513317435518,16243.107769423557,6475.8410081322,0.0001905962017996599,21404.60000195449,2182.661765430039,19356.72213658741,1973.8363392786946,0.9043253382366366,0.9043253382366367,37604.31747556904,35405.22815468563,1.0782336751822277,0.8,4538.442738038513,4273.035954225843,1.0782336751822277,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559586771698781,4.744089857403903,-2.57771840871916,7.321808266123063,3.5,3.5,1.0,0.6,0.000208152647683063,1.0023604051238766,0.0002076624801009957,199.8499902786733,0.0,3.952396918423975e-05,112.01092866813545,0.0050402509108269,7.149025295275918e-05,0.0001366623947303038,0.0005767213155507164,0.09172087613601446,0.09172087613601446,0.09172087613601446,0.09146749511931332,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,504802.2083390387,590.049683164259,0.0,0.09172087613601446,0.09172101470549575,0.09172101470549575,0.375,0.375,0.5,6.177240524568977,5.3091753215994686e-11,5.3091753215994686e-11,5.3091753215994686e-11,5.3091753215994686e-11,5.3091753215994686e-11,5.3091753215994686e-11,25886.98850874264,19737.859226606066,0.7624625483161214,1.225920697325984,3.8733252200882338,1.127767759704668,0.7051120705755244,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41171.98523575782,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.69405881050926,260.69405881050926,-12.455941189490716,243.93436422297296,277.453753338625,141913.8641984422,142706.63647955278,-792.7722811105712,0.0,nan,277.453753338625,4.303753338625029,270.749875566489,-2.400124433510996,264.0459977411056,-9.104002258894354,257.3421199162173,-15.807880083782663,250.6382420776456,-22.511757922354377,243.93436422297296,-29.215635777027018,1.0,1.0,26022.012520719443,26022.012520719443,276.6118492826571,3.461849282657113,276.6118492826571,276.6118492826571,74508.4329981565,74517.40296918491,-8.969971028418513,0.0,8546.071908451686,8546.071908451686,0.8666848258988278,4241.144195316426,276.6118492826571,3.461849282657113,1.0,0.002,0.2567388809994544,0.004578762116803957,0.0003975968140003059,0.001602408548739816,0.19879840700015294,0.19879840700015294,0.0,5.362740121764298e-09,0.9972237929426427,0.9972237929426427,0.0,0.09146637817716238,0.0002546365283333664,0.0,0.0,0.0,1601582.8131045138,267.89235759489856,0.0,1.0,1280124.400286824,2615.953742596058,,,,,,,,,,,,,,,,,9.0,16243.107769423557
3837.5,-31.141021258330127,4.744002861501243,34.89087369021202,23.72938779825347,6.1632946686394465,-27.410589665631257,-40.882721928041406,2.4328630753260314,-5.25761880930736,-5.2576188093533744,39.778346516873306,42950.7757219254,25754.175802450634,25754.175802450634,68704.95152437603,74507.72042695012,74510.53011422954,25754.175802450634,100264.70591668016,100264.70591668016,100264.70591668016,126151.51471639096,123387.54342608221,2763.9712903087516,0.0,90330.5873455308,58779.458129788596,35056.81023971356,25886.808799710798,60943.61903942436,19737.68538159417,1450.0,0.0,0.886409131303402,2.8574273903370058,0.001494314320929203,1.0,1.0,-5.25761880930736,351108.7903772759,1544998.3517459896,4.400340846168639,1544998.3517459896,4.400340846168639,0.7624611258308005,0.09171774902849604,4.220131685235279,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.220131685235279,1.2804254728729103,1.2806913830450275,3.295882325557382,6983.5791528182235,16243.107769423557,6475.766795793373,0.0001905794217965241,21404.68451768105,2182.6703836357015,19356.500310940366,1973.8137193578202,0.9043114041204948,0.9043114041204948,37604.94273164323,35405.22815468563,1.0782560852936611,0.8,4538.518199822686,4273.035954225843,1.0782560852936611,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559525297930312,4.744002861501243,-2.5777244455209707,7.321727307022213,3.5,3.5,1.0,0.6,0.0002076624801009957,1.002340275346636,0.0002071776274072001,199.86852126472525,0.0,3.918399460442825e-05,111.04744070894967,0.00513821089733797,7.13322275470497e-05,0.000136330252553946,0.0005753316184590353,0.0917177490754152,0.0917177490754152,0.0917177490754152,0.09146777928394854,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,504890.7879370367,590.0204691880263,0.0,0.0917177490754152,0.09171774902849604,0.09171774902849604,0.375,0.375,0.5,6.158492790446941,4.604316927725449e-11,4.604316927725449e-11,4.604316927725449e-11,4.604316927725449e-11,4.604316927725449e-11,4.604316927725449e-11,25886.808799710798,19737.68538159417,0.7624611258308005,1.225176375951891,3.8730882977943915,1.1273526680443915,0.7047624738882111,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41171.02174779864,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6823009157404,260.6823009157404,-12.46769908425955,243.9128750497737,277.45172674350823,142001.48280068333,142787.8054810477,-786.3226803643872,0.0,nan,277.45172674350823,4.3017267435082545,270.7439564375414,-2.406043562458592,264.03618609734707,-9.113813902652907,257.3284157574732,-15.821584242526797,250.62064540879874,-22.52935459120124,243.9128750497737,-29.237124950226274,1.0,1.0,26022.012520719443,26022.012520719443,276.61106866629746,3.4610686662974786,276.61106866629746,276.61106866629746,74502.04495702071,74510.53011422954,-8.485157208822784,0.0,8546.071908451686,8546.071908451686,0.8666792425561832,4241.232343661455,276.61106866629746,3.4610686662974786,1.0,0.002,0.25736659446206317,0.00457597300931524,0.0003985689373820769,0.00160143106285891,0.19928446869103844,0.19928446869103844,0.0,2.4098691792096005e-13,0.9972624122641363,0.9972624122641363,0.0,0.0914666636435946,0.0002510853849014396,0.0,0.0,0.0,1601582.8403426057,267.8923811906926,0.0,1.0,1280124.3191681714,2615.9540740696043,,,,,,,,,,,,,,,,,10.0,16243.107769423557
3840.0,-31.16306053485494,4.743924631308545,34.89056242494599,23.72633423600348,6.162139778344404,-27.4305337077681,-40.901959932502336,2.4297009332407242,-5.257660271819475,-5.257660271877653,39.777938101383064,42935.93995962224,25754.081125704455,25754.081125704455,68690.0210853267,74501.25978915769,74503.12456192005,25754.081125704455,100257.2056876245,100257.2056876245,100257.2056876245,126143.8501971628,123388.24205628772,2755.6081408750806,0.0,90332.97907483923,58773.78025217388,35065.77646962817,25886.644509538302,60952.42097916647,19737.53045353517,1450.0,0.0,0.8864104040893694,2.8574230176974114,0.001494314320929203,1.0,1.0,-5.257660271819475,351108.2217228756,1544980.823824214,4.400298051247698,1544980.823824214,4.400298051247698,0.7624599799430396,0.09171446898342735,4.22022569935864,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.22022569935864,1.2804411629946169,1.2807064555674852,3.2959153620839836,6983.649153253817,16243.107769423557,6475.687870362211,0.0001905615794717497,21404.774414924632,2182.6795506033795,19356.264397544932,1973.7896628864019,0.9042965845997722,0.9042965845997722,37605.61292643576,35405.22815468563,1.078280106179306,0.8,4538.599085234081,4273.035954225843,1.078280106179306,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559504860166373,4.743924631308545,-2.5777757597943567,7.321700391102901,3.5,3.5,1.0,0.6,0.0002071776274072001,1.0023183482820552,0.0002066984284606748,199.88687850975427,0.0,3.876271637605766e-05,109.85353820974741,0.005235117688278114,7.117591343563393e-05,0.00013600171397156618,0.0005739579284596265,0.09171483973063262,0.09171483973063262,0.09171483973063262,0.09146777065088053,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,504978.88014639384,589.9914190005157,0.0,0.09171483973063262,0.09171446898342735,0.09171446898342735,0.375,0.375,0.5,6.139949957601938,5.81508174946066e-11,5.81508174946066e-11,5.81508174946066e-11,5.81508174946066e-11,5.81508174946066e-11,5.81508174946066e-11,25886.644509538302,19737.53045353517,0.7624599799430396,1.224440017656838,3.872859646908723,1.1269449183783027,0.7044173023791417,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41169.827845299435,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6706001208314,260.6706001208314,-12.479399879168568,243.89156292824717,277.44963736196166,142086.3013770599,142868.77082115074,-782.4694440908612,0.0,nan,277.44963736196166,4.299637361961686,270.738022450513,-2.4119775494870055,264.0264075404924,-9.123592459507563,257.3147926506671,-15.835207349332904,250.60317779310708,-22.546822206892898,243.89156292824717,-29.25843707175281,1.0,1.0,26022.012520719443,26022.012520719443,276.61016065919125,3.460160659191274,276.61016065919125,276.61016065919125,74495.3034830094,74503.12456192005,-7.821078910652432,0.0,8546.071908451686,8546.071908451686,0.8666732578970313,4241.326827855432,276.61016065919125,3.460160659191274,1.0,0.002,0.2579861877955944,0.00457316957568128,0.0003995284318913114,0.001600452407924202,0.1997642159456557,0.1997642159456557,0.0,-1.916018448674256e-08,0.9972979235117649,0.9972979235117649,0.0,0.09146664947315626,0.0002478195102710828,0.0,0.0,0.0,1601582.7924798455,267.8923397281805,0.0,1.0,1280124.4617097997,2615.9534916046096,,,,,,,,,,,,,,,,,7.0,16243.107769423557
3842.5,-31.184955075270764,4.7438489355822835,34.89025243620202,23.723391664121323,6.161198815106055,-27.45033934185304,-40.921062185056485,2.4266526902002417,-5.257680009952537,-5.25768000996137,39.77720259791733,42921.14388946933,25753.937034774903,25753.937034774903,68675.08092424423,74494.30921535271,74496.3400935785,25753.937034774903,100250.27712835341,100250.27712835341,100250.27712835341,126136.64483788639,123389.26347752218,2747.381360364201,0.0,90335.29423530228,58768.122239906545,35074.63555043971,25886.36770953297,60961.00325997268,19737.266251679077,1450.0,0.0,0.8864129770019218,2.8574209361142753,0.001494314320929203,1.0,1.0,-5.257680009952537,351107.95101651375,1544949.2586862284,4.40021154238562,1544949.2586862284,4.40021154238562,0.7624579266256265,0.09171153227088555,4.220316661555656,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.220316661555656,1.2804563126141724,1.280720994700606,3.2959474056084597,6983.717049637063,16243.107769423557,6475.611299444213,0.0001905442727173607,21404.86164419797,2182.6884455138065,19356.03552194691,1973.766324070596,0.9042822067104359,0.9042822067104359,37606.26136223854,35405.22815468563,1.0783033472887738,0.8,4538.677344565927,4273.035954225843,1.0783033472887738,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559473755417605,4.7438489355822835,-2.577810491503688,7.321659427085971,3.5,3.5,1.0,0.6,0.0002066984284606748,1.002303522735024,0.0002062233881974682,199.90511818569107,0.0,3.8314232642442216e-05,108.58253530868124,0.00533090326988422,7.102101582862159e-05,0.0001356774126320532,0.000572601645127816,0.09171145473200838,0.09171145473200838,0.09171145473200838,0.0914679695141807,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505063.98878952966,589.9633335973904,0.0,0.09171145473200838,0.09171153227088555,0.09171153227088555,0.375,0.375,0.5,6.121694075507535,8.810729923425242e-12,8.810729923425242e-12,8.810729923425242e-12,8.810729923425242e-12,8.810729923425242e-12,8.810729923425242e-12,25886.36770953297,19737.266251679077,0.7624579266256265,1.223708905763135,3.8726269894254024,1.126541186196925,0.7040754186152245,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41168.55684239837,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.65900096865965,260.65900096865965,-12.490999031340323,243.87041640538078,277.44758559475497,142172.72773652748,142948.4575384915,-775.7298019639919,0.0,nan,277.44758559475497,4.297585594754992,270.73215172509634,-2.4178482749036334,264.0167178653569,-9.133282134643082,257.30128400913753,-15.848715990862445,250.58585021223126,-22.564149787768713,243.87041640538078,-29.279583594619197,1.0,1.0,26022.012520719443,26022.012520719443,276.609347051314,3.459347051314012,276.609347051314,276.609347051314,74488.58556208682,74496.3400935785,-7.75453149167879,0.0,8546.071908451686,8546.071908451686,0.8666674675125253,4241.418244863435,276.609347051314,3.459347051314012,1.0,0.002,0.2585977045197366,0.004570533424205244,0.00040047543645783967,0.0015995310106065338,0.20023771822891984,0.20023771822891984,0.0,6.447064373679701e-09,0.9973327545820059,0.9973327545820059,0.0,0.0914669151066588,0.0002446171642267397,0.0,0.0,0.0,1601582.769694879,267.89231999004744,0.0,1.0,1280124.5295664049,2615.953214323601,,,,,,,,,,,,,,,,,10.0,16243.107769423557
3845.0,-31.20670376538374,4.743778736618254,34.889949379787005,23.720846708770864,6.160758388086218,-27.469957550065757,-40.93998429654164,2.424012149607155,-5.2575297938320205,-5.25752979382132,39.77664279283266,42906.11913586256,25753.3694658819,25753.3694658819,68659.48860174447,74486.72857922153,74490.77586980288,25753.3694658819,100244.14533568478,100244.14533568478,100244.14533568478,126130.35972716287,123391.08305669474,2739.2766704681276,0.0,90337.33238959232,58762.371125354504,35083.29029359758,25886.214391478083,60969.50468507566,19737.10969291984,1450.0,0.0,0.88641577996331,2.8574367779334664,0.001494314320929203,1.0,1.0,-5.2575297938320205,351110.0112184752,1544925.234212554,4.400117298994467,1544925.234212554,4.400117298994467,0.7624563945285654,0.09170828420564693,4.220396648522684,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.220396648522684,1.2804695595969806,1.2807336361154233,3.2959757745830567,6983.777160090051,16243.107769423557,6475.543494559941,0.00019052894999384835,21404.938898625605,2182.696323273045,19355.83284861032,1973.7456571418702,0.9042694744554092,0.9042694744554092,37606.83155738319,35405.22815468563,1.0783237841946276,0.8,4538.746161079223,4273.035954225843,1.0783237841946276,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559351234951673,4.743778736618254,-2.5777193347056695,7.321498071323924,3.5,3.5,1.0,0.6,0.0002062233881974682,1.00228857188843,0.00020575250878987776,199.9232393064956,0.0,3.798519198370968e-05,107.65003408183324,0.005425866249843494,7.086788636228042e-05,0.0001353555018351878,0.0005712539063043326,0.09170828469987799,0.09170828469987799,0.09170828469987799,0.09146876585755996,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505148.53805596614,589.9354395217006,0.0,0.09170828469987799,0.09170828420564693,0.09170828420564693,0.375,0.375,0.5,6.103730159488276,-1.0686562745831907e-11,-1.0686562745831907e-11,-1.0686562745831907e-11,-1.0686562745831907e-11,-1.0686562745831907e-11,-1.0686562745831907e-11,25886.214391478083,19737.10969291984,0.7624563945285654,1.2229787678635313,3.872335156047504,1.1261283646043985,0.7037308135843405,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41167.62434117152,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.64758180533363,260.64758180533363,-12.502418194666348,243.84943531139922,277.4457283396426,142262.80082338277,143026.47045028905,-763.6696269062811,0.0,nan,277.4457283396426,4.295728339642608,270.72646971354385,-2.4235302864561277,264.0072110938386,-9.1427889061614,257.28795247646616,-15.862047523533818,250.56869389711136,-22.581306102888618,243.84943531139922,-29.30056468860076,1.0,1.0,26022.012520719443,26022.012520719443,276.60884618192193,3.458846181921956,276.60884618192193,276.60884618192193,74482.04574553356,74490.77586980288,-8.730124269321095,0.0,8546.071908451686,8546.071908451686,0.8666623757771714,4241.498631765297,276.60884618192193,3.458846181921956,1.0,0.002,0.2591991554171458,0.004567878487547143,0.00040140699374938675,0.0015985930104574324,0.20070349687469338,0.20070349687469338,0.0,4.206818920993172e-12,0.9973766780044285,0.9973766780044285,0.0,0.09146770384651413,0.00024058035913279328,0.0,0.0,0.0,1601582.9430986315,267.89247020616796,0.0,1.0,1280124.0131467793,2615.955324559282,,,,,,,,,,,,,,,,,7.0,16243.107769423557
3847.5,-31.228256474759405,4.743707219554181,34.88964759497231,23.71748238746079,6.159286017591282,-27.4895022255101,-40.95883366009218,2.420531773211169,-5.257625914826519,-5.257625914810401,39.77605291321441,42891.898309707605,25753.432820988797,25753.432820988797,68645.3311306964,74480.44818418936,74483.42866106571,25753.432820988797,100236.86148205452,100236.86148205452,100236.86148205452,126122.82599190528,123391.55120651954,2731.2747853857445,0.0,90339.9411488586,58756.97709207789,35092.1822853119,25885.964509850764,60978.14679516267,19736.876158844072,1450.0,0.0,0.8864174329783893,2.857426640988092,0.001494314320929203,1.0,1.0,-5.257625914826519,351108.69292571157,1544899.919371709,4.4000617201995125,1544899.919371709,4.4000617201995125,0.7624547330014808,0.09170522539154648,4.220499203849392,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.220499203849392,1.280486700703598,1.2807501777709125,3.296011744230006,6983.853375455697,16243.107769423557,6475.4575034821455,0.00019050952116719743,21405.036889110706,2182.7063155216824,19355.575815524266,1973.719447061358,0.9042533267191399,0.9042533267191399,37607.56263018912,35405.22815468563,1.0783499873829046,0.8,4538.834393821891,4273.035954225843,1.0783499873829046,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559364911348164,4.743707219554181,-2.5778088631718448,7.321516082726026,3.5,3.5,1.0,0.6,0.00020575250878987776,1.0022683306452227,0.00020528685033619891,199.9412000353904,0.0,3.765589459528257e-05,106.7168052830308,0.0055200059863317,7.071564924352984e-05,0.00013503685954634792,0.0005699229582056835,0.09170522538630782,0.09170522538630782,0.09170522538630782,0.09146861193921073,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505231.8854233465,589.907938223663,0.0,0.09170522538630782,0.09170522539154648,0.09170522539154648,0.375,0.375,0.5,6.0859841495619005,-1.6143530956469476e-11,-1.6143530956469476e-11,-1.6143530956469476e-11,-1.6143530956469476e-11,-1.6143530956469476e-11,-1.6143530956469476e-11,25885.964509850764,19736.876158844072,0.7624547330014808,1.2222636358429135,3.8721323660563116,1.1257365915249815,0.703397865694242,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41166.69111237272,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.63612929321977,260.63612929321977,-12.51387070678021,243.82860864656223,277.443649965834,142341.80747781292,143107.70734322537,-765.8998654124672,0.0,nan,277.443649965834,4.2936499658340495,270.7206416888328,-2.4293583111671637,263.9976334159432,-9.152366584056779,257.2746251445464,-15.875374855453572,250.55161689759953,-22.598383102400447,243.82860864656223,-29.321391353437747,1.0,1.0,26022.012520719443,26022.012520719443,276.607890343297,3.457890343297038,276.607890343297,276.607890343297,74474.44097977015,74483.42866106571,-8.987681295562652,0.0,8546.071908451686,8546.071908451686,0.8666558474042373,4241.601699868639,276.607890343297,3.457890343297038,1.0,0.002,0.2597933344055686,0.004565233163414579,0.00040232708493855647,0.0015976729101022827,0.20116354246927823,0.20116354246927823,0.0,-4.959160686268671e-12,0.9974083091314444,0.9974083091314444,0.0,0.09146755379630038,0.0002376715952461038,0.0,0.0,0.0,1601582.8321402643,267.89237408517346,0.0,1.0,1280124.3435958328,2615.953974251323,,,,,,,,,,,,,,,,,6.0,16243.107769423557
