time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_air_cycle,cop_vcc,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,newton_iterations,pid_open_loop_air_speed_step_output
3850.0,-31.249651255351868,4.743637067055253,34.889348622079225,23.714604006987088,6.158350410928447,-27.508851088720405,-40.977497469261266,2.4175502449423276,-5.257670630215955,-5.257670630262569,39.77548517374205,42877.45165353714,25753.36732059339,25753.36732059339,68630.81897413053,74473.71118440635,74476.56513384468,25753.36732059339,100229.93245443807,100229.93245443807,100229.93245443807,126115.67305086079,123392.2964095563,2723.3766413044928,0.0,90342.20325285208,58751.47719205554,35100.80673421837,25885.740596422726,60986.5473306411,19736.664270633042,1450.0,0.0,0.8864192682754579,2.857421925300981,0.001494314320929203,1.0,1.0,-5.257670630215955,351108.07965856814,1544875.5549779364,4.400000012760278,1544875.5549779364,4.400000012760278,0.7624531427685151,0.09170220122178352,4.220588077160241,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.220588077160241,1.2805015134577322,1.2807643972655691,3.2960430212717258,6983.91964775396,16243.107769423557,6475.382712834378,0.00019049262629348808,21405.122130193162,2182.7150076930616,19355.3522612731,1973.6966508719186,0.9042392817731816,0.9042392817731816,37608.19616691631,35405.22815468563,1.0783726947757992,0.8,4538.910854993156,4273.035954225843,1.0783726947757992,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559350771850628,4.743637067055253,-2.5778603943785465,7.321497461433799,3.5,3.5,1.0,0.6,0.00020528685033619891,1.00225208925879,0.00020482556488160344,199.95903201277721,0.0,3.724172401406907e-05,105.54304585587174,0.005613110296366873,7.056520879642565e-05,0.00013472164153977326,0.0005686045540182229,0.09170220117825499,0.09170220117825499,0.09170220117825499,0.09146865036845948,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505314.22781876166,589.8807674993578,0.0,0.09170220117825499,0.09170220122178352,0.09170220122178352,0.375,0.375,0.5,6.068467833111499,4.661160346586257e-11,4.661160346586257e-11,4.661160346586257e-11,4.661160346586257e-11,4.661160346586257e-11,4.661160346586257e-11,25885.740596422726,19736.664270633042,0.7624531427685151,1.2215517431893559,3.8719030707914377,1.1253435712968909,0.7030640941366175,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41165.51735294556,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.62477939485007,260.62477939485007,-12.525220605149912,243.80794442563413,277.44161438074616,142426.3474601654,143185.38491381018,-759.0374536447938,0.0,nan,277.44161438074616,4.291614380746182,270.71488038128683,-2.435119618713145,263.988146384447,-9.161853615552957,257.2614123885697,-15.888587611430296,250.53467840841674,-22.61532159158324,243.80794442563413,-29.342055574365844,1.0,1.0,26022.012520719443,26022.012520719443,276.6070425071486,3.4570425071486284,276.6070425071486,276.6070425071486,74468.05865065732,74476.56513384468,-8.506483187360573,0.0,8546.071908451686,8546.071908451686,0.866650189986619,4241.6910175460425,276.6070425071486,3.4570425071486284,1.0,0.002,0.2603798143879951,0.004562630499091502,0.0004032352956475619,0.0015967647032465058,0.20161764782378094,0.20161764782378094,0.0,-1.105932186107328e-12,0.9974418062911964,0.9974418062911964,0.0,0.09146760922753451,0.00023459199424900962,0.0,0.0,0.0,1601582.7805224983,267.892329369784,0.0,1.0,1280124.497320343,2615.9533460899993,,,,,,,,,,,,,,,,,8.0,16243.107769423557
3852.5,-31.27089424211008,4.7435653637215545,34.88905702790305,23.711902554519497,6.157600649569979,-27.528044753977927,-40.99600837854666,2.4147512424160023,-5.257773104507635,-5.257773104555217,39.77491886908521,42862.97762010514,25753.446555812683,25753.446555812683,68616.42417591783,74466.84104900649,74470.97510569739,25753.446555812683,100224.42166151007,100224.42166151007,100224.42166151007,126109.91881700658,123394.60207980918,2715.316737197399,0.0,90344.32642631358,58745.94632666669,35109.31122182987,25885.497155496498,60994.808377326364,19736.437322332924,1450.0,0.0,0.8864208030951651,2.8574111183805733,0.001494314320929203,1.0,1.0,-5.257773104507635,351106.6742369805,1544851.2524457658,4.399948408280794,1544851.2524457658,4.399948408280794,0.7624515458897458,0.09169057565056633,4.220671539485168,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.220671539485168,1.280515469358068,1.2807777653171049,3.296072277518851,6983.981638230965,16243.107769423557,6475.312739230483,0.00019047682237113175,21405.20189290391,2182.7231412259957,19355.143105488423,1973.6753229174515,0.9042261410253221,0.9042261410253221,37608.7911287982,35405.22815468563,1.0783940196458406,0.8,4538.982660589256,4273.035954225843,1.0783940196458406,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559367876269326,4.7435653637215545,-2.5779546237163093,7.321519987437863,3.5,3.5,1.0,0.6,0.00020482556488160344,1.002236486117948,0.00020436849757383366,199.9767402914795,0.0,3.6895277192994054e-05,104.56121556494514,0.005705348489349358,7.041629320836549e-05,0.00013440927167323794,0.0005672973875941653,0.09169923527494621,0.09169923527494621,0.09169923527494621,0.09146846280499507,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505395.56915740523,589.8539250786963,0.0,0.09169923527494621,0.09169057565056633,0.09169057565056633,0.375,0.375,0.5,6.05115962369232,4.757794158649631e-11,4.757794158649631e-11,4.757794158649631e-11,4.757794158649631e-11,4.757794158649631e-11,4.757794158649631e-11,25885.497155496498,19736.437322332924,0.7624515458897458,1.2208435918689935,3.871677140399774,1.1249551560428321,0.7027315727421586,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41164.53552265463,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6135557552454,260.6135557552454,-12.536444244754591,243.78743945292373,277.4396720683196,142511.62818242682,143262.22194511295,-750.5937626861496,0.0,nan,277.4396720683196,4.289672068319646,270.7092255397961,-2.4407744602038974,263.9787790129664,-9.171220987033564,257.2483324867723,-15.901667513227665,250.5178859706941,-22.632114029305882,243.78743945292373,-29.362560547076242,1.0,1.0,26022.012520719443,26022.012520719443,276.6062859278815,3.456285927881538,276.6062859278815,276.6062859278815,74461.92515421615,74470.97510569739,-9.049951481239987,0.0,8546.071908451686,8546.071908451686,0.8666448770150927,4241.774897182594,276.6062859278815,3.456285927881538,1.0,0.002,0.26093756959020675,0.0045601468758117445,0.00040409897347332493,0.0015959015557839564,0.20204948673666245,0.20204948673666245,0.0,5.292572812301555e-10,0.997566747708017,0.997566747708017,0.0,0.09146746934721135,0.00022310630335498028,0.0,0.0,0.0,1601582.6622299175,267.89222689549234,0.0,1.0,1280124.8496107555,2615.951906533656,,,,,,,,,,,,,,,,,5.0,16243.107769423557
3855.0,-31.291970837146362,4.743506532023244,34.88876747531479,23.709259286429756,6.1568973927312545,-27.54708401418124,-41.01437047412617,2.4120105519109747,-5.2575901157145495,-5.257590115719968,39.774424072088784,42848.60452211276,25752.82386793877,25752.82386793877,68601.42839005153,74460.00446757993,74464.35707395167,25752.82386793877,100217.18094189044,100217.18094189044,100217.18094189044,126102.55999214965,123394.66029550116,2707.899696648482,0.0,90346.4300561942,58740.459042544586,35117.74557072178,25885.379050259202,61003.12462098098,19736.31246562345,1450.0,0.0,0.8864235371621507,2.857430416368498,0.001494314320929203,1.0,1.0,-5.2575901157145495,351109.1839075866,1544830.0188482653,4.399856482406541,1544830.0188482653,4.399856482406541,0.7624502012237608,0.09169626377977505,4.220754082382138,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.220754082382138,1.2805291458869577,1.2807908593289632,3.2961015342283644,6984.043629687713,16243.107769423557,6475.242749876548,0.0001904610176014954,21405.28168492675,2182.7312777479315,19354.933902625824,1973.6539901623719,0.904212996937819,0.904212996937819,37609.3795342159,35405.22815468563,1.0784151095993286,0.8,4539.053674889588,4273.035954225843,1.0784151095993286,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559233457330265,4.743506532023244,-2.577836429721964,7.3213429617452075,3.5,3.5,1.0,0.6,0.00020436849757383366,1.0022193359507667,0.0002039159395981491,199.9943126408422,0.0,3.6561132120640916e-05,103.61424842989635,0.00579675131965096,7.026886197298167e-05,0.000134099635600852,0.0005660015844082531,0.09169626418315786,0.09169626418315786,0.09169626418315786,0.09146936267831397,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505475.84984389844,589.8274342068862,0.0,0.09169626418315786,0.09169626377977505,0.09169626377977505,0.375,0.375,0.5,6.034142010007906,5.4001247917767614e-12,5.4001247917767614e-12,5.4001247917767614e-12,5.4001247917767614e-12,5.4001247917767614e-12,5.4001247917767614e-12,25885.379050259202,19736.31246562345,0.7624502012237608,1.2201410946446491,3.871406640055179,1.1245559767024988,0.7024001604563008,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41163.588555519585,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6024512989751,260.6024512989751,-12.54754870102488,243.76709413914529,277.4378084657154,142596.18658704418,143338.8098154365,-742.6232283923329,0.0,nan,277.4378084657154,4.287808465715443,270.7036655968971,-2.446334403102867,263.96952272918094,-9.18047727081904,257.23537986186363,-15.914620138136343,250.50123700104828,-22.648762998951696,243.76709413914529,-29.38290586085469,1.0,1.0,26022.012520719443,26022.012520719443,276.6056945221392,3.455694522139197,276.6056945221392,276.6056945221392,74455.38694431096,74464.35707395167,-8.970129640714731,0.0,8546.071908451686,8546.071908451686,0.8666396225701823,4241.857852794049,276.6056945221392,3.455694522139197,1.0,0.002,0.26150731474003636,0.00455765452317202,0.00040498145829735715,0.0015950185420455457,0.20249072914867858,0.20249072914867858,0.0,3.4290278949633546e-13,0.9975146418072168,0.9975146418072168,0.0,0.09146836571934237,0.0002278980604326707,0.0,0.0,0.0,1601582.873465394,267.8924098842854,0.0,1.0,1280124.2205240685,2615.954477157121,,,,,,,,,,,,,,,,,7.0,16243.107769423557
3857.5,-31.31288407897739,4.743453743273079,34.888483053461755,23.706571908574574,6.1561269073559,-27.565982980379005,-41.03259315071625,2.409225784775933,-5.25753025260542,-5.257530252626525,39.773910346710366,42834.37642815065,25752.53378944148,25752.53378944148,68586.91021759213,74453.27920125955,74458.50127194297,25752.53378944148,100211.03506138445,100211.03506138445,100211.03506138445,126096.24631222922,123395.9067220948,2700.3395901344225,0.0,90348.54996053659,58735.02317731955,35126.14087024116,25885.21125084478,61011.35212108593,19736.147765123602,1450.0,0.0,0.8864257106284092,2.857436729551022,0.001494314320929203,1.0,1.0,-5.25753025260542,351110.0049264188,1544807.9731958054,4.399783405544216,1544807.9731958054,4.399783405544216,0.762448781038227,0.09169335938421207,4.220837347504056,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.220837347504056,1.280543018235067,1.2808041549621647,3.296130850271244,6984.105746864748,16243.107769423557,6475.172603888176,0.0001904451801802119,21405.36166691265,2182.7394336407083,19354.72423157241,1973.6326096651162,0.9041998230513426,0.9041998230513426,37609.97308566824,35405.22815468563,1.0784363840834201,0.8,4539.125310261785,4273.035954225843,1.0784363840834201,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559170838407555,4.743453743273079,-2.5778067512376466,7.321260494510726,3.5,3.5,1.0,0.6,0.0002039159395981491,1.0022024974280788,0.00020346780228691532,200.01175153056352,0.0,3.6203608510865176e-05,102.60102651979192,0.0058872603409281235,7.012283242192184e-05,0.00013379310717622726,0.0005647189436080329,0.09169335993463842,0.09169335993463842,0.09169335993463842,0.09146978904875422,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505554.8274674278,589.8013703118496,0.0,0.09169335993463842,0.09169335938421207,0.09169335938421207,0.375,0.375,0.5,6.017374190863283,2.1088908397359774e-11,2.1088908397359774e-11,2.1088908397359774e-11,2.1088908397359774e-11,2.1088908397359774e-11,2.1088908397359774e-11,25885.21125084478,19736.147765123602,0.762448781038227,1.2194444185139595,3.8711607187455637,1.1241663695876039,0.7020722363788886,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41162.57533360948,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5914406258241,260.5914406258241,-12.5585593741759,243.74690568600855,277.43597557007087,142679.04286621677,143415.39424356926,-736.3513773525101,0.0,nan,277.43597557007087,4.285975570070889,270.6981615910124,-2.4518384089875553,263.96034761264957,-9.189652387350407,257.22253363456633,-15.927466365433645,250.48471966063644,-22.665280339363534,243.74690568600855,-29.40309431399143,1.0,1.0,26022.012520719443,26022.012520719443,276.60506918130835,3.4550691813083745,276.60506918130835,276.60506918130835,74448.81989818881,74458.50127194297,-9.681373754152446,0.0,8546.071908451686,8546.071908451686,0.8666343221489654,4241.941534241577,276.60506918130835,3.4550691813083745,1.0,0.002,0.2620687150174524,0.004555180175115507,0.0004058509171519231,0.0015941490852839537,0.20292545857596156,0.20292545857596156,0.0,2.435877020923183e-12,0.9975509664682368,0.9975509664682368,0.0,0.09146879927244012,0.00022456011177194725,0.0,0.0,0.0,1601582.9425690416,267.89246974739456,0.0,1.0,1280124.0147239743,2615.9553181144247,,,,,,,,,,,,,,,,,8.0,16243.107769423557
3860.0,-31.333629561713913,4.7433998071293795,34.888200345274775,23.703550022933655,6.1549563783566645,-27.584770967685266,-41.0507109836675,2.4060977827307646,-5.25760560613935,-5.2576056061676235,39.77336335881333,42820.55090856014,25752.58893923978,25752.58893923978,68573.13984779992,74446.9976881484,74451.72009713731,25752.58893923978,100204.30903637709,100204.30903637709,100204.30903637709,126089.29333830782,123396.41993467677,2692.8734036310493,0.0,90350.90845249932,58729.78399772521,35134.582727526795,25884.984301930737,61019.56702945753,19735.934920850003,1450.0,0.0,0.8864273138205857,2.857428782745172,0.001494314320929203,1.0,1.0,-5.25760560613935,351108.97145761637,1544784.500400445,4.3997295027447665,1544784.500400445,4.3997295027447665,0.7624472431832967,0.09169050180034483,4.22093000334756,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.22093000334756,1.280558476837982,1.2808190428215906,3.296163415957456,6984.174749646056,16243.107769423557,6475.0946650610085,0.00019042758649941935,21405.45054782792,2182.7484969717407,19354.491267202342,1973.6088539105956,0.9041851851684712,0.9041851851684712,37610.633575678876,35405.22815468563,1.0784600579245576,0.8,4539.205024408817,4273.035954225843,1.0784600579245576,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559182743533199,4.7433998071293795,-2.5778763660731165,7.321276173202496,3.5,3.5,1.0,0.6,0.00020346780228691532,1.002185185754787,0.00020302415679161664,200.02905322326828,0.0,3.5853091418426835e-05,101.60766107982165,0.005976893069474191,6.99779213332598e-05,0.00013348988095365552,0.0005634514436605785,0.09169050177384368,0.09169050177384368,0.09169050177384368,0.09146970009456246,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505632.6366810384,589.7756883525234,0.0,0.09169050177384368,0.09169050180034483,0.09169050180034483,0.375,0.375,0.5,6.0008140584899365,2.8251179173821583e-11,2.8251179173821583e-11,2.8251179173821583e-11,2.8251179173821583e-11,2.8251179173821583e-11,2.8251179173821583e-11,25884.984301930737,19735.934920850003,0.7624472431832967,1.2187579183916601,3.8709541199109165,1.1237893545638542,0.7017511430044773,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41161.58196816951,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.58044876242457,260.58044876242457,-12.56955123757541,243.7268678464629,277.4340296812356,142757.5458698349,143492.63932429382,-735.0934544589095,0.0,nan,277.4340296812356,4.284029681235609,270.69259731283114,-2.4574026871688375,263.9511649448754,-9.198835055124562,257.2097325771242,-15.940267422875763,250.4683002120179,-22.68169978798207,243.7268678464629,-29.42313215353707,1.0,1.0,26022.012520719443,26022.012520719443,276.60420034335965,3.4542003433596733,276.60420034335965,276.60420034335965,74442.0323182576,74451.72009713731,-9.687778879713733,0.0,8546.071908451686,8546.071908451686,0.866628423939277,4242.034653364298,276.60420034335965,3.4542003433596733,1.0,0.002,0.26262318555847425,0.0045527140709817615,0.000406709530732064,0.0015932904687049603,0.20335476536603198,0.20335476536603198,0.0,-5.629758811909191e-13,0.9975811211103474,0.9975811211103474,0.0,0.09146871358115831,0.0002217882191865117,0.0,0.0,0.0,1601582.8555838405,267.8923943938606,0.0,1.0,1280124.2737777375,2615.9542595476537,,,,,,,,,,,,,,,,,9.0,16243.107769423557
3862.5,-31.354208359864394,4.74334116764557,34.88792046048897,23.700591385737084,6.153839061943745,-27.60340361474289,-41.06867591673506,2.4030342596610725,-5.257751969841081,-5.257751969835801,39.77280918622057,42806.80340222882,25752.814829014525,25752.814829014525,68559.61823124334,74440.73236462027,74445.20705365445,25752.814829014525,100198.02188266898,100198.02188266898,100198.02188266898,126082.75194799594,123397.3721978286,2685.379750167335,0.0,90353.23009739164,58724.570013797114,35142.955648438365,25884.730065326967,61027.68571376533,19735.700414861632,1450.0,0.0,0.8864285801524633,2.8574133472360583,0.001494314320929203,1.0,1.0,-5.257751969841081,351106.9640958204,1544760.7195644332,4.399686926012819,1544760.7195644332,4.399686926012819,0.7624456722188475,0.09168391241169369,4.221021141251819,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.221021141251819,1.2805736268953574,1.2808336278113772,3.2961955896946966,6984.242921934526,16243.107769423557,6475.01764643953,0.00019041020384350828,21405.538393156636,2182.7574547023332,19354.261053388655,1973.5853786347689,0.9041707196477816,0.9041707196477816,37611.28324234819,35405.22815468563,1.0784833439277437,0.8,4539.283432293215,4273.035954225843,1.0784833439277437,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559231506107738,4.74334116764557,-2.577999224398361,7.321340392043931,3.5,3.5,1.0,0.6,0.00020302415679161664,1.0021679787399855,0.00020258495691199057,200.046218551459,0.0,3.549679535654574e-05,100.59791804045064,0.006065635057865555,6.983450667829578e-05,0.00013318965011332084,0.00056219632892426,0.0916876926790686,0.0916876926790686,0.0916876926790686,0.091469336656555,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505709.5228865689,589.750308796521,0.0,0.0916876926790686,0.09168391241169369,0.09168391241169369,0.375,0.375,0.5,5.984437233121688,-5.286437954055145e-12,-5.286437954055145e-12,-5.286437954055145e-12,-5.286437954055145e-12,-5.286437954055145e-12,-5.286437954055145e-12,25884.730065326967,19735.700414861632,0.7624456722188475,1.2180763573348166,3.8707588196117886,1.1234182884273967,0.7014325203646609,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41160.57222513014,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5695082575453,260.5695082575453,-12.580491742454683,243.70698433418318,277.43203218285134,142836.65584088903,143568.31455147226,-731.6587105832222,0.0,nan,277.43203218285134,4.282032182851367,270.68702261212235,-2.462977387877629,263.9420130417189,-9.207986958281083,257.19700347145226,-15.952996528547715,250.45199390294374,-22.698006097056236,243.70698433418318,-29.4430156658168,1.0,1.0,26022.012520719443,26022.012520719443,276.6032918700869,3.4532918700869004,276.6032918700869,276.6032918700869,74435.60424158935,74445.20705365445,-9.602812065102626,0.0,8546.071908451686,8546.071908451686,0.8666226223554738,4242.126246958078,276.6032918700869,3.4532918700869004,1.0,0.002,0.26316203296621365,0.004550304664649361,0.0004075438895083754,0.0015924558631442518,0.2037719447541877,0.2037719447541877,0.0,-2.473473726186115e-10,0.9976491038064751,0.9976491038064751,0.0,0.09146837305099756,0.0002155393606961219,0.0,0.0,0.0,1601582.6866270152,267.8922480301589,0.0,1.0,1280124.7769531352,2615.952203432768,,,,,,,,,,,,,,,,,7.0,16243.107769423557
3865.0,-31.37462181032431,4.743282440386989,34.887640268098735,23.697634739242517,6.152707761915416,-27.62188885310155,-41.0865004529245,2.3999748062126227,-5.257812282615134,-5.257812282570945,39.77227023411043,42793.18724314869,25752.818911616676,25752.818911616676,68546.00615476537,74434.51737762515,74438.01283645391,25752.818911616676,100190.83174807059,100190.83174807059,100190.83174807059,126075.34302889131,123397.1423940874,2678.2006348039135,0.0,90355.52217303606,58719.40856822986,35151.237338673556,25884.51128082072,61035.748619494276,19735.49445174426,1450.0,0.0,0.8864302310002596,2.85740698667292,0.001494314320929203,1.0,1.0,-5.257812282615134,351106.1369154956,1544737.592140253,4.399631421173481,1544737.592140253,4.399631421173481,0.7624441596611249,0.09168488724621418,4.221111274811188,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.221111274811188,1.280588749227211,1.280848190749884,3.296227049752292,6984.309582021468,16243.107769423557,6474.942319097916,0.00019039320607272097,21405.624322727126,2182.7662170799535,19354.035894923665,1973.562418861045,0.904156571335076,0.9041565713350759,37611.92574689461,35405.22815468563,1.07850637331785,0.8,4539.360975785255,4273.035954225843,1.07850637331785,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559232387414526,4.743282440386989,-2.5780591123114265,7.321341552698415,3.5,3.5,1.0,0.6,0.00020258495691199057,1.002150904202209,0.00020215015130207775,200.0632485675669,0.0,3.514411004297984e-05,99.59840786180487,0.006153495332973004,6.969248150700154e-05,0.00013289247540498904,0.0005609539262695677,0.09168488722424874,0.09168488722424874,0.09168488722424874,0.09146930339537611,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505785.4749468143,589.7252365023327,0.0,0.09168488722424874,0.09168488724621418,0.09168488724621418,0.375,0.375,0.5,5.968268447040852,-4.416733645484783e-11,-4.416733645484783e-11,-4.416733645484783e-11,-4.416733645484783e-11,-4.416733645484783e-11,-4.416733645484783e-11,25884.51128082072,19735.49445174426,0.7624441596611249,1.2174020171991904,3.870551589802517,1.1230468652410759,0.7011167751857627,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41159.57271495149,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.55862779977747,260.55862779977747,-12.591372200222509,243.68725588207838,277.4299997187266,142915.3406888005,143642.98376462323,-727.6430758227225,0.0,nan,277.4299997187266,4.2799997187266285,270.6814509507567,-2.468549049243279,263.932902182999,-9.21709781700099,257.1843534153227,-15.965646584677302,250.43580464878167,-22.714195351218308,243.68725588207838,-29.462744117921602,1.0,1.0,26022.012520719443,26022.012520719443,276.60238974168743,3.4523897416874547,276.60238974168743,276.60238974168743,74429.14769284257,74438.01283645391,-8.865143611343228,0.0,8546.071908451686,8546.071908451686,0.8666168847036588,4242.216831185244,276.60238974168743,3.4523897416874547,1.0,0.002,0.2637033974226666,0.004547899795175758,0.00040838221850569584,0.001591617781430742,0.20419110925284792,0.20419110925284792,0.0,-6.356200288326619e-14,0.9976381518392982,0.9976381518392982,0.0,0.09146834146390756,0.0002165457823066266,0.0,0.0,0.0,1601582.6170040984,267.89218771738484,0.0,1.0,1280124.984298845,2615.9513561610747,,,,,,,,,,,,,,,,,12.0,16243.107769423557
3867.5,-31.394899819331055,4.743218247025488,34.887362754373136,23.694865428283833,6.1518618560344205,-27.640224524147534,-41.104176664352394,2.397105442704459,-5.257851532699135,-5.257851532731884,39.771713598509336,42779.50161655774,25752.754682875227,25752.754682875227,68532.25629943296,74427.81327771553,74431.82579378087,25752.754682875227,100184.58047665609,100184.58047665609,100184.58047665609,126068.87378787067,123397.87260675129,2671.0011811193867,0.0,90357.71422181878,58714.23021663358,35159.426672428,25884.293311214587,61043.719983642586,19735.28793811843,1450.0,0.0,0.8864320537787754,2.857402847379384,0.001494314320929203,1.0,1.0,-5.257851532699135,351105.5986075137,1544713.7061593372,4.399570135838558,1544713.7061593372,4.399570135838558,0.7624426018062448,0.0916819796660267,4.221197243778704,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.221197243778704,1.2806029794090634,1.2808618669723595,3.296257553396122,6984.374215582407,16243.107769423557,6474.869265574561,0.00019037672439054857,21405.70767096705,2182.774716235111,19353.817533053614,1973.5401521471263,0.9041428496803938,0.9041428496803938,37612.538562170375,35405.22815468563,1.0785283386424618,0.8,4539.434936096856,4273.035954225843,1.0785283386424618,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559218522427517,4.743218247025488,-2.5781050459027934,7.321323292928281,3.5,3.5,1.0,0.6,0.00020215015130207775,1.0021369765081445,0.00020171908236182607,200.0801681646985,0.0,3.47954491258245e-05,98.61030282258663,0.006240483955787565,6.955190203156724e-05,0.00013259824927051053,0.0005597233643505606,0.09168206956256014,0.09168206956256014,0.09168206956256014,0.09146935898051946,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505860.3261981066,589.7005248267144,0.0,0.09168206956256014,0.0916819796660267,0.0916819796660267,0.375,0.375,0.5,5.952308986544754,3.2741809263825417e-11,3.2741809263825417e-11,3.2741809263825417e-11,3.2741809263825417e-11,3.2741809263825417e-11,3.2741809263825417e-11,25884.293311214587,19735.28793811843,0.7624426018062448,1.2167292150444933,3.870322699410406,1.1226749666926756,0.7008010263467075,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41158.58460991227,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.54786085004486,260.54786085004486,-12.602139149955121,243.66767813812723,277.4280436010649,142996.2600420046,143716.2869544306,-720.0269124260005,0.0,nan,277.4280436010649,4.278043601064951,270.675970496981,-2.4740295030189827,263.9238973426259,-9.2261026573741,257.1718243042111,-15.978175695788877,250.41975121725895,-22.73024878274103,243.66767813812723,-29.482321861872748,1.0,1.0,26022.012520719443,26022.012520719443,276.601626528197,3.451626528197039,276.601626528197,276.601626528197,74422.81825743576,74431.82579378087,-9.00753634510329,0.0,8546.071908451686,8546.071908451686,0.8666114121565247,4242.303229997598,276.601626528197,3.451626528197039,1.0,0.002,0.2642373661107327,0.004545511137466633,0.00040920911173142376,0.0015907841329571805,0.20460455586571188,0.20460455586571188,0.0,-6.75531139577093e-09,0.9976704678538107,0.9976704678538107,0.0,0.09146840354716843,0.0002135761188582784,0.0,0.0,0.0,1601582.5716951727,267.89214846730084,0.0,1.0,1280125.1192343421,2615.9508047776603,,,,,,,,,,,,,,,,,10.0,16243.107769423557
3870.0,-31.414983501061542,4.7431662211747865,34.88708912348478,23.69217703761535,6.1507856561884005,-27.658406192208854,-41.12170800855381,2.3943219221909895,-5.257984570792985,-5.25798457074694,39.771266006465765,42766.03144178775,25752.96328919844,25752.96328919844,68518.99473098619,74422.36579477218,74425.23815432611,25752.96328919844,100178.20144352455,100178.20144352455,100178.20144352455,126062.284263009,123398.45269140825,2663.8315716007423,0.0,90359.80840406775,58709.06824397273,35167.48906677224,25884.082819484443,61051.57188625669,19735.094540523703,1450.0,0.0,0.8864330007833896,2.857388817286117,0.001494314320929203,1.0,1.0,-5.257984570792985,351103.7740183272,1544694.4995870143,4.399538295781415,1544694.4995870143,4.399538295781415,0.7624413303788364,0.09167729387293193,4.2212795940067265,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.2212795940067265,1.280616803233938,1.2808751415290003,3.2962862765401337,6984.435076477884,16243.107769423557,6474.800461604322,0.000190361204152583,21405.786182075804,2182.782722140161,19353.611873382208,1973.5191806969974,0.9041299258416404,0.9041299258416404,37613.12557953168,35405.22815468563,1.078549379368466,0.8,4539.505782873487,4273.035954225843,1.078549379368466,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559263554042588,4.7431662211747865,-2.578216377033726,7.321382598208512,3.5,3.5,1.0,0.6,0.00020171908236182607,1.0021168282466812,0.00020129297969654578,200.09692814821247,0.0,3.4499338422454085e-05,97.77112508923487,0.0063267323018437,6.941273377317168e-05,0.0001323063485886544,0.0005585020894548274,0.09167949017855076,0.09167949017855076,0.09167949017855076,0.09146900757736967,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505934.83173249924,589.6759312036935,0.0,0.09167949017855076,0.09167729387293193,0.09167729387293193,0.375,0.375,0.5,5.9365305091796845,-4.604316927725449e-11,-4.604316927725449e-11,-4.604316927725449e-11,-4.604316927725449e-11,-4.604316927725449e-11,-4.604316927725449e-11,25884.082819484443,19735.094540523703,0.7624413303788364,1.2160672421220695,3.8701517756141186,1.1223133592471923,0.7004902596359655,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41157.74543217892,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.53716129002197,260.53716129002197,-12.612838709978007,243.6482591265337,277.4260635220685,143073.85224076145,143789.43489022844,-715.5826494669842,0.0,nan,277.4260635220685,4.276063522068512,270.67050260764125,-2.4794973923587236,263.91494167681327,-9.235058323186706,257.1593808342127,-15.99061916578728,250.40381997286258,-22.7461800271374,243.6482591265337,-29.501740873466275,1.0,1.0,26022.012520719443,26022.012520719443,276.6007226518921,3.4507226518921357,276.6007226518921,276.6007226518921,74417.25922774058,74425.23815432611,-7.978926585536101,0.0,8546.071908451686,8546.071908451686,0.8666061699668419,4242.38599197676,276.6007226518921,3.4507226518921357,1.0,0.002,0.2647603131500083,0.00454322336669174,0.0004100188566596993,0.0015899912930404897,0.20500942832984964,0.20500942832984964,0.0,1.0149700188817612e-08,0.9977180653123255,0.9977180653123255,0.0,0.09146809227597116,0.00020920159696076845,0.0,0.0,0.0,1601582.4181204762,267.892015429207,0.0,1.0,1280125.5765977683,2615.9489358666374,,,,,,,,,,,,,,,,,10.0,16243.107769423557
3872.5,-31.434941880023754,4.743110859789728,34.88681869800694,23.68961947448554,6.150184212158705,-27.676429270804082,-41.13908191267399,2.391671590559938,-5.257921105158289,-5.257921105089897,39.77073201207624,42752.41736043322,25752.65730956503,25752.65730956503,68505.07466999826,74415.4054377571,74419.52876822453,25752.65730956503,100172.18607778955,100172.18607778955,100172.18607778955,126056.09488113345,123399.20962805543,2656.885253078022,0.0,90361.827674756,58703.91022213427,35175.46383624637,25883.908803343907,61059.37263959028,19734.923667849376,1450.0,0.0,0.8864352662562998,2.8573955103154933,0.001494314320929203,1.0,1.0,-5.257921105158289,351104.6444350915,1544671.5856493888,4.399462126553986,1544671.5856493888,4.399462126553986,0.762439854729354,0.09167670397704882,4.221358863376598,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.221358863376598,1.2806299980968838,1.280887793345476,3.296314212262611,6984.494268921617,16243.107769423557,6474.733530262599,0.0001903461088379292,21405.862566841097,2182.79051121852,19353.411811122754,1973.4987800240403,0.904117353397489,0.9041173533974891,37613.69063343978,35405.22815468563,1.0785696329261312,0.8,4539.573978893996,4273.035954225843,1.0785696329261312,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559197502559302,4.743110859789728,-2.578184750605448,7.321295610395175,3.5,3.5,1.0,0.6,0.00020129297969654578,1.0021039548829334,0.0002008703575269903,200.11358606050905,0.0,3.410473375934066e-05,96.65281547397143,0.006411994136242051,6.927506943494841e-05,0.0001320179102615974,0.0005572949756072504,0.09167670443567622,0.09167670443567622,0.09167670443567622,0.09146945560014014,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,506007.7775646255,589.6518461801287,0.0,0.09167670443567622,0.09167670397704882,0.09167670397704882,0.375,0.375,0.5,5.920986845959515,-6.838263288955204e-11,-6.838263288955204e-11,-6.838263288955204e-11,-6.838263288955204e-11,-6.838263288955204e-11,-6.838263288955204e-11,25883.908803343907,19734.923667849376,0.762439854729354,1.215404509218702,3.86989706648872,1.1219420001963836,0.7001778025592255,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41156.62712256366,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5266112457449,260.5266112457449,-12.623388754255075,243.6289931615538,277.4242293740133,143155.47287035553,143861.0191647383,-705.5462943827486,0.0,nan,277.4242293740133,4.274229374013316,270.665182108811,-2.4848178911889818,263.90613483306515,-9.243865166934825,257.1470876140483,-16.002912385951674,250.3880403829778,-22.76195961702217,243.6289931615538,-29.52100683844617,1.0,1.0,26022.012520719443,26022.012520719443,276.6001180461635,3.4501180461635386,276.6001180461635,276.6001180461635,74411.04325103927,74419.52876822453,-8.485517185254139,0.0,8546.071908451686,8546.071908451686,0.8666011238947444,4242.465657693481,276.6001180461635,3.4501180461635386,1.0,0.002,0.26528075562803427,0.004540901855885486,0.0004108248895279176,0.0015891751117863384,0.20541244476395878,0.20541244476395878,0.0,1.3142559956991207e-12,0.9977292269209541,0.9977292269209541,0.0,0.09146852698568207,0.00020817699136674124,0.0,0.0,0.0,1601582.4913831004,267.8920788948417,0.0,1.0,1280125.3584132362,2615.949827427588,,,,,,,,,,,,,,,,,11.0,16243.107769423557
3875.0,-31.4547268636043,4.743052417095523,34.886549590082744,23.6866099172272,6.1489220272181715,-27.69436197448401,-41.15636955304069,2.38855713937612,-5.258036991884296,-5.258036991878237,39.77020796489701,42739.34490281001,25752.805228107427,25752.805228107427,68492.15013091743,74409.55679676513,74412.9322557932,25752.805228107427,100165.73748390062,100165.73748390062,100165.73748390062,126049.41367439977,123399.45433055091,2649.959343848852,0.0,90364.17331618867,58698.97848237617,35183.549815347214,25883.676190499144,61067.22600584636,19734.707978063594,1450.0,0.0,0.8864365788314459,2.857383289013789,0.001494314320929203,1.0,1.0,-5.258036991884296,351103.0550762424,1544649.0988000543,4.399417995564385,1544649.0988000543,4.399417995564385,0.7624383736228091,0.09167405042839673,4.221450957365647,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.221450957365647,1.2806453431770826,1.2809026002574022,3.2963466270004793,6984.5629518615,16243.107769423557,6474.655850839323,0.00019032859256648112,21405.951230706585,2182.7995524166345,19353.179622128275,1973.4751033358257,0.9041027615893269,0.9041027615893269,37614.347102101805,35405.22815468563,1.0785931632117993,0.8,4539.653207706855,4273.035954225843,1.0785931632117993,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.5592294335705965,4.743052417095523,-2.578285245479439,7.321337662574962,3.5,3.5,1.0,0.6,0.0002008703575269903,1.0020859989636413,0.00020045221441546005,200.13010170720636,0.0,3.38289751593686e-05,95.87131560165062,0.006496566574140473,6.913833928999602e-05,0.0001317320182369943,0.0005561002545022685,0.09167405058882787,0.09167405058882787,0.09167405058882787,0.09146919981958601,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,506079.90018052084,589.6280317893339,0.0,0.09167405058882787,0.09167405042839673,0.09167405042839673,0.375,0.375,0.5,5.905623031065407,-6.0822458181064576e-12,-6.0822458181064576e-12,-6.0822458181064576e-12,-6.0822458181064576e-12,-6.0822458181064576e-12,-6.0822458181064576e-12,25883.676190499144,19734.707978063594,0.7624383736228091,1.214753631373686,3.869711600767056,1.121586071788495,0.6998736916381022,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41155.84562269134,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.516070651494,260.516070651494,-12.633929348506001,243.6098725970382,277.4222687342802,143229.64531021012,143934.55962537305,-704.9143151629519,0.0,nan,277.4222687342802,4.272268734280203,270.65978949223773,-2.4902105077622423,263.897310243387,-9.252689756612995,257.13483103106756,-16.015168968932414,250.37235181095298,-22.777648189047,243.6098725970382,-29.540127402961787,1.0,1.0,26022.012520719443,26022.012520719443,276.59923028283333,3.449230282833355,276.59923028283333,276.59923028283333,74404.36227708601,74412.9322557932,-8.569978707193513,0.0,8546.071908451686,8546.071908451686,0.8665952614406194,4242.558212152476,276.59923028283333,3.449230282833355,1.0,0.002,0.2657951778242946,0.004538606342195696,0.0004116214465785661,0.0015883785466574336,0.20581072328928304,0.20581072328928304,0.0,-6.764000384101854e-12,0.9977554293871055,0.9977554293871055,0.0,0.09146828154884014,0.00020576887955658905,0.0,0.0,0.0,1601582.3576072613,267.8919630081157,0.0,1.0,1280125.7568129015,2615.948199459249,,,,,,,,,,,,,,,,,6.0,16243.107769423557
3877.5,-31.474370001365646,4.742993907110764,34.88628333548476,23.68399811619895,6.14809864006432,-27.71212313722245,-41.1734942352399,2.385851775777926,-5.258096764583399,-5.258096764556411,39.769706108451416,42726.0930510585,25752.80847954297,25752.80847954297,68478.90153060148,74403.33096916361,74406.83366400229,25752.80847954297,100159.64214354526,100159.64214354526,100159.64214354526,126043.11333959276,123399.99254642063,2643.1207931721274,0.0,90366.22463703378,58693.95838219472,35191.406949821176,25883.47119604749,61074.878145868664,19734.515216452335,1450.0,0.0,0.8864380975515697,2.857376985459035,0.001494314320929203,1.0,1.0,-5.258096764583399,351102.2353101143,1544627.5643867578,4.399366933743533,1544627.5643867578,4.399366933743533,0.762436964771011,0.09167142502441454,4.221531506513533,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.221531506513533,1.2806587779907899,1.2809155022433811,3.2963749431653,6984.62295041691,16243.107769423557,6474.587978569791,0.0001903132904826849,21406.028711998217,2182.8074533095623,19352.97674737263,1973.4544158680724,0.9040900116388783,0.9040900116388784,37614.92127394118,35405.22815468563,1.0786137437565195,0.8,4539.722504165073,4273.035954225843,1.0786137437565195,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559230135454373,4.742993907110764,-2.5783446798239833,7.321338586934747,3.5,3.5,1.0,0.6,0.00020045221441546005,1.0020713650997617,0.0002000378629674783,200.14650136708346,0.0,3.347320937548618e-05,94.86307537012785,0.006580249597579188,6.900314411368526e-05,0.00013144907030177477,0.0005549163917808545,0.09167142502134021,0.09167142502134021,0.09167142502134021,0.09146915474580875,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,506151.192603653,589.6044909973867,0.0,0.09167142502134021,0.09167142502441454,0.09167142502441454,0.375,0.375,0.5,5.890452756550491,-2.7000623958883807e-11,-2.7000623958883807e-11,-2.7000623958883807e-11,-2.7000623958883807e-11,-2.7000623958883807e-11,-2.7000623958883807e-11,25883.47119604749,19734.515216452335,0.762436964771011,1.2141058501008757,3.869501841159575,1.121228623118156,0.6995690265482528,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41154.83738245982,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.50563981858636,260.50563981858636,-12.644360181413617,243.59090146620508,277.4203781891808,143307.91606639625,144005.48996481267,-697.5738984164102,0.0,nan,277.4203781891808,4.2703781891808035,270.6544828351997,-2.495517164800276,263.888587476851,-9.261412523148977,257.12269214198125,-16.02730785801873,250.35679680210012,-22.793203197899857,243.59090146620508,-29.559098533794895,1.0,1.0,26022.012520719443,26022.012520719443,276.59845689671306,3.4484568967130826,276.59845689671306,276.59845689671306,74398.5825601428,74406.83366400229,-8.251103859496652,0.0,8546.071908451686,8546.071908451686,0.8665901338983343,4242.639164046101,276.59845689671306,3.4484568967130826,1.0,0.002,0.2663031111240936,0.004536348862676363,0.00041240800216289596,0.001587591997634841,0.20620400108144799,0.20620400108144799,0.0,-2.0226311944759878e-13,0.9977836788176229,0.9977836788176229,0.0,0.09146825170331423,0.00020317332110030727,0.0,0.0,0.0,1601582.2886075426,267.8919032354166,0.0,1.0,1280125.962301589,2615.9473597776732,,,,,,,,,,,,,,,,,9.0,16243.107769423557
3880.0,-31.49388047392611,4.742912662732678,34.88602039209858,23.68092000195759,6.1469300407286465,-27.729799482051472,-41.19052951047195,2.382667032118115,-5.258322561761645,-5.258322561759411,39.769104260581216,42713.192904451986,25753.180703067126,25753.180703067126,68466.37360751911,74396.82987274174,74401.19591552067,25753.180703067126,100154.37661858779,100154.37661858779,100154.37661858779,126037.54849099016,123401.43154152675,2636.11694946341,0.0,90368.62152805459,58689.141087446325,35199.42271178696,25883.171872402367,61082.594584189326,19734.242532954857,1450.0,0.0,0.8864391311436388,2.8573531732677426,0.001494314320929203,1.0,1.0,-5.258322561761645,351099.1385774895,1544601.7396897092,4.399332182778362,1544601.7396897092,4.399332182778362,0.7624352467402291,0.09166076520842086,4.221625578599507,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.221625578599507,1.2806744334166287,1.280930630130616,3.2964081022035434,6984.69321043997,16243.107769423557,6474.508480698255,0.00019029537059580772,21406.11947827777,2182.8167088942473,19352.739122914612,1973.4301849168282,0.9040750773419319,0.9040750773419319,37615.5918374497,35405.22815468563,1.078637779451783,0.8,4539.803434076581,4273.035954225843,1.078637779451783,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559310486932708,4.742912662732678,-2.578531744678019,7.321444407410697,3.5,3.5,1.0,0.6,0.0002000378629674783,1.0020576935760728,0.0001996270915835168,200.16279265531972,0.0,3.317239705997372e-05,94.01057326796553,0.006663180590229123,6.886889741192067e-05,0.00013116896555555763,0.0005537462601077799,0.0916687525819709,0.0916687525819709,0.0916687525819709,0.0914684991326061,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,506221.2779858756,589.5813419913576,0.0,0.0916687525819709,0.09166076520842086,0.09166076520842086,0.375,0.375,0.5,5.875431047622456,-2.2168933355715126e-12,-2.2168933355715126e-12,-2.2168933355715126e-12,-2.2168933355715126e-12,-2.2168933355715126e-12,-2.2168933355715126e-12,25883.171872402367,19734.242532954857,0.7624352467402291,1.213462881314498,3.8693097998005674,1.1208818825328846,0.6992694595770806,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41153.98488035765,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.49524111370164,260.49524111370164,-12.654758886298339,243.57206532348124,277.41841696639943,143382.25417399497,144077.62974440694,-695.3755704119437,0.0,nan,277.41841696639943,4.268416966399457,270.6491466029197,-2.5008533970802773,263.87987624957003,-9.270123750429946,257.11060592552843,-16.039394074471545,250.34133561431085,-22.808664385689127,243.57206532348124,-29.577934676518737,1.0,1.0,26022.012520719443,26022.012520719443,276.59757141064455,3.4475714106445707,276.59757141064455,276.59757141064455,74391.66471788884,74401.19591552067,-9.531197631833493,0.0,8546.071908451686,8546.071908451686,0.8665841455203778,4242.733706492505,276.59757141064455,3.4475714106445707,1.0,0.002,0.26678597482927446,0.004534194583809668,0.0004131555918052315,0.001586851285975657,0.20657779590261574,0.20657779590261574,0.0,6.877780888651236e-09,0.9978930169724436,0.9978930169724436,0.0,0.09146763753183387,0.00019312767658697568,0.0,0.0,0.0,1601582.027953931,267.89167743823833,0.0,1.0,1280126.7385544395,2615.9441878049765,,,,,,,,,,,,,,,,,8.0,16243.107769423557
3882.5,-31.513222558012746,4.742855276214871,34.88575976278985,23.678747517429315,6.1463728070909305,-27.747263021510516,-41.207365959975846,2.380413265028029,-5.258214447707246,-5.258214447770034,39.76871939220797,42699.92870582022,25752.75453926113,25752.75453926113,68452.68324508134,74391.11659103003,74394.9043726603,25752.75453926113,100147.65891192143,100147.65891192143,100147.65891192143,126030.72699692038,123401.04442804721,2629.682568873161,0.0,90370.3515711799,58684.040825171964,35207.011940008815,25883.068084998948,61090.08002500776,19734.136177006574,1450.0,0.0,0.886441082704612,2.8573645747748513,0.001494314320929203,1.0,1.0,-5.258214447707246,351100.62132283795,1544585.2255396803,4.399266568427488,1544585.2255396803,4.399266568427488,0.7624341949030335,0.09166626398540205,4.221693496085683,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.221693496085683,1.2806857545732966,1.2809414274556143,3.2964319943515585,6984.7438350346365,16243.107769423557,6474.451188229307,0.00019028245826968796,21406.18490067327,2182.823380121986,19352.567871890915,1973.412722172293,0.9040643142011837,0.9040643142011837,37616.075964197735,35405.22815468563,1.0786551325697018,0.8,4539.861863046217,4273.035954225843,1.0786551325697018,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559218491425701,4.742855276214871,-2.5784679758849522,7.321323252099823,3.5,3.5,1.0,0.6,0.0001996270915835168,1.0020402432469744,0.00019922063303231467,200.1789456888492,0.0,3.28884589426486e-05,93.20589264346614,0.006745401737585744,6.873645494120809e-05,0.0001308906366423087,0.0005525801494113491,0.09166626429367145,0.09166626429367145,0.09166626429367145,0.09146906548873453,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,506291.2962149128,589.5582248092547,0.0,0.09166626429367145,0.09166626398540205,0.09166626398540205,0.375,0.375,0.5,5.860641140744115,6.281197784119286e-11,6.281197784119286e-11,6.281197784119286e-11,6.281197784119286e-11,6.281197784119286e-11,6.281197784119286e-11,25883.068084998948,19734.136177006574,0.7624341949030335,1.2128245583175021,3.8690881158842045,1.120520438294722,0.6989666520053768,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41153.18019973316,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4850032604306,260.4850032604306,-12.664996739569403,243.55338385446814,277.41662270655735,143461.65056385475,144146.3187280461,-684.6681641913442,0.0,nan,277.41662270655735,4.266622706557371,270.64397491370767,-2.5060250862923112,263.8713271273685,-9.278672872631489,257.09867935986733,-16.051320640132644,250.3260316006142,-22.82396839938579,243.55338385446814,-29.59661614553184,1.0,1.0,26022.012520719443,26022.012520719443,276.5969433334425,3.446943333442505,276.5969433334425,276.5969433334425,74386.81201604326,74394.9043726603,-8.092356617038604,0.0,8546.071908451686,8546.071908451686,0.8665798220732643,4242.801963566111,276.5969433334425,3.446943333442505,1.0,0.002,0.26728116400040103,0.004532001535196524,0.00041392255446300556,0.0015860774466426766,0.2069612772315028,0.2069612772315028,0.0,1.1056819522459183e-12,0.9978391650430075,0.9978391650430075,0.0,0.0914681883178055,0.00019807566759655806,0.0,0.0,0.0,1601582.1527577022,267.89178555229273,0.0,1.0,1280126.3668765677,2615.9457065775505,,,,,,,,,,,,,,,,,7.0,16243.107769423557
