time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_air_cycle,cop_vcc,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,newton_iterations,pid_open_loop_air_speed_step_output
3885.0,-31.532411721886284,4.742797507319305,34.88550184957236,23.67605067500847,6.145403589811094,-27.764630190685978,-41.22410727487875,2.3776220582928858,-5.258279349445786,-5.258279349444496,39.76823275288631,42687.0912799795,25752.772906166785,25752.772906166785,68439.86418614628,74385.18077981548,74388.97463804013,25752.772906166785,100141.74754420691,100141.74754420691,100141.74754420691,126024.61443338955,123401.5154078001,2623.099025589444,0.0,90372.446348532,58679.18650622134,35214.73315812296,25882.86688918264,61097.6000473056,19733.947389571757,1450.0,0.0,0.8864425198732455,2.8573577303538977,0.001494314320929203,1.0,1.0,-5.258279349445786,351099.7312182606,1544564.3447343083,4.399218248828941,1544564.3447343083,4.399218248828941,0.7624328276331425,0.09166373457274657,4.221775828931226,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.221775828931226,1.2806995651448547,1.28095472020589,3.2964607342969763,6984.8047315302765,16243.107769423557,6474.38225792688,0.00019026692546290423,21406.263622341707,2182.8314074981477,19352.361834604144,1973.391712216113,0.9040513644056076,0.9040513644056076,37616.66284385355,35405.22815468563,1.0786761688544313,0.8,4539.932693203253,4273.035954225843,1.0786761688544313,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559222456269206,4.742797507319305,-2.5785309663599514,7.321328473679257,3.5,3.5,1.0,0.6,0.00019922063303231467,1.002024418444123,0.00019881814191878802,200.1949733282343,0.0,3.254577769834398e-05,92.23473399710683,0.006826766181831604,6.860499444930461e-05,0.00013061563858301006,0.0005514299458501687,0.09166373457989585,0.09166373457989585,0.09166373457989585,0.09146899468381407,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,506359.924298602,589.5355598216121,0.0,0.09166373457989585,0.09166373457274657,0.09166373457274657,0.375,0.375,0.5,5.846035648629948,-1.3073986337985843e-12,-1.3073986337985843e-12,-1.3073986337985843e-12,-1.3073986337985843e-12,-1.3073986337985843e-12,-1.3073986337985843e-12,25882.86688918264,19733.947389571757,0.7624328276331425,1.212194086160011,3.8688895675553407,1.1201727094543132,0.6986705082839337,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41152.2090410868,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.47482207238824,260.47482207238824,-12.675177927611742,243.5348464220452,277.41479774854764,143535.92447268002,144216.80308279488,-680.87861011485,0.0,nan,277.41479774854764,4.2647977485476645,270.63880746886736,-2.5111925311326218,263.86281719330714,-9.28718280669284,257.0868269298281,-16.0631730701719,250.31083667173434,-22.83916332826564,243.5348464220452,-29.61515357795477,1.0,1.0,26022.012520719443,26022.012520719443,276.5961845767802,3.44618457678024,276.5961845767802,276.5961845767802,74380.68692297934,74388.97463804013,-8.287715060796472,0.0,8546.071908451686,8546.071908451686,0.8665745809812612,4242.884708075882,276.5961845767802,3.44618457678024,1.0,0.002,0.26777018836369487,0.004529826892506226,0.00041467982192300176,0.0015853201781799353,0.20733991096150087,0.20733991096150087,0.0,1.0293719002185675e-13,0.997866007249387,0.997866007249387,0.0,0.09146812482767422,0.00019560974507235444,0.0,0.0,0.0,1601582.0778370122,267.8917206505542,0.0,1.0,1280126.5899978206,2615.944794845866,,,,,,,,,,,,,,,,,5.0,16243.107769423557
3887.5,-31.551456447601993,4.742741902216176,34.88524789359373,23.673577908799075,6.144671445719129,-27.78184365827279,-41.24069988084955,2.375058649525297,-5.258294614166346,-5.2582946141543205,39.76776734987497,42674.211332229745,25752.669029654026,25752.669029654026,68426.88036188377,74379.09883472645,74383.49252326565,25752.669029654026,100136.16155291969,100136.16155291969,100136.16155291969,126018.85226493515,123402.24827644606,2616.6039884890884,0.0,90374.4151014446,58674.312076308735,35222.3366945954,25882.690712015465,61105.02740661086,19733.779447485846,1450.0,0.0,0.8864441335408565,2.8573561205657385,0.001494314320929203,1.0,1.0,-5.258294614166346,351099.5218682331,1544544.37534063,4.399163995216987,1544544.37534063,4.399163995216987,0.7624315287407455,0.0916612351713041,4.221852974149011,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.221852974149011,1.2807123089649375,1.2809669510627772,3.2964881688074685,6984.862861965958,16243.107769423557,6474.316445351078,0.00019025209765628166,21406.338793610204,2182.839072834271,19352.165116410895,1973.3716525430086,0.9040389999894572,0.9040389999894574,37617.21274331999,35405.22815468563,1.078695879684977,0.8,4539.999060243201,4273.035954225843,1.078695879684977,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559200032561882,4.742741902216176,-2.5785570401161695,7.321298942332346,3.5,3.5,1.0,0.6,0.00019881814191878802,1.0020094822460908,0.00019841942161377555,200.21088260544886,0.0,3.223067909492766e-05,91.34174455502499,0.006907342879568923,6.84749311705543e-05,0.00013034321074823372,0.000550289871957562,0.09166123543686008,0.09166123543686008,0.09166123543686008,0.0914691096604825,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,506427.70493878616,589.5131742648441,0.0,0.09166123543686008,0.0916612351713041,0.0916612351713041,0.375,0.375,0.5,5.831626219575367,-1.2050804798491299e-11,-1.2050804798491299e-11,-1.2050804798491299e-11,-1.2050804798491299e-11,-1.2050804798491299e-11,-1.2050804798491299e-11,25882.690712015465,19733.779447485846,0.7624315287407455,1.2115667311413152,3.868676907609784,1.1198240679371787,0.6983748006242263,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41151.31605164471,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4647454390572,260.4647454390572,-12.68525456094278,243.5164548238385,277.4130360708729,143611.9792897548,144285.86568576298,-673.8863960082008,0.0,nan,277.4130360708729,4.263036070872943,270.6337198122198,-2.5162801877801826,263.8544035562191,-9.29559644378088,257.07508730798327,-16.07491269201671,250.29577106320937,-22.854228936790605,243.5164548238385,-29.633545176161476,1.0,1.0,26022.012520719443,26022.012520719443,276.59552783434435,3.445527834344375,276.59552783434435,276.59552783434435,74374.94737515802,74383.49252326565,-8.545148107630666,0.0,8546.071908451686,8546.071908451686,0.8665696701186535,4242.962239019756,276.59552783434435,3.445527834344375,1.0,0.002,0.2682526393738489,0.004527689527123927,0.00041542695208879473,0.0015845730492781897,0.20771347604439735,0.20771347604439735,0.0,1.3669846504749117e-12,0.9978946344944114,0.9978946344944114,0.0,0.0914682547685748,0.00019298040272930792,0.0,0.0,0.0,1601582.0602158525,267.89170538583363,0.0,1.0,1280126.6424753433,2615.944580409059,,,,,,,,,,,,,,,,,7.0,16243.107769423557
3890.0,-31.570340891145452,4.742680546487483,34.88499401890911,23.6706284218468,6.143380452450878,-27.798968756798452,-41.25720248613504,2.3720083246351433,-5.258463179704734,-5.258463179706919,39.767260487612624,42661.79160960701,25752.94509495058,25752.94509495058,68414.7367045576,74373.5820168649,74376.92571523452,25752.94509495058,100129.87081018511,100129.87081018511,100129.87081018511,126012.31692519003,123402.1403352195,2610.176589970521,0.0,90376.69068869954,58669.635922040834,35230.06085184301,25882.44611500492,61112.50696684793,19733.555618874714,1450.0,0.0,0.8864451143740247,2.8573383440147078,0.001494314320929203,1.0,1.0,-5.258463179704734,351097.21006035403,1544522.6272469182,4.399131018390642,1544522.6272469182,4.399131018390642,0.7624300860587714,0.09165877258439363,4.2219424020346645,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.2219424020346645,1.2807273086214102,1.2809814430230408,3.296519386768767,6984.929009079898,16243.107769423557,6474.241540919883,0.00019023522433328927,21406.42436172143,2182.8477983533044,19351.941222053447,1973.3488216723804,0.9040249270521904,0.9040249270521904,37617.85019245803,35405.22815468563,1.0787187287733686,0.8,4540.075993601006,4273.035954225843,1.0787187287733686,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559259626470529,4.742680546487483,-2.578696879226968,7.32137742571445,3.5,3.5,1.0,0.6,0.00019841942161377555,1.0019928653518955,0.0001980247848811693,200.22666023142457,0.0,3.19312576717044e-05,90.49318424161027,0.006987171023748184,6.834579961269559e-05,0.00013007362200107995,0.0005491633401125885,0.09165877224851829,0.09165877224851829,0.09165877224851829,0.09146864180926349,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,506494.5581729742,589.4910913990334,0.0,0.09165877224851829,0.09165877258439363,0.09165877258439363,0.375,0.375,0.5,5.817366435155119,2.1600499167107046e-12,2.1600499167107046e-12,2.1600499167107046e-12,2.1600499167107046e-12,2.1600499167107046e-12,2.1600499167107046e-12,25882.44611500492,19733.555618874714,0.7624300860587714,1.2109485643245836,3.868510984893687,1.1194883028063463,0.6980860993437892,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41150.4674913313,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4546648467604,260.4546648467604,-12.695335153239569,243.4982013781857,277.4111283260092,143682.08099025438,144356.23214554528,-674.1511552908656,0.0,nan,277.4111283260092,4.261128326009214,270.628542930489,-2.521457069510973,263.8459575366924,-9.304042463307553,257.0633721478864,-16.086627852113565,250.28078676129962,-22.869213238700354,243.4982013781857,-29.651798621814265,1.0,1.0,26022.012520719443,26022.012520719443,276.5945908680456,3.4445908680456228,276.5945908680456,276.5945908680456,74368.63440578809,74376.92571523452,-8.291309446431114,0.0,8546.071908451686,8546.071908451686,0.866563977371972,4243.052114044838,276.5945908680456,3.4445908680456228,1.0,0.002,0.2687301068859671,0.004525548978094261,0.00041616623254083564,0.00158383376658947,0.2080831162704178,0.2080831162704178,0.0,-8.696945073827234e-13,0.997916325961583,0.997916325961583,0.0,0.09146778557956636,0.00019098700482727136,0.0,0.0,0.0,1601581.8656283468,267.89153682029524,0.0,1.0,1280127.2219748609,2615.942212425132,,,,,,,,,,,,,,,,,8.0,16243.107769423557
3892.5,-31.589090133879726,4.7426204355249535,34.88474375134397,23.66828400352972,6.142764290821282,-27.815904691874394,-41.2735284078866,2.369578843003691,-5.2585000708075995,-5.258500070817196,39.766798671245695,42649.0481255013,25752.88530383103,25752.88530383103,68401.93342933233,74367.47189094043,74371.43099882879,25752.88530383103,100124.31630265982,100124.31630265982,100124.31630265982,126006.58004811128,123402.74730614747,2603.832741963803,0.0,90378.53843895133,58664.8078554428,35237.47842612059,25882.263745451466,61119.742171572056,19733.383113856416,1450.0,0.0,0.8864466044583066,2.8573344535717875,0.001494314320929203,1.0,1.0,-5.2585000708075995,351096.70411546115,1544502.8121511478,4.399080920005518,1544502.8121511478,4.399080920005518,0.762428793243572,0.09165633046286427,4.222014940636873,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.222014940636873,1.2807394142383162,1.2809930455889307,3.296544865957606,6984.982996423629,16243.107769423557,6474.180393682764,0.00019022145231747695,21406.494223660447,2182.854922288493,19351.758448869725,1973.3301839945063,0.904013438477019,0.9040134384770189,37618.36725144613,35405.22815468563,1.0787372626000555,0.8,4540.138397143131,4273.035954225843,1.0787372626000555,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559246719428028,4.7426204355249535,-2.5787399920034138,7.321360427528367,3.5,3.5,1.0,0.6,0.0001980247848811693,1.0019788909307867,0.00019763368936566566,200.242327109672,0.0,3.1606717989756715e-05,89.57343878297053,0.0070661878187225765,6.821827224853653e-05,0.00012980651263263276,0.0005480450357269446,0.09165633143728398,0.09165633143728398,0.09165633143728398,0.09146867102453567,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,506560.7323567023,589.4692336962336,0.0,0.09165633143728398,0.09165633046286427,0.09165633046286427,0.375,0.375,0.5,5.803291911493046,9.606537787476555e-12,9.606537787476555e-12,9.606537787476555e-12,9.606537787476555e-12,9.606537787476555e-12,9.606537787476555e-12,25882.263745451466,19733.383113856416,0.762428793243572,1.2103320109842681,3.8682998589088466,1.1191463019807595,0.6977949613363745,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41149.54774587266,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4447263580767,260.4447263580767,-12.70527364192327,243.48009466717735,277.4093580558288,143758.5539394235,144423.20175288935,-664.647813465873,0.0,nan,277.4093580558288,4.259358055828841,270.6235053742826,-2.526494625717362,263.8376526938229,-9.31234730617706,257.0518000165877,-16.098199983412258,250.26594734076087,-22.884052659239103,243.48009466717735,-29.669905332822623,1.0,1.0,26022.012520719443,26022.012520719443,276.5939110246568,3.4439110246568134,276.5939110246568,276.5939110246568,74363.39535821955,74371.43099882879,-8.03564060923236,0.0,8546.071908451686,8546.071908451686,0.8665593597519092,4243.125015340057,276.5939110246568,3.4439110246568134,1.0,0.002,0.26920134644655963,0.004523457786860872,0.0004168959812183511,0.0015831040552307686,0.20844799060917554,0.20844799060917554,0.0,3.6449119764081495e-11,0.9979434501151471,0.9979434501151471,0.0,0.09146783464700482,0.0001884958158594458,0.0,0.0,0.0,1601581.8230421985,267.8914999291924,0.0,1.0,1280127.3488000939,2615.9416941850473,,,,,,,,,,,,,,,,,5.0,16243.107769423557
3895.0,-31.60770771403204,4.742551050414059,34.884495372107246,23.665557230729632,6.141820242594734,-27.832755120096255,-41.2897648877464,2.3667566665379813,-5.258562316487826,-5.258562316442393,39.76627157562275,42636.62416433858,25752.86691965536,25752.86691965536,68389.49108399394,74361.32290704086,74365.8910246333,25752.86691965536,100118.75794428866,100118.75794428866,100118.75794428866,126000.8065502751,123403.23468229019,2597.571867984902,0.0,90380.66406710572,58660.14626910118,35245.019775560606,25882.04860598644,61127.06838154705,19733.18079972017,1450.0,0.0,0.8864482022269266,2.8573278893083978,0.001494314320929203,1.0,1.0,-5.258562316487826,351095.85044523544,1544480.1963627168,4.39902720127314,1544480.1963627168,4.39902720127314,0.7624273140092914,0.09165394019964367,4.222098382166271,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.222098382166271,1.2807533382386005,1.2810064714236915,3.296574177173612,6985.045103373095,16243.107769423557,6474.110036184194,0.00019020560845563352,21406.574619119434,2182.863120343791,19351.548145598175,1973.3087390289422,0.9040002190875602,0.9040002190875602,37618.962024877765,35405.22815468563,1.078758582156778,0.8,4540.210179995283,4273.035954225843,1.078758582156778,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559242750856463,4.742551050414059,-2.578804150625134,7.321355201039193,3.5,3.5,1.0,0.6,0.00019763368936566566,1.0019652840436657,0.00019724604486102414,200.25788615059838,0.0,3.132555045864161e-05,88.77660999979032,0.007144501694869181,6.809166185736404e-05,0.00012954202750830164,0.000546939184765339,0.09165382706381017,0.09165382706381017,0.09165382706381017,0.09146862575666864,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,506625.6985758904,589.447770146039,0.0,0.09165382706381017,0.09165394019964367,0.09165394019964367,0.375,0.375,0.5,5.789400828242815,-4.5417891669785604e-11,-4.5417891669785604e-11,-4.5417891669785604e-11,-4.5417891669785604e-11,-4.5417891669785604e-11,-4.5417891669785604e-11,25882.04860598644,19733.18079972017,0.7624273140092914,1.209720534584674,3.868093725917047,1.1188086210370145,0.6975080810060517,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41148.75091708948,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.43484386377537,260.43484386377537,-12.715156136224607,243.46212112019722,277.4075665649831,143830.7837909221,144491.6538410828,-660.8700501607068,0.0,nan,277.4075665649831,4.257566564983108,270.61847749881684,-2.531522501183133,263.8293884189987,-9.320611581001288,257.04029935140653,-16.109700648593446,250.25121022824996,-22.898789771750018,243.46212112019722,-29.687878879802753,1.0,1.0,26022.012520719443,26022.012520719443,276.59320053101135,3.443200531011371,276.59320053101135,276.59320053101135,74356.99540908638,74365.8910246333,-8.895615546920453,0.0,8546.071908451686,8546.071908451686,0.8665540480782787,4243.208874077102,276.59320053101135,3.443200531011371,1.0,0.002,0.2696667807062595,0.0045214021353944065,0.000417616717552961,0.0015823882607466334,0.2088083587764805,0.2088083587764805,0.0,4.97829959417509e-09,0.9979691366925616,0.9979691366925616,0.0,0.09146780357551006,0.00018613662413360983,0.0,0.0,0.0,1601581.7511873299,267.89143768351215,0.0,1.0,1280127.5627899172,2615.940819768647,,,,,,,,,,,,,,,,,8.0,16243.107769423557
3897.5,-31.626170609068915,4.74249135335847,34.88425095453636,23.663215536531084,6.141051606541706,-27.849448387502772,-41.30585604635996,2.3643293829316856,-5.258621442077185,-5.25862144206621,39.765875951655666,42624.16312381332,25752.86544821855,25752.86544821855,68377.02857203186,74355.87621213213,74360.28447539131,25752.86544821855,100113.14992360986,100113.14992360986,100113.14992360986,125995.0327451594,123403.64701426322,2591.385730896195,0.0,90382.52060881408,58655.41253351852,35252.342305883954,25881.882821549538,61134.22512743349,19733.025606689658,1450.0,0.0,0.8864493380599376,2.8573216540925,0.001494314320929203,1.0,1.0,-5.258621442077185,351095.03956709825,1544463.2217156282,4.398989013402064,1544463.2217156282,4.398989013402064,0.7624262014763364,0.09165154226172753,4.22217117912198,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.22217117912198,1.280765419705557,1.281018058770953,3.296599919205065,6985.099647648784,16243.107769423557,6474.048233817581,0.00019019169338574396,21406.64524824158,2182.870322509887,19351.363414188556,1973.2899016675988,0.9039886067985429,0.903988606798543,37619.48092158603,35405.22815468563,1.0787771819935457,0.8,4540.272805330763,4273.035954225843,1.0787771819935457,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559242433219035,4.74249135335847,-2.5788634293617996,7.321354782720269,3.5,3.5,1.0,0.6,0.00019724604486102414,1.001949237821335,0.00019686231339416073,200.2733180646318,0.0,3.10515476309625e-05,88.00008598614772,0.007222130563946587,6.796639912697178e-05,0.00012927964573405238,0.0005458407942654157,0.09165154232716687,0.09165154232716687,0.09165154232716687,0.09146854335654793,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,506690.4997234963,589.4263666052902,0.0,0.09165154232716687,0.09165154226172753,0.09165154226172753,0.375,0.375,0.5,5.7756758975720555,-1.0970779840135947e-11,-1.0970779840135947e-11,-1.0970779840135947e-11,-1.0970779840135947e-11,-1.0970779840135947e-11,-1.0970779840135947e-11,25881.882821549538,19733.025606689658,0.7624262014763364,1.2091157731864794,3.8679080015383986,1.1184737915545808,0.6972225956076782,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41147.974393075834,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4250569476843,260.4250569476843,-12.724943052315666,243.444288756478,277.4058251116443,143904.02237449426,144558.53359753735,-654.5112230430879,0.0,nan,277.4058251116443,4.255825111644299,270.6135178552742,-2.536482144725767,263.82121059015554,-9.328789409844433,257.02890333279686,-16.12109666720312,250.23659603975682,-22.91340396024316,243.444288756478,-29.70571124352199,1.0,1.0,26022.012520719443,26022.012520719443,276.59248536723317,3.442485367233189,276.59248536723317,276.59248536723317,74351.89904425948,74360.28447539131,-8.385431131828227,0.0,8546.071908451686,8546.071908451686,0.866549414009687,4243.28203501759,276.59248536723317,3.442485367233189,1.0,0.002,0.2701263356622509,0.004519344674320544,0.0004183283514800908,0.0015816716475062053,0.2091641757400454,0.2091641757400454,0.0,-1.013703877783545e-12,0.9979943383384532,0.9979943383384532,0.0,0.09146772027719155,0.00018382198453598404,0.0,0.0,0.0,1601581.6829341645,267.8913785579228,0.0,1.0,1280127.766053339,2615.9399891834128,,,,,,,,,,,,,,,,,8.0,16243.107769423557
3900.0,-31.644475315606776,4.742426037130806,34.88400672713859,23.66037309346723,6.139818573230452,-27.866045926703777,-41.321848577912874,2.3613891842448926,-5.2587915010959705,-5.258791501070921,39.765389539518544,42612.127930849776,25753.135160869446,25753.135160869446,68365.26309171921,74350.51573572135,74353.98781814816,25753.135160869446,100107.12297901761,100107.12297901761,100107.12297901761,125988.76818799092,123403.50519339775,2585.2629945931717,0.0,90384.72135432599,58650.89106200728,35259.81143590967,25881.645208973303,61141.45664488297,19732.80857735522,1450.0,0.0,0.8864502369181265,2.857303720213603,0.001494314320929203,1.0,1.0,-5.2587915010959705,351092.707300175,1544442.3519063015,4.3989587929146134,1544442.3519063015,4.3989587929146134,0.7624248156571496,0.09164919463039765,4.222257602415793,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.222257602415793,1.280779877733444,1.2810320281496494,3.296630182766292,6985.163772503498,16243.107769423557,6473.975561409269,0.00019017533357661132,21406.72831108452,2182.878792562651,19351.146191496875,1973.2677511175455,0.9039749517200509,0.9039749517200508,37620.09694451074,35405.22815468563,1.0787992633998655,0.8,4540.34715277161,4273.035954225843,1.0787992633998655,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.5593006557891265,4.742426037130806,-2.57900542296001,7.321431460090816,3.5,3.5,1.0,0.6,0.00019686231339416073,1.001932814145111,0.00019648254914390794,200.28861987004336,0.0,3.0740469645817455e-05,87.11849097624666,0.00729898173806113,6.784211537365997e-05,0.00012902019802050075,0.0005447565119572503,0.09164919474831601,0.09164919474831601,0.09164919474831601,0.09146806200582389,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,506754.17975574714,589.4053273534824,0.0,0.09164919474831601,0.09164919463039765,0.09164919463039765,0.375,0.375,0.5,5.762090941461681,-2.5067947717616335e-11,-2.5067947717616335e-11,-2.5067947717616335e-11,-2.5067947717616335e-11,-2.5067947717616335e-11,-2.5067947717616335e-11,25881.645208973303,19732.80857735522,0.7624248156571496,1.2085183157687645,3.867746817806015,1.1181490733659323,0.6969432896953405,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41147.09279806593,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.41527647667107,260.41527647667107,-12.73472352332891,243.42659255018685,277.4039603856364,143972.38740971166,144626.46761270484,-654.0802029931715,0.0,nan,277.4039603856364,4.2539603856364465,270.6084868279553,-2.541513172044688,263.8130132646766,-9.336986735323364,257.0175397064177,-16.132460293582255,250.22206612515387,-22.927933874846104,243.42659255018685,-29.723407449813124,1.0,1.0,26022.012520719443,26022.012520719443,276.5915785185887,3.441578518588699,276.5915785185887,276.5915785185887,74345.8315903095,74353.98781814816,-8.156227838655468,0.0,8546.071908451686,8546.071908451686,0.8665439125216999,4243.3688904278715,276.5915785185887,3.441578518588699,1.0,0.002,0.27058120793099427,0.004517303951177179,0.0004190326372478774,0.001580967361990637,0.2095163186239387,0.2095163186239387,0.0,-7.614854927173731e-13,0.9980147244278041,0.9980147244278041,0.0,0.0914672457230865,0.00018194890731115196,0.0,0.0,0.0,1601581.4866218218,267.891208498904,0.0,1.0,1280128.350686093,2615.9376002296935,,,,,,,,,,,,,,,,,6.0,16243.107769423557
3902.5,-31.662637012199962,4.742353735344165,34.883762129714164,23.657592222467088,6.138639881106863,-27.88250932284715,-41.33771408870814,2.3585122135104095,-5.25899405348963,-5.258994053457126,39.764896400863634,42600.17238828889,25753.470556163324,25753.470556163324,68353.64294445221,74345.15601230333,74347.51750201965,25753.470556163324,100100.98805818296,100100.98805818296,100100.98805818296,125982.38191006749,123403.1834445928,2579.1984654746943,0.0,90386.87903166906,58646.40949281716,35267.188376502105,25881.39385188453,61148.58222838664,19732.580430341888,1450.0,0.0,0.8864509941565296,2.8572823598035635,0.001494314320929203,1.0,1.0,-5.25899405348963,351089.92942016176,1544421.1937069632,4.398933333854472,1544421.1937069632,4.398933333854472,0.7624234051407195,0.0916468702873221,4.222342311689588,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.222342311689588,1.280794033967158,1.281045700745229,3.2966598841901362,6985.226706256549,16243.107769423557,6473.904223528665,0.00019015927702813643,21406.809860354588,2182.8871082739356,19350.932957797817,1973.2460073315372,0.9039615470045232,0.9039615470045234,37620.70074749937,35405.22815468563,1.0788209068690187,0.8,4540.4200253956315,4273.035954225843,1.0788209068690187,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559373057198335,4.742353735344165,-2.5791730752211013,7.321526810565266,3.5,3.5,1.0,0.6,0.00019648254914390794,1.0019179878361155,0.00019610641941688217,200.30380420426837,0.0,3.0424983023645644e-05,86.22440188901176,0.007375044195620244,6.771902647943219e-05,0.00012876352266447575,0.0005436836699484172,0.09164686996666575,0.09164686996666575,0.09164686996666575,0.09146745635076357,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,506817.20198686625,589.3845037885465,0.0,0.09164686996666575,0.0916468702873221,0.0916468702873221,0.375,0.375,0.5,5.7486349199838385,-3.2514435588382185e-11,-3.2514435588382185e-11,-3.2514435588382185e-11,-3.2514435588382185e-11,-3.2514435588382185e-11,-3.2514435588382185e-11,25881.39385188453,19732.580430341888,0.7624234051407195,1.2079265274425057,3.8675902519515217,1.1178287452218445,0.6966665593190625,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41146.1987089787,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.40553539016645,260.40553539016645,-12.744464609833528,243.40903336527785,277.4020374037939,144041.459306271,144692.90562399774,-651.4463177267423,0.0,nan,277.4020374037939,4.252037403793906,270.6034366021408,-2.546563397859188,263.80483579689053,-9.345164203109448,257.00623499485414,-16.143765005145838,250.2076341780417,-22.942365821958276,243.40903336527785,-29.740966634722128,1.0,1.0,26022.012520719443,26022.012520719443,276.59061885624624,3.4406188562462603,276.59061885624624,276.59061885624624,74340.16370864691,74347.51750201965,-7.353793372734799,0.0,8546.071908451686,8546.071908451686,0.8665385201423578,4243.454023248036,276.59061885624624,3.4406188562462603,1.0,0.002,0.27103176973653625,0.004515276986855675,0.00041973021894852516,0.001580269778081303,0.20986510947426257,0.20986510947426257,0.0,-2.9701718515240394e-12,0.9980334874326876,0.9980334874326876,0.0,0.09146664556514723,0.00018022472217486785,0.0,0.0,0.0,1601581.2527993058,267.89100594651035,0.0,1.0,1280129.047024574,2615.934754822835,,,,,,,,,,,,,,,,,6.0,16243.107769423557
3905.0,-31.68067587649585,4.742284011682021,34.88352185999856,23.655433987174206,6.138158414339146,-27.89879244740144,-41.35340434787793,2.3562749821870814,-5.2590156908745485,-5.259015690897765,39.764462316961925,42587.83443199212,25753.34673414295,25753.34673414295,68341.18116613507,74339.16686662355,74342.47352137681,25753.34673414295,100095.82025551976,100095.82025551976,100095.82025551976,125977.04720227118,123403.83260486052,2573.214597410657,0.0,90388.5840256691,58641.72723318719,35274.28532497989,25881.226946751405,61155.5122717313,19732.421795595896,1450.0,0.0,0.8864524613710396,2.8572800780141683,0.001494314320929203,1.0,1.0,-5.2590156908745485,351089.6326779146,1544402.569445167,4.398884004820454,1544402.569445167,4.398884004820454,0.7624221925874614,0.0916445616993436,4.222409234798468,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.222409234798468,1.2808052089141049,1.2810563961139783,3.296683371844123,6985.276473776908,16243.107769423557,6473.8477993244205,0.000190146579201416,21406.874369434085,2182.8936863693602,19350.764302075422,1973.2288092340834,0.9039509443613828,0.9039509443613828,37621.17776998138,35405.22815468563,1.078838005920607,0.8,4540.477596955619,4273.035954225843,1.078838005920607,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559346327876458,4.742284011682021,-2.5792075971716955,7.321491608853717,3.5,3.5,1.0,0.6,0.00019610641941688217,1.0019052883919077,0.00019573349066920258,200.3188878924468,0.0,3.01360860790294e-05,85.40566794796932,0.007450384410817817,6.759750041293369e-05,0.00012850891900394849,0.0005426172463562404,0.091644562247403,0.091644562247403,0.091644562247403,0.09146753469878545,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,506879.6438317909,589.3638737189855,0.0,0.091644562247403,0.0916445616993436,0.0916445616993436,0.375,0.375,0.5,5.7353578425692575,2.319211489520967e-11,2.319211489520967e-11,2.319211489520967e-11,2.319211489520967e-11,2.319211489520967e-11,2.319211489520967e-11,25881.226946751405,19732.421795595896,0.7624221925874614,1.207333728795153,3.8673790004893895,1.1174983027282284,0.6963858669478932,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41145.37997503766,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.39596606115805,260.39596606115805,-12.754033938841928,243.39161639125587,277.40031572383464,144116.54540173177,144756.5052407811,-639.9598390493231,0.0,nan,277.40031572383464,4.25031572383466,270.5985758611804,-2.551424138819584,263.79683599627657,-9.353164003723407,256.99509613338245,-16.15490386661753,250.1933562610183,-22.956643738981683,243.39161639125587,-29.75838360874411,1.0,1.0,26022.012520719443,26022.012520719443,276.5900070083912,3.4400070083912055,276.5900070083912,276.5900070083912,74335.29018973678,74342.47352137681,-7.183331640029792,0.0,8546.071908451686,8546.071908451686,0.8665342599844786,4243.52128097246,276.5900070083912,3.4400070083912055,1.0,0.002,0.27147630810861423,0.0045133064368406495,0.000420418629338726,0.0015795813806869065,0.210209314669363,0.210209314669363,0.0,1.0025632234123005e-11,0.9980597283542582,0.9980597283542582,0.0,0.09146674635479192,0.0001778153445516752,0.0,0.0,0.0,1601581.2278214982,267.89098430912543,0.0,1.0,1280129.1214099368,2615.9344508665577,,,,,,,,,,,,,,,,,5.0,16243.107769423557
3907.5,-31.698574396833745,4.742214393013821,34.883284542990744,23.65293523706498,6.137273685885387,-27.914989588544667,-41.369012778718,2.3536888773739584,-5.259083353764993,-5.259083353769769,39.76401941689639,42575.87074291983,25753.341697967742,25753.341697967742,68329.21244088758,74333.60730601414,74337.13090075651,25753.341697967742,100090.47259872426,100090.47259872426,100090.47259872426,125971.51343241989,123404.20889433115,2567.304538088737,0.0,90390.52337551105,58637.21997667216,35281.4482209321,25881.040833695635,61162.48905462773,19732.24766193747,1450.0,0.0,0.8864537253955244,2.8572729425740744,0.001494314320929203,1.0,1.0,-5.259083353764993,351088.70472795004,1544383.5671019794,4.3988415073013645,1544383.5671019794,4.3988415073013645,0.7624209470063974,0.09164228558089726,4.22248543135751,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.22248543135751,1.2808179993660556,1.2810687113956296,3.2967099411840257,6985.332771019927,16243.107769423557,6473.783960545984,0.00019013221490119536,21406.9473642804,2182.9011297721854,19350.573483694585,1973.209351174416,0.903938948155818,0.903938948155818,37621.72089102168,35405.22815468563,1.0788574743660477,0.8,4540.543145911343,4273.035954225843,1.0788574743660477,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559345240722916,4.742214393013821,-2.579275784091436,7.321490177105257,3.5,3.5,1.0,0.6,0.00019573349066920258,1.0018907316234116,0.0001953641095691605,200.33385624782443,0.0,2.9881868799319773e-05,84.68521617727224,0.007525089082816116,6.747680829999291e-05,0.00012825668236920968,0.0005415619727782355,0.09164228557186901,0.09164228557186901,0.09164228557186901,0.09146743670489148,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,506941.2499232198,589.3435180283213,0.0,0.09164228557186901,0.09164228558089726,0.09164228558089726,0.375,0.375,0.5,5.722244178646269,4.774847184307873e-12,4.774847184307873e-12,4.774847184307873e-12,4.774847184307873e-12,4.774847184307873e-12,4.774847184307873e-12,25881.040833695635,19732.24766193747,0.7624209470063974,1.2067495210601937,3.867191804499392,1.117175142755535,0.6961108254586055,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41144.65952326696,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.386460198094,260.386460198094,-12.76353980190595,243.37433125413366,277.3985891374047,144186.25376775823,144821.96925026024,-635.7154825020241,0.0,nan,277.3985891374047,4.2485891374047355,270.5937375632297,-2.5562624367702824,263.7888859876153,-9.36111401238469,256.98403441330566,-16.165965586694313,250.17918283287509,-22.970817167124892,243.37433125413366,-29.775668745866312,1.0,1.0,26022.012520719443,26022.012520719443,276.5893141903979,3.4393141903979085,276.5893141903979,276.5893141903979,74329.57474400973,74337.13090075651,-7.556156746781198,0.0,8546.071908451686,8546.071908451686,0.8665294095007917,4243.597858514298,276.5893141903979,3.4393141903979085,1.0,0.002,0.27191538425720285,0.004511352446691597,0.0004210985405530758,0.0015789014599483446,0.2105492702765379,0.2105492702765379,0.0,5.014200860076201e-13,0.9980835216201458,0.9980835216201458,0.0,0.09146665512190105,0.00017563045899621416,0.0,0.0,0.0,1601581.1497126285,267.890916646235,0.0,1.0,1280129.3540225024,2615.933500356686,,,,,,,,,,,,,,,,,5.0,16243.107769423557
3910.0,-31.716333145875343,4.7421460338784005,34.88305069665117,23.650614043604605,6.136574034171237,-27.931042427883387,-41.384481511171884,2.3512833155930206,-5.2591282436393385,-5.2591282436045725,39.76358901810203,42563.89268646338,25753.281264518653,25753.281264518653,68317.17395098203,74327.94391619392,74332.0243544359,25753.281264518653,100085.30561895455,100085.30561895455,100085.30561895455,125966.1728288269,123404.70267597986,2561.470152847032,0.0,90392.36285170494,58632.70262408401,35288.511364023245,25880.86720987235,61169.37857389559,19732.084061669168,1450.0,0.0,0.8864550603631177,2.85726820868695,0.001494314320929203,1.0,1.0,-5.2591282436393385,351088.0890952838,1544365.1012872003,4.398796624707101,1544365.1012872003,4.398796624707101,0.7624197404846733,0.09164003694231453,4.222557516713718,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.222557516713718,1.280829943394189,1.2810801846227267,3.296735478813038,6985.386882191373,16243.107769423557,6473.722589209234,0.0001901184079178004,21407.017546573155,2182.908286374364,19350.39004066207,1973.1906451909747,0.9039274153236582,0.9039274153236582,37622.234706037205,35405.22815468563,1.0788758923870454,0.8,4540.605157940345,4273.035954225843,1.0788758923870454,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559332195021449,4.7421460338784005,-2.5793269624310957,7.321472996309496,3.5,3.5,1.0,0.6,0.0001953641095691605,1.0018762291182295,0.00019499824817792533,200.34870970285235,0.0,2.9599816078597086e-05,83.88587876674414,0.007599088623012609,6.735739307807547e-05,0.00012800671649108503,0.000540515722909273,0.09164003678024846,0.09164003678024846,0.09164003678024846,0.0914674229094676,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,507002.1035236455,589.3234103519651,0.0,0.09164003678024846,0.09164003694231453,0.09164003694231453,0.375,0.375,0.5,5.7092981603296264,-3.4788172342814505e-11,-3.4788172342814505e-11,-3.4788172342814505e-11,-3.4788172342814505e-11,-3.4788172342814505e-11,-3.4788172342814505e-11,25880.86720987235,19732.084061669168,0.7624197404846733,1.2061685529148565,3.8669965874457337,1.1168525092739263,0.6958366045037407,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41143.86018585643,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.3770531430648,260.3770531430648,-12.772946856935164,243.35718159660146,277.3969246865459,144257.17853066346,144886.2861056501,-629.1075749866143,0.0,nan,277.3969246865459,4.246924686545924,270.58897607016047,-2.561023929839507,263.7810274527894,-9.368972547210603,256.97307883633636,-16.17692116366362,250.1651302159552,-22.984869784044776,243.35718159660146,-29.792818403398513,1.0,1.0,26022.012520719443,26022.012520719443,276.5886717691621,3.438671769162113,276.5886717691621,276.5886717691621,74324.27679960981,74332.0243544359,-7.747554826084524,0.0,8546.071908451686,8546.071908451686,0.8665248207249479,4243.670304297287,276.5886717691621,3.438671769162113,1.0,0.002,0.2723488440497593,0.004509427085430381,0.00042176977375053744,0.0015782302289792272,0.2108848868752687,0.2108848868752687,0.0,2.7297647649249246e-12,0.9981079895075217,0.9981079895075217,0.0,0.09146665303088856,0.00017338391142596136,0.0,0.0,0.0,1601581.0978924998,267.89087175636064,0.0,1.0,1280129.5083455779,2615.9328697564138,,,,,,,,,,,,,,,,,7.0,16243.107769423557
3912.5,-31.733936469187153,4.742079661868552,34.88281860578633,23.64804600309583,6.135505344915033,-27.946992079643078,-41.39984683189539,2.34862509088864,-5.259261387535901,-5.259261387538017,39.76317327831453,42552.235892906545,25753.453202221917,25753.453202221917,68305.68909512846,74322.91550792355,74326.26208565923,25753.453202221917,100079.71528788115,100079.71528788115,100079.71528788115,125960.38363786342,123404.68676554585,2555.6968723175682,0.0,90394.36891362934,58628.30666810415,35295.624717250204,25880.668349982276,61176.29306723248,19731.901855618235,1450.0,0.0,0.8864558910019827,2.857254167958292,0.001494314320929203,1.0,1.0,-5.259261387535901,351086.26312651264,1544347.2645606617,4.398768698062566,1544347.2645606617,4.398768698062566,0.7624185584694048,0.09163780696205424,4.222636210974626,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.222636210974626,1.280843055060205,1.2810928302150066,3.29676317039182,6985.445557323914,16243.107769423557,6473.656028844507,0.0001901034358848449,21407.093672595925,2182.916049068329,19350.191087277683,1973.170357591806,0.9039149070501165,0.9039149070501165,37622.79562646034,35405.22815468563,1.078895999002675,0.8,4540.67285509301,4273.035954225843,1.078895999002675,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559369311022298,4.742079661868552,-2.5794422150957446,7.321521876964297,3.5,3.5,1.0,0.6,0.00019499824817792533,1.0018600645932374,0.00019463621225095548,200.36343511549188,0.0,2.931994306562269e-05,83.0927186479747,0.007672388480676666,6.72389697122007e-05,0.00012775927846572462,0.0005394809555373595,0.09163787362324491,0.09163787362324491,0.09163787362324491,0.09146705914264275,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,507062.3714750923,589.3034957617381,0.0,0.09163787362324491,0.09163780696205424,0.09163780696205424,0.375,0.375,0.5,5.696487627747799,2.1032064978498966e-12,2.1032064978498966e-12,2.1032064978498966e-12,2.1032064978498966e-12,2.1032064978498966e-12,2.1032064978498966e-12,25880.668349982276,19731.901855618235,0.7624185584694048,1.205595204328818,3.8668386518006597,1.116538542472013,0.6955674127907983,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41143.06702573766,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.3676716273423,260.3676716273423,-12.782328372657673,243.34016516806903,277.39517814645194,144323.87023559658,144951.2869795702,-627.4167439735993,0.0,nan,277.39517814645194,4.245178146451963,270.5841754683962,-2.5658245316037664,263.7731729004466,-9.376827099553395,256.962170328922,-16.187829671077964,250.15116775176807,-22.998832248231906,243.34016516806903,-29.809834831930942,1.0,1.0,26022.012520719443,26022.012520719443,276.5878643658919,3.437864365891926,276.5878643658919,276.5878643658919,74318.75788958915,74326.26208565923,-7.504196070076432,0.0,8546.071908451686,8546.071908451686,0.8665198112413061,4243.749392029499,276.5878643658919,3.437864365891926,1.0,0.002,0.27277758833161064,0.004507499730094413,0.0004224336270583688,0.0015775634364188274,0.2112168135291844,0.2112168135291844,0.0,-2.9365228035663216e-09,0.9981282962061541,0.9981282962061541,0.0,0.09146628813110365,0.00017151883095059843,0.0,0.0,0.0,1601580.944193212,267.8907386124641,0.0,1.0,1280129.96606942,2615.930999390759,,,,,,,,,,,,,,,,,14.0,16243.107769423557
3915.0,-31.75141747070561,4.742006280982429,34.88258804282773,23.645568452216708,6.134671014391102,-27.962808622187957,-41.415085341408826,2.3460621661212624,-5.25936159665639,-5.259361596660284,39.76269897855431,42540.54643718876,25753.522284929986,25753.522284929986,68294.06872211874,74317.21244551288,74320.90853709675,25753.522284929986,100074.43082202674,100074.43082202674,100074.43082202674,125954.89023178177,123404.89772923048,2549.992502551287,0.0,90396.27689890072,58623.91859978737,35302.62033234816,25880.45940975503,61183.07974210319,19731.707904449453,1450.0,0.0,0.8864571028084383,2.857243600412111,0.001494314320929203,1.0,1.0,-5.25936159665639,351084.8888384419,1544326.9155918504,4.398727956367557,1544326.9155918504,4.398727956367557,0.7624172195726963,0.09163562264449929,4.222711241155411,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.222711241155411,1.280855716028957,1.281105029912826,3.296789160801891,6985.50062788409,16243.107769423557,6473.593545424559,0.0001900893831406944,21407.165144961855,2182.9233372213607,19350.00432015407,1973.1513126454058,0.9039031646237411,0.9039031646237411,37623.33042794466,35405.22815468563,1.0789151694350325,0.8,4540.737399966464,4273.035954225843,1.0789151694350325,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559384223829685,4.742006280982429,-2.579535235699869,7.321541516682299,3.5,3.5,1.0,0.6,0.00019463621225095548,1.0018473951300169,0.0001942773053032654,200.37806013223468,0.0,2.9015504785160095e-05,82.2299405611437,0.007744927242639566,6.712171392995228e-05,0.0001275144983210032,0.000538456905470393,0.09163562263383047,0.09163562263383047,0.09163562263383047,0.0914668458891924,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,507121.6151490896,589.2839153761822,0.0,0.09163562263383047,0.09163562264449929,0.09163562264449929,0.375,0.375,0.5,5.683829370766916,3.865352482534945e-12,3.865352482534945e-12,3.865352482534945e-12,3.865352482534945e-12,3.865352482534945e-12,3.865352482534945e-12,25880.45940975503,19731.707904449453,0.7624172195726963,1.2050251804738814,3.8666521774618716,1.1162247636109452,0.6952992006369114,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41142.20424765083,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.35836989323894,260.35836989323894,-12.791630106761033,243.32328009144993,277.39345973348685,144392.6975478379,145014.76167069442,-622.0641228565173,0.0,nan,277.39345973348685,4.243459733486873,270.5794237521416,-2.570576247858355,263.76538784152615,-9.384612158473828,256.9513519286672,-16.198648071332798,250.13731601216202,-23.01268398783796,243.32328009144993,-29.826719908550047,1.0,1.0,26022.012520719443,26022.012520719443,276.587137722939,3.437137722939042,276.587137722939,276.587137722939,74313.23009627136,74320.90853709675,-7.678440825387952,0.0,8546.071908451686,8546.071908451686,0.8665150350028183,4243.824797361188,276.587137722939,3.437137722939042,1.0,0.002,0.27320141364678013,0.004505616344177055,0.00042308989114017703,0.0015769101092290494,0.21154494557008852,0.21154494557008852,0.0,3.692263508825455e-13,0.9981499538968069,0.9981499538968069,0.0,0.09146609251791216,0.00016953012658712556,0.0,0.0,0.0,1601580.828513161,267.8906384033436,0.0,1.0,1280130.3105694202,2615.9295916851916,,,,,,,,,,,,,,,,,9.0,16243.107769423557
3917.5,-31.768775565308964,4.7419261032764055,34.8823596972517,23.643124289251887,6.133881877682009,-27.978509979402045,-41.43021506080402,2.343530911127546,-5.259435816713562,-5.259435816706135,39.762232843054974,42528.9453457904,25753.50694395504,25753.50694395504,68282.45228974544,74311.46530927758,74315.8466670952,25753.50694395504,100069.35361105025,100069.35361105025,100069.35361105025,125949.61609258203,123405.26525822887,2544.3508343531535,0.0,90398.19983456361,58619.58776177924,35309.5689697604,25880.262481531776,61189.83145129218,19731.523825890505,1450.0,0.0,0.8864584177576001,2.857235773560755,0.001494314320929203,1.0,1.0,-5.259435816713562,351083.870972339,1544306.9170922602,4.3986837470352835,1544306.9170922602,4.3986837470352835,0.7624159082610145,0.09163324467310843,4.222786608076829,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.222786608076829,1.2808682235480127,1.281117080129987,3.296815808561231,6985.55709128849,16243.107769423557,6473.529469567084,0.00019007497448842998,21407.238448104625,2182.930812061675,19349.812793128116,1973.1317823240472,0.9038911226235876,0.9038911226235876,37623.867627741674,35405.22815468563,1.0789344259056146,0.8,4540.802234290853,4273.035954225843,1.0789344259056146,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559380912190479,4.7419261032764055,-2.5796110520768396,7.321537155353245,3.5,3.5,1.0,0.6,0.0001942773053032654,1.0018346583801774,0.00019392152555131593,200.3925842238425,0.0,2.8766831178447137e-05,81.52519955971918,0.007816844320585685,6.700548239245042e-05,0.000127271822910815,0.0005374417493733153,0.09163338932886726,0.09163338932886726,0.09163338932886726,0.09146673101328393,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,507180.1591310437,589.2645654646926,0.0,0.09163338932886726,0.09163324467310843,0.09163324467310843,0.375,0.375,0.5,5.671323514653471,-7.44648787076585e-12,-7.44648787076585e-12,-7.44648787076585e-12,-7.44648787076585e-12,-7.44648787076585e-12,-7.44648787076585e-12,25880.262481531776,19731.523825890505,0.7624159082610145,1.204459487517754,3.8664589404624183,1.1159117564182062,0.6950328892414738,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41141.49950664941,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.3491494205138,260.3491494205138,-12.800850579486166,243.30652196978033,277.3917769167808,144461.29364820092,145077.9015295609,-616.6078813599863,0.0,nan,277.3917769167808,4.24177691678085,270.57472588152734,-2.5752741184726347,263.7576748970921,-9.392325102907876,256.9406239169007,-16.2093760830993,250.1235729410019,-23.02642705899808,243.30652196978033,-29.843478030219643,1.0,1.0,26022.012520719443,26022.012520719443,276.58647119919436,3.4364711991943864,276.58647119919436,276.58647119919436,74307.60791657254,74315.8466670952,-8.238750522665214,0.0,8546.071908451686,8546.071908451686,0.8665102373270663,4243.900541117213,276.58647119919436,3.4364711991943864,1.0,0.002,0.2736196086962635,0.0045037336677410155,0.00042373745850057267,0.0015762555135525676,0.21186872925028633,0.21186872925028633,0.0,-7.027946859888834e-09,0.9981746099684261,0.9981746099684261,0.0,0.09146597826172137,0.0001672664113870636,0.0,0.0,0.0,1601580.7428344372,267.8905641832864,0.0,1.0,1280130.5657238176,2615.928549066841,,,,,,,,,,,,,,,,,8.0,16243.107769423557
