time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_air_cycle,cop_vcc,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,newton_iterations,pid_open_loop_air_speed_step_output
3920.0,-31.7859887724001,4.741850146132057,34.88213528187894,23.640843398775928,6.133074863887255,-27.99408240851673,-41.44521887702865,2.341168584137331,-5.259566515895756,-5.259566515903459,39.76183983722835,42517.40102311853,25753.64790474145,25753.64790474145,68271.04892785999,74306.39559588868,74310.80790628125,25753.64790474145,100064.4558110227,100064.4558110227,100064.4558110227,125944.52862601556,123405.82378011651,2538.7048458990453,0.0,90399.987859603,58615.22121370343,35316.40738433286,25880.07281499286,61196.48019932571,19731.350282909698,1450.0,0.0,0.8864591782548386,2.8572219907633376,0.001494314320929203,1.0,1.0,-5.259566515895756,351082.07854784164,1544290.0562099472,4.398658178729873,1544290.0562099472,4.398658178729873,0.762414790095912,0.09162852192758426,4.222856768582239,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.222856768582239,1.2808799394381158,1.2811283425614681,3.2968404286467954,6985.60925829547,16243.107769423557,6473.470258453308,0.00019006166177786005,21407.30619427413,2182.937720248416,19349.635807146635,1973.1137347765684,0.9038799945937213,0.9038799945937213,37624.367715560926,35405.22815468563,1.0789523521215596,0.8,4540.862589592692,4273.035954225843,1.0789523521215596,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559411341238728,4.741850146132057,-2.5797270833608925,7.3215772294929495,3.5,3.5,1.0,0.6,0.00019392152555131593,1.001819590434095,0.00019356930868889125,200.40698895528655,0.0,2.8518249563069917e-05,80.82071926174014,0.007888139944493359,6.689040196080154e-05,0.0001270311235905144,0.0005364342400748106,0.09163131408932433,0.09163131408932433,0.09163131408932433,0.09146636826343502,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,507238.40554615506,589.2453165896969,0.0,0.09163131408932433,0.09162852192758426,0.09162852192758426,0.375,0.375,0.5,5.658952484481638,7.73070496506989e-12,7.73070496506989e-12,7.73070496506989e-12,7.73070496506989e-12,7.73070496506989e-12,7.73070496506989e-12,25880.07281499286,19731.350282909698,0.762414790095912,1.2038993819620563,3.866296830612597,1.1156041769966407,0.6947687331793145,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41140.79502635143,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.34000428721157,260.34000428721157,-12.809995712788407,243.28989426957048,277.39011433418835,144528.87190614766,145140.4632272996,-611.5913211519543,0.0,nan,277.39011433418835,4.240114334188377,270.5700702917843,-2.5799297082156727,263.7500262819957,-9.399973718004276,256.92998227497384,-16.22001772502614,250.10993827075686,-23.04006172924312,243.28989426957048,-29.860105730429495,1.0,1.0,26022.012520719443,26022.012520719443,276.5857509003695,3.4357509003694986,276.5857509003695,276.5857509003695,74302.72054917461,74310.80790628125,-8.087357106633135,0.0,8546.071908451686,8546.071908451686,0.8665057710780957,4243.97105242515,276.5857509003695,3.4357509003694986,1.0,0.002,0.27402679260595453,0.0045019306597263485,0.00042436792380915427,0.0015756320818417896,0.21218396190457714,0.21218396190457714,0.0,5.650943688678689e-12,0.9982224432096707,0.9982224432096707,0.0,0.09146564702624405,0.00016287490134021598,0.0,0.0,0.0,1601580.5919567125,267.8904334841042,0.0,1.0,1280131.015042401,2615.9267130512903,,,,,,,,,,,,,,,,,5.0,16243.107769423557
3922.5,-31.80307234519219,4.741777805449754,34.881913180189336,23.638623451720946,6.132418044272564,-28.00952330622331,-41.460096126515396,2.338869019862936,-5.259570722035164,-5.259570722097208,39.761440168310685,42505.876958956884,25753.47245843342,25753.47245843342,68259.3494173903,74300.91599421304,74305.76974600175,25753.47245843342,100059.24220443517,100059.24220443517,100059.24220443517,125939.16678438443,123405.88294254545,2533.2838418389897,0.0,90401.73060121387,58610.88043351868,35323.166852994655,25879.92457994927,61203.091432943926,19731.208455281885,1450.0,0.0,0.8864606094252029,2.857221547208522,0.001494314320929203,1.0,1.0,-5.259570722035164,351082.02086445503,1544272.9096080891,4.398610062132172,1544272.9096080891,4.398610062132172,0.7624136768377152,0.0916291840925868,4.2229251472160865,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.2229251472160865,1.280891356377872,1.281139310540308,3.2968644266269007,6985.6601071356345,16243.107769423557,6473.412533421224,0.00019004868505142426,21407.372247838717,2182.94445583749,19349.463263162776,1973.0961401867892,0.9038691455984885,0.9038691455984885,37624.85510101374,35405.22815468563,1.0789698230640679,0.8,4540.921411853471,4273.035954225843,1.0789698230640679,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559373467839269,4.741777805449754,-2.579749545917246,7.321527351367,3.5,3.5,1.0,0.6,0.00019356930868889125,1.0018061304232375,0.00019322032757686675,200.42128704716612,0.0,2.8234688343123245e-05,80.01710676441128,0.007958726665351168,6.677647283996888e-05,0.00012679283584892239,0.0005354366549932556,0.09162918317463466,0.09162918317463466,0.09162918317463466,0.09146650173478,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,507295.7946178011,589.2263495403579,0.0,0.09162918317463466,0.0916291840925868,0.0916291840925868,0.375,0.375,0.5,5.646751388601838,6.201616997714154e-11,6.201616997714154e-11,6.201616997714154e-11,6.201616997714154e-11,6.201616997714154e-11,6.201616997714154e-11,25879.92457994927,19731.208455281885,0.7624136768377152,1.203342756210243,3.866100464997668,1.115292509238319,0.6945053912109601,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41139.9914138541,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.330957345179,260.330957345179,-12.819042654820976,243.27339709269512,277.38851761654655,144597.24471231792,145202.2693224818,-605.0246101638983,0.0,nan,277.38851761654655,4.238517616546574,270.5654934927744,-2.5845065072255693,263.74246939006986,-9.40753060993012,256.9194452890674,-16.23055471093255,250.09642118992036,-23.053578810079614,243.27339709269512,-29.876602907304857,1.0,1.0,26022.012520719443,26022.012520719443,276.5851571648185,3.43515716481852,276.5851571648185,276.5851571648185,74297.57009849465,74305.76974600175,-8.19964750710642,0.0,8546.071908451686,8546.071908451686,0.8665014182578036,4244.0397729521665,276.5851571648185,3.43515716481852,1.0,0.002,0.27443530645157743,0.004500122355414474,0.0004250005596080666,0.0015749994373680176,0.2125002798040333,0.2125002798040333,0.0,-3.023915753214146e-12,0.9982166649565194,0.9982166649565194,0.0,0.09146577855758896,0.00016340553499784565,0.0,0.0,0.0,1601580.5871011873,267.8904292779648,0.0,1.0,1280131.029502287,2615.926653964999,,,,,,,,,,,,,,,,,6.0,16243.107769423557
3925.0,-31.820002544438452,4.7417064639448165,34.88169193855688,23.636083979532145,6.131297942110156,-28.024872232286985,-41.474879324063636,2.3362407642779206,-5.259741259510292,-5.259741259495889,39.76104093510505,42494.73236795619,25753.727887859815,25753.727887859815,68248.460255816,74296.21181545172,74300.0093445546,25753.727887859815,100053.73723241441,100053.73723241441,100053.73723241441,125933.45603741518,123405.61895670628,2527.8370807088872,0.0,90403.71357383611,58606.68894533775,35330.027364998175,25879.71880500077,61209.74616999895,19731.021994048595,1450.0,0.0,0.8864611889570096,2.8572035633709048,0.001494314320929203,1.0,1.0,-5.259741259510292,351079.6821038566,1544255.7818431414,4.398590578039543,1544255.7818431414,4.398590578039543,0.7624125340278405,0.09162707807104409,4.223002897226692,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.223002897226692,1.2809042951324896,1.2811518047649244,3.296891823436261,6985.718157687142,16243.107769423557,6473.346620638872,0.00019003386994605388,21407.447679755456,2182.952147752337,19349.26624544544,1973.0760499707283,0.903856757465936,0.903856757465936,37625.40928133099,35405.22815468563,1.078989688420962,0.8,4540.98829554676,4273.035954225843,1.078989688420962,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559428607105565,4.7417064639448165,-2.5798935041745334,7.32159996811935,3.5,3.5,1.0,0.6,0.00019322032757686675,1.0017901522980732,0.0001928750518595394,200.43545858596502,0.0,2.7977297450840556e-05,79.28766097568213,0.00802866990897827,6.666344177475001e-05,0.00012655688580211674,0.0005344500954063266,0.0916271546421982,0.0916271546421982,0.0916271546421982,0.09146598582577921,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,507352.63262611814,589.2075635901796,0.0,0.0916271546421982,0.09162707807104409,0.09162707807104409,0.375,0.375,0.5,5.634664353582302,-1.4381384971784428e-11,-1.4381384971784428e-11,-1.4381384971784428e-11,-1.4381384971784428e-11,-1.4381384971784428e-11,-1.4381384971784428e-11,25879.71880500077,19731.021994048595,0.7624125340278405,1.2027936443110758,3.8659593041628706,1.1149933552455566,0.694247812267262,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41139.261968065366,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.3219183502985,260.3219183502985,-12.82808164970146,243.25702757945453,277.38680911723975,144660.5596251034,145265.06987685864,-604.5102517552571,0.0,nan,277.38680911723975,4.236809117239773,270.56085280656356,-2.5891471934364176,263.73489650539193,-9.415103494608047,256.9089402008052,-16.241059799194772,250.08298389233593,-23.067016107664045,243.25702757945453,-29.892972420545448,1.0,1.0,26022.012520719443,26022.012520719443,276.58431258658453,3.4343125865845536,276.58431258658453,276.58431258658453,74292.28063764617,74300.0093445546,-7.72870690842683,0.0,8546.071908451686,8546.071908451686,0.8664964688769101,4244.117911712826,276.58431258658453,3.4343125865845536,1.0,0.002,0.2748398050015029,0.004498294940414659,0.0004256268306663697,0.0015743697690874163,0.21281341533318485,0.21281341533318485,0.0,-3.4002462139318124e-09,0.9982338937138294,0.9982338937138294,0.0,0.09146525491247938,0.00016182315856471316,0.0,0.0,0.0,1601580.390234186,267.8902587404897,0.0,1.0,1280131.615776726,2615.9242583202167,,,,,,,,,,,,,,,,,9.0,16243.107769423557
3927.5,-31.83683359841639,4.741625860778611,34.88147131189234,23.63362245904284,6.130419025975298,-28.040108335941618,-41.489557608123846,2.3336937636340718,-5.259876645490692,-5.259876645544173,39.76057226874421,42483.554705294875,25753.868953781166,25753.868953781166,68237.42365907604,74290.76654283053,74294.69023732076,25753.868953781166,100048.55919110193,100048.55919110193,100048.55919110193,125928.0589145126,123405.6082750583,2522.4506394542996,0.0,90405.62407643485,58602.52569218555,35336.775982499224,25879.499723410667,61216.275705909895,19730.820556148992,1450.0,0.0,0.8864622004987425,2.857189286458288,0.001494314320929203,1.0,1.0,-5.259876645490692,351077.82542155776,1544235.67546315,4.398556569640661,1544235.67546315,4.398556569640661,0.7624112045064162,0.0916250181795241,4.223077888463553,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.223077888463553,1.2809168486944706,1.2811639184601264,3.296918057380365,6985.773744266711,16243.107769423557,6473.283493383468,0.000190019683184801,21407.519933127816,2182.959515545861,19349.077553854564,1973.0568087832812,0.9038448925562907,0.9038448925562907,37625.94379594774,35405.22815468563,1.0790088489030323,0.8,4541.052805798338,4273.035954225843,1.0790088489030323,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559459058849176,4.741625860778611,-2.5800142113695532,7.321640072148164,3.5,3.5,1.0,0.6,0.0001928750518595394,1.0017799078743217,0.00019253236199236743,200.44954892406346,0.0,2.76821986964417e-05,78.45135110571577,0.008097875405719374,6.655138798282701e-05,0.0001263236638767124,0.0005334746717074463,0.09162501816324188,0.09162501816324188,0.09162501816324188,0.09146563315873418,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,507408.4860049838,589.1890983759617,0.0,0.09162501816324188,0.0916250181795241,0.0916250181795241,0.375,0.375,0.5,5.622710476434365,5.348965714802034e-11,5.348965714802034e-11,5.348965714802034e-11,5.348965714802034e-11,5.348965714802034e-11,5.348965714802034e-11,25879.499723410667,19730.820556148992,0.7624112045064162,1.2022476166567981,3.865787073391958,1.1146941376652275,0.6939911684498876,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41138.4256581954,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.312944908678,260.312944908678,-12.837055091321986,243.24077809850675,277.38511171634,144726.2679391107,145326.37712508428,-600.1091859735894,0.0,nan,277.38511171634,4.235111716340043,270.55624499076737,-2.593755009232609,263.7273782713163,-9.42262172868368,256.89851154964623,-16.251488450353747,250.0696448254912,-23.08035517450878,243.24077809850675,-29.909221901493225,1.0,1.0,26022.012520719443,26022.012520719443,276.5835547967827,3.433554796782744,276.5835547967827,276.5835547967827,74286.92503254933,74294.69023732076,-7.76520477142185,0.0,8546.071908451686,8546.071908451686,0.8664916951118203,4244.193277905872,276.5835547967827,3.433554796782744,1.0,0.002,0.27524005101506965,0.004496511531419667,0.00042624654665854685,0.001573753452956959,0.21312327332927342,0.21312327332927342,0.0,-3.844940858754864e-13,0.998252678045563,0.998252678045563,0.0,0.09146491977368333,0.0001600984058407766,0.0,0.0,0.0,1601580.2339454705,267.8901233545093,0.0,1.0,1280132.0812068023,2615.9223564739596,,,,,,,,,,,,,,,,,10.0,16243.107769423557
3930.0,-31.853516500455687,4.74154393615629,34.88125275551589,23.6313231633045,6.129628095848294,-28.055202040821495,-41.5040968573652,2.3313136314970513,-5.259983195072778,-5.25998319509472,39.76015739366804,42472.3958870881,25753.93236297135,25753.93236297135,68226.32825005945,74285.55296518104,74289.59011734216,25753.93236297135,100043.5224803135,100043.5224803135,100043.5224803135,125922.83287868887,123405.70816400702,2517.1247146818546,0.0,90407.41370352422,58598.32727398275,35343.42936615718,25879.310398375375,61222.739764532555,19730.645819310794,1450.0,0.0,0.8864631638960224,2.857178050481692,0.001494314320929203,1.0,1.0,-5.259983195072778,351076.3642068261,1544217.8769637356,4.398524179924587,1544217.8769637356,4.398524179924587,0.7624100300813821,0.0916229651247598,4.223148145109988,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.223148145109988,1.2809286212623283,1.281175254314625,3.29694260477072,6985.825757241268,16243.107769423557,6473.224413738644,0.00019000640804455889,21407.587561948916,2182.966411766395,19348.900960842573,1973.0388013075387,0.9038337881300754,0.9038337881300753,37626.444562128636,35405.22815468563,1.0790267996832923,0.8,4541.11324297124,4273.035954225843,1.0790267996832923,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559472746920565,4.74154393615629,-2.5801141627694664,7.321658098925757,3.5,3.5,1.0,0.6,0.00019253236199236743,1.001764471089038,0.00019219324257234004,200.46351699623148,0.0,2.747681171818809e-05,77.86928440934504,0.008166567435014845,6.644056735462419e-05,0.00012609179463774324,0.000532504328637975,0.09162296527368818,0.09162296527368818,0.09162296527368818,0.09146537287102348,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,507463.94917800685,589.1707639155458,0.0,0.09162296527368818,0.0916229651247598,0.0916229651247598,0.375,0.375,0.5,5.610891050330903,2.1941559680271894e-11,2.1941559680271894e-11,2.1941559680271894e-11,2.1941559680271894e-11,2.1941559680271894e-11,2.1941559680271894e-11,25879.310398375375,19730.645819310794,0.7624100300813821,1.201705568723255,3.8656163471199974,1.1143952151188143,0.6937356291214712,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41137.84359149903,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.3040559404548,260.3040559404548,-12.845944059545161,243.2246576095376,277.3834542697591,144792.21002758184,145386.6699574305,-594.4599298486984,0.0,nan,277.3834542697591,4.233454269759136,270.55169493642904,-2.5983050635709333,263.71993560705783,-9.430064392942143,256.8881762761783,-16.261823723821692,250.056416943767,-23.093583056232973,243.2246576095376,-29.92534239046239,1.0,1.0,26022.012520719443,26022.012520719443,276.5828514677956,3.432851467795615,276.5828514677956,276.5828514677956,74281.9081322942,74289.59011734216,-7.681985047966009,0.0,8546.071908451686,8546.071908451686,0.8664872227385336,4244.2638858355385,276.5828514677956,3.432851467795615,1.0,0.002,0.2756358000121489,0.004494743043044615,0.0004268593235366437,0.001573140678507175,0.21342966176832184,0.21342966176832184,0.0,2.0438186733306996e-12,0.9982722716112238,0.9982722716112238,0.0,0.0914646655268499,0.0001582995979099008,0.0,0.0,0.0,1601580.110945124,267.8900168049272,0.0,1.0,1280132.4475028242,2615.9208597119045,,,,,,,,,,,,,,,,,8.0,16243.107769423557
3932.5,-31.870070133756347,4.741459919122022,34.88103587346536,23.62896742941814,6.128758381112132,-28.070187282202365,-41.51853182176126,2.3288755283249762,-5.260106220416958,-5.260106220406185,39.75974162126286,42461.38648552429,25754.032809285127,25754.032809285127,68215.41929480941,74280.46399387295,74284.42299589972,25754.032809285127,100038.45580518484,100038.45580518484,100038.45580518484,125917.57083296332,123405.71430349897,2511.856529464343,0.0,90409.24626546162,58594.201418829114,35350.04982959168,25879.115027778473,61229.16485737015,19730.466331052434,1450.0,0.0,0.8864640463534861,2.857165077129407,0.001494314320929203,1.0,1.0,-5.260106220416958,351074.6770503938,1544200.040123018,4.398494511472159,1544200.040123018,4.398494511472159,0.7624088501432094,0.0916209354831824,4.2232200646108,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.2232200646108,1.2809406562407288,1.2811868571958016,3.2969677744517814,6985.879088775157,16243.107769423557,6473.16382556836,0.00018999279593866108,21407.65692582811,2182.9734849136157,19348.719858747038,1973.0203340332364,0.9038223998910883,0.9038223998910883,37626.95717886078,35405.22815468563,1.0790451753277475,0.8,4541.1751103801325,4273.035954225843,1.0790451753277475,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559494430154649,4.741459919122022,-2.5802267359696995,7.321686655091721,3.5,3.5,1.0,0.6,0.00019219324257234004,1.001751027441003,0.00019185729518371675,200.47737856964292,0.0,2.7192428648164808e-05,77.06334278889906,0.008234548506635258,6.633071048627402e-05,0.00012586253208606604,0.0005315451708885946,0.09162093556242562,0.09162093556242562,0.09162093556242562,0.09146504861341351,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,507518.78730476386,589.1526349975117,0.0,0.09162093556242562,0.0916209354831824,0.0916209354831824,0.375,0.375,0.5,5.599199530006071,-1.0800249583553523e-11,-1.0800249583553523e-11,-1.0800249583553523e-11,-1.0800249583553523e-11,-1.0800249583553523e-11,-1.0800249583553523e-11,25879.115027778473,19730.466331052434,0.7624088501432094,1.2011690702053743,3.865452767445166,1.114100109869428,0.6934830253594944,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41137.037649878584,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.2952302916105,260.2952302916105,-12.854769708389483,243.20866249613758,277.38179808604883,144856.70919372662,145446.9345696701,-590.2253759434682,0.0,nan,277.38179808604883,4.231798086048855,270.5471709672338,-2.6028290327661807,263.7125438509726,-9.437456149027355,256.87791673374517,-16.27208326625481,250.0432896155251,-23.106710384474866,243.20866249613758,-29.9413375038624,1.0,1.0,26022.012520719443,26022.012520719443,276.5821238230171,3.4321238230171502,276.5821238230171,276.5821238230171,74276.7931217751,74284.42299589972,-7.629874124613707,0.0,8546.071908451686,8546.071908451686,0.8664826445107936,4244.336164933854,276.5821238230171,3.4321238230171502,1.0,0.002,0.27602726939909633,0.0044929908034476605,0.00042746545801717944,0.0015725345424835969,0.21373272900858972,0.21373272900858972,0.0,5.007765035980327e-13,0.9982909173221507,0.9982909173221507,0.0,0.09146434772941975,0.00015658775376265578,0.0,0.0,0.0,1601579.968925029,267.889893779583,0.0,1.0,1280132.8704389285,2615.9191315081575,,,,,,,,,,,,,,,,,8.0,16243.107769423557
3935.0,-31.886499958787926,4.741375123505368,34.88082128099473,23.626733163278573,6.128012521902174,-28.08504871064846,-41.53284916011614,2.326561273767044,-5.26020553508414,-5.2602055350395664,39.75933703705176,42450.39689728251,25754.070195753207,25754.070195753207,68204.46709303572,74275.31269768557,74279.48874069983,25754.070195753207,100033.55893645305,100033.55893645305,100033.55893645305,125912.49092591574,123405.842590215,2506.648335700736,0.0,90411.00545532977,58590.08580500799,35356.57738924641,25878.931989462693,61235.5093787091,19730.297165835625,1450.0,0.0,0.886465009317911,2.857154604165507,0.001494314320929203,1.0,1.0,-5.26020553508414,351073.3150642972,1544182.6834107921,4.398462136400152,1544182.6834107921,4.398462136400152,0.7624077057688992,0.0916189269922328,4.223289003127412,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.223289003127412,1.2809521090117821,1.2811978818131953,3.2969921150179133,6985.930663514005,16243.107769423557,6473.105222809003,0.0001899796318124219,21407.724024659212,2182.9803270902107,19348.54469117762,1973.002471912184,0.9038113845680346,0.9038113845680346,37627.44854655436,35405.22815468563,1.0790627893219527,0.8,4541.234413255184,4273.035954225843,1.0790627893219527,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559502500729947,4.741375123505368,-2.580322160290852,7.321697283796221,3.5,3.5,1.0,0.6,0.00019185729518371675,1.0017381566302925,0.00019152439578531974,200.49113817774256,0.0,2.693994072340625e-05,76.34779201013332,0.008301898358443773,6.622191479865511e-05,0.00012563538038506164,0.0005305945203839602,0.09161892694432273,0.09161892694432273,0.09161892694432273,0.09146481270543416,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,507573.0347239016,589.1347009211354,0.0,0.09161892694432273,0.0916189269922328,0.0916189269922328,0.375,0.375,0.5,5.587640960698566,-4.4565240386873484e-11,-4.4565240386873484e-11,-4.4565240386873484e-11,-4.4565240386873484e-11,-4.4565240386873484e-11,-4.4565240386873484e-11,25878.931989462693,19730.297165835625,0.7624077057688992,1.2006364878008147,3.8652824982950778,1.11380582581958,0.6932317102932769,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41136.32209909982,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.28648957373764,260.28648957373764,-12.863510426262337,243.19279219940213,277.38018694741373,144921.83073348048,145506.376253297,-584.5455198165374,0.0,nan,277.38018694741373,4.230186947413756,270.54270799726424,-2.6072920027357327,263.7052290487775,-9.444770951222495,256.8677500996613,-16.282249900338684,250.03027114990684,-23.11972885009314,243.19279219940213,-29.957207800597843,1.0,1.0,26022.012520719443,26022.012520719443,276.5814471372531,3.4314471372531443,276.5814471372531,276.5814471372531,74271.9011076704,74279.48874069983,-7.587633029426797,0.0,8546.071908451686,8546.071908451686,0.8664782560445677,4244.405448143049,276.5814471372531,3.4314471372531443,1.0,0.002,0.27641428379579,0.004491262164376798,0.0004280647140402401,0.001571935285460253,0.21403235702012005,0.21403235702012005,0.0,-4.995066860136177e-13,0.9983103299307114,0.9983103299307114,0.0,0.09146412123351369,0.00015480575871910872,0.0,0.0,0.0,1601579.85427631,267.88979446491584,0.0,1.0,1280133.2118623327,2615.9177363832146,,,,,,,,,,,,,,,,,7.0,16243.107769423557
3937.5,-31.902809893834206,4.741290604759913,34.880609425087734,23.624555055890255,6.127319194981268,-28.09979698508159,-41.54705425081772,2.324306282384661,-5.260284878834057,-5.260284878870245,39.758942717044896,42439.43921835641,25754.056870347653,25754.056870347653,68193.49608870407,74270.13559962713,74274.7545714895,25754.056870347653,100028.81144183714,100028.81144183714,100028.81144183714,125907.57108845492,123406.06921111414,2501.5018773407855,0.0,90412.7016034766,58585.965940271475,35363.03962578347,25878.75964661777,61241.799272401244,19730.136991150004,1450.0,0.0,0.8864660370342969,2.8571462372032856,0.001494314320929203,1.0,1.0,-5.260284878834057,351072.2269592704,1544165.7671764288,4.398427584405801,1544165.7671764288,4.398427584405801,0.7624065936919291,0.09161694026195401,4.2233555950518324,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.2233555950518324,1.280963280124781,1.2812086286154594,3.2970153481998543,6985.9798918386305,16243.107769423557,6473.049276642078,0.00018996706621124713,21407.788089027108,2182.9868598376725,19348.377464340767,1972.9854195205057,0.9038008683511808,0.9038008683511809,37627.923187102424,35405.22815468563,1.0790798037549354,0.8,4541.291697340979,4273.035954225843,1.0790798037549354,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559499624189465,4.741290604759913,-2.5804028907191645,7.321693495479077,3.5,3.5,1.0,0.6,0.00019152439578531974,1.0017256956628824,0.0001911944523481354,200.50479906472452,0.0,2.6697351713320837e-05,75.66029475555125,0.008368641737727075,6.611413521329055e-05,0.00012541026057202918,0.0005296521256637877,0.09161694046819882,0.09161694046819882,0.09161694046819882,0.09146465089633017,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,507626.66793775733,589.1169694248342,0.0,0.09161694046819882,0.09161694026195401,0.09161694026195401,0.375,0.375,0.5,5.576219237731031,3.6209257814334705e-11,3.6209257814334705e-11,3.6209257814334705e-11,3.6209257814334705e-11,3.6209257814334705e-11,3.6209257814334705e-11,25878.75964661777,19730.136991150004,0.7624065936919291,1.2001072211963781,3.8651076726951037,1.113512288974103,0.6929815864747436,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41135.63460184524,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.2778342439943,260.2778342439943,-12.8721657560057,243.17704375695243,277.3786247305717,144986.6314910453,145565.46657719108,-578.8350861457998,0.0,nan,277.3786247305717,4.22862473057171,270.53830853559793,-2.6116914644020426,263.69799234152686,-9.452007658473121,256.8576761470677,-16.29232385293227,250.01735995224908,-23.132640047750897,243.17704375695243,-29.97295624304755,1.0,1.0,26022.012520719443,26022.012520719443,276.58081383491833,3.4308138349183537,276.58081383491833,276.58081383491833,74267.02747542848,74274.7545714895,-7.727096061018528,0.0,8546.071908451686,8546.071908451686,0.8664740169560456,4244.472373027092,276.58081383491833,3.4308138349183537,1.0,0.002,0.2767967124412961,0.00448955708906972,0.0004286568858801627,0.001571343113119896,0.21432844294008135,0.21432844294008135,0.0,-9.99941449086883e-13,0.9983303146774674,0.9983303146774674,0.0,0.09146396880150327,0.00015297146045073463,0.0,0.0,0.0,1601579.7626818893,267.8897151211659,0.0,1.0,1280133.4846296916,2615.916621801479,,,,,,,,,,,,,,,,,9.0,16243.107769423557
3940.0,-31.91899172144414,4.7412024412327165,34.88039878569274,23.622212942596548,6.126459019768487,-28.11444693746316,-41.56116438154129,2.321882069545414,-5.260390455982588,-5.260390455993068,39.75848998221925,42428.69988828288,25754.101710356394,25754.101710356394,68182.80159863927,74265.0599660501,74269.936328327,25754.101710356394,100024.0380386834,100024.0380386834,100024.0380386834,125902.59478776167,123406.17753974069,2496.417248020977,0.0,90414.52895123545,58581.95581515215,35369.525706759225,25878.556749078267,61248.08245583749,19729.94919007993,1450.0,0.0,0.886467142998106,2.857135103905116,0.001494314320929203,1.0,1.0,-5.260390455982588,351070.7790985416,1544146.345132741,4.398390401780823,1544146.345132741,4.398390401780823,0.7624053142292282,0.09161501584984953,4.223427253360603,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.223427253360603,1.2809752322334222,1.2812201603419655,3.297040525910028,6986.033240385246,16243.107769423557,6472.98863744491,0.0001899534484959124,21407.857535439292,2182.993941400916,19348.196209722453,1972.9669366932087,0.9037894697165653,0.9037894697165653,37628.43393713567,35405.22815468563,1.079098112664054,0.8,4541.35333945909,4273.035954225843,1.079098112664054,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.5595093037523,4.7412024412327165,-2.580503801938966,7.321706243171683,3.5,3.5,1.0,0.6,0.0001911944523481354,1.0017123593955257,0.00019086761838848628,200.5183543101256,0.0,2.6462097030147895e-05,74.99358298343914,0.008434796980302445,6.600723678287587e-05,0.00012518721556525954,0.0005287190979906457,0.0916148955006588,0.0916148955006588,0.0916148955006588,0.091464408602381,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,507679.35876900423,589.099545438673,0.0,0.0916148955006588,0.09161501584984953,0.09161501584984953,0.375,0.375,0.5,5.564932973516194,1.0459189070388675e-11,1.0459189070388675e-11,1.0459189070388675e-11,1.0459189070388675e-11,1.0459189070388675e-11,1.0459189070388675e-11,25878.556749078267,19729.94919007993,0.7624053142292282,1.1995835126557726,3.8649435764986757,1.1132234490410702,0.6927351549148629,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41134.96789007312,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.2692268079819,260.2692268079819,-12.880773192018069,243.16141410672995,277.37703950098825,145049.2321722042,145624.85591782382,-575.6237456196311,0.0,nan,277.37703950098825,4.227039500988269,270.53391442724507,-2.616085572754912,263.69078935025783,-9.459210649742147,256.84766427174395,-16.302335728256026,250.00453919092627,-23.14546080907371,243.16141410672995,-29.988585893270027,1.0,1.0,26022.012520719443,26022.012520719443,276.58014446156096,3.4301444615609853,276.58014446156096,276.58014446156096,74261.74463591195,74269.936328327,-8.191692415057332,0.0,8546.071908451686,8546.071908451686,0.8664694553521609,4244.5443896274055,276.58014446156096,3.4301444615609853,1.0,0.002,0.2771749163562789,0.004487884980704541,0.0004292424916629268,0.0015707639966049637,0.21462124583146341,0.21462124583146341,0.0,6.488267890406713e-09,0.9983487850257929,0.9983487850257929,0.0,0.09146373976381604,0.00015127608603348873,0.0,0.0,0.0,1601579.640803493,267.8896095440174,0.0,1.0,1280133.8475818408,2615.9151387077804,,,,,,,,,,,,,,,,,11.0,16243.107769423557
3942.5,-31.93505163898483,4.741109374261761,34.88019001375754,23.619876452162885,6.125601282280895,-28.12898648069223,-41.57516638571394,2.3194645144580472,-5.260511368449272,-5.260511368422241,39.75810360562274,42418.03732413326,25754.173412411303,25754.173412411303,68172.21073654457,74259.98831571024,74264.98878726111,25754.173412411303,100019.16219967241,100019.16219967241,100019.16219967241,125897.53510309066,123406.15025039572,2491.384852694947,0.0,90416.34055292798,58577.973469257646,35375.963426300375,25878.37290341825,61254.33632971863,19729.78062100446,1450.0,0.0,0.8864679294052531,2.8571223535124117,0.001494314320929203,1.0,1.0,-5.260511368449272,351069.120938541,1544129.7699613546,4.3983639627242335,1544129.7699613546,4.3983639627242335,0.7624042166267095,0.09161305045379285,4.223498355935067,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.223498355935067,1.2809871471908318,1.2812316588856696,3.297065364939124,6986.0858713072985,16243.107769423557,6472.928803186137,0.0001899400135314108,21407.926068177698,2183.0009297953634,19348.017361118873,1972.9486992111347,0.903778222117423,0.903778222117423,37628.94072441742,35405.22815468563,1.0791162795814193,0.8,4541.414503315079,4273.035954225843,1.0791162795814193,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559524781995178,4.741109374261761,-2.580617253289427,7.321726627551188,3.5,3.5,1.0,0.6,0.00019086761838848628,1.0016996744009126,0.0001905437560440844,200.53180906764504,0.0,2.621448308860171e-05,74.29184507309725,0.00850033318802395,6.590131558497087e-05,0.0001249663028035154,0.0005277949744379311,0.0916129745905219,0.0916129745905219,0.0916129745905219,0.09146408156877812,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,507731.79726062925,589.0822074208079,0.0,0.0916129745905219,0.09161305045379285,0.09161305045379285,0.375,0.375,0.5,5.553765372178901,-2.7057467377744615e-11,-2.7057467377744615e-11,-2.7057467377744615e-11,-2.7057467377744615e-11,-2.7057467377744615e-11,-2.7057467377744615e-11,25878.37290341825,19729.78062100446,0.7624042166267095,1.1990638053576637,3.8647778243782382,1.1129368926566854,0.6924903584916224,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41134.26615216278,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.26067232309475,260.26067232309475,-12.889327676905225,243.14590229583655,277.37544231960726,145111.5306337639,145683.6003813911,-572.0697476271662,0.0,nan,277.37544231960726,4.225442319607282,270.52953433442974,-2.6204656655702365,263.6836263379572,-9.46637366204277,256.83771833240814,-16.312281667591833,249.9918103183296,-23.158189681670365,243.14590229583655,-30.004097704163428,1.0,1.0,26022.012520719443,26022.012520719443,276.5794446233845,3.4294446233845406,276.5794446233845,276.5794446233845,74256.58762374205,74264.98878726111,-8.401163519069087,0.0,8546.071908451686,8546.071908451686,0.8664649291240227,4244.615847714743,276.5794446233845,3.4294446233845406,1.0,0.002,0.27754908134714595,0.004486200369600012,0.0004298218287365332,0.0015701813882910782,0.2149109143682666,0.2149109143682666,0.0,3.2170276113158147e-09,0.9983665792596205,0.9983665792596205,0.0,0.0914634077970922,0.00014964265670066175,0.0,0.0,0.0,1601579.501221789,267.8894886315507,0.0,1.0,1280134.2632533377,2615.9134401939355,,,,,,,,,,,,,,,,,8.0,16243.107769423557
3945.0,-31.950965899822645,4.741019692674408,34.87998315272301,23.617609252128773,6.124681736752378,-28.1434011362029,-41.58905065907163,2.317116973738187,-5.260652044956203,-5.260652045031793,39.75774384438484,42407.50783031642,25754.30472459347,25754.30472459347,68161.81255490989,74255.4489578167,74259.91162770435,25754.30472459347,100014.21635229782,100014.21635229782,100014.21635229782,125892.40833002125,123406.00625092452,2486.4020790967406,0.0,90418.1198711618,58574.02543069985,35382.327156068844,25878.191977723436,61260.51913379228,19729.61610114931,1450.0,0.0,0.8864685180742241,2.8571075190299067,0.001494314320929203,1.0,1.0,-5.260652044956203,351067.19174771337,1544114.3366839208,4.398344171658069,1544114.3366839208,4.398344171658069,0.7624031894551611,0.09161111827981884,4.223568071347193,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.223568071347193,1.2809987306530537,1.281242829670064,3.2970899738472155,6986.138014630557,16243.107769423557,6472.869512721748,0.0001899267026144207,21407.993986070906,2183.0078554930487,19347.840137953095,1972.9306274775888,0.9037670764734778,0.9037670764734778,37629.43762297104,35405.22815468563,1.0791340920747183,0.8,4541.474473706342,4273.035954225843,1.0791340920747183,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559553128209952,4.741019692674408,-2.580744265987558,7.3217639586619665,3.5,3.5,1.0,0.6,0.0001905437560440844,1.001684468691544,0.00019022333079895233,200.54514340259635,0.0,2.597788072471881e-05,73.6213139738531,0.008565277889835746,6.579644025295123e-05,0.00012474731579113318,0.0005268787799616956,0.0916111181928862,0.0916111181928862,0.0916111181928862,0.09146366741499277,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,507783.83769758156,589.0650014965379,0.0,0.0916111181928862,0.09161111827981884,0.09161111827981884,0.375,0.375,0.5,5.542706545503355,7.560174708487466e-11,7.560174708487466e-11,7.560174708487466e-11,7.560174708487466e-11,7.560174708487466e-11,7.560174708487466e-11,25878.191977723436,19729.61610114931,0.7624031894551611,1.1985505544409225,3.864634506479469,1.1126548308551756,0.6922485873438144,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41133.59562106354,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.25216717857126,260.25216717857126,-12.897832821428722,243.13051450517668,277.3738198322189,145172.85295149146,145741.6442320602,-568.7912805687776,0.0,nan,277.3738198322189,4.223819832218908,270.52515877941767,-2.6248412205823115,263.676497719367,-9.473502280633,256.8278366533036,-16.322163346696357,249.97917558194385,-23.170824418056128,243.13051450517668,-30.0194854948233,1.0,1.0,26022.012520719443,26022.012520719443,276.5787098540021,3.428709854002136,276.5787098540021,276.5787098540021,74251.79695086795,74259.91162770435,-8.114676836397848,0.0,8546.071908451686,8546.071908451686,0.8664604911984927,4244.685911703929,276.5787098540021,3.428709854002136,1.0,0.002,0.277919379610286,0.004484529808630215,0.00043039515977532825,0.0015696048373139838,0.2151975798876641,0.2151975798876641,0.0,-2.9106881835327947e-12,0.998383173213844,0.998383173213844,0.0,0.09146299896987432,0.00014811930994452078,0.0,0.0,0.0,1601579.3388241532,267.8893479550438,0.0,1.0,1280134.7468690705,2615.911464048816,,,,,,,,,,,,,,,,,9.0,16243.107769423557
3947.5,-31.966763597710173,4.7409262399492,34.879776985998056,23.61532818702983,6.1238149326509514,-28.1577057446199,-41.602826736029215,2.314757060077827,-5.2608157024202455,-5.260815702430281,39.75733893345234,42397.0313857956,25754.48550162716,25754.48550162716,68151.51688742277,74250.61883493693,74254.75499576343,25754.48550162716,100009.2404973906,100009.2404973906,100009.2404973906,125887.22699576632,123405.75980704617,2481.467188720153,0.0,90419.88331503952,58570.108461503994,35388.63872615059,25877.986498375725,61266.62522452632,19729.429501251874,1450.0,0.0,0.8864691534020355,2.857090261258331,0.001494314320929203,1.0,1.0,-5.2608157024202455,351064.94741415186,1544096.9666843426,4.398322811940461,1544096.9666843426,4.398322811940461,0.76240203241818,0.09160921650174324,4.223637313418027,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.223637313418027,1.2810103647748545,1.28125405551936,3.2971140824144363,6986.189097791549,16243.107769423557,6472.811417557158,0.00018991366192508725,21408.060542458417,2183.0146423557912,19347.666487618408,1972.912920071422,0.9037561552690095,0.9037561552690097,37629.9311461476,35405.22815468563,1.0791517836279216,0.8,4541.534036725354,4273.035954225843,1.0791517836279216,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559592152347236,4.7409262399492,-2.5808891123257567,7.321815352274957,3.5,3.5,1.0,0.6,0.00019022333079895233,1.001672339798671,0.00018990574386548983,200.55838165321518,0.0,2.5703890693929478e-05,72.84482622659614,0.00862953761657057,6.569253478764064e-05,0.0001245307960113117,0.0005259729167030248,0.0916092181583027,0.0916092181583027,0.0916092181583027,0.09146318049866542,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,507835.1437561673,589.0480351333673,0.0,0.0916092181583027,0.09160921650174324,0.09160921650174324,0.375,0.375,0.5,5.531753685888091,1.0061285138363019e-11,1.0061285138363019e-11,1.0061285138363019e-11,1.0061285138363019e-11,1.0061285138363019e-11,1.0061285138363019e-11,25877.986498375725,19729.429501251874,0.76240203241818,1.1980407529625074,3.8644855287655817,1.1123758920564843,0.6920085973467848,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41132.81913331628,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.24372378173564,260.24372378173564,-12.906276218264338,243.11524694219992,277.3722006085826,145234.34252637604,145799.00435948165,-564.6618331055906,0.0,nan,277.3722006085826,4.222200608582625,270.5208098833974,-2.629190116602558,263.66941915345325,-9.48058084654673,256.8180284199327,-16.33197158006726,249.96663768284796,-23.183362317152017,243.11524694219992,-30.03475305780006,1.0,1.0,26022.012520719443,26022.012520719443,276.5779428045428,3.427942804542795,276.5779428045428,276.5779428045428,74247.06812667625,74254.75499576343,-7.686869087177911,0.0,8546.071908451686,8546.071908451686,0.8664560834038306,4244.755499985117,276.5779428045428,3.427942804542795,1.0,0.002,0.2782861200334933,0.004482880409631239,0.00043096296019916113,0.001569037017973571,0.21548148009958057,0.21548148009958057,0.0,-2.182726785773803e-11,0.9983986744489007,0.9983986744489007,0.0,0.0914625203226428,0.0001466961791004258,0.0,0.0,0.0,1601579.1498968306,267.88918429757973,0.0,1.0,1280135.3094879298,2615.9091650846644,,,,,,,,,,,,,,,,,9.0,16243.107769423557
3950.0,-31.982443214014193,4.740829801550687,34.879571890008535,23.613079357333504,6.12297195890697,-28.17190169671862,-41.61649880753828,2.312430448752797,-5.260967896075215,-5.260967896075293,39.75694028618655,42386.62780697214,25754.629071386895,25754.629071386895,68141.25687835904,74245.80707397535,74249.73180647886,25754.629071386895,100004.36087786575,100004.36087786575,100004.36087786575,125882.14817297933,123405.56709707927,2476.581075900064,0.0,90421.62139862524,58566.22060453706,35394.889771209084,25877.787295113572,61272.677066322656,19729.248193534637,1450.0,0.0,0.8864698245486993,2.8570742124258226,0.001494314320929203,1.0,1.0,-5.260967896075215,351062.86030083825,1544079.865530299,4.39830024801576,1544079.865530299,4.39830024801576,0.7624008949660103,0.09160733522039559,4.223705563668099,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.223705563668099,1.2810218383818106,1.2812651244519997,3.297137829440513,6986.23941489024,16243.107769423557,6472.754183760486,0.00018990081640621513,21408.126119496384,2183.0213293526726,19347.49541197007,1972.8954752101963,0.9037453957425214,0.9037453957425214,37630.4175985336,35405.22815468563,1.0791692217679967,0.8,4541.592746374853,4273.035954225843,1.0791692217679967,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559623144591654,4.740829801550687,-2.581026366576362,7.321856168127049,3.5,3.5,1.0,0.6,0.00018990574386548983,1.0016600453354918,0.00018959101418673796,200.5715225123145,0.0,2.5477888563778702e-05,72.20433618974884,0.008693232337980018,6.558956386542665e-05,0.00012431618000006316,0.0005250749411202316,0.0916073350438084,0.0916073350438084,0.0916073350438084,0.09146273597863966,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,507885.9565449258,589.031231324635,0.0,0.0916073350438084,0.09160733522039559,0.09160733522039559,0.375,0.375,0.5,5.520908757503006,5.684341886080802e-14,5.684341886080802e-14,5.684341886080802e-14,5.684341886080802e-14,5.684341886080802e-14,5.684341886080802e-14,25877.787295113572,19729.248193534637,0.7624008949660103,1.197535239718426,3.864334883231884,1.112098575431945,0.6917704568561952,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41132.17864327944,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.23534542127123,260.23534542127123,-12.914654578728744,243.10009715735373,277.37059367702784,145295.54968173915,145855.86213405654,-560.3124523173783,0.0,nan,277.37059367702784,4.220593677027864,270.51649437833674,-2.6335056216632324,263.66239507647197,-9.48760492352801,256.80829577239336,-16.341704227606613,249.95419646604373,-23.19580353395625,243.10009715735373,-30.049902842646247,1.0,1.0,26022.012520719443,26022.012520719443,276.5772028333389,3.4272028333389244,276.5772028333389,276.5772028333389,74242.34610792027,74249.73180647886,-7.385698558588047,0.0,8546.071908451686,8546.071908451686,0.8664517387453077,4244.824091486439,276.5772028333389,3.4272028333389244,1.0,0.002,0.27864924950738346,0.00448124898871857,0.00043152517844308804,0.0015684748205745988,0.215762589221544,0.215762589221544,0.0,-9.823131891240067e-13,0.9984144087595461,0.9984144087595461,0.0,0.0914620834321088,0.00014525178828678112,0.0,0.0,0.0,1601578.9742030615,267.88903210392476,0.0,1.0,1280135.8326962283,2615.907027161885,,,,,,,,,,,,,,,,,9.0,16243.107769423557
3952.5,-31.997992723641282,4.740729291901296,34.8793673349386,23.610727569926553,6.121994826156872,-28.18599396867329,-41.63007141379637,2.3099960736927145,-5.261144292946597,-5.261144292967321,39.75653698566694,42376.4197664426,25754.82448103669,25754.82448103669,68131.24424747929,74241.19694579653,74244.5750902479,25754.82448103669,99999.3995712846,99999.3995712846,99999.3995712846,125876.97755959851,123405.23771087363,2471.7398487248915,0.0,90423.46437233107,58562.428660096244,35401.150791372034,25877.57798831392,61278.72877968595,19729.058733031252,1450.0,0.0,0.8864703889213388,2.857055611451346,0.001494314320929203,1.0,1.0,-5.261144292946597,351060.44128800393,1544062.5649056744,4.39828127384752,1544062.5649056744,4.39828127384752,0.7623997401124911,0.09160547003532589,4.223777735912387,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.223777735912387,1.2810338074577274,1.2812766926006824,3.2971633623742336,6986.293516112926,16243.107769423557,6472.692634757631,0.0001898870043987036,21408.196649059355,2183.028521366558,19347.311437881675,1972.876715074126,0.9037338247138984,0.9037338247138984,37630.93200315011,35405.22815468563,1.0791876619891552,0.8,4541.654829562447,4273.035954225843,1.0791876619891552,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559665327455505,4.740729291901296,-2.5811824297864616,7.321911721687758,3.5,3.5,1.0,0.6,0.00018959101418673796,1.0016464717869662,0.00018927937104246183,200.58455586547825,0.0,2.5250324338829378e-05,71.55941917624246,0.008756358148827092,6.548748975742909e-05,0.00012410352442930887,0.0005241857034327739,0.09160546993525483,0.09160546993525483,0.09160546993525483,0.09146219874026654,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,507936.2632782397,589.0145937603463,0.0,0.09160546993525483,0.09160547003532589,0.09160547003532589,0.375,0.375,0.5,5.510163437993789,2.0747847884194925e-11,2.0747847884194925e-11,2.0747847884194925e-11,2.0747847884194925e-11,2.0747847884194925e-11,2.0747847884194925e-11,25877.57798831392,19729.058733031252,0.7623997401124911,1.1970350912086898,3.8641955391648524,1.111825352846826,0.6915355558173799,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41131.53372626593,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.22700814627916,260.22700814627916,-12.922991853720816,243.08506483467085,277.36895145266766,145355.08342364745,145912.64823967824,-557.5648160307882,0.0,nan,277.36895145266766,4.218951452667682,270.5121741323518,-2.637825867648189,263.6553968101522,-9.494603189847794,256.79861948649614,-16.35138051350384,249.9418421613361,-23.20815783866388,243.08506483467085,-30.064935165329132,1.0,1.0,26022.012520719443,26022.012520719443,276.576423034523,3.4264230345229976,276.576423034523,276.576423034523,74237.4393042399,74244.5750902479,-7.135786008002469,0.0,8546.071908451686,8546.071908451686,0.8664471444203751,4244.896624591949,276.576423034523,3.4264230345229976,1.0,0.002,0.27900904780841457,0.0044796283367734635,0.00043208221593326105,0.0015679177866935597,0.2160411079666305,0.2160411079666305,0.0,2.626820636009164e-12,0.9984289222562774,0.9984289222562774,0.0,0.09146155072015015,0.00014391931517574436,0.0,0.0,0.0,1601578.7705684574,267.8888557070534,0.0,1.0,1280136.4391092926,2615.904549252615,,,,,,,,,,,,,,,,,6.0,16243.107769423557
