time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_air_cycle,cop_vcc,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,newton_iterations,pid_open_loop_air_speed_step_output
3955.0,-32.0134375005649,4.740629624804707,34.87916569535375,23.608773643523477,6.121463396291104,-28.199947410847656,-41.64350903648881,2.3079733058178844,-5.2612282493771545,-5.261228249389153,39.75616502628711,42365.97278395581,25754.78402604919,25754.78402604919,68120.756810005,74236.16102192251,74240.1608643049,25754.78402604919,99994.94489035409,99994.94489035409,99994.94489035409,125872.35714207865,123405.402314095,2466.95482798365,0.0,90424.97796740421,58558.50042604199,35407.19726818024,25877.41225172456,61284.6095199048,19728.90519158815,1450.0,0.0,0.8864713117847394,2.857046758315366,0.001494314320929203,1.0,1.0,-5.2612282493771545,351059.28995878756,1544046.6088713545,4.398250247280501,1544046.6088713545,4.398250247280501,0.7623986896245141,0.09160361950689866,4.223837222439728,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.223837222439728,1.2810438561685773,1.2812863439674573,3.2971839348830985,6986.337106790578,16243.107769423557,6472.643034996158,0.00018987587539907465,21408.253492111115,2183.0343177447053,19347.163180875417,1972.861597066829,0.9037244998992934,0.9037244998992934,37631.35598953438,35405.22815468563,1.0792028609722395,0.8,4541.706000227305,4273.035954225843,1.0792028609722395,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.55965659448233,4.740629624804707,-2.581270595820506,7.3219002206252135,3.5,3.5,1.0,0.6,0.00018927937104246183,1.001635582586171,0.00018897029451944226,200.59750294663243,0.0,2.5004320673259864e-05,70.86224478801846,0.008818868950510242,6.538657558214073e-05,0.0001238927954603211,0.000523303001057416,0.09160361946582084,0.09160361946582084,0.09160361946582084,0.09146201054384134,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,507986.11762976967,588.9981065540474,0.0,0.09160361946582084,0.09160361950689866,0.09160361950689866,0.375,0.375,0.5,5.499542768576605,1.1993961379630491e-11,1.1993961379630491e-11,1.1993961379630491e-11,1.1993961379630491e-11,1.1993961379630491e-11,1.1993961379630491e-11,25877.41225172456,19728.90519158815,0.7623986896245141,1.1965356213616287,3.8640241178407617,1.111547537687743,0.6912987308860252,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41130.83655187771,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.2187955754225,260.2187955754225,-12.931204424577459,243.07015151668,277.3674396308451,145418.28021471048,145967.50529817233,-549.2250834618262,0.0,nan,277.3674396308451,4.217439630845149,270.5079820101064,-2.6420179898935885,263.6485243881652,-9.501475611834792,256.7890667652516,-16.36093323474836,249.92960914148676,-23.220390858513213,243.07015151668,-30.079848483319978,1.0,1.0,26022.012520719443,26022.012520719443,276.575822557062,3.4258225570620198,276.575822557062,276.575822557062,74233.18238237604,74240.1608643049,-6.978481928861584,0.0,8546.071908451686,8546.071908451686,0.8664433576392533,4244.956408551926,276.575822557062,3.4258225570620198,1.0,0.002,0.2793646572970189,0.004478041263487014,0.0004326328488481582,0.0015673671508724006,0.21631642442407908,0.21631642442407908,0.0,-2.794414005746759e-13,0.9984471814965987,0.9984471814965987,0.0,0.09146137571154982,0.00014224379534884236,0.0,0.0,0.0,1601578.6736480163,267.8887717506228,0.0,1.0,1280136.7277325462,2615.9033698889716,,,,,,,,,,,,,,,,,7.0,16243.107769423557
3957.5,-32.0287427591853,4.740532661742436,34.87896557767671,23.606528934929543,6.1205025191500155,-28.213817837880402,-41.65686542456967,2.3056499873212646,-5.2613893465937736,-5.261389346602914,39.75581550858917,42355.89530405769,25754.949171489272,25754.949171489272,68110.84447554697,74231.87518694777,74235.14567989722,25754.949171489272,99990.0948513865,99990.0948513865,99990.0948513865,125867.3228559524,123405.11003013524,2462.2128258171583,0.0,90426.7298942559,58554.7290527143,35413.334268379556,25877.228004565903,61290.56227294546,19728.73878456638,1450.0,0.0,0.8864717588674939,2.857029770808009,0.001494314320929203,1.0,1.0,-5.2613893465937736,351057.08077438956,1544031.6156364784,4.398235216422728,1544031.6156364784,4.398235216422728,0.7623976873058176,0.09160177911215846,4.223905886498211,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.223905886498211,1.2810552975050329,1.2812973915049042,3.297208086742732,6986.388281682998,16243.107769423557,6472.5847961471,0.00018986280972437038,21408.320242954873,2183.0411244364664,19346.98910105824,1972.8438458656362,0.9037135506894809,0.903713550689481,37631.845386694724,35405.22815468563,1.0792204048415837,0.8,4541.765065279869,4273.035954225843,1.0792204048415837,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559692244244879,4.740532661742436,-2.581414508545915,7.32194717028835,3.5,3.5,1.0,0.6,0.00018897029451944226,1.0016210018773335,0.0001886644690609084,200.61033456036796,0.0,2.479999149486121e-05,70.28317589643667,0.008880868929247394,6.528641402638255e-05,0.0001236838804930597,0.0005224290708795761,0.09160185569302993,0.09160185569302993,0.09160185569302993,0.09146151285415514,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,508035.618234732,588.9817366888319,0.0,0.09160185569302993,0.09160177911215846,0.09160177911215846,0.375,0.375,0.5,5.489017547433309,9.15179043659009e-12,9.15179043659009e-12,9.15179043659009e-12,9.15179043659009e-12,9.15179043659009e-12,9.15179043659009e-12,25877.228004565903,19728.73878456638,0.7623976873058176,1.1960436987679277,3.8638923898956596,1.1112778533867698,0.6910671681462807,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41130.257482986126,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.21061157714576,260.21061157714576,-12.939388422854222,243.05535439265793,277.3658687263114,145476.39780191335,146023.73064728055,-547.3328453671802,0.0,nan,277.3658687263114,4.215868726311442,270.50376586892753,-2.646234131072447,263.641663046403,-9.508336953596995,256.77956015644634,-16.37043984355364,249.9174572721284,-23.23254272787159,243.05535439265793,-30.094645607342045,1.0,1.0,26022.012520719443,26022.012520719443,276.57507461896256,3.425074618962583,276.57507461896256,276.57507461896256,74228.50944085122,74235.14567989722,-6.636239045998082,0.0,8546.071908451686,8546.071908451686,0.8664389866358645,4245.025415930702,276.57507461896256,3.425074618962583,1.0,0.002,0.2797168639368983,0.004476446442782711,0.00043317814266842253,0.0015668182608853047,0.21658907133421126,0.21658907133421126,0.0,-3.5964462727355873e-09,0.9984617675512066,0.9984617675512066,0.0,0.09146087428316094,0.00014090482899752432,0.0,0.0,0.0,1601578.4876749236,267.8886106534062,0.0,1.0,1280137.28154802,2615.9011069069456,,,,,,,,,,,,,,,,,7.0,16243.107769423557
3960.0,-32.04394938561008,4.740431454064717,34.87876806764893,23.604513017367594,6.119951716434852,-28.227559275409327,-41.67009957656262,2.303561577024002,-5.261455093870836,-5.261455093893293,39.755414111109,42345.66954189501,25754.857860991873,25754.857860991873,68100.52740288689,74226.70761882227,74231.00632942685,25754.857860991873,99985.86419041872,99985.86419041872,99985.86419041872,125862.92195877778,123405.3913365528,2457.5306222249724,0.0,90428.31942849816,58550.92393061956,35419.32833097622,25877.057768359053,61296.38609933527,19728.579782734025,1450.0,0.0,0.8864728817769205,2.8570228378597813,0.001494314320929203,1.0,1.0,-5.261455093870836,351056.17916133296,1544014.397054572,4.398197464414941,1544014.397054572,4.398197464414941,0.7623965583466361,0.09159997828323149,4.223968145531738,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.223968145531738,1.281065639840465,1.281307343991949,3.2972300670383774,6986.434855291907,16243.107769423557,6472.531784924195,0.00018985091847251702,21408.381008781147,2183.047320826291,19346.830646965464,1972.8276880448946,0.9037035840790534,0.9037035840790534,37632.28913121615,35405.22815468563,1.0792363122081712,0.8,4541.818620542564,4273.035954225843,1.0792363122081712,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559672533149321,4.740431454064717,-2.581489757304685,7.3219212113694025,3.5,3.5,1.0,0.6,0.0001886644690609084,1.0016107503879652,0.00018836106640012683,200.6230849506238,0.0,2.4540699021422288e-05,69.54834102671076,0.00894222067680095,6.518730914018559e-05,0.0001234771599207228,0.0005215635902058614,0.09159997902503662,0.09159997902503662,0.09159997902503662,0.09146140676672573,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,508084.2234855313,588.9656593384509,0.0,0.09159997902503662,0.09159997828323149,0.09159997828323149,0.375,0.375,0.5,5.478624592489184,2.2453150450019166e-11,2.2453150450019166e-11,2.2453150450019166e-11,2.2453150450019166e-11,2.2453150450019166e-11,2.2453150450019166e-11,25877.057768359053,19728.579782734025,0.7623965583466361,1.195552584910576,3.86371458358244,1.1110039553151634,0.6908346843363776,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41129.5226481164,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.20253643014627,260.20253643014627,-12.94746356985371,243.04067270581575,277.3644001317765,145538.18891439022,146078.2236243586,-540.0347099683765,0.0,nan,277.3644001317765,4.214400131776529,270.49965465254814,-2.6503453474518324,263.6349091958612,-9.515090804138765,256.77016369570447,-16.37983630429551,249.9054181991717,-23.244581800828286,243.04067270581575,-30.109327294184226,1.0,1.0,26022.012520719443,26022.012520719443,276.57452451458806,3.424524514588086,276.57452451458806,276.57452451458806,74223.87260661955,74231.00632942685,-7.133722807295271,0.0,8546.071908451686,8546.071908451686,0.8664350233615083,4245.0879862593965,276.57452451458806,3.424524514588086,1.0,0.002,0.2800648337836382,0.004474906432757409,0.0004337169604736806,0.0015662830368310173,0.2168584802368403,0.2168584802368403,0.0,-2.6953023146703003e-12,0.9984804805831001,0.9984804805831001,0.0,0.09146079033764251,0.00013918794558897692,0.0,0.0,0.0,1601578.4117751517,267.88854490612914,0.0,1.0,1280137.5075720146,2615.900183336159,,,,,,,,,,,,,,,,,12.0,16243.107769423557
3962.5,-32.059030254226535,4.740327035253081,34.87857125554839,23.60219130003827,6.118959475251246,-28.241231281242534,-41.683262133132644,2.3011605026140525,-5.261619411903553,-5.261619411923775,39.75502800953762,42335.781168141824,25755.012101480403,25755.012101480403,68090.79326962223,74222.25646505704,74226.11135253937,25755.012101480403,99981.12345401978,99981.12345401978,99981.12345401978,125857.9824199162,123405.09028209157,2452.8921378246255,0.0,90430.10963607453,58547.2416487662,35425.408874787034,25876.858965896412,61302.267840683446,19728.399631729702,1450.0,0.0,0.8864734453663862,2.8570055108367574,0.001494314320929203,1.0,1.0,-5.261619411903553,351053.92582451954,1543997.8347524854,4.3981785166654985,1543997.8347524854,4.3981785166654985,0.7623954537036401,0.09159818962590843,4.224038403250909,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.224038403250909,1.281077431491418,1.2813187491651465,3.297254560431468,6986.48675385274,16243.107769423557,6472.472702830836,0.00018983766725222485,21408.448741014665,2183.054227591957,19346.65404663464,1972.809679822839,0.903692475838756,0.903692475838756,37632.789883932615,35405.22815468563,1.0792542632625188,0.8,4541.879056090451,4273.035954225843,1.0792542632625188,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.5597058288721,4.740327035253081,-2.581638025580011,7.321965060833092,3.5,3.5,1.0,0.6,0.00018836106640012683,1.00159761902207,0.00018806061718081656,200.6357313413308,0.0,2.4347831115289894e-05,69.00175338073156,0.009003090254589174,6.508887845381458e-05,0.00012327218794631225,0.0005207064559379868,0.0915981896343895,0.0915981896343895,0.0915981896343895,0.09146091022727515,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,508132.4325225885,588.9497130381781,0.0,0.0915981896343895,0.09159818962590843,0.09159818962590843,0.375,0.375,0.5,5.468328636384308,2.0236257114447653e-11,2.0236257114447653e-11,2.0236257114447653e-11,2.0236257114447653e-11,2.0236257114447653e-11,2.0236257114447653e-11,25876.858965896412,19728.399631729702,0.7623954537036401,1.1950682437506894,3.863578214740024,1.1107385691925993,0.6906070959424693,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41128.97606047042,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.1944750659841,260.1944750659841,-12.955524934015898,243.02610003669074,277.3628500806948,145594.90264451358,146134.01560569194,-539.1129611783656,0.0,nan,277.3628500806948,4.212850080694807,270.49550007569746,-2.654499924302513,263.62815008524103,-9.521849914758945,256.7608000668376,-16.389199933162388,249.893450050743,-23.256549949256964,243.02610003669074,-30.123899963309242,1.0,1.0,26022.012520719443,26022.012520719443,276.5737874214932,3.4237874214932162,276.5737874214932,276.5737874214932,74218.89557544839,74226.11135253937,-7.215777090983465,0.0,8546.071908451686,8546.071908451686,0.8664305509073364,4245.158595267164,276.5737874214932,3.4237874214932162,1.0,0.002,0.2804095843366159,0.004473354392415884,0.00043425070406234457,0.0015657492957148402,0.21712535203117228,0.21712535203117228,0.0,-2.22815255829234e-13,0.9984945093115639,0.9984945093115639,0.0,0.09146028940434903,0.00013790022155940786,0.0,0.0,0.0,1601578.222083358,267.8883805880964,0.0,1.0,1280138.0724591792,2615.8978751173686,,,,,,,,,,,,,,,,,4.0,16243.107769423557
3965.0,-32.07399159613837,4.740223771427846,34.878376047848334,23.600113426242046,6.118185274799332,-28.25477370493964,-41.69630241869015,2.2990088929947445,-5.261768420087719,-5.261768420071273,39.75467528219821,42325.83803527622,25755.12989311023,25755.12989311023,68080.96792838644,74217.80225912934,74221.35381456165,25755.12989311023,99976.48370767187,99976.48370767187,99976.48370767187,125853.16143884308,123404.8642392892,2448.2971995538633,0.0,90431.73902443534,58543.52455826458,35431.3494068564,25876.677731171203,61308.02713802761,19728.235351478215,1450.0,0.0,0.8864739658941192,2.8569897982796744,0.001494314320929203,1.0,1.0,-5.261768420087719,351051.88244552433,1543982.704195678,4.398161016656194,1543982.704195678,4.398161016656194,0.7623944447750131,0.09159640695969258,4.224102241770729,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.224102241770729,1.2810880570279686,1.2813289917812938,3.2972770439920733,6986.534393819708,16243.107769423557,6472.418459614202,0.00018982550301110398,21408.510932852485,2183.0605693944913,19346.491910030167,1972.7931464904088,0.9036822771424965,0.9036822771424966,37633.24488319971,35405.22815468563,1.0792705741925102,0.8,4541.933969681714,4273.035954225843,1.0792705741925102,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559731256420275,4.740223771427846,-2.5817747767200507,7.3219985481478975,3.5,3.5,1.0,0.6,0.00018806061718081656,1.001585143625913,0.00018776298588056556,200.6482789230519,0.0,2.4112339538899664e-05,68.33437025324164,0.009063371103436423,6.499149771228096e-05,0.0001230691194685356,0.000519856543439791,0.09159645511359772,0.09159645511359772,0.09159645511359772,0.09146046092799831,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,508180.3346534389,588.9338692135664,0.0,0.09159645511359772,0.09159640695969258,0.09159640695969258,0.375,0.375,0.5,5.458129439683573,-1.6427748050773516e-11,-1.6427748050773516e-11,-1.6427748050773516e-11,-1.6427748050773516e-11,-1.6427748050773516e-11,-1.6427748050773516e-11,25876.677731171203,19728.235351478215,0.7623944447750131,1.1945872438910172,3.8634376943919495,1.110473964120724,0.6903800368585457,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41128.30867734293,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.1864829284205,260.1864829284205,-12.963517071579474,243.01164189775312,277.3613239390837,145653.6222517447,146188.11457724086,-534.4923254961325,0.0,nan,277.3613239390837,4.211323939083741,270.4913875377649,-2.6586124622350553,263.62145114377597,-9.528548856224006,256.75151473699674,-16.398485263003238,249.88157831514857,-23.268421684851404,243.01164189775312,-30.138358102246855,1.0,1.0,26022.012520719443,26022.012520719443,276.57308172039615,3.423081720396169,276.57308172039615,276.57308172039615,74214.62205302359,74221.35381456165,-6.7317615380598,0.0,8546.071908451686,8546.071908451686,0.8664264870846393,4245.222752979583,276.57308172039615,3.423081720396169,1.0,0.002,0.2807509552914505,0.004471814254538891,0.00043477922731660775,0.0015652188297174542,0.21738961365830387,0.21738961365830387,0.0,-1.942965938313279e-09,0.9985090889959751,0.9985090889959751,0.0,0.09145984486862724,0.00013656209106534633,0.0,0.0,0.0,1601578.0500652005,267.88823157991226,0.0,1.0,1280138.5847141999,2615.895781964386,,,,,,,,,,,,,,,,,10.0,16243.107769423557
3967.5,-32.08885902087926,4.740111808182689,34.878182401683155,23.5979973100126,6.117533106115064,-28.268219981699833,-41.709248163364805,2.2968198378610527,-5.261858579558236,-5.2618585796321495,39.754256644209754,42315.91180311751,25755.07374862321,25755.07374862321,68070.98555174071,74212.67197157758,74217.1550799806,25755.07374862321,99972.22882860381,99972.22882860381,99972.22882860381,125848.72152204251,123404.96218671773,2443.759335324776,0.0,90433.37053601634,58539.841224604366,35437.25479045775,25876.492693438704,61313.747483896455,19728.06371050839,1450.0,0.0,0.886475026707523,2.856980291212064,0.001494314320929203,1.0,1.0,-5.261858579558236,351050.6460752338,1543964.7464882701,4.398125352423885,1543964.7464882701,4.398125352423885,0.7623932634236277,0.09159479808875245,4.2241663134549166,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.2241663134549166,1.281098851086922,1.2813394065553227,3.2972992754392134,6986.581499588498,16243.107769423557,6472.364816006598,0.00018981347482762296,21408.572443742516,2183.066841759675,19346.331565697208,1972.776795918811,0.9036721909662838,0.9036721909662838,37633.70154292729,35405.22815468563,1.0792869446966846,0.8,4541.9890836729655,4273.035954225843,1.0792869446966846,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559719136572281,4.740111808182689,-2.581870778490575,7.321982586673265,3.5,3.5,1.0,0.6,0.00018776298588056556,1.0015753796534517,0.00018746765315410627,200.66074914375852,0.0,2.3887683259596854e-05,67.69769435769749,0.009123090311585416,6.489495629821457e-05,0.000122868029582351,0.0005190149915623492,0.09159460378268769,0.09159460378268769,0.09159460378268769,0.09146026602669426,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,508227.3407644197,588.918317486203,0.0,0.09159460378268769,0.09159479808875245,0.09159479808875245,0.375,0.375,0.5,5.4480485543152435,7.389644451905042e-11,7.389644451905042e-11,7.389644451905042e-11,7.389644451905042e-11,7.389644451905042e-11,7.389644451905042e-11,25876.492693438704,19728.06371050839,0.7623932634236277,1.194108066590756,3.8632648908230447,1.1102075528757884,0.690153734514946,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41127.67200144738,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.1785735118952,260.1785735118952,-12.971426488104782,242.99729143498777,277.3598556048146,145712.92809964938,146241.86153828132,-528.9334386319441,0.0,nan,277.3598556048146,4.2098556048146065,270.48734276632325,-2.6626572336767254,263.6148298972715,-9.5351701027285,256.74231710303195,-16.407682896968026,249.8698042649419,-23.280195735058072,242.99729143498777,-30.152708565012205,1.0,1.0,26022.012520719443,26022.012520719443,276.57250025504874,3.42250025504876,276.57250025504874,276.57250025504874,74209.7536105526,74217.1550799806,-7.40146942800493,0.0,8546.071908451686,8546.071908451686,0.8664224084183915,4245.287145022191,276.57250025504874,3.42250025504876,1.0,0.002,0.28108884942054163,0.0044702923760813335,0.00043530241893996794,0.0015646913504722853,0.21765120946998395,0.21765120946998395,0.0,-6.230587746691024e-09,0.9985245790949263,0.9985245790949263,0.0,0.09145965720885631,0.00013514087989614882,0.0,0.0,0.0,1601577.9459830702,267.88814142044174,0.0,1.0,1280138.8946609977,2615.8945154751323,,,,,,,,,,,,,,,,,10.0,16243.107769423557
3970.0,-32.103594806371504,4.740003450949156,34.87799045973694,23.595880425442033,6.116653937236132,-28.281569931944603,-41.72210324378682,2.2946290702152683,-5.262016428214736,-5.2620164281945465,39.753918748015145,42306.1912096438,25755.201188795032,25755.201188795032,68061.39239843884,74208.51079810159,74212.45324927299,25755.201188795032,99967.65443806803,99967.65443806803,99967.65443806803,125843.9682780581,123404.71108061446,2439.2571974436405,0.0,90435.01681848112,58536.20684167973,35443.12219644599,25876.313839990085,61319.43603643608,19727.9022730813,1450.0,0.0,0.886475448154519,2.8569636465665447,0.001494314320929203,1.0,1.0,-5.262016428214736,351048.48148125125,1543950.2523592864,4.398111183516814,1543950.2523592864,4.398111183516814,0.7623922941680035,0.09159292330569678,4.224230869848455,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.224230869848455,1.2811096485497508,1.2813498276723183,3.297321876102013,6986.629387680966,16243.107769423557,6472.310272694355,0.00018980124653296334,21408.634992936713,2183.073220002418,19346.16853208688,1972.7601711172397,0.9036619354045553,0.9036619354045553,37634.16165593496,35405.22815468563,1.0793034390455272,0.8,4542.0446144385405,4273.035954225843,1.0793034390455272,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559746646940489,4.740003450949156,-2.5820153660501424,7.322018816999298,3.5,3.5,1.0,0.6,0.00018746765315410627,1.0015616112068626,0.00018717535801737782,200.67311033223893,0.0,2.370467445519641e-05,67.17904740602663,0.009182351997723407,6.47992222857007e-05,0.00012266843086840556,0.0005181797724301898,0.09159292304636187,0.09159292304636187,0.09159292304636187,0.09145977666476618,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,508274.2799271859,588.9027913886474,0.0,0.09159292304636187,0.09159292330569678,0.09159292330569678,0.375,0.375,0.5,5.438062578740647,-2.0179413695586845e-11,-2.0179413695586845e-11,-2.0179413695586845e-11,-2.0179413695586845e-11,-2.0179413695586845e-11,-2.0179413695586845e-11,25876.313839990085,19727.9022730813,0.7623922941680035,1.1936361298860403,3.86313570800836,1.1099481142976704,0.689931185676682,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41127.15335449571,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.1707006739139,260.1707006739139,-12.97929932608605,242.9830507906491,277.35835056744577,145769.31680115013,146295.8218630758,-526.505061925693,0.0,nan,277.35835056744577,4.208350567445791,270.4832906092641,-2.666709390735889,263.60823063137263,-9.541769368627342,256.73317070136216,-16.416829298637822,249.85811074339014,-23.291889256609835,242.9830507906491,-30.16694920935089,1.0,1.0,26022.012520719443,26022.012520719443,276.5717922320017,3.421792232001735,276.5717922320017,276.5717922320017,74205.3535961123,74212.45324927299,-7.099653160694288,0.0,8546.071908451686,8546.071908451686,0.866418298895766,4245.352024197698,276.5717922320017,3.421792232001735,1.0,0.002,0.28142320305313645,0.004468805219639613,0.00043582006640865593,0.0015641799289489618,0.21791003320432797,0.21791003320432797,0.0,-4.642382398639677e-12,0.9985398276788923,0.9985398276788923,0.0,0.09145918185427646,0.00013374145142032188,0.0,0.0,0.0,1601577.763758731,267.88798357178524,0.0,1.0,1280139.4373067229,2615.8922981451406,,,,,,,,,,,,,,,,,12.0,16243.107769423557
3972.5,-32.118206341968104,4.739899748629867,34.87780015936295,23.593889793287985,6.115890779306413,-28.294796392326216,-41.734840733092256,2.292568104338162,-5.262165884062199,-5.262165884056856,39.75358715280032,42296.48516576579,25755.31900416831,25755.31900416831,68051.8041699341,74204.3302234238,74207.76689189808,25755.31900416831,99963.08589606639,99963.08589606639,99963.08589606639,125839.2261074009,123404.41905349283,2434.8070539080704,0.0,90436.57156782493,58532.57210265704,35448.88829463098,25876.140211334503,61325.028505965485,19727.745313716627,1450.0,0.0,0.8864758895902419,2.8569478869869607,0.001494314320929203,1.0,1.0,-5.262165884062199,351046.4319883271,1543936.028612471,4.398096342605212,1543936.028612471,4.398096342605212,0.7623913440179653,0.09159138502793465,4.224291825325154,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.224291825325154,1.2811198362042957,1.2813596427522256,3.297343235150346,6986.674644941368,16243.107769423557,6472.258717673914,0.00018978968970143696,21408.694121378274,2183.079249425469,19346.014430680716,1972.7444571470091,0.9036522415144504,0.9036522415144504,37634.59610282469,35405.22815468563,1.0793190133495025,0.8,4542.097047575588,4273.035954225843,1.0793190133495025,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559772079614135,4.739899748629867,-2.5821525624343287,7.322052311064196,3.5,3.5,1.0,0.6,0.00018717535801737782,1.001548621706441,0.0001868859423903634,200.68536865167832,0.0,2.3462309688913355e-05,66.49218565838045,0.00924100777194569,6.470449286583108e-05,0.00012247086515154674,0.0005173526745001782,0.09159125947177617,0.09159125947177617,0.09159125947177617,0.09145931769817162,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,508320.78218275314,588.8874093932903,0.0,0.09159125947177617,0.09159138502793465,0.09159138502793465,0.375,0.375,0.5,5.428172926060445,-5.343281372915953e-12,-5.343281372915953e-12,-5.343281372915953e-12,-5.343281372915953e-12,-5.343281372915953e-12,-5.343281372915953e-12,25876.140211334503,19727.745313716627,0.7623913440179653,1.1931681697383987,3.863004621678734,1.1096905427987571,0.6897099960035296,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41126.46649274807,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.16289432108255,260.16289432108255,-12.98710567891743,242.96892496293103,277.3568637153012,145826.547663816,146348.63124400543,-522.0835801894618,0.0,nan,277.3568637153012,4.2068637153012105,270.4792759439534,-2.670724056046595,263.60168817082996,-9.548311829170018,256.7241004379875,-16.42589956201249,249.8465126954923,-23.303487304507684,242.96892496293103,-30.18107503706895,1.0,1.0,26022.012520719443,26022.012520719443,276.57109441223315,3.421094412233174,276.57109441223315,276.57109441223315,74201.33670384213,74207.76689189808,-6.430188055950566,0.0,8546.071908451686,8546.071908451686,0.8664144185990915,4245.41328445178,276.57109441223315,3.421094412233174,1.0,0.002,0.2817548168986843,0.004467331114483536,0.0004363334782054026,0.001563672585312758,0.2181667391027013,0.2181667391027013,0.0,6.063518160660808e-09,0.9985516440287342,0.9985516440287342,0.0,0.09145872809851294,0.00013265692942171435,0.0,0.0,0.0,1601577.5912229219,267.8878341159378,0.0,1.0,1280139.951099545,2615.890198714802,,,,,,,,,,,,,,,,,15.0,16243.107769423557
3975.0,-32.13271117165633,4.739785483024672,34.87760977072063,23.591576876956992,6.114941665970861,-28.30794588786669,-41.747497756127245,2.2901763857643487,-5.262344531593328,-5.262344531588382,39.75317406079129,42287.00243974913,25755.48478762861,25755.48478762861,68042.48722737774,74199.72961327707,74203.04347168264,25755.48478762861,99958.52825931125,99958.52825931125,99958.52825931125,125834.45478350729,123404.06942146311,2430.3853620441805,0.0,90438.35598671366,58529.073671928985,35454.75812753853,25875.92652419604,61330.68465173457,19727.55180886895,1450.0,0.0,0.8864764780521079,2.8569290493398722,0.001494314320929203,1.0,1.0,-5.262344531593328,351043.9822012245,1543918.3092068892,4.398076558742684,1543918.3092068892,4.398076558742684,0.7623901617753523,0.09158949780849167,4.224361809821649,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.224361809821649,1.2811315564823582,1.2813709944253537,3.297367696898051,6986.726476449424,16243.107769423557,6472.19966382629,0.00018977645369278986,21408.761857576763,2183.086156595449,19345.837914778283,1972.7264575342533,0.9036411373753317,0.9036411373753316,37635.094900541226,35405.22815468563,1.0793368945946509,0.8,4542.157247175696,4273.035954225843,1.0793368945946509,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.5598078671054,4.739785483024672,-2.5823139590872284,7.322099442111901,3.5,3.5,1.0,0.6,0.0001868859423903634,1.0015374888070039,0.00018659904844198626,200.69753878889654,0.0,2.323259272037957e-05,65.8411677695557,0.00929908925374664,6.461048878668531e-05,0.0001222754536036781,0.0005165357564819967,0.09158949757380623,0.09158949757380623,0.09158949757380623,0.09145877536187007,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,508366.471893971,588.8722911882309,0.0,0.09158949757380623,0.09158949780849167,0.09158949780849167,0.375,0.375,0.5,5.418368781105159,-4.945377440890297e-12,-4.945377440890297e-12,-4.945377440890297e-12,-4.945377440890297e-12,-4.945377440890297e-12,-4.945377440890297e-12,25875.92652419604,19727.55180886895,0.7623901617753523,1.1927031708306546,3.8628651347977683,1.1094362897423378,0.6894917720204051,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41125.81547485924,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.1551160804706,260.1551160804706,-12.9948839195294,242.95490585837385,277.3553263257601,145881.71584512043,146401.89460320253,-520.1787580820921,0.0,nan,277.3553263257601,4.2053263257600975,270.4752422188961,-2.6747577811038923,263.5951581107776,-9.55484188922236,256.7150740286657,-16.43492597133428,249.8349899403502,-23.31501005964978,242.95490585837385,-30.19509414162613,1.0,1.0,26022.012520719443,26022.012520719443,276.57036306396776,3.420363063967784,276.57036306396776,276.57036306396776,74196.36693428528,74203.04347168264,-6.676537397361244,0.0,8546.071908451686,8546.071908451686,0.8664099635332223,4245.483618870757,276.57036306396776,3.420363063967784,1.0,0.002,0.2820831212317299,0.0044658322867298095,0.00043684173809403797,0.0015631582666834425,0.218420869047019,0.218420869047019,0.0,4.777480494544406e-12,0.9985661923037334,0.9985661923037334,0.0,0.09145817608163666,0.000131321726855004,0.0,0.0,0.0,1601577.384987036,267.88765546840665,0.0,1.0,1280140.5652456868,2615.887689229669,,,,,,,,,,,,,,,,,7.0,16243.107769423557
3977.5,-32.147088010301786,4.739669673943249,34.87742086276346,23.58955746693539,6.114215149996976,-28.320957690762263,-41.76002772347999,2.28808488142929,-5.262489220009172,-5.262489219964739,39.7528121715979,42277.46879068941,25755.559151813068,25755.559151813068,68033.02794250248,74195.29481433646,74198.57328536669,25755.559151813068,99954.13243717975,99954.13243717975,99954.13243717975,125829.87585774405,123403.8644115886,2426.0114461554454,0.0,90439.94731355342,58525.53119502962,35460.46235391533,25875.743420564297,61336.20577447963,19727.385470276906,1450.0,0.0,0.8864770539553796,2.856913792613608,0.001494314320929203,1.0,1.0,-5.262489220009172,351041.9981040649,1543902.7862503421,4.39805719711252,1543902.7862503421,4.39805719711252,0.7623891282906643,0.0915878094678369,4.224424087591666,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.224424087591666,1.281141875387249,1.2813809476878169,3.2973897495269644,6986.77320332385,16243.107769423557,6472.146416987317,0.00018976452088092689,21408.822939723603,2183.092385240995,19345.678756413316,1972.7102278977343,0.9036311249283039,0.9036311249283038,37635.53876902313,35405.22815468563,1.079352806748467,0.8,4542.2108173991055,4273.035954225843,1.079352806748467,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559823920019222,4.739669673943249,-2.582450909372477,7.322120583315726,3.5,3.5,1.0,0.6,0.00018659904844198626,1.0015240936932248,0.00018631508679325202,200.7096028528599,0.0,2.303156373308768e-05,65.27145161957048,0.00935666816307936,6.451755280857259e-05,0.00012208149563341366,0.0005157240108030095,0.09158780765398405,0.09158780765398405,0.09158780765398405,0.09145834636506675,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,508411.9522850641,588.8572441969566,0.0,0.09158780765398405,0.0915878094678369,0.0915878094678369,0.375,0.375,0.5,5.408659182155507,-4.445155354915187e-11,-4.445155354915187e-11,-4.445155354915187e-11,-4.445155354915187e-11,-4.445155354915187e-11,-4.445155354915187e-11,25875.743420564297,19727.385470276906,0.7623891282906643,1.1922424577755508,3.8627239550812416,1.1091822045961834,0.6892742753951034,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41125.24575870926,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.14741875514983,260.14741875514983,-13.002581244850148,242.94100274749655,277.35383477778765,145938.73377322426,146453.50121043672,-514.767437212444,0.0,nan,277.35383477778765,4.203834777787677,270.4712683630441,-2.678731636955888,263.5887019475745,-9.561298052425457,256.70613554881044,-16.44386445118954,249.82356914618603,-23.326430853813946,242.94100274749655,-30.208997252503423,1.0,1.0,26022.012520719443,26022.012520719443,276.56969530647103,3.4196953064710556,276.56969530647103,276.56969530647103,74192.14939382131,74198.57328536669,-6.423891545375227,0.0,8546.071908451686,8546.071908451686,0.8664059990605477,4245.546208029625,276.56969530647103,3.4196953064710556,1.0,0.002,0.2824082409219559,0.004464370497513597,0.00043734509651505686,0.0015626549471455349,0.21867254825752844,0.21867254825752844,0.0,4.3660591635130697e-11,0.9985800743446795,0.9985800743446795,0.0,0.09145776158745891,0.0001300478803779831,0.0,0.0,0.0,1601577.2179541984,267.8875107799908,0.0,1.0,1280141.0626483152,2615.8856567770003,,,,,,,,,,,,,,,,,8.0,16243.107769423557
3980.0,-32.161376870569676,4.739551601066343,34.877233007629194,23.587473446410172,6.11340792449624,-28.333898391098653,-41.772485606465466,2.2859294570984168,-5.262649385555335,-5.2626493854792695,39.752447754216966,42268.02737917814,25755.66754035495,25755.66754035495,68023.69491953308,74190.94103155033,74194.01709583984,25755.66754035495,99949.68463619478,99949.68463619478,99949.68463619478,125825.23865746436,123403.56109146628,2421.6775659980817,0.0,90441.55131794934,58522.021854040795,35466.14384878727,25875.554021269578,61341.69787005685,19727.214076719934,1450.0,0.0,0.8864775599566384,2.856896903970446,0.001494314320929203,1.0,1.0,-5.262649385555335,351039.80178090674,1543887.1549680878,4.398040185573227,1543887.1549680878,4.398040185573227,0.7623880849277377,0.0915861333522253,4.224487065507983,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.224487065507983,1.2811524857259584,1.2813911961893967,3.297411598209716,6986.81949806083,16243.107769423557,6472.093654241758,0.00018975269809513756,21408.883472832695,2183.0985579002713,19345.521045035955,1972.6941458128879,0.9036212033002519,0.9036212033002519,37635.987626283386,35405.22815468563,1.0793688977917264,0.8,4542.264989715211,4273.035954225843,1.0793688977917264,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559847317733256,4.739551601066343,-2.582599796333785,7.322151397400128,3.5,3.5,1.0,0.6,0.00018631508679325202,1.0015149396425536,0.00018603325763642524,200.72159439030946,0.0,2.279753189715646e-05,64.60820539654141,0.00941366199282225,6.442527409782996e-05,0.00012188981269542207,0.0005149219371490012,0.09158613308512971,0.09158613308512971,0.09158613308512971,0.09145785791327102,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,508456.9883283011,588.8423433697892,0.0,0.09158613308512971,0.0915861333522253,0.0915861333522253,0.375,0.375,0.5,5.3990385662117975,-7.605649443576112e-11,-7.605649443576112e-11,-7.605649443576112e-11,-7.605649443576112e-11,-7.605649443576112e-11,-7.605649443576112e-11,25875.554021269578,19727.214076719934,0.7623880849277377,1.1917852574949008,3.8625881590689675,1.108930748275521,0.6890586476545952,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41124.58251248623,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.1397747450797,260.1397747450797,-13.010225254920272,242.92720261239643,277.3523468873958,145994.21000722318,146505.41193583724,-511.20192861408145,0.0,nan,277.3523468873958,4.202346887395834,270.46731802681023,-2.6826819731897444,263.5822891657608,-9.567710834239165,256.6972603154547,-16.452739684545293,249.81223146266024,-23.33776853733974,242.92720261239643,-30.22279738760355,1.0,1.0,26022.012520719443,26022.012520719443,276.5690020083576,3.4190020083576087,276.5690020083576,276.5690020083576,74187.79650648526,74194.01709583984,-6.220589354576077,0.0,8546.071908451686,8546.071908451686,0.8664019900172534,4245.609500835523,276.5690020083576,3.4190020083576087,1.0,0.002,0.2827303801962297,0.004462919170940008,0.00043784382506029026,0.001562156176804403,0.21892191253014512,0.21892191253014512,0.0,1.8646932956056794e-12,0.9985930653447364,0.9985930653447364,0.0,0.09145727764727046,0.00012885570495484356,0.0,0.0,0.0,1601577.0330537236,267.88735061444464,0.0,1.0,1280141.61325697,2615.8834069201016,,,,,,,,,,,,,,,,,9.0,16243.107769423557
3982.5,-32.17555792730366,4.739434017857999,34.87704750181488,23.585561708919727,6.112784935255362,-28.34672364106538,-41.78483124179763,2.2839506473633553,-5.262757819319688,-5.262757819253591,39.752101970315536,42258.53827212484,25755.64398056234,25755.64398056234,68014.18225268718,74186.45340212387,74189.88804990677,25755.64398056234,99945.53203046911,99945.53203046911,99945.53203046911,125820.92143466098,123403.53150424673,2417.3899304142474,0.0,90443.03587434134,58518.47472602442,35471.73460924102,25875.38940419187,61347.12401343289,19727.063167305794,1450.0,0.0,0.8864782625935983,2.8568854702255413,0.001494314320929203,1.0,1.0,-5.262757819319688,351038.31485307164,1543872.3230592343,4.398016563250161,1543872.3230592343,4.398016563250161,0.7623871030172774,0.09158447240741704,4.2245453163828115,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.2245453163828115,1.2811622703284988,1.281400621527371,3.297431882145272,6986.862477286268,16243.107769423557,6472.044662795835,0.0001897417217329084,21408.939684846726,2183.1042899304784,19345.374606325586,1972.6792132201706,0.9036119906497876,0.9036119906497876,37636.40279170297,35405.22815468563,1.0793837810619518,0.8,4542.315095783079,4273.035954225843,1.0793837810619518,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559842231907019,4.739434017857999,-2.582710681662212,7.32214469952021,3.5,3.5,1.0,0.6,0.00018603325763642524,1.0015036785474,0.0001857539434166147,200.73349673730633,0.0,2.2627679081579298e-05,64.12684251719573,0.009470231190526198,6.433394729763169e-05,0.00012169931033879355,0.0005141242514987686,0.09158447245368151,0.09158447245368151,0.09158447245368151,0.09145756437546573,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,508501.6175308466,588.8275774007275,0.0,0.09158447245368151,0.09158447240741704,0.09158447240741704,0.375,0.375,0.5,5.389520432090447,-6.610889613511972e-11,-6.610889613511972e-11,-6.610889613511972e-11,-6.610889613511972e-11,-6.610889613511972e-11,-6.610889613511972e-11,25875.38940419187,19727.063167305794,0.7623871030172774,1.1913299064071068,3.862438389680635,1.108677600563548,0.6888430216039416,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41124.10114960688,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.13221715900124,260.13221715900124,-13.017782840998734,242.91350854221471,277.3509257819591,146050.92322434334,146556.3454530149,-505.4222286715471,0.0,nan,277.3509257819591,4.200925781959143,270.4634423304726,-2.6865576695273603,263.57595887856087,-9.574041121439109,256.6884754336706,-16.461524566329388,249.8009919871295,-23.349008012870485,242.91350854221471,-30.236491457785263,1.0,1.0,26022.012520719443,26022.012520719443,276.56841042326215,3.4184104232621735,276.56841042326215,276.56841042326215,74183.64584902121,74189.88804990677,-6.242200885564671,0.0,8546.071908451686,8546.071908451686,0.8663982818869107,4245.668042964726,276.56841042326215,3.4184104232621735,1.0,0.002,0.28304907869021534,0.004461491569843408,0.00043833727171486997,0.0015616627234238728,0.21916863585743498,0.21916863585743498,0.0,-4.86125723009323e-12,0.9986080674979925,0.9986080674979925,0.0,0.09145699300359394,0.0001274794038230957,0.0,0.0,0.0,1601576.9078739404,267.8872421806803,0.0,1.0,1280141.9860245583,2615.881883745941,,,,,,,,,,,,,,,,,8.0,16243.107769423557
3985.0,-32.18963932936456,4.73931894309944,34.876865219947796,23.583765886165224,6.112281258863527,-28.359447270597745,-41.79708156790582,2.2820891976103184,-5.2628261356782104,-5.262826135688951,39.75177204358802,42249.061584385876,25755.523577880103,25755.523577880103,68004.58516226598,74181.90899534988,74186.09407631424,25755.523577880103,99941.61765419434,99941.61765419434,99941.61765419434,125816.86217587857,123403.70909021003,2413.153085668543,0.0,90444.46281295738,58514.94126397673,35477.24616553405,25875.244521684224,61352.49068721828,19726.928638045854,1450.0,0.0,0.8864791126032546,2.8568782666593098,0.001494314320929203,1.0,1.0,-5.2628261356782104,351037.3780487448,1543858.1714218664,4.397987986360493,1543858.1714218664,4.397987986360493,0.7623861726799954,0.09158282879662746,4.224601135691707,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.224601135691707,1.281171503993252,1.2814094990419334,3.297451685839211,6986.904438937347,16243.107769423557,6471.996824361609,0.00018973100497320588,21408.9945791175,2183.1098875882694,19345.231614044333,1972.6646320654183,0.9036029946457094,0.9036029946457094,37636.8006258006,35405.22815468563,1.0793980430599135,0.8,4542.363110143998,4273.035954225843,1.0793980430599135,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.5598162407138645,4.73931894309944,-2.5827915268025086,7.322110469901949,3.5,3.5,1.0,0.6,0.0001857539434166147,1.0014932784367523,0.000185476974649856,200.74531670567188,0.0,2.2427088012409413e-05,63.55836742716828,0.009526298910557222,6.424344393807399e-05,0.0001215104994785407,0.0005133333940955095,0.0915828289055374,0.0915828289055374,0.0915828289055374,0.09145742146236703,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,508545.7771145692,588.8129669106016,0.0,0.0915828289055374,0.09158282879662746,0.09158282879662746,0.375,0.375,0.5,5.38011489232627,1.0743406164692715e-11,1.0743406164692715e-11,1.0743406164692715e-11,1.0743406164692715e-11,1.0743406164692715e-11,1.0743406164692715e-11,25875.244521684224,19726.928638045854,0.7623861726799954,1.1908777075665644,3.862279735732717,1.1084241959949241,0.6886283036132342,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41123.53267451686,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.12475423249924,260.12475423249924,-13.025245767500735,242.8999185985734,277.34958987040847,146107.9041322234,146606.99589188572,-499.0917596623023,0.0,nan,277.34958987040847,4.199589870408488,270.4596556137501,-2.690344386249876,263.56972135689745,-9.580278643102531,256.6797871044011,-16.470212895598877,249.78985285096513,-23.360147149034844,242.8999185985734,-30.25008140142657,1.0,1.0,26022.012520719443,26022.012520719443,276.56789816326614,3.417898163266159,276.56789816326614,276.56789816326614,74179.60024147063,74186.09407631424,-6.493834843611694,0.0,8546.071908451686,8546.071908451686,0.8663947285444131,4245.724141370165,276.56789816326614,3.417898163266159,1.0,0.002,0.2833640008226158,0.00446008723156953,0.0004388249064044389,0.0015611750972127302,0.21941245320221944,0.21941245320221944,0.0,3.617169064273895e-12,0.9986245363948418,0.9986245363948418,0.0,0.09145685994876027,0.0001259688478671924,0.0,0.0,0.0,1601576.829007027,267.88717386432177,0.0,1.0,1280142.220878632,2615.880924103986,,,,,,,,,,,,,,,,,9.0,16243.107769423557
3987.5,-32.20361143052268,4.739202073185868,34.876683962621975,23.58162567196416,6.111374643916728,-28.372112822483306,-41.8092733254656,2.2798760436279584,-5.262976493152166,-5.262976493150377,39.75142053506912,42239.912045198056,25755.60980831583,25755.60980831583,67995.52185351388,74177.76797606287,74181.71649479047,25755.60980831583,99937.3263031063,99937.3263031063,99937.3263031063,125812.38956716328,123403.43381606191,2408.955751101369,0.0,90446.10973625886,58511.549429902334,35482.844784840585,25875.063264056975,61357.90804889756,19726.764430699404,1450.0,0.0,0.8864796218086731,2.8568624123809174,0.001494314320929203,1.0,1.0,-5.262976493152166,351035.3162430124,1543843.0941785001,4.397970867152691,1543843.0941785001,4.397970867152691,0.762385167115778,0.09158120652279621,4.224665763098685,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.224665763098685,1.2811823689292914,1.281420011130308,3.2974741657031377,6986.952071071497,16243.107769423557,6471.942513012965,0.00018971883967813116,21409.056907242517,2183.1162432882297,19345.069273788722,1972.6480779663518,0.9035927812048759,0.9035927812048757,37637.26123545955,35405.22815468563,1.0794145555528991,0.8,4542.41870085012,4273.035954225843,1.0794145555528991,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559834855182155,4.739202073185868,-2.582932911409961,7.322134984595829,3.5,3.5,1.0,0.6,0.000185476974649856,1.001481850895216,0.0001852025321118498,200.75704617070025,0.0,2.2240073120221003e-05,63.02836722270632,0.009581899093357774,6.415349022125451e-05,0.0001213234844286015,0.0005125511709253492,0.09158120651030303,0.09158120651030303,0.09158120651030303,0.09145696645243817,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,508589.40648044395,588.7985300443727,0.0,0.09158120651030303,0.09158120652279621,0.09158120652279621,0.375,0.375,0.5,5.370796864986156,-1.7621459846850485e-12,-1.7621459846850485e-12,-1.7621459846850485e-12,-1.7621459846850485e-12,-1.7621459846850485e-12,-1.7621459846850485e-12,25875.063264056975,19726.764430699404,0.762385167115778,1.190431948208513,3.8621500849892048,1.108178619768566,0.6884183862907464,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41123.002674312396,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.11729972333376,260.11729972333376,-13.032700276666219,242.8864254823728,277.348173966837,146160.35051648598,146658.87936057145,-498.52884408545845,0.0,nan,277.348173966837,4.198173966837032,270.4558242685181,-2.6941757314818915,263.5634745699841,-9.586525430015854,256.6711248742942,-16.47887512570577,249.7787751779966,-23.37122482200337,242.8864254823728,-30.263574517627177,1.0,1.0,26022.012520719443,26022.012520719443,276.56723557263246,3.417235572632478,276.56723557263246,276.56723557263246,74174.94733079863,74181.71649479047,-6.769163991833921,0.0,8546.071908451686,8546.071908451686,0.8663906144957374,4245.789091914178,276.56723557263246,3.417235572632478,1.0,0.002,0.2836760063910243,0.004458682511483926,0.000439307949710761,0.0015606920607294697,0.2196539748553805,0.2196539748553805,0.0,1.0440230711200593e-11,0.9986372506360158,0.9986372506360158,0.0,0.09145640429185437,0.0001248022309418437,0.0,0.0,0.0,1601576.6554285984,267.8870235068478,0.0,1.0,1280142.7377686426,2615.8788120310764,,,,,,,,,,,,,,,,,5.0,16243.107769423557
