time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_air_cycle,cop_vcc,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,newton_iterations,pid_open_loop_air_speed_step_output
3990.0,-32.217472391450194,4.739085814952104,34.87650491043458,23.579786193463974,6.110799240893572,-28.384645228227214,-41.821338690910466,2.277972076184251,-5.263081326211534,-5.263081326258959,39.7510861240968,42230.62936177907,25755.580388618484,25755.580388618484,67986.20975039755,74173.34626250976,74177.72543070414,25755.580388618484,99933.30581932263,99933.30581932263,99933.30581932263,125808.20989080847,123403.40666277504,2404.8032280334305,0.0,90447.53646857722,58508.08454272043,35488.27991761865,25874.90407148584,61363.183989104495,19726.61849540555,1450.0,0.0,0.8864803015093724,2.856851358415448,0.001494314320929203,1.0,1.0,-5.263081326211534,351033.87870518246,1543828.7504028808,4.3979480160075175,1543828.7504028808,4.3979480160075175,0.7623842175764546,0.09157959851058119,4.224721757211471,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.224721757211471,1.2811917906119117,1.2814290829286925,3.2974936213052817,6986.993295157833,16243.107769423557,6471.895501177609,0.00018970831072410657,21409.110863735827,2183.121745319332,19344.928752266813,1972.6337487589353,0.9035839402856537,0.9035839402856537,37637.66031313821,35405.22815468563,1.0794288622137702,0.8,4542.4668652980945,4273.035954225843,1.0794288622137702,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559828504384798,4.739085814952104,-2.583040805834956,7.32212662078706,3.5,3.5,1.0,0.6,0.0001852025321118498,1.0014702242423568,0.00018493064259794768,200.76868355932436,0.0,2.203850930948734e-05,62.45713538308712,0.009636995366631493,6.406458377973e-05,0.00012113794833211978,0.0005117741259426655,0.09157959859184094,0.09157959859184094,0.09157959859184094,0.09145668270453017,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,508632.63665250374,588.784225478058,0.0,0.09157959859184094,0.09157959851058119,0.09157959851058119,0.375,0.375,0.5,5.361578191251106,4.7407411329913884e-11,4.7407411329913884e-11,4.7407411329913884e-11,4.7407411329913884e-11,4.7407411329913884e-11,4.7407411329913884e-11,25874.90407148584,19726.61849540555,0.7623842175764546,1.1899880597146972,3.862001821342016,1.10793158585886,0.6882079223476645,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41122.43144247278,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.1099296166578,260.1099296166578,-13.040070383342197,242.8730382351744,277.3468209997806,146215.88088581018,146708.76520857628,-492.8843227660951,0.0,nan,277.3468209997806,4.196820999780641,270.4520644459237,-2.6979355540762526,263.55730789198805,-9.592692108011931,256.6625513398053,-16.487448660194673,249.76779478727462,-23.382205212725353,242.8730382351744,-30.276961764825586,1.0,1.0,26022.012520719443,26022.012520719443,276.5666637338482,3.4166637338482246,276.5666637338482,276.5666637338482,74170.96221034371,74177.72543070414,-6.763220360429841,0.0,8546.071908451686,8546.071908451686,0.8663870500242765,4245.8453659975285,276.5666637338482,3.4166637338482246,1.0,0.002,0.2839846780072018,0.00445729988904421,0.0004397858711026497,0.0015602141322605923,0.21989293555132483,0.21989293555132483,0.0,3.363241976583886e-12,0.9986517887693008,0.9986517887693008,0.0,0.0914561298673663,0.00012346864321488655,0.0,0.0,0.0,1601576.534405106,267.88691867378844,0.0,1.0,1280143.0981572547,2615.8773394425607,,,,,,,,,,,,,,,,,6.0,16243.107769423557
3992.5,-32.231225404951694,4.738969254802439,34.87632753714417,23.57783307032662,6.110080725467752,-28.39709479185635,-41.83332285666836,2.2759501115842364,-5.263203514733959,-5.263203514676317,39.750749415209086,42221.51988603587,25755.594881407793,25755.594881407793,67977.11476744367,74169.11740377932,74173.63547678477,25755.594881407793,99929.23035819255,99929.23035819255,99929.23035819255,125803.96837489906,123403.27572787678,2400.692647022275,0.0,90449.06446718251,58504.70218130727,35493.73587319471,25874.738016706517,61368.47388990123,19726.467080660273,1450.0,0.0,0.8864809008729402,2.856838474471706,0.001494314320929203,1.0,1.0,-5.263203514733959,351032.2031839945,1543814.3081655386,4.397927865770036,1543814.3081655386,4.397927865770036,0.7623832584478152,0.09157800785070397,4.224781600272576,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.224781600272576,1.2812017560560114,1.2814387018550557,3.2975146812770038,6987.037918710783,16243.107769423557,6471.84460516965,0.0001896969132261055,21409.169283767686,2183.127702504697,19344.77662069306,1972.6182356557094,0.9035743687336886,0.9035743687336886,37638.086821627054,35405.22815468563,1.0794441522922824,0.8,4542.518340354253,4273.035954225843,1.0794441522922824,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.5598316329271125,4.738969254802439,-2.5831614861805874,7.322130740983026,3.5,3.5,1.0,0.6,0.00018493064259794768,1.001458932659146,0.0001846612342923603,200.78023152358483,0.0,2.1834759911884416e-05,61.879709590280434,0.009691582266411205,6.397638852072907e-05,0.00012095425407721861,0.0005110053071001274,0.09157800787366126,0.09157800787366126,0.09157800787366126,0.09145633208453849,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,508675.40402956854,588.770073262703,0.0,0.09157800787366126,0.09157800785070397,0.09157800785070397,0.375,0.375,0.5,5.352452493357378,-5.763922672485933e-11,-5.763922672485933e-11,-5.763922672485933e-11,-5.763922672485933e-11,-5.763922672485933e-11,-5.763922672485933e-11,25874.738016706517,19726.467080660273,0.7623832584478152,1.1895484892567216,3.8618637305880674,1.1076878804155819,0.6880001605023427,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41121.854016679965,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.1026074893811,260.1026074893811,-13.047392510618863,242.85975311605617,277.3454618637813,146269.36877950502,146759.04442891246,-489.6756494074204,0.0,nan,277.3454618637813,4.195461863781304,270.4483201136159,-2.7016798863840563,263.5511783634351,-9.598821636564878,256.6540366143273,-16.495963385672667,249.75689486507042,-23.393105134929556,242.85975311605617,-30.29024688394381,1.0,1.0,26022.012520719443,26022.012520719443,276.56606296837657,3.4160629683765933,276.56606296837657,276.56606296837657,74166.71194913844,74173.63547678477,-6.923527646329603,0.0,8546.071908451686,8546.071908451686,0.8663832405359163,4245.905508273939,276.56606296837657,3.4160629683765933,1.0,0.002,0.2842902394843778,0.004455928232890156,0.00044025896003721944,0.0015597410378077328,0.2201294800186097,0.2201294800186097,0.0,-2.1550478415677254e-12,0.9986653499393647,0.9986653499393647,0.0,0.09145578325697316,0.00012222459373079905,0.0,0.0,0.0,1601576.3933455686,267.886796485266,0.0,1.0,1280143.518209137,2615.87562306468,,,,,,,,,,,,,,,,,6.0,16243.107769423557
3995.0,-32.24488843651414,4.738780727034845,34.876141166602736,23.574338445346825,6.108073864605632,-28.40959337751579,-41.8453510972671,2.272345578534827,-5.263657943595547,-5.263657943539314,39.75022730975765,42213.440819522344,25756.279576728455,25756.279576728455,67969.7203962508,74164.5747025569,74167.23189913298,25756.279576728455,99923.51147586144,99923.51147586144,99923.51147586144,125797.90013878427,123401.33187156662,2396.568267217641,0.0,90451.69526217978,58501.93167389859,35499.73732031244,25874.388662922836,61374.12598323527,19726.160986031577,1450.0,0.0,0.8864804762696346,2.8567905584598554,0.001494314320929203,1.0,1.0,-5.263657943595547,351025.97184212785,1543791.9140349126,4.397942140672216,1543791.9140349126,4.397942140672216,0.7623817220577864,0.09157667762407176,4.224884791102067,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.224884791102067,1.2812190783408148,1.2814556821544163,3.2975506394841654,6987.114109836893,16243.107769423557,6471.757686471817,0.00018967745221000574,21409.269065201028,2183.1378773792303,19344.51681488864,1972.59174283661,0.9035580222741715,0.9035580222741715,37638.82227188804,35405.22815468563,1.0794705178533939,0.8,4542.607101409373,4273.035954225843,1.0794705178533939,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559979437344765,4.738780727034845,-2.583544667912833,7.322325394947677,3.5,3.5,1.0,0.6,0.0001846612342923603,1.0014495448114589,0.0001843939470032174,200.79170512292268,0.0,2.1636744788083756e-05,61.318534729429366,0.009745674128381414,6.388798185270436e-05,0.00012077325243965595,0.000510253077404233,0.0915763037195346,0.0915763037195346,0.0915763037195346,0.09145475433850239,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,508717.482590543,588.7561388298203,0.0,0.0915763037195346,0.09157667762407176,0.09157667762407176,0.375,0.375,0.5,5.3432826724061915,-5.6218141253339127e-11,-5.6218141253339127e-11,-5.6218141253339127e-11,-5.6218141253339127e-11,-5.6218141253339127e-11,-5.6218141253339127e-11,25874.388662922836,19726.160986031577,0.7623817220577864,1.189119807806815,3.8617667679417953,1.1074653904614,0.6878051645257354,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41121.292841819115,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.09509702101525,260.09509702101525,-13.054902978984728,242.84654213525695,277.3436527756843,146311.46266517366,146813.19377438512,-501.73110921147224,0.0,nan,277.3436527756843,4.193652775684313,270.4442303598153,-2.7057696401846556,263.54480696101456,-9.60519303898542,256.64538594518814,-16.50461405481184,249.7459639491323,-23.40403605086769,242.84654213525695,-30.303457864743024,1.0,1.0,26022.012520719443,26022.012520719443,276.5648592388149,3.414859238814927,276.5648592388149,276.5648592388149,74159.53374733198,74167.23189913298,-7.698151800999767,0.0,8546.071908451686,8546.071908451686,0.8663766716145836,4246.009215057577,276.5648592388149,3.414859238814927,1.0,0.002,0.2845973015428276,0.004454466235428456,0.0004407340695700157,0.0015592554366218021,0.22036703478500783,0.22036703478500783,0.0,-1.0493808182219372e-08,0.9986622304606436,0.9986622304606436,0.0,0.09145416913423082,0.00012250848984094234,0.0,0.0,0.0,1601575.8687320068,267.88634205640443,0.0,1.0,1280145.080413036,2615.8692397428536,,,,,,,,,,,,,,,,,9.0,16243.107769423557
3997.5,-32.258422389628265,4.738652386724929,34.87596112995228,23.573460021894448,6.108077770000946,-28.42177237366031,-41.857074411213375,2.2714277544136166,-5.263739975640135,-5.263739975731432,39.74998798849529,42203.88280651625,25756.160333325126,25756.160333325126,67960.04313984138,74161.30568248156,74163.54746077363,25756.160333325126,99919.70779409875,99919.70779409875,99919.70779409875,125793.98010077846,123401.48286014823,2392.4972406302204,0.0,90452.44493497217,58498.19738504544,35504.71949991859,25874.272306679697,61378.991806598286,19726.054663306833,1450.0,0.0,0.886480926886895,2.8567819088823283,0.001494314320929203,1.0,1.0,-5.263739975640135,351024.84698948206,1543781.6491558985,4.397926991197166,1543781.6491558985,4.397926991197166,0.7623810412714238,0.09157485286367728,4.22491408058494,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.22491408058494,1.2812238983764235,1.2814601606074538,3.297561094465052,6987.136262686828,16243.107769423557,6471.732410312881,0.00018967179368115442,21409.298085051003,2183.1408365803823,19344.4412627581,1972.5840386633663,0.9035532685803144,0.9035532685803145,37639.031019994654,35405.22815468563,1.0794780014026046,0.8,4542.632295094358,4273.035954225843,1.0794780014026046,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559953696403859,4.738652386724929,-2.5836391081791583,7.322291494904087,3.5,3.5,1.0,0.6,0.0001843939470032174,1.0014360023389326,0.00018412953655805344,200.8030714976862,0.0,2.1467628217876004e-05,60.839258369460595,0.009799343198926105,6.380192513881075e-05,0.00012059202186440663,0.0005094909311811385,0.0915748529070698,0.0915748529070698,0.0915748529070698,0.09145452392690882,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,508760.23510100326,588.7419955093701,0.0,0.0915748529070698,0.09157485286367728,0.09157485286367728,0.375,0.375,0.5,5.334258002190302,9.129053069045767e-11,9.129053069045767e-11,9.129053069045767e-11,9.129053069045767e-11,9.129053069045767e-11,9.129053069045767e-11,25874.272306679697,19726.054663306833,0.7623810412714238,1.1886837412308813,3.861653183189697,1.1072199320897875,0.6875949174841172,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41120.813565459146,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.08785797429096,260.08785797429096,-13.062142025709022,242.83345659350323,277.34225991366316,146373.0185521213,146857.1380935306,-484.1195414093171,0.0,nan,277.34225991366316,4.192259913663179,270.4404990646274,-2.7095009353726027,263.53873758370406,-9.611262416295915,256.6369776347026,-16.513022365297388,249.73521705554515,-23.414782944454828,242.83345659350323,-30.31654340649675,1.0,1.0,26022.012520719443,26022.012520719443,276.564346080089,3.4143460800890466,276.564346080089,276.564346080089,74158.54458325537,74163.54746077363,-5.002877518258174,0.0,8546.071908451686,8546.071908451686,0.8663748071044499,4246.0386509878645,276.564346080089,3.4143460800890466,1.0,0.002,0.2848994437758636,0.004453146247317132,0.0004412018992411749,0.0015587981034250276,0.22060094962058746,0.22060094962058746,0.0,2.6662023283607894e-12,0.9986802392934206,0.9986802392934206,0.0,0.09145399597115701,0.00012085689252026708,0.0,0.0,0.0,1601575.7740301266,267.88626002435984,0.0,1.0,1280145.3624166546,2615.868087450127,,,,,,,,,,,,,,,,,9.0,16243.107769423557
4000.0,-32.27185698758206,4.738526328370037,34.875784103190945,23.5716525343247,6.107490684314202,-28.433922220391562,-41.86876964578403,2.2695559193556885,-5.263823507174436,-5.26382350724689,39.74966627572295,42194.91312528277,25756.050826713585,25756.050826713585,67950.96395199635,74157.06147213996,74159.83765868629,25756.050826713585,99915.88848539988,99915.88848539988,99915.88848539988,125790.01364894623,123401.53557872621,2388.4780702200255,0.0,90453.86214244484,58494.86171135822,35510.00047898512,25874.125163546352,61384.12564253148,19725.918934146914,1450.0,0.0,0.8864816692921045,2.856773101217646,0.001494314320929203,1.0,1.0,-5.263823507174436,351023.70157820074,1543767.850455687,4.397902032013549,1543767.850455687,4.397902032013549,0.7623801310947684,0.09157329007984537,4.224969587452735,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.224969587452735,1.2812331504989793,1.2814690756470695,3.297580604909661,6987.177602977766,16243.107769423557,6471.685236398593,0.00018966123388035536,21409.352249794567,2183.1463598471005,19344.300256771414,1972.5696600542913,0.9035443964427757,0.9035443964427757,37639.426620366,35405.22815468563,1.0794921835709443,0.8,4542.680039868177,4273.035954225843,1.0794921835709443,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559930057333372,4.738526328370037,-2.5837340345904702,7.322260362960508,3.5,3.5,1.0,0.6,0.00018412953655805344,1.00142561197759,0.00018386741297183232,200.81435558155798,0.0,2.123777180999668e-05,60.187845309530594,0.009852437628451097,6.37161814069243e-05,0.00012041335515112914,0.0005087427634366657,0.09157328991335259,0.09157328991335259,0.09157328991335259,0.09145431855661455,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,508802.0908605172,588.7281439467977,0.0,0.09157328991335259,0.09157329007984537,0.09157329007984537,0.375,0.375,0.5,5.3253351796138535,7.247535904753022e-11,7.247535904753022e-11,7.247535904753022e-11,7.247535904753022e-11,7.247535904753022e-11,7.247535904753022e-11,25874.125163546352,19725.918934146914,0.7623801310947684,1.1882543665482008,3.861506878679692,1.1069794224602407,0.6873912869754555,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41120.16215239922,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.0807004293043,260.0807004293043,-13.069299570695705,242.82047580869641,277.34092540900974,146426.76661622457,146905.43563414176,-478.6690179171667,0.0,nan,277.34092540900974,4.190925409009765,270.43683536999094,-2.7131646300090324,263.5327449248223,-9.617255075177695,256.62865546440946,-16.521344535590515,249.72456559889707,-23.425434401102905,242.82047580869641,-30.329524191303562,1.0,1.0,26022.012520719443,26022.012520719443,276.56382845415834,3.413828454158363,276.56382845415834,276.56382845415834,74154.47141559167,74159.83765868629,-5.36624309461331,0.0,8546.071908451686,8546.071908451686,0.8663712736473673,4246.094435389999,276.56382845415834,3.413828454158363,1.0,0.002,0.2851982069933059,0.00445181099105921,0.0004416644945619455,0.0015583355091508798,0.22083224728097275,0.22083224728097275,0.0,3.712825186186208e-12,0.9986949766684831,0.9986949766684831,0.0,0.0914537847997474,0.00011950528009796707,0.0,0.0,0.0,1601575.6775970603,267.88617649282554,0.0,1.0,1280145.6495749762,2615.8669140955544,,,,,,,,,,,,,,,,,8.0,16243.107769423557
4002.5,-32.285177309088745,4.738398930549553,34.87560829532339,23.569616604968928,6.106633205623166,-28.445996257614542,-41.88039241181684,2.2674521565651373,-5.263975869588364,-5.263975869574211,39.749327754958266,42186.19598732457,25756.11511031869,25756.11511031869,67942.31109764327,74153.08721345056,74155.6574695167,25756.11511031869,99911.77257983538,99911.77257983538,99911.77257983538,125785.72056114732,123401.22526657021,2384.495294577105,0.0,90455.4062847499,58491.632167306256,35515.304574937385,25873.947981311943,61389.252556249325,19725.75876446582,1450.0,0.0,0.8864821210522664,2.8567570359981116,0.001494314320929203,1.0,1.0,-5.263975869588364,351021.61234330584,1543753.3309343364,4.397886844142565,1543753.3309343364,4.397886844142565,0.7623791614141454,0.09157174769996228,4.225030306519115,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.225030306519115,1.2812434769662489,1.2814790681542263,3.2976014180561664,6987.221703537701,16243.107769423557,6471.634905391158,0.00018964996871879836,21409.410044983462,2183.1522533162156,19344.14981402204,1972.554319163225,0.9035349303590294,0.9035349303590295,37639.85936716082,35405.22815468563,1.0795076974713866,0.8,4542.732267821779,4273.035954225843,1.0795076974713866,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559943934163737,4.738398930549553,-2.583879707778433,7.322278638327986,3.5,3.5,1.0,0.6,0.00018386741297183232,1.0014136334886274,0.0001836078587539226,200.82554481470518,0.0,2.1055271619888725e-05,59.670639770764645,0.009905075807500819,6.36310746017128e-05,0.00012023633837011951,0.0005080021735586421,0.09157174753808626,0.09157174753808626,0.09157174753808626,0.0914538508640579,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,508843.4734650441,588.7144474745857,0.0,0.09157174753808626,0.09157174769996228,0.09157174769996228,0.375,0.375,0.5,5.316492898057931,-1.4154011296341196e-11,-1.4154011296341196e-11,-1.4154011296341196e-11,-1.4154011296341196e-11,-1.4154011296341196e-11,-1.4154011296341196e-11,25873.947981311943,19725.75876446582,0.7623791614141454,1.1878314572330808,3.8613822056043006,1.1067460226102208,0.6871918818146628,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41119.644946860455,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.0735674003657,260.0735674003657,-13.076432599634302,242.80759631156315,277.33953872003076,146477.32144494855,146954.35092580703,-477.02948085846845,0.0,nan,277.33953872003076,4.189538720030782,270.43315016187967,-2.716849838120311,263.52676134265585,-9.623238657344132,256.62037315632676,-16.529626843673213,249.7139847097379,-23.436015290262077,242.80759631156315,-30.342403688436832,1.0,1.0,26022.012520719443,26022.012520719443,276.5631869560954,3.413186956095444,276.5631869560954,276.5631869560954,74150.07654805694,74155.6574695167,-5.580921459753881,0.0,8546.071908451686,8546.071908451686,0.8663674083913887,4246.15545805171,276.5631869560954,3.413186956095444,1.0,0.002,0.28549428451718084,0.004450476467897785,0.00044212286762613536,0.0015578771263989968,0.22106143381306767,0.22106143381306767,0.0,-5.9748677359861e-12,0.9987066860661639,0.9987066860661639,0.0,0.0914533166827162,0.0001184310172460885,0.0,0.0,0.0,1601575.5017018565,267.8860241304116,0.0,1.0,1280146.173354474,2615.8647738875975,,,,,,,,,,,,,,,,,9.0,16243.107769423557
4005.0,-32.29840675329134,4.738272900721906,34.87543500315189,23.567895066831284,6.10612150889878,-28.45795392716774,-41.89190251110119,2.2656686816080045,-5.264076385852263,-5.264076385855611,39.74900819068873,42177.324484588404,25756.049412937107,25756.049412937107,67933.37389752551,74148.84617466528,74151.906527408,25756.049412937107,99907.95594034511,99907.95594034511,99907.95594034511,125781.75167811604,123401.19663907647,2380.5550390395724,0.0,90456.76271753761,58488.33288091769,35520.47759624436,25873.795737770928,61394.27333401529,19725.61922150721,1450.0,0.0,0.8864827688545592,2.856746437518792,0.001494314320929203,1.0,1.0,-5.264076385852263,351020.23404227686,1543739.6245732817,4.397865065486093,1543739.6245732817,4.397865065486093,0.7623782541002083,0.09157021837258508,4.225083405736253,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.225083405736253,1.2812523082978151,1.2814875685379172,3.2976201317829523,6987.261355679175,16243.107769423557,6471.58964481684,0.00018963983961855455,21409.462022625994,2183.1575535606958,19344.014527136565,1972.5405237401728,0.9035264177443311,0.9035264177443311,37640.23780601854,35405.22815468563,1.0795212644778864,0.8,4542.777941382713,4273.035954225843,1.0795212644778864,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559929752143013,4.738272900721906,-2.5839870603120967,7.322259961034003,3.5,3.5,1.0,0.6,0.0001836078587539226,1.0014041365531567,0.0001833504097415682,200.83665882692574,0.0,2.085004688826993e-05,59.089032881356985,0.009957200924721493,6.354689644126798e-05,0.00012006096231265461,0.0005072675795439227,0.09157021852179621,0.09157021852179621,0.09157021852179621,0.09145357840334867,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,508884.490487215,588.7008723626707,0.0,0.09157021852179621,0.09157021837258508,0.09157021837258508,0.375,0.375,0.5,5.30774489924583,3.353761712787673e-12,3.353761712787673e-12,3.353761712787673e-12,3.353761712787673e-12,3.353761712787673e-12,3.353761712787673e-12,25873.795737770928,19725.61922150721,0.7623782541002083,1.1874087100970705,3.861238474637868,1.106509943165778,0.6869911832838682,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41119.06333997104,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.0665281066486,260.0665281066486,-13.083471893351373,242.7948189359231,277.33823742576857,146530.90164896008,147001.66248490632,-470.7608359462347,0.0,nan,277.33823742576857,4.188237425768591,270.42955367870434,-2.72044632129564,263.52086976366917,-9.629130236330809,256.61218625561855,-16.537813744381424,249.70350258020773,-23.44649741979225,242.7948189359231,-30.355181064076874,1.0,1.0,26022.012520719443,26022.012520719443,276.5626475314888,3.412647531488801,276.5626475314888,276.5626475314888,74146.3704290261,74151.906527408,-5.53609838191187,0.0,8546.071908451686,8546.071908451686,0.8663640281994038,4246.208822764935,276.5626475314888,3.412647531488801,1.0,0.002,0.28578719620022774,0.004449164396642829,0.00044257638519123473,0.0015574236174344626,0.22128819259561736,0.22128819259561736,0.0,2.625697402558469e-12,0.9987204937145395,0.9987204937145395,0.0,0.09145305370261637,0.00011716466996871083,0.0,0.0,0.0,1601575.3856603971,267.8859236141477,0.0,1.0,1280146.518901119,2615.863361955733,,,,,,,,,,,,,,,,,6.0,16243.107769423557
4007.5,-32.31153091004101,4.738147089842257,34.87526355999612,23.566012526303552,6.105413793715164,-28.469836439641135,-41.9033402466215,2.2637193234129547,-5.264198122631285,-5.264198122709513,39.748685173635124,42168.661875621554,25756.038922320808,25756.038922320808,67924.70079794237,74144.83844800596,74148.02338934147,25756.038922320808,99904.06231166227,99904.06231166227,99904.06231166227,125777.69717997745,123401.04319849778,2376.6539814796765,0.0,90458.24329023292,58485.130065242876,35525.68136110005,25873.634868315174,61399.31622941522,19725.472752739504,1450.0,0.0,0.8864833207669367,2.856733601580537,0.001494314320929203,1.0,1.0,-5.264198122631285,351018.5647665825,1543725.7702138333,4.397846510598001,1543725.7702138333,4.397846510598001,0.7623773332634951,0.09156870622379935,4.225141322367053,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.225141322367053,1.2812619071193896,1.281496839245217,3.2976406298274106,6987.304788575684,16243.107769423557,6471.540061723958,0.00018962874445196926,21409.51896954667,2183.1633605305246,19343.866319953842,1972.5254108134627,0.903517091975254,0.903517091975254,37640.65057756571,35405.22815468563,1.079536062347777,0.8,4542.827758535544,4273.035954225843,1.079536062347777,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559927487545337,4.738147089842257,-2.584109888784838,7.322256978627095,3.5,3.5,1.0,0.6,0.0001833504097415682,1.0013931058035161,0.00018309533856281955,200.84768548785468,0.0,2.0682079783820263e-05,58.61301410734663,0.010008906124181044,6.346334956829606e-05,0.00011988706017327213,0.0005065397719551974,0.09156870622451428,0.09156870622451428,0.09156870622451428,0.09145322442149027,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,508925.0686813341,588.6874416994207,0.0,0.09156870622451428,0.09156870622379935,0.09156870622379935,0.375,0.375,0.5,5.299083765247865,7.821654435247183e-11,7.821654435247183e-11,7.821654435247183e-11,7.821654435247183e-11,7.821654435247183e-11,7.821654435247183e-11,25873.634868315174,19725.472752739504,0.7623773332634951,1.1869909389491808,3.8611071802928345,1.1062778051818265,0.6867936723930382,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41118.58732119703,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.05953286921476,260.05953286921476,-13.090467130785214,242.78213943207888,277.3369264017506,146581.83782685036,147049.65234254661,-467.81451569626347,0.0,nan,277.3369264017506,4.186926401750611,270.42596897624503,-2.7240310237549465,263.515011442754,-9.634988557246004,256.60405417095046,-16.545945829049515,249.6930967915098,-23.45690320849019,242.78213943207888,-30.3678605679211,1.0,1.0,26022.012520719443,26022.012520719443,276.56207141768743,3.412071417687457,276.56207141768743,276.56207141768743,74142.2651957538,74148.02338934147,-5.758193587666028,0.0,8546.071908451686,8546.071908451686,0.8663603413397049,4246.267028978888,276.56207141768743,3.412071417687457,1.0,0.002,0.28607720333984227,0.0044478617256617425,0.0004430253850749044,0.0015569746151265777,0.2215126925374522,0.2215126925374522,0.0,2.0148206020254023e-13,0.9987331604846332,0.9987331604846332,0.0,0.09145270336838403,0.00011600285541532,0.0,0.0,0.0,1601575.245120621,267.8858018773687,0.0,1.0,1280146.937397662,2615.861651946055,,,,,,,,,,,,,,,,,6.0,16243.107769423557
4010.0,-32.32455436472477,4.738021815161617,34.87509406983481,23.564194177184277,6.104771321329773,-28.481621796142708,-41.914683441258944,2.261838752735922,-5.264313401907202,-5.264313401902331,39.74836717536866,42160.0113707417,25756.013183939664,25756.013183939664,67916.02455468135,74140.77078609863,74144.22261410416,25756.013183939664,99900.23579804382,99900.23579804382,99900.23579804382,125773.71387904856,123400.92149078261,2372.792388265956,0.0,90459.63684622874,58481.91343071224,35530.80379501833,25873.478081004734,61404.28187602306,19725.329789050556,1450.0,0.0,0.8864838874370424,2.856721446564053,0.001494314320929203,1.0,1.0,-5.264313401907202,351016.98404302995,1543712.131204175,4.397827459582231,1543712.131204175,4.397827459582231,0.7623764276025997,0.0915672090630369,4.225196069868572,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.225196069868572,1.2812711811667121,1.2815057881606637,3.297659490023925,6987.344751068937,16243.107769423557,6471.494433975465,0.00018961853556348688,21409.57137855204,2183.168704761773,19343.729935560186,1972.5115034757218,0.9035085099806622,0.9035085099806623,37641.04076170342,35405.22815468563,1.0795500504957947,0.8,4542.874849627342,4273.035954225843,1.0795500504957947,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559921931429615,4.738021815161617,-2.5842278462284796,7.322249661390097,3.5,3.5,1.0,0.6,0.00018309533856281955,1.0013825587008354,0.0001828425480071893,200.858628624539,0.0,2.0492182354528914e-05,58.07484479273494,0.010060136580067366,6.338059363808737e-05,0.00011971474492473218,0.000505818269761297,0.09156720907616663,0.09156720907616663,0.09156720907616663,0.09145289376008897,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,508965.24630532187,588.6741432810483,0.0,0.09156720907616663,0.0915672090630369,0.0915672090630369,0.375,0.375,0.5,5.290510122292771,-4.888534022029489e-12,-4.888534022029489e-12,-4.888534022029489e-12,-4.888534022029489e-12,-4.888534022029489e-12,-4.888534022029489e-12,25873.478081004734,19725.329789050556,0.7623764276025997,1.186576346934567,3.860972369361446,1.106047045575839,0.686597254827667,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41118.04915188242,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.0525955867461,260.0525955867461,-13.097404413253855,242.76955817760543,277.3356330572161,146632.99437656015,147096.93308769847,-463.93871113834416,0.0,nan,277.3356330572161,4.185633057216137,270.4224180609982,-2.727581939001766,263.50920299536006,-9.640797004639921,256.59598809795096,-16.554011902049012,249.68277313134593,-23.467226868654052,242.76955817760543,-30.380441822394545,1.0,1.0,26022.012520719443,26022.012520719443,276.5615113990543,3.4115113990543477,276.5615113990543,276.5615113990543,74138.29845704135,74144.22261410416,-5.924157062807353,0.0,8546.071908451686,8546.071908451686,0.8663568562200058,4246.322050217915,276.5615113990543,3.4115113990543477,1.0,0.002,0.28636428006823095,0.004446573083145994,0.0004434698525606347,0.0015565301484608898,0.22173492628031735,0.22173492628031735,0.0,1.0215244448941174e-12,0.9987459409196602,0.9987459409196602,0.0,0.09145237837305004,0.00011483068998687609,0.0,0.0,0.0,1601575.1120355541,267.8856865980928,0.0,1.0,1280147.3336948697,2615.860032646051,,,,,,,,,,,,,,,,,8.0,16243.107769423557
4012.5,-32.3374629644615,4.737903577238389,34.8749265000753,23.562446131277852,6.104089380629929,-28.493307348348882,-41.925927869137354,2.2600289412054533,-5.264450615604119,-5.264450615605109,39.748090095342874,42151.437498802705,25756.062046572002,25756.062046572002,67907.49954537471,74137.14763662237,74140.19304860715,25756.062046572002,99896.25509517915,99896.25509517915,99896.25509517915,125769.58381629118,123400.61036715738,2368.9734491337995,0.0,90461.00218541863,58478.70166893672,35535.88946275768,25873.328721112033,61409.218183869714,19725.195326935896,1450.0,0.0,0.8864841933049257,2.8567069788412263,0.001494314320929203,1.0,1.0,-5.264450615604119,351015.1025592903,1543700.2472618371,4.397817176544674,1543700.2472618371,4.397817176544674,0.7623756316612094,0.0915659627988769,4.2252495628600695,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.2252495628600695,1.2812801214538394,1.281514406172425,3.297678229851701,6987.384458515276,16243.107769423557,6471.449091281898,0.00018960839158769447,21409.623464746455,2183.174016075465,19343.59440321478,1972.4976830227226,0.9034999814483593,0.9034999814483594,37641.42200400148,35405.22815468563,1.0795637181128042,0.8,4542.920861533825,4273.035954225843,1.0795637181128042,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559932479351734,4.737903577238389,-2.584359975447327,7.322263552685715,3.5,3.5,1.0,0.6,0.0001828425480071893,1.0013705045553156,0.00018259230442221308,200.86947631832646,0.0,2.0310065733250644e-05,57.558726288032325,0.010110911744400493,6.329865681742592e-05,0.00011954389118976339,0.0005051027739921395,0.0915657958930457,0.0915657958930457,0.0915657958930457,0.09145246215576511,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,509005.23240427003,588.6609098315311,0.0,0.0915657958930457,0.0915659627988769,0.0915659627988769,0.375,0.375,0.5,5.282017001515699,9.663381206337363e-13,9.663381206337363e-13,9.663381206337363e-13,9.663381206337363e-13,9.663381206337363e-13,9.663381206337363e-13,25873.328721112033,19725.195326935896,0.7623756316612094,1.1861652581674718,3.86085651212261,1.1058193143258725,0.6864024448673827,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41117.53303337772,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.0457092501845,260.0457092501845,-13.104290749815505,242.75707834369948,277.33434022374803,146683.2725598867,147143.8278454574,-460.55528557066054,0.0,nan,277.33434022374803,4.184340223748052,270.41888781697185,-2.731112183028131,263.50343537566164,-9.646564624338339,256.58798305114533,-16.562016948854648,249.6725306898805,-23.47746931011949,242.75707834369948,-30.3929216563005,1.0,1.0,26022.012520719443,26022.012520719443,276.5609026745171,3.4109026745171036,276.5609026745171,276.5609026745171,74134.75426856203,74140.19304860715,-5.438780045122257,0.0,8546.071908451686,8546.071908451686,0.8663534509594313,4246.37581067437,276.5609026745171,3.4109026745171036,1.0,0.002,0.28664926080766695,0.0044453122178717734,0.0004439110537937432,0.0015560966612921637,0.2219555268968716,0.2219555268968716,0.0,7.7150859069397e-09,0.9987549404060257,0.9987549404060257,0.0,0.09145195771841266,0.00011400508046423108,0.0,0.0,0.0,1601574.9536278697,267.88554938439586,0.0,1.0,1280147.8053960162,2615.8581052417812,,,,,,,,,,,,,,,,,8.0,16243.107769423557
4015.0,-32.35030007482501,4.737779927247296,34.874761104969934,23.56072082128378,6.103636763407424,-28.504906391045953,-41.937090538535244,2.258243077080703,-5.26452500025033,-5.264525000260123,39.74774523902253,42142.82292558392,25755.935188331598,25755.935188331598,67898.75811391551,74132.6312793428,74136.82891793526,25755.935188331598,99892.76410626686,99892.76410626686,99892.76410626686,125765.94034998956,123400.75507498698,2365.1852750025755,0.0,90462.34311650918,58475.51983844131,35540.91475340874,25873.1762437227,61414.09099713144,19725.053914987235,1450.0,0.0,0.8864850665633741,2.8566991357967937,0.001494314320929203,1.0,1.0,-5.26452500025033,351014.08259516954,1543685.4564920291,4.397787818309237,1543685.4564920291,4.397787818309237,0.762374658958731,0.09156425820498318,4.2253021407168205,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.2253021407168205,1.281288945202184,1.2815229108831787,3.2976965551279918,6987.423287576764,16243.107769423557,6471.404745704446,0.0001895984717777147,21409.67440997303,2183.179211042816,19343.461851316173,1972.4841664907153,0.9034916403168477,0.9034916403168477,37641.796723232015,35405.22815468563,1.0795771519101882,0.8,4542.9660861751645,4273.035954225843,1.0795771519101882,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559905094604415,4.737779927247296,-2.5844475605513115,7.322227487798607,3.5,3.5,1.0,0.6,0.00018259230442221308,1.0013630546302823,0.00018234375991595654,200.88026498860503,0.0,2.010651914647793e-05,56.981875261118454,0.010161178042266688,6.321741269874236e-05,0.00011937489172347073,0.0005043949855470196,0.09156425829328782,0.09156425829328782,0.09156425829328782,0.09145230116226326,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,509044.41967137466,588.6479366236582,0.0,0.09156425829328782,0.09156425820498318,0.09156425820498318,0.375,0.375,0.5,5.2736202185446395,9.777068044058979e-12,9.777068044058979e-12,9.777068044058979e-12,9.777068044058979e-12,9.777068044058979e-12,9.777068044058979e-12,25873.1762437227,19725.053914987235,0.762374658958731,1.1857551562187068,3.860699804567256,1.105589238747944,0.6862077129424963,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41116.956182350805,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.0389089266869,260.0389089266869,-13.111091073313105,242.74469206635902,277.333125830165,146735.31952140975,147190.09894819604,-454.77942678631734,0.0,nan,277.333125830165,4.183125830165011,270.41543905755833,-2.7345609424416466,263.49775226284834,-9.65224773715164,256.5800655432382,-16.569934456761757,249.6623787999521,-23.48762120004787,242.74469206635902,-30.405307933640955,1.0,1.0,26022.012520719443,26022.012520719443,276.56043464343503,3.410434643435053,276.56043464343503,276.56043464343503,74130.76497531145,74136.82891793526,-6.0639426238049055,0.0,8546.071908451686,8546.071908451686,0.8663501039540407,4246.428651420405,276.56043464343503,3.410434643435053,1.0,0.002,0.28693043128914575,0.0044440342888662256,0.00044434641190140456,0.001555653588919923,0.22217320595070228,0.22217320595070228,0.0,8.21327381106407e-13,0.9987717020282025,0.9987717020282025,0.0,0.09145179001234086,0.00011246819264232025,0.0,0.0,0.0,1601574.8677536815,267.88547499974965,0.0,1.0,1280148.0611088304,2615.8570603819344,,,,,,,,,,,,,,,,,13.0,16243.107769423557
4017.5,-32.363026827047754,4.73765575552651,34.87459699991793,23.558818094339244,6.102863544034204,-28.516437789952047,-41.94818971501661,2.2562745040482426,-5.264658896382969,-5.264658896383781,39.747430889992415,42134.48239131036,25755.960228669,25755.960228669,67890.44261997935,74128.81549022075,74132.98887620962,25755.960228669,99888.94910487861,99888.94910487861,99888.94910487861,125761.96344686789,123400.52460540149,2361.438841466405,0.0,90463.81958857874,58472.44224663699,35545.97482437973,25873.014341989277,61418.98916636901,19724.907227576718,1450.0,0.0,0.8864855248375295,2.8566850179621994,0.001494314320929203,1.0,1.0,-5.264658896382969,351012.24661392276,1543671.9742651733,4.397772411522306,1543671.9742651733,4.397772411522306,0.7623737600440779,0.09156280836261341,4.2253599865068905,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.2253599865068905,1.2812986155993917,1.2815322645699072,3.2977168125092104,6987.466210536747,16243.107769423557,6471.355717777466,0.00018958750581533963,21409.730739502098,2183.184955056222,19343.31530356148,1972.469222778572,0.903482418294595,0.903482418294595,37642.208985629855,35405.22815468563,1.0795919316800635,0.8,4543.015841879063,4273.035954225843,1.0795919316800635,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559910500034209,4.73765575552651,-2.58457885106027,7.32223460658678,3.5,3.5,1.0,0.6,0.00018234375991595654,1.0013514718197163,0.00018209766005994923,200.89096194696762,0.0,1.997107451131076e-05,56.59802516505469,0.010211105728544966,6.313672635126826e-05,0.00011920703356468827,0.0005036926297344176,0.09156280829764837,0.09156280829764837,0.09156280829764837,0.09145189648073315,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,509083.3749886931,588.6350412461964,0.0,0.09156280829764837,0.09156280836261341,0.09156280836261341,0.375,0.375,0.5,5.2653018180857005,7.958078640513122e-13,7.958078640513122e-13,7.958078640513122e-13,7.958078640513122e-13,7.958078640513122e-13,7.958078640513122e-13,25873.014341989277,19724.907227576718,0.7623737600440779,1.1853517198355694,3.8605774494851532,1.1053656782934145,0.6860171905007808,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41116.57233225474,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.0321265808804,260.0321265808804,-13.117873419119576,242.7323976467676,277.33185554272336,146783.61709948958,147237.19424147913,-453.5771419895218,0.0,nan,277.33185554272336,4.181855542723383,270.41196395080453,-2.7380360491954434,263.4920723446524,-9.657927655347578,256.5721807867104,-16.57781921328956,249.65228921362387,-23.497710786376103,242.7323976467676,-30.417602353232382,1.0,1.0,26022.012520719443,26022.012520719443,276.5598514131884,3.4098514131884485,276.5598514131884,276.5598514131884,74126.61042467081,74132.98887620962,-6.378451538810623,0.0,8546.071908451686,8546.071908451686,0.8663464216015284,4246.486786439425,276.5598514131884,3.4098514131884485,1.0,0.002,0.2872089652362231,0.0044427804591429965,0.0004447776321124565,0.001555222366279647,0.22238881605622823,0.22238881605622823,0.0,-1.6078965416055357e-12,0.9987832004798164,0.9987832004798164,0.0,0.09145139478133112,0.00011141358128229174,0.0,0.0,0.0,1601574.713175586,267.885341103617,0.0,1.0,1280148.5214045972,2615.8551795838525,,,,,,,,,,,,,,,,,8.0,16243.107769423557
4020.0,-32.375662551817726,4.737527851518467,34.87443393108871,23.55697463443505,6.102200763676473,-28.527876342472386,-41.9591986463405,2.2543674365821555,-5.264783738652568,-5.264783738655845,39.747092824142015,42126.14139445067,25755.95234469885,25755.95234469885,67882.09373914952,74124.7480196989,74129.28002562057,25755.95234469885,99885.23237031941,99885.23237031941,99885.23237031941,125758.07923609138,123400.34884939156,2357.7303866998095,0.0,90465.24478743327,58469.36909933633,35550.97298677438,25872.84686577196,61423.81985254634,19724.754628573926,1450.0,0.0,0.8864861155751804,2.8566718548047874,0.001494314320929203,1.0,1.0,-5.264783738652568,351010.5347858624,1543657.4749373207,4.3977525514413545,1543657.4749373207,4.3977525514413545,0.7623727968903358,0.09156138806258801,4.225415865909927,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.225415865909927,1.281307994948057,1.2815413302827978,3.2977362839925313,6987.50746827339,16243.107769423557,6471.308585164743,0.0001895769650188341,21409.784896510282,2183.1904775341513,19343.174421027936,1972.4548567582137,0.903473552608219,0.903473552608219,37642.60723267003,35405.22815468563,1.0796062090322556,0.8,4543.063906077771,4273.035954225843,1.0796062090322556,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.55990879813034,4.737527851518467,-2.5847045137121945,7.322232365230661,3.5,3.5,1.0,0.6,0.00018209766005994923,1.0013419399018746,0.0001818536234263729,200.9015834168166,0.0,1.9775694723326968e-05,56.04431884590863,0.010260544965353283,6.305679017053577e-05,0.00011904086988941346,0.0005029971803224469,0.09156132779721136,0.09156132779721136,0.09156132779721136,0.0914515360262901,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,509121.8079979608,588.6223169559671,0.0,0.09156132779721136,0.09156138806258801,0.09156138806258801,0.375,0.375,0.5,5.257067096331404,3.296918293926865e-12,3.296918293926865e-12,3.296918293926865e-12,3.296918293926865e-12,3.296918293926865e-12,3.296918293926865e-12,25872.84686577196,19724.754628573926,0.7623727968903358,1.1849504487576858,3.860444924463771,1.1051428241048322,0.6858274443949992,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41116.0186259356,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.0253916536278,260.0253916536278,-13.124608346372156,242.72019513615305,277.33058815922004,146832.9120918698,147283.3061266715,-450.39403480171546,0.0,nan,277.33058815922004,4.180588159220065,270.40850960061266,-2.7414903993873168,263.4864309380412,-9.663569061958754,256.56435234657215,-16.585647653427827,249.6422737411679,-23.507726258832065,242.72019513615305,-30.429804863846925,1.0,1.0,26022.012520719443,26022.012520719443,276.5592925878386,3.4092925878386495,276.5592925878386,276.5592925878386,74122.56024559651,74129.28002562057,-6.719780024053762,0.0,8546.071908451686,8546.071908451686,0.8663428644248604,4246.5429452394765,276.5592925878386,3.4092925878386495,1.0,0.002,0.28748486333868223,0.004441547076550435,0.00044520477850400024,0.0015547977774538293,0.22260238925200013,0.22260238925200013,0.0,2.5559578295010488e-09,0.9987948455323801,0.9987948455323801,0.0,0.09145104244670291,0.00011034561588510996,0.0,0.0,0.0,1601574.5690496052,267.8852162613474,0.0,1.0,1280148.950575511,2615.853425965623,,,,,,,,,,,,,,,,,7.0,16243.107769423557
4022.5,-32.38817374447086,4.737407636391621,34.87427157036367,23.55515471370893,6.101335378551213,-28.539222467299904,-41.97011754205448,2.2524836873321785,-5.2649829094602865,-5.264982909446452,39.74684002538507,42117.96829994907,25756.155655533035,25756.155655533035,67874.12395548211,74121.6374883209,74124.86593054397,25756.155655533035,99881.021586077,99881.021586077,99881.021586077,125753.70653353108,123399.65291070586,2354.0536228252113,0.0,90466.66685487212,58466.31919747236,35555.94184155529,25872.684947454072,61428.62678900936,19724.61204369271,1450.0,0.0,0.8864860165938122,2.856650854671479,0.001494314320929203,1.0,1.0,-5.2649829094602865,351007.80378390587,1543646.632703026,4.397755879106765,1543646.632703026,4.397755879106765,0.7623720570073131,0.09156024934123444,4.225471529701482,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.225471529701482,1.2813172616890378,1.2815502860066883,3.297755876738481,6987.548982950992,16243.107769423557,6471.26115233893,0.00018956635831467847,21409.839403476784,2183.1960356978975,19343.032641137375,1972.440399232906,0.9034646302856538,0.9034646302856538,37643.00394202102,35405.22815468563,1.0796204312950786,0.8,4543.111784693686,4273.035954225843,1.0796204312950786,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559952686614081,4.737407636391621,-2.5848825286497537,7.322290165041375,3.5,3.5,1.0,0.6,0.0001818536234263729,1.0013288438970496,0.000181612289044447,200.9121012087078,0.0,1.961093843887682e-05,55.577399535776905,0.010309572311450476,6.297760023311293e-05,0.00011887602319325998,0.0005023072515672532,0.09156002310940307,0.09156002310940307,0.09156002310940307,0.09145085353138213,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,509160.3962348948,588.6095452787091,0.0,0.09156002310940307,0.09156024934123444,0.09156024934123444,0.375,0.375,0.5,5.248886098269829,-1.3812950783176348e-11,-1.3812950783176348e-11,-1.3812950783176348e-11,-1.3812950783176348e-11,-1.3812950783176348e-11,-1.3812950783176348e-11,25872.684947454072,19724.61204369271,0.7623720570073131,1.184554989082712,3.86035671777784,1.1049266034972796,0.6856407265070867,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41115.55170662546,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.01867374641705,260.01867374641705,-13.131326253582927,242.70809033439787,277.3292571819814,146879.9091483086,147329.20276134243,-449.29361303382944,0.0,nan,277.3292571819814,4.179257181981427,270.4050238223594,-2.7449761776405808,263.48079040698684,-9.669209593013136,256.5565570472628,-16.593442952737178,249.63232368551388,-23.517676314486096,242.70809033439787,-30.44190966560211,1.0,1.0,26022.012520719443,26022.012520719443,276.5585769113219,3.4085769113219158,276.5585769113219,276.5585769113219,74119.17101976025,74124.86593054397,-5.694910783713567,0.0,8546.071908451686,8546.071908451686,0.8663393209730262,4246.59888734999,276.5585769113219,3.4085769113219158,1.0,0.002,0.28775954931613956,0.004440318970168751,0.00044562997901521684,0.001554379295996074,0.22281498950760842,0.22281498950760842,0.0,9.275011290683227e-09,0.9987998428134041,0.9987998428134041,0.0,0.09145036264998103,0.00010988669125339873,0.0,0.0,0.0,1601574.3391134937,267.8850170905397,0.0,1.0,1280149.6352653904,2615.8506282849416,,,,,,,,,,,,,,,,,10.0,16243.107769423557
