time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_air_cycle,cop_vcc,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,newton_iterations,pid_open_loop_air_speed_step_output
4025.0,-32.40062701701059,4.737266534958273,34.874108899802955,23.55312332455071,6.100604089467316,-28.550505125318956,-41.98097315439952,2.250382716834726,-5.265129244369234,-5.265129244379424,39.74649571445481,42109.842442120025,25756.16913179457,25756.16913179457,67866.0115739146,74117.16488644664,74120.88655601135,25756.16913179457,99877.05568780591,99877.05568780591,99877.05568780591,125749.56341399826,123399.13819571055,2350.4252182877076,0.0,90468.24225066279,58463.37905168736,35560.9591099727,25872.50772619234,61433.46683616504,19724.45146432303,1450.0,0.0,0.886486520202511,2.856635425517202,0.001494314320929203,1.0,1.0,-5.265129244369234,351005.79727095243,1543631.8657151875,4.397738948236258,1543631.8657151875,4.397738948236258,0.7623710725325148,0.09155993377008038,4.225533199040623,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.225533199040623,1.2813275336342016,1.2815602505754526,3.2977775690621693,6987.59494638188,16243.107769423557,6471.208628741002,0.0001895546146784639,21409.899766307117,2183.2021909935725,19342.87564458829,1972.4243900402575,0.903454750172548,0.903454750172548,37643.44345098887,35405.22815468563,1.079636187993012,0.8,4543.164828769934,4273.035954225843,1.079636187993012,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559955595719675,4.737266534958273,-2.5850274612875177,7.322293996245791,3.5,3.5,1.0,0.6,0.000181612289044447,1.001322824720813,0.0001813723651960933,200.92257129979436,0.0,1.939479910665515e-05,54.96486066826069,0.010358059309217113,6.289896047785822e-05,0.00011871332856658879,0.0005016271110267384,0.0915585588056063,0.0915585588056063,0.0915585588056063,0.09145041154559666,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,509198.2362057397,588.5970159782999,0.0,0.0915585588056063,0.09155993377008038,0.09155993377008038,0.375,0.375,0.5,5.240767235550637,1.0174971976084635e-11,1.0174971976084635e-11,1.0174971976084635e-11,1.0174971976084635e-11,1.0174971976084635e-11,1.0174971976084635e-11,25872.50772619234,19724.45146432303,0.7623710725325148,1.1841593561043962,3.8602108104555035,1.1047075001465294,0.6854544373089252,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41114.93916775795,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.0119994937624,260.0119994937624,-13.138000506237574,242.69607035129175,277.3279285457982,146928.38021641556,147374.62829562806,-446.24807921252597,0.0,nan,277.3279285457982,4.177928545798238,270.4015569807525,-2.7484430192474747,263.4751853416871,-9.674814658312869,256.5488137051626,-16.601186294837362,249.62244203788225,-23.527557962117726,242.69607035129175,-30.453929648708225,1.0,1.0,26022.012520719443,26022.012520719443,276.5579649385409,3.4079649385409425,276.5579649385409,276.5579649385409,74114.69481444417,74120.88655601135,-6.191741567177814,0.0,8546.071908451686,8546.071908451686,0.8663353952186973,4246.660865035826,276.5579649385409,3.4079649385409425,1.0,0.002,0.2880346610682535,0.00443913238276141,0.00044605588730578933,0.0015539723120904258,0.22302794365289466,0.22302794365289466,0.0,2.8199396215258105e-08,0.9987986355814367,0.9987986355814367,0.0,0.091449936923483,0.00010999684659738991,0.0,0.0,0.0,1601574.1701743144,267.88487075563074,0.0,1.0,1280150.1383207024,2615.848572775835,,,,,,,,,,,,,,,,,13.0,16243.107769423557
4027.5,-32.41297840962004,4.737136346887315,34.873947565112054,23.55145445270466,6.099949397809675,-28.56168562799441,-41.99173384169114,2.2486566290525842,-5.265290499571506,-5.265290499573337,39.74616178465263,42101.64946648417,25756.249129636177,25756.249129636177,67857.89859612034,74113.70581185483,74117.17977281385,25756.249129636177,99873.42890245002,99873.42890245002,99873.42890245002,125745.75804881734,123398.99062967615,2346.767419141199,0.0,90469.52028068705,58460.318703891106,35565.779529773274,25872.32914636732,61438.10867614059,19724.290525073207,1450.0,0.0,0.8864869098392446,2.8566184232840457,0.001494314320929203,1.0,1.0,-5.265290499571506,351003.58618455654,1543617.5440588344,4.397725849009433,1543617.5440588344,4.397725849009433,0.7623701141666503,0.09155712570465617,4.225583416199,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.225583416199,1.2813360586274865,1.2815684696779788,3.297794819514615,6987.631498020615,16243.107769423557,6471.166854370147,0.00018954527552050317,21409.94777996035,2183.207087023637,19342.750778198264,1972.4116572120208,0.903446891930443,0.9034468919304429,37643.80134087894,35405.22815468563,1.079649018625003,0.8,4543.208022288169,4273.035954225843,1.079649018625003,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559972864764804,4.737136346887315,-2.5851803921705887,7.322316739057904,3.5,3.5,1.0,0.6,0.0001813723651960933,1.0013121303848898,0.0001811346928618316,200.93295671210032,0.0,1.9282446610948222e-05,54.64645369542726,0.010406265425744484,6.282109804088979e-05,0.0001185512671552035,0.0005009482684604051,0.09155712782057945,0.09155712782057945,0.09155712782057945,0.09144990744239127,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,509235.7509908966,588.5845943530546,0.0,0.09155712782057945,0.09155712570465617,0.09155712570465617,0.375,0.375,0.5,5.232725721426681,1.8189894035458565e-12,1.8189894035458565e-12,1.8189894035458565e-12,1.8189894035458565e-12,1.8189894035458565e-12,1.8189894035458565e-12,25872.32914636732,19724.290525073207,0.7623701141666503,1.1837684994712263,3.8601068491552315,1.104491984833395,0.6852692957788639,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41114.62076078512,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.0053873509688,260.0053873509688,-13.14461264903116,242.68414093319805,277.3266337105704,146976.86098924125,147419.05560644975,-442.194617208484,0.0,nan,277.3266337105704,4.1766337105704,270.39813520256655,-2.751864797433427,263.4696366470163,-9.680363352983704,256.5411380931243,-16.60886190687569,249.61263951933722,-23.537360480662755,242.68414093319805,-30.465859066801926,1.0,1.0,26022.012520719443,26022.012520719443,276.5573699421806,3.407369942180651,276.5573699421806,276.5573699421806,74111.35127188494,74117.17977281385,-5.828500928910216,0.0,8546.071908451686,8546.071908451686,0.8663321984881653,4246.711333279995,276.5573699421806,3.407369942180651,1.0,0.002,0.28830400439392045,0.004437834300750312,0.0004464728484634517,0.001553527149028524,0.22323642423172585,0.22323642423172585,0.0,-2.5080241702890582e-12,0.9988232775629363,0.9988232775629363,0.0,0.09144938838056645,0.00010773732408972889,0.0,0.0,0.0,1601573.9840097546,267.88470950042847,0.0,1.0,1280150.692666999,2615.8463076918392,,,,,,,,,,,,,,,,,5.0,16243.107769423557
4030.0,-32.42522271775002,4.73700655230358,34.8737881081982,23.549776919558667,6.099379615192624,-28.57276248444038,-42.002391431573756,2.2469193799191487,-5.265412913662658,-5.265412913596657,39.74586304324956,42093.5048786656,25756.23012469311,25756.23012469311,67849.73500335871,74109.87284241577,74113.61158912303,25756.23012469311,99869.84171381613,99869.84171381613,99869.84171381613,125742.01867234816,123398.83815251636,2343.180519831809,0.0,90470.8377565346,58457.29638102179,35570.601528347564,25872.176958532033,61442.7784868796,19724.152425001426,1450.0,0.0,0.8864873700642711,2.856605516386862,0.001494314320929203,1.0,1.0,-5.265412913662658,351001.9076839514,1543604.7316560126,4.397710376679499,1543604.7316560126,4.397710376679499,0.7623692608710635,0.09155573951396274,4.225634968268283,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.225634968268283,1.281344631021383,1.2815767390707273,3.2978129895467334,6987.669998138329,16243.107769423557,6471.122847483598,0.00018953543829398897,21409.99836377506,2183.2122451372343,19342.619238669427,1972.3982439130007,0.9034386135870257,0.9034386135870257,37644.1687435869,35405.22815468563,1.0796621903306654,0.8,4543.252363902744,4273.035954225843,1.0796621903306654,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559968762188873,4.73700655230358,-2.5853047837854346,7.322311336089014,3.5,3.5,1.0,0.6,0.0001811346928618316,1.0013008795249767,0.00018089936458236513,200.943253045054,0.0,1.9102481940747e-05,54.136433820076995,0.010454021630596352,6.274406950004433e-05,0.00011839062336178727,0.0005002755579926482,0.09155573959581317,0.09155573959581317,0.09155573959581317,0.09144954172601204,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,509273.0650006396,588.5722405332936,0.0,0.09155573959581317,0.09155573951396274,0.09155573951396274,0.375,0.375,0.5,5.224760861120795,-6.59952092973981e-11,-6.59952092973981e-11,-6.59952092973981e-11,-6.59952092973981e-11,-6.59952092973981e-11,-6.59952092973981e-11,25872.176958532033,19724.152425001426,0.7623692608710635,1.183379056581871,3.8599806706321793,1.1042751756066378,0.6850846578765019,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41114.11074090977,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,259.9988484572753,259.9988484572753,-13.151151542724676,242.67230752808007,277.3253893490567,147025.72716045871,147463.02316243373,-437.29600197499076,0.0,nan,277.3253893490567,4.175389349056729,270.39477301539875,-2.7552269846012223,263.464156651139,-9.685843348860999,256.53354028798657,-16.61645971201341,249.60292391199073,-23.54707608800925,242.67230752808007,-30.47769247191991,1.0,1.0,26022.012520719443,26022.012520719443,276.55683000491047,3.406830004910489,276.55683000491047,276.55683000491047,74107.78936681934,74113.61158912303,-5.822222303686431,0.0,8546.071908451686,8546.071908451686,0.8663289167792081,4246.763143109624,276.55683000491047,3.406830004910489,1.0,0.002,0.2885706989868174,0.004436634767700932,0.00044688574338505116,0.001553114252735892,0.22344287169252558,0.22344287169252558,0.0,-3.879056797995162e-12,0.9988348317315103,0.9988348317315103,0.0,0.09144906167148296,0.00010667784247977515,0.0,0.0,0.0,1601573.8426859067,267.8845870863373,0.0,1.0,1280151.1134890413,2615.8445881958287,,,,,,,,,,,,,,,,,9.0,16243.107769423557
4032.5,-32.43739715663134,4.736842839588039,34.87362574847902,23.54745544670152,6.098309646825854,-28.583827456272488,-42.01303878854958,2.2445209716395578,-5.265649733873261,-5.265649733820459,39.74545050349737,42085.811919794374,25756.41837652688,25756.41837652688,67842.23029632126,74105.74785260734,74109.31718309294,25756.41837652688,99865.73555961982,99865.73555961982,99865.73555961982,125737.67886370419,123398.06783793721,2339.6110257669816,0.0,90472.61731307347,58454.55856289344,35575.62083353336,25871.943304084376,61447.56413761774,19723.943482683284,1450.0,0.0,0.8864876592691874,2.856580547054705,0.001494314320929203,1.0,1.0,-5.265649733873261,350998.6605032263,1543587.0388093512,4.3977006538894265,1543587.0388093512,4.3977006538894265,0.7623680699535812,0.09155435760797093,4.225704663022113,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.225704663022113,1.281356274931351,1.2815880835348552,3.2978374131336006,6987.721748788151,16243.107769423557,6471.063685712621,0.00018952221504612941,21410.066374200847,2183.2191802706175,19342.44240017687,1972.3802114052069,0.9034274841615875,0.9034274841615874,37644.665444653845,35405.22815468563,1.0796799975457088,0.8,4543.312310459459,4273.035954225843,1.0796799975457088,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.560009399902939,4.736842839588039,-2.585522015145971,7.32236485473401,3.5,3.5,1.0,0.6,0.00018089936458236513,1.0012935823638007,0.00018066565867256188,200.95349157272284,0.0,1.8915052003795792e-05,53.60525737875727,0.010501309260605841,6.266720217967425e-05,0.00011823216240269088,0.0004996141999842386,0.0915542430499219,0.0915542430499219,0.0915542430499219,0.09144877220774118,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,509309.6293569932,588.5601284633237,0.0,0.0915542430499219,0.09155435760797093,0.09155435760797093,0.375,0.375,0.5,5.21683606511811,-5.2807536121690646e-11,-5.2807536121690646e-11,-5.2807536121690646e-11,-5.2807536121690646e-11,-5.2807536121690646e-11,-5.2807536121690646e-11,25871.943304084376,19723.943482683284,0.7623680699535812,1.182995853163708,3.8598633684145827,1.104067040711037,0.6849061067016284,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41113.57956446845,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,259.99227779117297,259.99227779117297,-13.15772220882701,242.66055077640277,277.32400498267475,147069.64126226364,147508.85205912596,-439.21079686233094,0.0,nan,277.32400498267475,4.174004982674774,270.3913140469481,-2.758685953051895,263.45862314248205,-9.691376857517923,256.52593229540594,-16.62406770459404,249.5932415031241,-23.556758496875887,242.66055077640277,-30.489449223597205,1.0,1.0,26022.012520719443,26022.012520719443,276.55609068411377,3.406090684113792,276.55609068411377,276.55609068411377,74102.81117177907,74109.31718309294,-6.506011313860654,0.0,8546.071908451686,8546.071908451686,0.8663244801398704,4246.833186337224,276.55609068411377,3.406090684113792,1.0,0.002,0.2888361029050935,0.0044354183451070835,0.0004472965334467522,0.0015527019967740096,0.2236482667233761,0.2236482667233761,0.0,-1.4697792384207875e-09,0.9988414355096126,0.9988414355096126,0.0,0.0914482859803061,0.00010607162766482698,0.0,0.0,0.0,1601573.5692825858,267.8843502661267,0.0,1.0,1280151.927603349,2615.841261696136,,,,,,,,,,,,,,,,,6.0,16243.107769423557
4035.0,-32.44945922995272,4.736708666210026,34.873467814770834,23.546199942380213,6.098007927854245,-28.5947157254996,-42.023515853192634,2.243220283423358,-5.2657302355843285,-5.265730235579731,39.74521770415639,42077.57216385845,25756.28017210862,25756.28017210862,67833.85233596707,74102.33422476222,74106.05352078413,25756.28017210862,99862.33369289275,99862.33369289275,99862.33369289275,125734.1635639658,123398.07850053669,2336.0850634291132,0.0,90473.58703398926,58451.41549072149,35580.19060363085,25871.82987107306,61452.02047470391,19723.83987407302,1450.0,0.0,0.886488094004129,2.8565720593303747,0.001494314320929203,1.0,1.0,-5.2657302355843285,350997.5567024485,1543577.0546679713,4.397686038528494,1543577.0546679713,4.397686038528494,0.7623674078085205,0.09155299613691875,4.225742826410445,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.225742826410445,1.2813628081579536,1.2815943184657248,3.297850382036013,6987.749228336136,16243.107769423557,6471.032266625192,0.00018951519334727826,21410.102495717183,2183.222863640202,19342.348486421983,1972.3706348673588,0.9034215735441328,0.9034215735441328,37644.93742706683,35405.22815468563,1.079689748403922,0.8,4543.345135855317,4273.035954225843,1.079689748403922,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.55997956586882,4.736708666210026,-2.585616897999959,7.322325564209985,3.5,3.5,1.0,0.6,0.00018066565867256188,1.001281764072845,0.0001804343843611818,200.96363653535224,0.0,1.8785607430457168e-05,53.23841145791561,0.010548273279181983,6.25916493146486e-05,0.00011807400935791328,0.0004989503980297219,0.09155295003225979,0.09155295003225979,0.09155295003225979,0.09144854533356354,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,509346.61262092047,588.5478866379794,0.0,0.09155295003225979,0.09155299613691875,0.09155299613691875,0.375,0.375,0.5,5.209005513729873,-4.604316927725449e-12,-4.604316927725449e-12,-4.604316927725449e-12,-4.604316927725449e-12,-4.604316927725449e-12,-4.604316927725449e-12,25871.82987107306,19723.83987407302,0.7623674078085205,1.1826123314686392,3.8597430059835616,1.103850643346872,0.6847223547544584,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41113.212718547606,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,259.9858478975979,259.9858478975979,-13.164152102402056,242.64889483243914,277.32280106500076,147120.5286863886,147550.5255320881,-429.9968456994993,0.0,nan,277.32280106500076,4.172801065000783,270.3880197650229,-2.761980234977102,263.4532384810597,-9.696761518940264,256.5184572303448,-16.631542769655198,249.58367601172046,-23.56632398827952,242.64889483243914,-30.501105167560837,1.0,1.0,26022.012520719443,26022.012520719443,276.55562829201426,3.405628292014285,276.55562829201426,276.55562829201426,74100.35462066569,74106.05352078413,-5.698900118441088,0.0,8546.071908451686,8546.071908451686,0.8663220507286551,4246.871540542497,276.55562829201426,3.405628292014285,1.0,0.002,0.28909841860307434,0.0044342563521812236,0.0004477026854505337,0.00155229983152534,0.22385134272526686,0.22385134272526686,0.0,2.5169758733831205e-09,0.9988540433946356,0.9988540433946356,0.0,0.09144808037625475,0.00010491576066400607,0.0,0.0,0.0,1601573.4763450827,267.88426976441565,0.0,1.0,1280152.204342977,2615.8401309296682,,,,,,,,,,,,,,,,,7.0,16243.107769423557
4037.5,-32.461403295210175,4.7365727378012625,34.873309243684915,23.544129996467404,6.096910700204167,-28.605571895384045,-42.03396082213146,2.241079433659019,-5.265961406831252,-5.265961406832402,39.74491502839597,42069.970992481576,25756.525422431685,25756.525422431685,67826.49641491326,74099.2760293052,74101.67326699334,25756.525422431685,99858.19868942503,99858.19868942503,99858.19868942503,125729.83722750435,123397.2606188056,2332.5766086987614,0.0,90475.19819283282,58448.64133612893,35585.06317411543,25871.638538079318,61456.70171219474,19723.671126729016,1450.0,0.0,0.8864880127812169,2.856547685824742,0.001494314320929203,1.0,1.0,-5.265961406831252,350994.38700854254,1543564.0737864152,4.397688769162134,1543564.0737864152,4.397688769162134,0.7623665233919613,0.09155164033217243,4.225805818589302,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.225805818589302,1.2813732456326818,1.2816044614621012,3.2978726791683544,6987.796473283986,16243.107769423557,6470.978241640517,0.00018950312083418393,21410.164611642303,2183.229197701795,19342.187002127437,1972.3541680520298,0.9034114100930195,0.9034114100930194,37645.3863579543,35405.22815468563,1.0797058430913027,0.8,4543.399317057447,4273.035954225843,1.0797058430913027,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.560032507783399,4.7365727378012625,-2.5858225493150657,7.322395287116328,3.5,3.5,1.0,0.6,0.0001804343843611818,1.0012693423008858,0.00018020564171729179,200.97368316087778,0.0,1.8591090660859027e-05,52.68715093287448,0.010594751005834131,6.251641179133405e-05,0.00011791797256984777,0.0004982984546019164,0.09155163470057173,0.09155163470057173,0.09155163470057173,0.09144775667636731,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,509383.0623272042,588.5358173505014,0.0,0.09155163470057173,0.09155164033217243,0.09155164033217243,0.375,0.375,0.5,5.20121465528446,1.1368683772161603e-12,1.1368683772161603e-12,1.1368683772161603e-12,1.1368683772161603e-12,1.1368683772161603e-12,1.1368683772161603e-12,25871.638538079318,19723.671126729016,0.7623665233919613,1.182236793753489,3.859662823626867,1.1036468688565264,0.6845465151953266,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41112.661458022565,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,259.9793856851638,259.9793856851638,-13.1706143148362,242.63732967953712,277.321441756704,147163.09870298475,147595.2665720138,-432.16786902904346,0.0,nan,277.321441756704,4.171441756704041,270.3846193064841,-2.7653806935158514,263.447796867459,-9.702203132541001,256.5109744490397,-16.639025550960298,249.57415205175877,-23.575847948241204,242.63732967953712,-30.51267032046286,1.0,1.0,26022.012520719443,26022.012520719443,276.55488457489986,3.4048845748998815,276.55488457489986,276.55488457489986,74096.2367662776,74101.67326699334,-5.436500715746661,0.0,8546.071908451686,8546.071908451686,0.866318040761641,4246.934847682249,276.55488457489986,3.4048845748998815,1.0,0.002,0.28935932659792896,0.00443305765101752,0.0004481065176209061,0.001551893443711888,0.22405325881045304,0.22405325881045304,0.0,-3.866720615572361e-11,0.9988600621712633,0.9988600621712633,0.0,0.0914472771540749,0.0001043631780975372,0.0,0.0,0.0,1601573.2094623086,267.8840385931687,0.0,1.0,1280152.9990364804,2615.836883791807,,,,,,,,,,,,,,,,,8.0,16243.107769423557
4040.0,-32.47328358404632,4.73643717558808,34.87315239686584,23.542592371255182,6.096461543925643,-28.616309071341504,-42.04429270522667,2.2394870310418886,-5.266089800761904,-5.26608980076641,39.744619660195156,42062.00985149185,25756.506964112807,25756.506964112807,67818.51681560466,74095.4483626313,74098.14290510268,25756.506964112807,99854.64986921549,99854.64986921549,99854.64986921549,125726.13538588745,123397.03506778569,2329.1003181017645,0.0,90476.40173997266,58445.693017788806,35589.676357982054,25871.485516671968,61461.16187465402,19723.53260788967,1450.0,0.0,0.8864884301920466,2.8565341487009586,0.001494314320929203,1.0,1.0,-5.266089800761904,350992.6265507831,1543551.4063847547,4.39767473622819,1543551.4063847547,4.39767473622819,0.7623656784292318,0.0915502852177236,4.225852955474114,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.225852955474114,1.2813811261382042,1.2816120502678459,3.297889183220521,6987.831443390096,16243.107769423557,6470.9382474351005,0.0001894941846949384,21410.210599678045,2183.2338871763595,19342.067456771034,1972.3419778182188,0.9034038860440677,0.9034038860440676,37645.72229090291,35405.22815468563,1.0797178867043178,0.8,4543.43986060546,4273.035954225843,1.0797178867043178,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.560028523206624,4.73643717558808,-2.585952863960693,7.322390039548773,3.5,3.5,1.0,0.6,0.00018020564171729179,1.0012626848398058,0.00017997838573812752,200.98367704508416,0.0,1.838850065541427e-05,52.11301085744404,0.010640722257472666,6.244207117480492e-05,0.00011776357054248686,0.0004976515326241524,0.0915502853825288,0.0915502853825288,0.0915502853825288,0.09144736636602373,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,509419.19810609746,588.523851902095,0.0,0.0915502853825288,0.0915502852177236,0.0915502852177236,0.375,0.375,0.5,5.1934957360918395,4.490630090003833e-12,4.490630090003833e-12,4.490630090003833e-12,4.490630090003833e-12,4.490630090003833e-12,4.490630090003833e-12,25871.485516671968,19723.53260788967,0.7623656784292318,1.181859858134343,3.8595369895709326,1.103436946960359,0.684367307231753,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41112.08731794713,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,259.97302971900365,259.97302971900365,-13.17697028099633,242.62585610555266,277.32020337483925,147211.98836018704,147637.0508764441,-425.0625162570743,0.0,nan,277.32020337483925,4.170203374839275,270.3813338986358,-2.7686661013642038,263.4424644296089,-9.707535570391087,256.50359497376456,-16.646405026235414,249.5647255316208,-23.58527446837917,242.62585610555266,-30.52414389444732,1.0,1.0,26022.012520719443,26022.012520719443,276.55434308335464,3.404343083354661,276.55434308335464,276.55434308335464,74093.14162711785,74098.14290510268,-5.001277984832996,0.0,8546.071908451686,8546.071908451686,0.8663150401131962,4246.982220251484,276.55434308335464,3.404343083354661,1.0,0.002,0.2896177874192988,0.0044318937483317,0.0004485066550580134,0.0015514933453948674,0.2242533275290067,0.2242533275290067,0.0,4.5288078842631307e-13,0.9988707372495712,0.9988707372495712,0.0,0.0914469008908361,0.00010338432688750715,0.0,0.0,0.0,1601573.0612336423,267.8839101992381,0.0,1.0,1280153.4404136864,2615.8350803158005,,,,,,,,,,,,,,,,,4.0,16243.107769423557
4042.5,-32.48506596828607,4.736303949579794,34.87299808797133,23.541053174436115,6.096001542605575,-28.626959217253948,-42.05453940723089,2.237894788869026,-5.266179480123469,-5.26617948013338,39.74433831067809,42054.11200539789,25756.39483151142,25756.39483151142,67810.5068369093,74091.64632649056,74094.91497687517,25756.39483151142,99851.30980838659,99851.30980838659,99851.30980838659,125722.66087354417,123396.99975099256,2325.661122551608,0.0,90477.58126132557,58442.75111939906,35594.25571325168,25871.35106515758,61465.60677840926,19723.40944135777,1450.0,0.0,0.8864889944839508,2.8565246934505772,0.001494314320929203,1.0,1.0,-5.266179480123469,350991.3969272372,1543539.3402726464,4.397655765313906,1543539.3402726464,4.397655765313906,0.7623648796571898,0.09154894720705087,4.225899302271415,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.225899302271415,1.281389002926578,1.2816196372572621,3.2979050800497265,6987.865126863614,16243.107769423557,6470.899720203248,0.0001894855771608214,21410.254904250556,2183.2384049854495,19341.952296296782,1972.33023471795,0.903396637863328,0.903396637863328,37646.05259236206,35405.22815468563,1.079729728447645,0.8,4543.479724492357,4273.035954225843,1.079729728447645,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.560004317266627,4.736303949579794,-2.5860542114753367,7.3223581610551305,3.5,3.5,1.0,0.6,0.00017997838573812752,1.0012523953692825,0.0001797532635832025,200.99358946066147,0.0,1.826989692916615e-05,51.77688789725687,0.010686396999795582,6.236842424259714e-05,0.00011760996149553038,0.0004970078542241298,0.09154894728612153,0.09154894728612153,0.09154894728612153,0.09144712188171476,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,509455.0037729524,588.5119959954254,0.0,0.09154894728612153,0.09154894720705087,0.09154894720705087,0.375,0.375,0.5,5.18585880434516,9.890754881780595e-12,9.890754881780595e-12,9.890754881780595e-12,9.890754881780595e-12,9.890754881780595e-12,9.890754881780595e-12,25871.35106515758,19723.40944135777,0.7623648796571898,1.1814859213291884,3.859405753744072,1.103226835153099,0.6841893248855072,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41111.751194986944,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,259.9667576004776,259.9667576004776,-13.183242399522385,242.61447442758003,277.3190408006195,147259.68677113092,147679.14188063957,-419.455109508644,0.0,nan,277.3190408006195,4.169040800619541,270.3781275116867,-2.7718724883132495,263.43721422729055,-9.712785772709424,256.4963009513659,-16.653699048634053,249.55538768432268,-23.594612315677296,242.61447442758003,-30.535525572419942,1.0,1.0,26022.012520719443,26022.012520719443,276.55387569499317,3.4038756949931894,276.55387569499317,276.55387569499317,74089.75844851395,74094.91497687517,-5.156528361214441,0.0,8546.071908451686,8546.071908451686,0.8663120897598864,4247.028798782772,276.55387569499317,3.4038756949931894,1.0,0.002,0.2898734971201667,0.004430748130752854,0.00044890256781637383,0.0015510974280003034,0.22445128390818692,0.22445128390818692,0.0,-4.183322958872804e-12,0.9988827409958394,0.9988827409958394,0.0,0.09144666332146237,0.0001022838855885008,0.0,0.0,0.0,1601572.9577001627,267.8838205198765,0.0,1.0,1280153.7487024115,2615.833820642991,,,,,,,,,,,,,,,,,8.0,16243.107769423557
4045.0,-32.49675120827483,4.7361706378144275,34.87284602722559,23.539353568945103,6.095345471018725,-28.637541538561447,-42.064722371846415,2.2361358532678834,-5.266315076614887,-5.266315076626186,39.74404841880424,42046.42943627657,25756.400714684576,25756.400714684576,67802.83015096115,74088.0919219205,74091.63487213239,25756.400714684576,99848.03558681696,99848.03558681696,99848.03558681696,125719.23314560004,123397.01634715256,2322.2167984474804,0.0,90478.90505475808,58439.92163952731,35598.87046136753,25871.197558783082,61470.06802015061,19723.270913279444,1450.0,0.0,0.8864893551868632,2.856510397022259,0.001494314320929203,1.0,1.0,-5.266315076614887,350989.5377250826,1543526.907883476,4.39764363886101,1543526.907883476,4.39764363886101,0.7623640486090888,0.09154622313216218,4.225951126154822,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.225951126154822,1.2813976510510847,1.281627998452307,3.297923265809349,6987.903660306024,16243.107769423557,6470.855640140916,0.00018947573004477573,21410.305598371775,2183.24357434718,19341.820538040636,1972.3167991149512,0.9033883448871256,0.9033883448871256,37646.42192671826,35405.22815468563,1.079742969602617,0.8,4543.524299236411,4273.035954225843,1.079742969602617,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.560005587260676,4.7361706378144275,-2.5861891957845993,7.322359833599027,3.5,3.5,1.0,0.6,0.0001797532635832025,1.0012421838570205,0.00017953025399983712,201.00342102548217,0.0,1.8099243994200275e-05,51.29325747956358,0.010731645109781083,6.229531503596724e-05,0.00011745794854723525,0.0004963715499390239,0.09154762872889707,0.09154762872889707,0.09154762872889707,0.09144670141283674,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,509490.44030838023,588.500261398605,0.0,0.09154762872889707,0.09154622313216218,0.09154622313216218,0.375,0.375,0.5,5.17828925699186,1.1311840353300795e-11,1.1311840353300795e-11,1.1311840353300795e-11,1.1311840353300795e-11,1.1311840353300795e-11,1.1311840353300795e-11,25871.197558783082,19723.270913279444,0.7623640486090888,1.181116953750149,3.8592914923920327,1.103021882597146,0.6840146886203747,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41111.26756456925,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,259.9605217202293,259.9605217202293,-13.189478279770697,242.6031812840094,277.31786217421046,147304.8644961261,147721.89629424215,-417.03179811606117,0.0,nan,277.31786217421046,4.167862174210484,270.3749259867224,-2.7750740132775604,263.43198980249116,-9.718010197508818,256.48905362351337,-16.660946376486606,249.54611745042877,-23.60388254957121,242.6031812840094,-30.546818715990582,1.0,1.0,26022.012520719443,26022.012520719443,276.5533562841845,3.403356284184497,276.5533562841845,276.5533562841845,74086.04262415126,74091.63487213239,-5.592247981127002,0.0,8546.071908451686,8546.071908451686,0.8663087907447098,4247.080881785596,276.5533562841845,3.403356284184497,1.0,0.002,0.2901234257775062,0.004429620603758025,0.0004492894851281741,0.001550710469200418,0.22464474256408704,0.22464474256408704,0.0,-4.5671408061692675e-11,0.9989079587642398,0.9989079587642398,0.0,0.09144625088152375,9.997225063842839e-05,0.0,0.0,0.0,1601572.8011558258,267.8836849233851,0.0,1.0,1280154.214839122,2615.831916002346,,,,,,,,,,,,,,,,,5.0,16243.107769423557
4047.5,-32.50837001482407,4.73602107801541,34.872692289016626,23.537280409969412,6.09445362569206,-28.648087724750653,-42.07486897995693,2.2339929708349597,-5.266492838996271,-5.266492838999057,39.74369340884427,42038.995300906354,25756.47333631225,25756.47333631225,67795.46863721861,74084.14046652328,74087.62011688354,25756.47333631225,99844.09345319579,99844.09345319579,99844.09345319579,125715.09896571095,123396.23699394708,2318.8619717638585,0.0,90480.50288406445,58437.26078072392,35603.602337045035,25871.005512515152,61474.60784956018,19723.098118685397,1450.0,0.0,0.8864897370922583,2.856491654977263,0.001494314320929203,1.0,1.0,-5.266492838996271,350987.10038609203,1543511.6829237607,4.397630799610215,1543511.6829237607,4.397630799610215,0.7623630287251227,0.09154619713376146,4.226013668043618,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.226013668043618,1.2814080815018394,1.281638144996907,3.2979452284167223,6987.950196435608,16243.107769423557,6470.802397740588,0.00018946383756184902,21410.366835361256,2183.249818782281,19341.661392943075,1972.3005708313315,0.9033783279695369,0.9033783279695369,37646.86764410192,35405.22815468563,1.0797589492395596,0.8,4543.578092602675,4273.035954225843,1.0797589492395596,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.560021264010705,4.73602107801541,-2.5863594013910576,7.322380479406467,3.5,3.5,1.0,0.6,0.00017953025399983712,1.001235236610142,0.00017930876524848284,201.01319756046263,0.0,1.7930275671162404e-05,50.814401252074255,0.010776470798958989,6.222254572239043e-05,0.0001173077082774467,0.0004957439785473631,0.09154623904848397,0.09154623904848397,0.09154623904848397,0.09144614081123013,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,509525.32640346524,588.4887052135156,0.0,0.09154623904848397,0.09154619713376146,0.09154619713376146,0.375,0.375,0.5,5.170767622200308,2.7853275241795927e-12,2.7853275241795927e-12,2.7853275241795927e-12,2.7853275241795927e-12,2.7853275241795927e-12,2.7853275241795927e-12,25871.005512515152,19723.098118685397,0.7623630287251227,1.1807511752024424,3.85917021101238,1.102820676841514,0.6838432447390898,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41110.78870834176,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,259.9542784947046,259.9542784947046,-13.195721505295353,242.59196344281767,277.31659362763276,147347.8258835014,147765.3072532847,-417.4813697832957,0.0,nan,277.31659362763276,4.166593627632778,270.3716675617297,-2.778332438270297,263.42674141693965,-9.723258583060328,256.4818154702106,-16.668184529789357,249.53688944889734,-23.613110551102636,242.59196344281767,-30.558036557182305,1.0,1.0,26022.012520719443,26022.012520719443,276.5527087439661,3.402708743966116,276.5527087439661,276.5527087439661,74081.55326705544,74087.62011688354,-6.0668498281011125,0.0,8546.071908451686,8546.071908451686,0.8663048094399354,4247.143736383836,276.5527087439661,3.402708743966116,1.0,0.002,0.29037479605795136,0.0044284612153435024,0.0004496785955068119,0.0015503147652884408,0.22483929775340594,0.22483929775340594,0.0,-6.6392047471698634e-09,0.9989019751494325,0.9989019751494325,0.0,0.09144567713433363,0.00010051999942782462,0.0,0.0,0.0,1601572.5959311307,267.8835071610037,0.0,1.0,1280154.8259279313,2615.829419088521,,,,,,,,,,,,,,,,,8.0,16243.107769423557
4050.0,-32.51988199574495,4.73588744453496,34.87254140878186,23.53599975993859,6.094060128405187,-28.658487783291935,-42.08487623892722,2.2326659149701507,-5.266603580294884,-5.266603580304099,39.74346178860127,42031.20617443528,25756.414388960573,25756.414388960573,67787.62056339586,74081.03062894497,74084.26500687942,25756.414388960573,99840.67939584,99840.67939584,99840.67939584,125711.56142619405,123396.04717120458,2315.514254989473,0.0,90481.50379561674,58434.312539388695,35607.99028469782,25870.88203035406,61478.87231505188,19722.986791352436,1450.0,0.0,0.8864900130202543,2.8564799792241877,0.001494314320929203,1.0,1.0,-5.266603580294884,350985.5819945814,1543501.7497160619,4.397621523210862,1543501.7497160619,4.397621523210862,0.7623623643063906,0.09154501210579233,4.2260529408684375,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.2260529408684375,1.2814147127551685,1.281644493607088,3.2979588097455235,6987.978973641622,16243.107769423557,6470.769469255565,0.00018945648327331745,21410.404711357718,2183.2536810590486,19341.562967497768,1972.2905342290965,0.903372132766716,0.9033721327667161,37647.14752913403,35405.22815468563,1.079768983562066,0.8,4543.611871760941,4273.035954225843,1.079768983562066,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.5600085391114344,4.73588744453496,-2.5864762765625735,7.322363721097533,3.5,3.5,1.0,0.6,0.00017930876524848284,1.0012239899230946,0.00017908956142996115,201.02288505891258,0.0,1.7808864853359694e-05,50.47032299442137,0.010820992961092388,6.215085282900603e-05,0.00011715791241947681,0.0004951155403263368,0.0915450122324379,0.0915450122324379,0.0915450122324379,0.0914457954934687,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,509560.42389646184,588.4770850552816,0.0,0.0915450122324379,0.09154501210579233,0.09154501210579233,0.375,0.375,0.5,5.1633263664082145,9.208633855450898e-12,9.208633855450898e-12,9.208633855450898e-12,9.208633855450898e-12,9.208633855450898e-12,9.208633855450898e-12,25870.88203035406,19722.986791352436,0.7623623643063906,1.1803869254732349,3.859066146286285,1.1026165251700528,0.6836691141477684,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41110.44463008411,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,259.9481394131614,259.9481394131614,-13.201860586838563,242.58083903837212,277.31543984006197,147395.15878560193,147805.71689756788,-410.55811196594595,0.0,nan,277.31543984006197,4.1654398400619925,270.36851966106394,-2.781480338936035,263.42159943145515,-9.728400568544828,256.47467932915123,-16.67532067084875,249.52775917886396,-23.622240821136018,242.58083903837212,-30.56916096162786,1.0,1.0,26022.012520719443,26022.012520719443,276.55220541176783,3.402205411767852,276.55220541176783,276.55220541176783,74079.16790385707,74084.26500687942,-5.097103022344527,0.0,8546.071908451686,8546.071908451686,0.8663023094017859,4247.18320557278,276.55220541176783,3.402205411767852,1.0,0.002,0.2906239385254506,0.0044273602746202935,0.0004500643179926859,0.0015499356834701547,0.22503215899634296,0.22503215899634296,0.0,1.4628406992678311e-12,0.9989113881455186,0.9989113881455186,0.0,0.09144535512039532,9.965698539700803e-05,0.0,0.0,0.0,1601572.4680812994,267.8833964197051,0.0,1.0,1280155.2066199114,2615.827863579713,,,,,,,,,,,,,,,,,6.0,16243.107769423557
4052.5,-32.53130701671696,4.735755591857172,34.87239259619593,23.534433531481795,6.0935280257023,-28.668823512481993,-42.09482021452857,2.231044518409633,-5.266702238737423,-5.2667022387767215,39.74318637884501,42023.61940682316,25756.328913882273,25756.328913882273,67779.94832070544,74077.44718635819,74081.05912294131,25756.328913882273,99837.38803682358,99837.38803682358,99837.38803682358,125708.13468476982,123395.93729362628,2312.1973911435366,0.0,90482.72601536714,58431.508631537676,35612.46375981051,25870.746647946235,61483.21040775675,19722.863301593512,1450.0,0.0,0.8864905098421351,2.85646957743086,0.001494314320929203,1.0,1.0,-5.266702238737423,350984.22927736765,1543489.938627898,4.397604820609033,1543489.938627898,4.397604820609033,0.7623615804362269,0.09154372171660904,4.226100795649688,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.226100795649688,1.2814227090119845,1.2816522103904033,3.297975575060738,6988.014497332778,16243.107769423557,6470.72881660946,0.0001894474046821889,21410.45147539057,2183.258449663297,19341.441454018084,1972.2781433025636,0.9033644842216133,0.9033644842216133,37647.48857435895,35405.22815468563,1.0797812105997375,0.8,4543.653032306544,4273.035954225843,1.0797812105997375,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559990087701308,4.735755591857172,-2.5865838292891743,7.322339421146347,3.5,3.5,1.0,0.6,0.00017908956142996115,1.0012148538818697,0.00017887225777324652,201.03250021689206,0.0,1.7625993606064218e-05,49.952065879585994,0.010865057945107549,6.207968901012506e-05,0.00011700987241983608,0.0004944955149323377,0.09154372173398952,0.09154372173398952,0.09154372173398952,0.09144551374554666,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,509594.940005189,588.4656546441279,0.0,0.09154372173398952,0.09154372171660904,0.09154372171660904,0.375,0.375,0.5,5.155960751930821,3.927880243281834e-11,3.927880243281834e-11,3.927880243281834e-11,3.927880243281834e-11,3.927880243281834e-11,3.927880243281834e-11,25870.746647946235,19722.863301593512,0.7623615804362269,1.180025613792208,3.8589445236659152,1.1024139414840037,0.6834974805011393,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41109.926372969276,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,259.9420576600818,259.9420576600818,-13.20794233991819,242.569801787311,277.31431356634647,147440.38539910992,147847.10960412235,-406.72420501245415,0.0,nan,277.31431356634647,4.164313566346493,270.36541119850995,-2.784588801490031,263.41650879817405,-9.733491201825927,256.46760647977453,-16.682393520225446,249.51870413037463,-23.631295869625347,242.569801787311,-30.58019821268897,1.0,1.0,26022.012520719443,26022.012520719443,276.55173162376525,3.401731623765272,276.55173162376525,276.55173162376525,74075.72675957796,74081.05912294131,-5.332363363355398,0.0,8546.071908451686,8546.071908451686,0.8662992630511779,4247.231299627936,276.55173162376525,3.401731623765272,1.0,0.002,0.29087056575143727,0.004426253433063364,0.00045044615642640033,0.0015495538416859904,0.22522307821320017,0.22522307821320017,0.0,-1.887609426404202e-12,0.998922363098407,0.998922363098407,0.0,0.09144507082397807,9.86508926309798e-05,0.0,0.0,0.0,1601572.3541808687,267.88329776126255,0.0,1.0,1280155.5457748228,2615.8264777926097,,,,,,,,,,,,,,,,,8.0,16243.107769423557
4055.0,-32.54262001357247,4.735629424610068,34.87224592530049,23.53294329894709,6.0930145432012885,-28.679054207919627,-42.104664829652734,2.229501644531083,-5.266804806240657,-5.266804806238284,39.742901369758904,42016.08176045249,25756.268144434503,25756.268144434503,67772.349904887,74074.06587117503,74077.96827599373,25756.268144434503,99834.23642042823,99834.23642042823,99834.23642042823,125704.84280392656,123395.94486815677,2308.8979357697754,0.0,90483.88688376088,58428.70945467689,35616.86381009331,25870.60638349833,61487.47019359164,19722.735381491704,1450.0,0.0,0.8864910215771707,2.8564587635277494,0.001494314320929203,1.0,1.0,-5.266804806240657,350982.822966915,1543477.715938517,4.397587616656702,1543477.715938517,4.397587616656702,0.7623607691728451,0.09154178934472632,4.226146278922979,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.226146278922979,1.2814303360577208,1.2816595603281402,3.297991439725535,6988.048112653775,16243.107769423557,6470.690343331322,0.0001894388136253457,21410.49573580317,2183.2629629693292,19341.3264548151,1972.2664166473871,0.9033572455995049,0.9033572455995049,37647.81271791377,35405.22815468563,1.0797928317101346,0.8,4543.692152999624,4273.035954225843,1.0797928317101346,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559976969468179,4.735629424610068,-2.5866927202185046,7.322322144828573,3.5,3.5,1.0,0.6,0.00017887225777324652,1.0012030482062406,0.00017865732439959584,201.04202191911708,0.0,1.747403896624605e-05,49.52142643034131,0.010908743042523164,6.200931052939307e-05,0.00011686294724385344,0.0004938799096385837,0.0915424280660156,0.0915424280660156,0.0915424280660156,0.09144522034253193,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,509629.0426752543,588.454360181918,0.0,0.0915424280660156,0.09154178934472632,0.09154178934472632,0.375,0.375,0.5,5.148670549096401,-2.3874235921539366e-12,-2.3874235921539366e-12,-2.3874235921539366e-12,-2.3874235921539366e-12,-2.3874235921539366e-12,-2.3874235921539366e-12,25870.60638349833,19722.735381491704,0.7623607691728451,1.179668203929447,3.8588323959536845,1.1022139907774313,0.6833275401991007,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41109.49573352003,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,259.9360361951382,259.9360361951382,-13.213963804861805,242.55885885568296,277.31321357239506,147485.26655535933,147887.96982227147,-402.70326691213654,0.0,nan,277.31321357239506,4.16321357239508,270.362342610251,-2.787657389748972,263.41147163376985,-9.738528366230128,256.46060071578074,-16.689399284219235,249.50972978294953,-23.640270217050443,242.55885885568296,-30.59114114431702,1.0,1.0,26022.012520719443,26022.012520719443,276.55126738757673,3.401267387576752,276.55126738757673,276.55126738757673,74072.50136362964,74077.96827599373,-5.466912364092423,0.0,8546.071908451686,8546.071908451686,0.8662963676661772,4247.2770103175935,276.55126738757673,3.401267387576752,1.0,0.002,0.2911130576607154,0.004425132885740469,0.00045082158705070087,0.0015491674224576257,0.22541079352535043,0.22541079352535043,0.0,-1.0990491673430053e-08,0.9989401850812667,0.9989401850812667,0.0,0.09144477199069123,9.701735403508235e-05,0.0,0.0,0.0,1601572.2357673044,267.8831951937593,0.0,1.0,1280155.8983675893,2615.8250370995524,,,,,,,,,,,,,,,,,8.0,16243.107769423557
4057.5,-32.55387064315693,4.735498073256529,34.87209982182083,23.531200491730146,6.092319773342829,-28.68925160147989,-42.11447340259326,2.2277007322041045,-5.2669504385217465,-5.266950438553229,39.74262995201719,42008.73381886428,25756.304917910125,25756.304917910125,67765.03873677441,74070.49668367144,74074.35991430249,25756.304917910125,99830.66483221261,99830.66483221261,99830.66483221261,125701.121018064,123395.46313155793,2305.657886506068,0.0,90485.21139993843,58426.013465301825,35621.331038485114,25870.456185851384,61491.7872243365,19722.600659109503,1450.0,0.0,0.8864912638567648,2.8564434092719613,0.001494314320929203,1.0,1.0,-5.2669504385217465,350980.82619978086,1543466.0761848057,4.39757947149584,1543466.0761848057,4.39757947149584,0.7623599876795308,0.09154118539209502,4.22619829224307,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.22619829224307,1.281439159058746,1.2816681094690572,3.298009322071392,6988.086003198826,16243.107769423557,6470.646971702213,0.00018942912974431378,21410.54563530976,2183.268051302918,19341.19681411326,1972.2531969748345,0.9033490852384546,0.9033490852384546,37648.18339799806,35405.22815468563,1.079806121266738,0.8,4543.736890158802,4273.035954225843,1.079806121266738,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559984907717477,4.735498073256529,-2.586834526007188,7.322332599263717,3.5,3.5,1.0,0.6,0.00017865732439959584,1.0011965238161846,0.00017844381212853326,201.05149194103376,0.0,1.728425600665156e-05,48.98358152285052,0.010951953682539792,6.193926313012949e-05,0.00011671806126946635,0.0004932736712109407,0.09154118499074776,0.09154118499074776,0.09154118499074776,0.09144475379119324,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,509662.93050566106,588.4431371661411,0.0,0.09154118499074776,0.09154118539209502,0.09154118539209502,0.375,0.375,0.5,5.141438208989531,3.149125404888764e-11,3.149125404888764e-11,3.149125404888764e-11,3.149125404888764e-11,3.149125404888764e-11,3.149125404888764e-11,25870.456185851384,19722.600659109503,0.7623599876795308,1.1793139839013385,3.8587182570123013,1.10201771318748,0.6831600725086513,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41108.95788861254,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,259.93003204155053,259.93003204155053,-13.219967958449445,242.54799457782525,277.31206952957336,147528.01930945212,147929.55395784808,-401.53464839597416,0.0,nan,277.31206952957336,4.162069529573387,270.3592545271565,-2.7907454728434686,263.4064395155163,-9.74356048448368,256.4536245414057,-16.696375458594275,249.50080955782616,-23.64919044217382,242.54799457782525,-30.602005422174727,1.0,1.0,26022.012520719443,26022.012520719443,276.5506995306737,3.4006995306737053,276.5506995306737,276.5506995306737,74068.80674529426,74074.35991430249,-5.5531690082279965,0.0,8546.071908451686,8546.071908451686,0.866293056589445,4247.329283704285,276.5506995306737,3.4006995306737053,1.0,0.002,0.29135519979594254,0.004424069752635309,0.0004511964356448308,0.0015488035620069872,0.2255982178224154,0.2255982178224154,0.0,-2.3481819787229963e-12,0.99894193140137,0.99894193140137,0.0,0.09144432853835027,9.685685374474319e-05,0.0,0.0,0.0,1601572.0676354573,267.88304956147823,0.0,1.0,1280156.3990022917,2615.822991509443,,,,,,,,,,,,,,,,,8.0,16243.107769423557
