time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_air_cycle,cop_vcc,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,newton_iterations,pid_open_loop_air_speed_step_output
4060.0,-32.565036211506474,4.735367972117537,34.871955386197754,23.52966391425582,6.091791146289223,-28.699353475755572,-42.124191695451714,2.226108409679893,-5.2670572114855645,-5.267057211483914,39.74235898436845,42001.33486130409,25756.244847773734,25756.244847773734,67757.57970907782,74067.02267856504,74071.16286428458,25756.244847773734,99827.40771205831,99827.40771205831,99827.40771205831,125697.72733444115,123395.29447922057,2302.432855220582,0.0,90486.43431064232,58423.28926159721,35625.71672116123,25870.31962238284,61496.036343544074,19722.476551066447,1450.0,0.0,0.8864917030698692,2.856432152060569,0.001494314320929203,1.0,1.0,-5.2670572114855645,350979.36223918665,1543454.4557998257,4.397564705664907,1543454.4557998257,4.397564705664907,0.7623592146887386,0.0915399308917052,4.226246020009349,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.226246020009349,1.2814470085868146,1.2816756867806693,3.298026365265054,6988.122115681066,16243.107769423557,6470.605630125954,0.00018941990008823064,21410.59320310041,2183.272901867652,19341.073241375245,1972.240596062391,0.903341306703007,0.903341306703007,37648.52353569052,35405.22815468563,1.0798183158517096,0.8,4543.777941174853,4273.035954225843,1.0798183158517096,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559971940443921,4.735367972117537,-2.5869475496376113,7.322315521755148,3.5,3.5,1.0,0.6,0.00017844381212853326,1.0011875823265124,0.00017823214678099977,201.060891164679,0.0,1.7170784257940416e-05,48.66200258700314,0.010994880643184643,6.186993266723809e-05,0.00011657387946129517,0.0004926698941103482,0.09153993093497104,0.09153993093497104,0.09153993093497104,0.09144443871467434,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,509696.47821776645,588.4320263753143,0.0,0.09153993093497104,0.0915399308917052,0.0915399308917052,0.375,0.375,0.5,5.1342762877807715,-1.6484591469634324e-12,-1.6484591469634324e-12,-1.6484591469634324e-12,-1.6484591469634324e-12,-1.6484591469634324e-12,-1.6484591469634324e-12,25870.31962238284,19722.476551066447,0.7623592146887386,1.1789611192960454,3.8586020189705077,1.1018202755467685,0.6829925529942458,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41108.63630967669,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,259.9240839793402,259.9240839793402,-13.225916020659781,242.5372126415907,277.31095533270025,147572.2244367216,147970.00790891272,-397.78347219116245,0.0,nan,277.31095533270025,4.160955332700269,270.356206786743,-2.793793213257004,263.401458234796,-9.748541765203981,256.4467097070334,-16.703290292966585,249.491961173178,-23.65803882682198,242.5372126415907,-30.612787358409264,1.0,1.0,26022.012520719443,26022.012520719443,276.550218661895,3.4002186618949963,276.550218661895,276.550218661895,74065.49901147171,74071.16286428458,-5.6638528128678445,0.0,8546.071908451686,8546.071908451686,0.8662900183231182,4247.377250109395,276.550218661895,3.4002186618949963,1.0,0.002,0.2915950083165446,0.00442299181279415,0.0004515677064580571,0.0015484322930359971,0.22578385322902855,0.22578385322902855,0.0,-5.059459795564436e-13,0.9989521140289588,0.9989521140289588,0.0,0.0914440074823337,9.59234093715005e-05,0.0,0.0,0.0,1601571.9443663305,267.8829427885144,0.0,1.0,1280156.7660515,2615.821491750237,,,,,,,,,,,,,,,,,13.0,16243.107769423557
4062.5,-32.576111363780036,4.735237633443537,34.87181192056166,23.52802479816603,6.091138515554821,-28.709386375841415,-42.13384244414044,2.2244135275644257,-5.267191981195651,-5.267191981222224,39.74208247649703,41994.06538225308,25756.256257764333,25756.256257764333,67750.32164001741,74063.66786497526,74067.79143377488,25756.256257764333,99824.04769153922,99824.04769153922,99824.04769153922,125694.21901114122,123394.98347236992,2299.235538771309,0.0,90487.69167578369,58420.608657947705,35630.09224203998,25870.171319601995,61500.26356164197,19722.342960774145,1450.0,0.0,0.8864920193572831,2.856417943166169,0.001494314320929203,1.0,1.0,-5.267191981195651,350977.51442297647,1543442.597891975,4.397554072458081,1543442.597891975,4.397554072458081,0.762358421099067,0.09153869081866511,4.2262953413304825,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.2262953413304825,1.2814553316627202,1.2816837400880445,3.2980434330448016,6988.158280258274,16243.107769423557,6470.564223807678,0.00018941065691849228,21410.64084917861,2183.277760415495,19340.949475119007,1972.2279754165804,0.9033335158606892,0.9033335158606892,37648.87502923704,35405.22815468563,1.0798309175946443,0.8,4543.820362722186,4273.035954225843,1.0798309175946443,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559974403505905,4.735237633443537,-2.5870811320900327,7.32231876553357,3.5,3.5,1.0,0.6,0.00017823214678099977,1.0011780684625835,0.00017802242417744367,201.07021506371038,0.0,1.702304936150565e-05,48.24332189050701,0.011037438266588408,6.180115512266756e-05,0.00011643099165833221,0.0004920717576320978,0.09153869081587171,0.09153869081587171,0.09153869081587171,0.09144401646388503,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,509729.7007228098,588.421022581375,0.0,0.09153869081587171,0.09153869081866511,0.09153869081866511,0.375,0.375,0.5,5.127175715184697,2.6545876607997343e-11,2.6545876607997343e-11,2.6545876607997343e-11,2.6545876607997343e-11,2.6545876607997343e-11,2.6545876607997343e-11,25870.171319601995,19722.342960774145,0.762358421099067,1.1786123116657061,3.8584949009249656,1.1016265250979125,0.6828274051242439,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41108.217628980194,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,259.9181659781251,259.9181659781251,-13.231834021874874,242.52651210181128,277.30981986447625,147614.79614966415,148010.56926134974,-395.77311168560794,0.0,nan,277.30981986447625,4.159819864476276,270.3531583069841,-2.7968416930158924,263.396496745611,-9.753503254388988,256.4398351997898,-16.71016480021018,249.48317365007816,-23.66682634992182,242.52651210181128,-30.6234878981887,1.0,1.0,26022.012520719443,26022.012520719443,276.54968939155503,3.3996893915550572,276.54968939155503,276.54968939155503,74062.01126744205,74067.79143377488,-5.78016633282823,0.0,8546.071908451686,8546.071908451686,0.8662868786134343,4247.426818037135,276.54968939155503,3.3996893915550572,1.0,0.002,0.29183276745302933,0.004421918451219358,0.00045193577722474234,0.0015480642236292991,0.22596788861237116,0.22596788861237116,0.0,8.540416637781156e-13,0.9989610551279992,0.9989610551279992,0.0,0.09144358716524939,9.510365341572309e-05,0.0,0.0,0.0,1601571.7887747942,267.8828080188043,0.0,1.0,1280157.229343695,2615.8195987449217,,,,,,,,,,,,,,,,,5.0,16243.107769423557
4065.0,-32.58707312098187,4.7351140524332695,34.871669532299535,23.526471107639395,6.090446206729838,-28.71931293026644,-42.14339355295522,2.222806511481201,-5.267359009923268,-5.267359009941021,39.741857752835706,41986.84931818785,25756.368135613797,25756.368135613797,67743.21745380166,74060.80190267209,74064.11670914287,25756.368135613797,99820.48484475666,99820.48484475666,99820.48484475666,125690.51570694984,123394.45782347956,2296.057883470272,0.0,90488.88679930553,58417.93703514433,35634.38862684578,25870.030862193184,61504.41948903896,19722.21891967507,1450.0,0.0,0.8864919825967598,2.856400333251315,0.001494314320929203,1.0,1.0,-5.267359009923268,350975.22431666934,1543432.9607765719,4.397555308302905,1543432.9607765719,4.397555308302905,0.7623577654287761,0.09153745030936246,4.22634221908836,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.22634221908836,1.2814632419498866,1.2816913830193528,3.2980596561299076,6988.192655028897,16243.107769423557,6470.524861977415,0.00018940187101401868,21410.686146192955,2183.2823794254873,19340.831819974257,1972.2159779307162,0.9033261095844545,0.9033261095844544,37649.20910771435,35405.22815468563,1.0798428949999639,0.8,4543.860682455159,4273.035954225843,1.0798428949999639,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.5599985544528865,4.7351140524332695,-2.5872365191698,7.322350571603069,3.5,3.5,1.0,0.6,0.00017802242417744367,1.0011661060235284,0.00017781507294980278,201.07944427120412,0.0,1.6867587600298845e-05,47.802743259246924,0.011079607235589154,6.173315732784372e-05,0.00011628926684959995,0.0004914782381132967,0.09153755201673813,0.09153755201673813,0.09153755201673813,0.09144344891645605,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,509762.9649576136,588.4100073224515,0.0,0.09153755201673813,0.09153745030936246,0.09153745030936246,0.375,0.375,0.5,5.1201185860350815,1.77351466845721e-11,1.77351466845721e-11,1.77351466845721e-11,1.77351466845721e-11,1.77351466845721e-11,1.77351466845721e-11,25870.030862193184,19722.21891967507,0.7623577654287761,1.1782677053299109,3.858409391546574,1.1014365799497472,0.6826639397136421,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41107.77705034894,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,259.9122806795815,259.9122806795815,-13.237719320418478,242.51590162712185,277.30865968060766,147656.7753516153,148050.3836999288,-393.6083483134922,0.0,nan,277.30865968060766,4.158659680607684,270.3501081723016,-2.7998918276983886,263.3915564687429,-9.758443531257058,256.4330048792201,-16.71699512077987,249.47445324949484,-23.675546750505134,242.51590162712185,-30.634098372878128,1.0,1.0,26022.012520719443,26022.012520719443,276.5490923729331,3.3990923729331257,276.5490923729331,276.5490923729331,74059.05753684006,74064.11670914287,-5.0591723028046545,0.0,8546.071908451686,8546.071908451686,0.8662838944563358,4247.473930183802,276.5490923729331,3.3990923729331257,1.0,0.002,0.2920687868369269,0.004420830549007234,0.0004523011233935487,0.0015476929028048702,0.22615056169677433,0.22615056169677433,0.0,-5.973801581009297e-09,0.9989683307358606,0.9989683307358606,0.0,0.0914430139353606,9.443637400186102e-05,0.0,0.0,0.0,1601571.5959398805,267.8826409900767,0.0,1.0,1280157.8035308754,2615.8172526269623,,,,,,,,,,,,,,,,,12.0,16243.107769423557
4067.5,-32.59797409726039,4.734979423526996,34.87152633867409,23.524661978613608,6.089703339926476,-28.72920635346838,-42.152908619586356,2.2209356033048935,-5.267530183438339,-5.267530183383437,39.74151424591576,41979.829935092646,25756.462237794363,25756.462237794363,67736.29217288701,74057.20532042209,74060.59602797074,25756.462237794363,99817.0582657651,99817.0582657651,99817.0582657651,125686.90359187337,123393.99763278845,2292.905959084927,0.0,90490.28857289342,58415.38779375825,35638.77864348352,25869.84532610828,61508.623969591805,19722.051952986156,1450.0,0.0,0.8864923563688789,2.856382286438634,0.001494314320929203,1.0,1.0,-5.267530183438339,350972.87739396497,1543418.2298102987,4.397542742534549,1543418.2298102987,4.397542742534549,0.7623567788819492,0.09153624183235513,4.226397057537868,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.226397057537868,1.2814723754980233,1.2817002524648469,3.2980789428998407,6988.233521380037,16243.107769423557,6470.478060767871,0.00018939142568152358,21410.740008798293,2183.287871882681,19340.691928026994,1972.2017129220474,0.9033173033757518,0.9033173033757518,37649.599917822336,35405.22815468563,1.079856906385461,0.8,4543.90784909494,4273.035954225843,1.079856906385461,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.560018868185987,4.734979423526996,-2.587397900650506,7.322377324177502,3.5,3.5,1.0,0.6,0.00017781507294980278,1.0011597414898374,0.000177609092316471,201.08862306724768,0.0,1.6677627849192893e-05,47.26439732461266,0.011121301305212137,6.166548496369645e-05,0.00011614958798610633,0.0004908942768987155,0.09153624146784076,0.09153624146784076,0.09153624146784076,0.09144290972944258,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,509795.37126352044,588.3992695457683,0.0,0.09153624146784076,0.09153624183235513,0.09153624183235513,0.375,0.375,0.5,5.113118700515943,-5.491074261954054e-11,-5.491074261954054e-11,-5.491074261954054e-11,-5.491074261954054e-11,-5.491074261954054e-11,-5.491074261954054e-11,25869.84532610828,19722.051952986156,0.7623567788819492,1.177925606122548,3.858301675174023,1.1012486997981616,0.6825031552623635,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41107.2387044143,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,259.90641780162736,259.90641780162736,-13.243582198372621,242.50536882263418,277.3074667475328,147698.28682365915,148090.37350139377,-392.08667773463503,0.0,nan,277.3074667475328,4.157466747532851,270.3470472284651,-2.8029527715348763,263.38662758363887,-9.763372416361108,256.42620801234034,-16.723791987659638,249.46578841515296,-23.68421158484702,242.50536882263418,-30.644631177365795,1.0,1.0,26022.012520719443,26022.012520719443,276.54850923464767,3.3985092346476904,276.54850923464767,276.54850923464767,74055.20894196646,74060.59602797074,-5.387086004280718,0.0,8546.071908451686,8546.071908451686,0.8662804035348521,4247.529042825558,276.54850923464767,3.3985092346476904,1.0,0.002,0.2923031644210943,0.0044197833780959435,0.00045266392291837363,0.0015473360738236317,0.2263319614591868,0.2263319614591868,0.0,-3.2579945685728973e-12,0.9989758041991119,0.9989758041991119,0.0,0.09144249079784136,9.375103451377426e-05,0.0,0.0,0.0,1601571.3983193834,267.88246981656164,0.0,1.0,1280158.3919658435,2615.8148482959164,,,,,,,,,,,,,,,,,8.0,16243.107769423557
4070.0,-32.60878206532431,4.734848105462598,34.87138583085154,23.523374867532425,6.089422447490073,-28.73896161447859,-42.16229697978122,2.2196019923313925,-5.2675997523109,-5.267599752350906,39.741262066596505,41972.52772767899,25756.30323386977,25756.30323386977,67728.83096154877,74053.59671674308,74057.78308581696,25756.30323386977,99814.08631968673,99814.08631968673,99814.08631968673,125683.81487969293,123394.02581190786,2289.78906778507,0.0,90491.29919757937,58412.681068032,35642.909032830416,25869.7285600062,61512.63759283662,19721.944470094808,1450.0,0.0,0.8864929174087899,2.8563749518226467,0.001494314320929203,1.0,1.0,-5.2675997523109,350971.92355386144,1543407.4154104118,4.397523881062113,1543407.4154104118,4.397523881062113,0.7623560650954926,0.0915350261660394,4.226436637984342,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.226436637984342,1.281479005939066,1.281706620111344,3.2980927649979064,6988.26280874723,16243.107769423557,6470.444516097994,0.00018938393975056954,21410.778617690616,2183.291808894028,19340.591660763923,1972.1914885066687,0.9033109914453926,0.9033109914453926,37649.88199005709,35405.22815468563,1.0798670193062068,0.8,4543.941892225393,4273.035954225843,1.0798670193062068,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.55998454418556,4.734848105462598,-2.587484015040535,7.322332120503133,3.5,3.5,1.0,0.6,0.000177609092316471,1.0011499442142517,0.00017740508636382806,201.09772430003596,0.0,1.656814477408311e-05,46.95412228975154,0.011162721667147345,6.159878102648908e-05,0.00011601031128998192,0.0004903102300199482,0.09153502638391425,0.09153502638391425,0.09153502638391425,0.09144273279430966,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,509827.844733245,588.3885139137793,0.0,0.09153502638391425,0.0915350261660394,0.0915350261660394,0.375,0.375,0.5,5.106196666600789,4.001776687800884e-11,4.001776687800884e-11,4.001776687800884e-11,4.001776687800884e-11,4.001776687800884e-11,4.001776687800884e-11,25869.7285600062,19721.944470094808,0.7623560650954926,1.177584233908024,3.8581734523846483,1.1010555491029057,0.682339912092582,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41106.92842937944,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,259.90066865498306,259.90066865498306,-13.249331345016913,242.4949257289564,277.3064115597469,147743.7178492676,148128.19861403224,-384.4807647646653,0.0,nan,277.3064115597469,4.156411559746914,270.3441144359775,-2.8058855640225033,263.38181723127536,-9.768182768724614,256.41952007395673,-16.730479926043245,249.45722289998548,-23.692777100014496,242.4949257289564,-30.65507427104359,1.0,1.0,26022.012520719443,26022.012520719443,276.5481105153777,3.3981105153777094,276.5481105153777,276.5481105153777,74052.41817332148,74057.78308581696,-5.364912495482713,0.0,8546.071908451686,8546.071908451686,0.8662778839112906,4247.5688211742645,276.5481105153777,3.3981105153777094,1.0,0.002,0.2925349346587301,0.004418747001296044,0.0004530227796657527,0.0015469772176877085,0.22651138983287636,0.22651138983287636,0.0,-2.6465388040797233e-12,0.9989871844424689,0.9989871844424689,0.0,0.09144231806747942,9.270809855997892e-05,0.0,0.0,0.0,1601571.318001724,267.8824002476891,0.0,1.0,1280158.6311192508,2615.8138711217807,,,,,,,,,,,,,,,,,9.0,16243.107769423557
4072.5,-32.619532560851695,4.734715246618426,34.871245591700585,23.52171392356979,6.088708233690632,-28.748708481398555,-42.1716719638556,2.217884152734903,-5.26776134047077,-5.267761340479722,39.74098447975347,41965.53262189971,25756.377211777726,25756.377211777726,67721.90983367743,74050.42759558307,74054.30175603335,25756.377211777726,99810.67896781108,99810.67896781108,99810.67896781108,125680.24953392122,123393.55454639588,2286.694987525332,0.0,90492.58242530383,58410.12274600814,35647.17742143965,25869.57056611013,61516.74798754978,19721.80328719391,1450.0,0.0,0.8864931005793765,2.8563579157105248,0.001494314320929203,1.0,1.0,-5.26776134047077,350969.7080699018,1543395.5115070702,4.397517723095566,1543395.5115070702,4.397517723095566,0.7623552635632085,0.09153382718521966,4.226486889068878,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.226486889068878,1.2814874204703124,1.281714774692493,3.2981103220800523,6988.300010097507,16243.107769423557,6470.401902210215,0.00018937443079560632,21410.827668565165,2183.2968106912317,19340.464285001628,1972.1784997936736,0.903302972887723,0.903302972887723,37650.24010642134,35405.22815468563,1.079879858606431,0.8,4543.985113076663,4273.035954225843,1.079879858606431,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.5600005137143045,4.734715246618426,-2.587637905272897,7.322353151891322,3.5,3.5,1.0,0.6,0.00017740508636382806,1.0011439279567802,0.00017720237960778672,201.1067778781767,0.0,1.641005312806191e-05,46.506090564927455,0.011203746799967499,6.153223874571076e-05,0.0001158728476181173,0.0004897350712570487,0.09153382728366204,0.09153382728366204,0.09153382728366204,0.09144220630183833,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,509859.9489876698,588.3778788577173,0.0,0.09153382728366204,0.09153382718521966,0.09153382718521966,0.375,0.375,0.5,5.0993250942490045,8.924416761146858e-12,8.924416761146858e-12,8.924416761146858e-12,8.924416761146858e-12,8.924416761146858e-12,8.924416761146858e-12,25869.57056611013,19721.80328719391,0.7623552635632085,1.1772469984302303,3.858077371338762,1.1008694713085858,0.682180609260961,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41106.48039765462,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,259.8949255055085,259.8949255055085,-13.255074494491453,242.4845520682441,277.30529892909306,147784.0445699865,148168.12427066462,-384.07970067811357,0.0,nan,277.30529892909306,4.155298929093078,270.34114958420696,-2.8088504157930174,263.377000187194,-9.77299981280595,256.4128508207584,-16.737149179241555,249.44870144355468,-23.701298556445295,242.4845520682441,-30.665447931755864,1.0,1.0,26022.012520719443,26022.012520719443,276.54754156702296,3.3975415670229836,276.54754156702296,276.54754156702296,74049.00706600363,74054.30175603335,-5.294690029724734,0.0,8546.071908451686,8546.071908451686,0.8662746850127433,4247.619323514222,276.54754156702296,3.3975415670229836,1.0,0.002,0.29276503054212466,0.004417703286453071,0.0004533789570606991,0.001546621043710351,0.22668947853034954,0.22668947853034954,0.0,7.710498906021712e-13,0.9989944880902919,0.9989944880902919,0.0,0.09144178883184376,9.203835337590151e-05,0.0,0.0,0.0,1601571.1314470093,267.8822386595292,0.0,1.0,1280159.1866023524,2615.811601435305,,,,,,,,,,,,,,,,,7.0,16243.107769423557
4075.0,-32.63018423565132,4.734581253818501,34.8711058660654,23.520048125088238,6.087977873491728,-28.758368024674645,-42.180961766839005,2.216161664485968,-5.2679164809831605,-5.267916481040676,39.740710550953345,41958.612390148446,25756.43166726238,25756.43166726238,67715.04405741082,74047.3071889595,74050.89861935457,25756.43166726238,99807.33028661695,99807.33028661695,99807.33028661695,125676.7464376725,123393.12227254176,2283.624165130736,0.0,90493.86574492956,58407.581369469866,35651.4270838441,25869.416151055542,61520.84323489964,19721.665127284512,1450.0,0.0,0.8864933034027507,2.8563415594442985,0.001494314320929203,1.0,1.0,-5.2679164809831605,350967.58099791873,1543383.7645393573,4.397510904428833,1543383.7645393573,4.397510904428833,0.7623544734108665,0.0915326369013259,4.226537160589097,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.226537160589097,1.2814958540644787,1.2817229500015086,3.298127845817001,6988.33714079331,16243.107769423557,6470.359363861952,0.00018936493969035455,21410.876636493707,2183.301804030297,19340.337135032005,1972.1655341051232,0.9032949684118688,0.9032949684118688,37650.59836756922,35405.22815468563,1.0798927031280328,0.8,4544.028351401782,4273.035954225843,1.0798927031280328,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.560012268959234,4.734581253818501,-2.5877873793762056,7.322368633194706,3.5,3.5,1.0,0.6,0.00017720237960778672,1.0011335073129959,0.00017700174683333807,201.11574896414746,0.0,1.630628102464471e-05,46.21200042384311,0.01124451250252911,6.146636667559046e-05,0.00011573601293219627,0.0004891625594763479,0.09153263679485764,0.09153263679485764,0.09153263679485764,0.09144170360062169,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,509891.82045930607,588.3673207274669,0.0,0.09153263679485764,0.0915326369013259,0.0915326369013259,0.375,0.375,0.5,5.092505095213807,5.752553988713771e-11,5.752553988713771e-11,5.752553988713771e-11,5.752553988713771e-11,5.752553988713771e-11,5.752553988713771e-11,25869.416151055542,19721.665127284512,0.7623544734108665,1.1769125620545644,3.85798188383736,1.1006845891051982,0.6820227126917223,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41106.18630751353,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,259.88920097459044,259.88920097459044,-13.26079902540954,242.47425628309847,277.3041456572932,147824.3554474782,148207.19001022863,-382.8345627504423,0.0,nan,277.3041456572932,4.154145657293213,270.3381677999713,-2.8118322000286753,263.37218990917097,-9.777810090829007,256.4062120380457,-16.743787961954297,249.44023415996327,-23.70976584003671,242.47425628309847,-30.675743716901508,1.0,1.0,26022.012520719443,26022.012520719443,276.54698821583196,3.396988215831982,276.54698821583196,276.54698821583196,74045.52087836116,74050.89861935457,-5.377740993411862,0.0,8546.071908451686,8546.071908451686,0.8662714848128397,4247.669846392043,276.54698821583196,3.396988215831982,1.0,0.002,0.2929933991188156,0.004416668238700663,0.0004537324653468563,0.0015462675317861527,0.22686623267342815,0.22686623267342815,0.0,-2.866990932853808e-12,0.999002023365125,0.999002023365125,0.0,0.09144128946836988,9.134743295602024e-05,0.0,0.0,0.0,1601570.9523357952,267.8820835190168,0.0,1.0,1280159.719920237,2615.8094223178305,,,,,,,,,,,,,,,,,10.0,16243.107769423557
4077.5,-32.640750774977384,4.7344491786388465,34.87096704143301,23.518529429007344,6.087364026814632,-28.76793914504584,-42.1901696716435,2.214591429177903,-5.268071663002161,-5.268071663025612,39.740462557336606,41951.67325950786,25756.491167285978,25756.491167285978,67708.16442679384,74044.23448334323,74047.48308230504,25756.491167285978,99803.97424959102,99803.97424959102,99803.97424959102,125673.24550050544,123392.67071393006,2280.5747865753838,0.0,90495.02681755344,58405.02008586654,35655.56303520767,25869.271250914415,61524.83428612209,19721.536085863245,1450.0,0.0,0.8864934117543104,2.856325198876069,0.001494314320929203,1.0,1.0,-5.268071663002161,350965.4533669764,1543373.1298174856,4.3975072617865445,1543373.1298174856,4.3975072617865445,0.7623537553330242,0.0915314488714539,4.226582732027002,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.226582732027002,1.2815035749305737,1.2817304151108273,3.2981435360068976,6988.370386422929,16243.107769423557,6470.321271820265,0.00018935644148218198,21410.920489459688,2183.3062757883363,19340.22327537028,1972.1539236508168,0.9032878004890643,0.9032878004890643,37650.92313273568,35405.22815468563,1.079904346764749,0.8,4544.0675471168015,4273.035954225843,1.079904346764749,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.56002511316318,4.7344491786388465,-2.5879363699854543,7.3223855486243,3.5,3.5,1.0,0.6,0.00017700174683333807,1.0011245413368584,0.0001768029246361073,201.12464906530846,0.0,1.6140164279997874e-05,45.74122556951397,0.011284862913229105,6.140113971712654e-05,0.00011560060711621153,0.0004885955298492174,0.09153149179138341,0.09153149179138341,0.09153149179138341,0.09144119101673966,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,509923.5871930449,588.3567982984115,0.0,0.09153149179138341,0.0915314488714539,0.0915314488714539,0.375,0.375,0.5,5.085732700971722,2.347633198951371e-11,2.347633198951371e-11,2.347633198951371e-11,2.347633198951371e-11,2.347633198951371e-11,2.347633198951371e-11,25869.271250914415,19721.536085863245,0.7623537553330242,1.1765814276465967,3.8578870151628832,1.1005013700957906,0.6818656847479023,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41105.715532659204,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,259.8835245096629,259.8835245096629,-13.266475490337086,242.4640415251971,277.3030074993012,147865.60262130614,148245.231887465,-379.6292661588408,0.0,nan,277.3030074993012,4.153007499301225,270.3352143087917,-2.8147856912082716,263.3674211007127,-9.782578899287273,256.39962790873255,-16.750372091267423,249.43183471524208,-23.7181652847579,242.4640415251971,-30.685958474802874,1.0,1.0,26022.012520719443,26022.012520719443,276.5464333722146,3.3964333722146307,276.5464333722146,276.5464333722146,74042.52463233682,74047.48308230504,-4.9584499682241585,0.0,8546.071908451686,8546.071908451686,0.8662685838118296,4247.715645687137,276.5464333722146,3.3964333722146307,1.0,0.002,0.293220053610352,0.004415634035366114,0.0004540833189188163,0.0015459143137725002,0.22704165945940816,0.22704165945940816,0.0,-2.367308683717123e-09,0.9990093926486184,0.9990093926486184,0.0,0.09144077714531923,9.067172613466828e-05,0.0,0.0,0.0,1601570.7731763127,267.8819283369978,0.0,1.0,1280160.2533803412,2615.8072426218373,,,,,,,,,,,,,,,,,8.0,16243.107769423557
4080.0,-32.65124335540063,4.734314203912354,34.87082900487734,23.516990686208032,6.086802676202155,-28.777438752236616,-42.19930587625129,2.2129980730095125,-5.268201829249108,-5.2682018292407555,39.74017497277317,41944.773520012546,25756.478785369254,25756.478785369254,67701.2523053818,74040.88488303004,74044.34026498097,25756.478785369254,99800.81905035023,99800.81905035023,99800.81905035023,125669.93952455377,123392.38675972131,2277.5527648324683,0.0,90496.23927239548,58402.4974606001,35659.713124217094,25869.120474203548,61528.83359842064,19721.399839579066,1450.0,0.0,0.8864937918265756,2.8563114757338917,0.001494314320929203,1.0,1.0,-5.268201829249108,350963.66872385016,1543360.7973827657,4.397494484242849,1543360.7973827657,4.397494484242849,0.7623529319152952,0.09153028083430204,4.22663008291006,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.22663008291006,1.2815113997574998,1.2817379865166567,3.2981603470010996,6988.406006902379,16243.107769423557,6470.280453936111,0.00018934733603104723,21410.967484073808,2183.3110679053307,19340.101267983016,1972.141482359727,0.9032801195167304,0.9032801195167304,37651.2605783884,35405.22815468563,1.0799164450549468,0.8,4544.108273232176,4273.035954225843,1.0799164450549468,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.560022440292582,4.734314203912354,-2.588067824621904,7.322382028534259,3.5,3.5,1.0,0.6,0.0001768029246361073,1.0011167633512892,0.0001766056978651027,201.13348757957834,0.0,1.5995217857772348e-05,45.33044740892684,0.011324850957873537,6.133648396828347e-05,0.00011546644066782384,0.00048803393169317386,0.09153028084539946,0.09153028084539946,0.09153028084539946,0.09144079089385677,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,509954.8658454607,588.3464350725673,0.0,0.09153028084539946,0.09153028083430204,0.09153028083430204,0.375,0.375,0.5,5.079020954320587,-8.355982572538778e-12,-8.355982572538778e-12,-8.355982572538778e-12,-8.355982572538778e-12,-8.355982572538778e-12,-8.355982572538778e-12,25869.120474203548,19721.399839579066,0.7623529319152952,1.1762510083550606,3.85777953942873,1.100317499064692,0.6817092258529213,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41105.30475449861,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,259.8779013492072,259.8779013492072,-13.27209865079277,242.45390488982898,277.30189781191166,147907.01524959234,148283.07054538946,-376.05529579710435,0.0,nan,277.30189781191166,4.151897811911681,270.33229923026033,-2.817700769739645,263.3627006373258,-9.787299362674162,256.39310205473976,-16.75689794526022,249.42350347117687,-23.726496528823105,242.45390488982898,-30.696095110171,1.0,1.0,26022.012520719443,26022.012520719443,276.5459354560721,3.3959354560720953,276.5459354560721,276.5459354560721,74039.26657648577,74044.34026498097,-5.073688495205715,0.0,8546.071908451686,8546.071908451686,0.8662655695339418,4247.76323332461,276.5459354560721,3.3959354560720953,1.0,0.002,0.29344478663734236,0.00441462586797064,0.00045443122019103217,0.0015455687798221342,0.22721561009551608,0.22721561009551608,0.0,1.3166117501794972e-14,0.999017885556437,0.999017885556437,0.0,0.09144038762347129,8.989321083074548e-05,0.0,0.0,0.0,1601570.6228975668,267.88179817075087,0.0,1.0,1280160.7008448346,2615.805414302343,,,,,,,,,,,,,,,,,7.0,16243.107769423557
4082.5,-32.66165765259065,4.734179574788539,34.87069214010853,23.515505797136598,6.086253431171698,-28.786866544191664,-42.20837411759419,2.2114623221066294,-5.268330013014463,-5.268330013021117,39.739913830827604,41937.9057399393,25756.46218860986,25756.46218860986,67694.36792854915,74037.66761840408,74041.19963810973,25756.46218860986,99797.66182671959,99797.66182671959,99797.66182671959,125666.64192686445,123392.0854457234,2274.5564811410595,0.0,90497.38086585588,58399.968473638735,35663.791546907945,25868.980100144872,61532.77164705282,19721.27343475858,1450.0,0.0,0.8864940859251799,2.8562979616514035,0.001494314320929203,1.0,1.0,-5.268330013014463,350961.9112684961,1543349.5989470095,4.397484597028828,1543349.5989470095,4.397484597028828,0.7623521823594481,0.09152911622430358,4.226674849866512,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.226674849866512,1.2815189532966151,1.2817452886283258,3.298175839689063,6988.438834049101,16243.107769423557,6470.242832566879,0.00018933894445196284,21411.010801721357,2183.315485076082,19339.988815192755,1972.1300153663847,0.9032730399462459,0.9032730399462457,37651.57960901552,35405.22815468563,1.0799278831442802,0.8,4544.146776849049,4273.035954225843,1.0799278831442802,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.560018857568583,4.734179574788539,-2.5881977354061627,7.322377310194701,3.5,3.5,1.0,0.6,0.0001766056978651027,1.001108522817908,0.00017641014319605945,201.14226084911917,0.0,1.5867563318485726e-05,44.968674444588544,0.01136451986616975,6.127237148162932e-05,0.00011533332638347339,0.00048747646997647287,0.09152911629347607,0.09152911629347607,0.09152911629347607,0.09144038859531174,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,509985.9956305562,588.336122186246,0.0,0.09152911629347607,0.09152911622430358,0.09152911622430358,0.375,0.375,0.5,5.072366379168834,6.650680006714538e-12,6.650680006714538e-12,6.650680006714538e-12,6.650680006714538e-12,6.650680006714538e-12,6.650680006714538e-12,25868.980100144872,19721.27343475858,0.7623521823594481,1.175923925104237,3.857675463844633,1.100135198148375,0.6815539852566996,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41104.942981534274,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,259.8723286849734,259.8723286849734,-13.277671315026566,242.4438452511947,277.3008121208916,147947.98667905625,148320.66498499113,-372.67830593490913,0.0,nan,277.3008121208916,4.150812120891601,270.32941874869414,-2.820581251305839,263.3580253693463,-9.79197463065367,256.3866319965624,-16.763368003437563,249.41523862315125,-23.734761376848724,242.4438452511947,-30.70615474880529,1.0,1.0,26022.012520719443,26022.012520719443,276.54543977867536,3.3954397786753816,276.54543977867536,276.54543977867536,74036.16718141559,74041.19963810973,-5.032456694141729,0.0,8546.071908451686,8546.071908451686,0.8662627197441235,4247.8082241158445,276.54543977867536,3.3954397786753816,1.0,0.002,0.2936676117998856,0.004413619707707121,0.00045477616860630703,0.001545223832156685,0.22738808430315352,0.22738808430315352,0.0,7.629921000562589e-13,0.9990262107993458,0.9990262107993458,0.0,0.09143998615937894,8.913006492464653e-05,0.0,0.0,0.0,1601570.474907387,267.8816699869855,0.0,1.0,1280161.1414939405,2615.803613831966,,,,,,,,,,,,,,,,,8.0,16243.107769423557
4085.0,-32.672014958274836,4.734031958509051,34.870555039669874,23.513839893881254,6.0856174061070885,-28.79626279781693,-42.217410647403426,2.2097400093010426,-5.2684318309343325,-5.268431831024025,39.73965748276224,41931.210821353845,25756.34425804767,25756.34425804767,67687.55507940151,74034.1452953108,74037.80191484682,25756.34425804767,99794.14617289449,99794.14617289449,99794.14617289449,125662.99679784826,123391.34190796321,2271.654889885044,0.0,90498.66256009242,58397.530370807915,35667.92465476056,25868.850624953782,61536.77527971434,19721.155811053315,1450.0,0.0,0.8864944973282507,2.8562872272876376,0.001494314320929203,1.0,1.0,-5.2684318309343325,350960.5153052996,1543338.6061448718,4.397470766198088,1543338.6061448718,4.397470766198088,0.7623514510547973,0.09153089847094387,4.226725047748202,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.226725047748202,1.281527371736467,1.2817534579332914,3.2981933441039173,6988.475923803706,16243.107769423557,6470.200320986687,0.00018932946302832284,21411.059753769838,2183.3204767958314,19339.861745234688,1972.1170578367423,0.9032650400141696,0.9032650400141695,37651.93734219559,35405.22815468563,1.0799407088510207,0.8,4544.189951454047,4273.035954225843,1.0799407088510207,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559993400029233,4.734031958509051,-2.588311824873371,7.322343783382422,3.5,3.5,1.0,0.6,0.00017641014319605945,1.0011025480812707,0.00017621585674131983,201.15098679721993,0.0,1.5733723300385077e-05,44.58937183329131,0.011403854174420714,6.120854487797286e-05,0.00011520159831808659,0.0004869254811516837,0.09152795118748355,0.09152795118748355,0.09152795118748355,0.09144008738503531,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,510016.9143994349,588.3258791056244,0.0,0.09152795118748355,0.09153089847094387,0.09153089847094387,0.375,0.375,0.5,5.065760037119513,8.969891496235505e-11,8.969891496235505e-11,8.969891496235505e-11,8.969891496235505e-11,8.969891496235505e-11,8.969891496235505e-11,25868.850624953782,19721.155811053315,0.7623514510547973,1.1755999606710321,3.857554052173385,1.0999529106250516,0.681400847391763,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41104.563678922976,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,259.8667820720295,259.8667820720295,-13.283217927970497,242.43385285715235,277.29971116276283,147987.8390135307,148358.66159673186,-370.82258320116523,0.0,nan,277.29971116276283,4.149711162762856,270.3265395824042,-2.8234604175957543,263.3533679528739,-9.796632047126081,256.3801962882344,-16.769803711765576,249.40702458874924,-23.74297541125074,242.43385285715235,-30.716147142847632,1.0,1.0,26022.012520719443,26022.012520719443,276.5449403834815,3.3949403834815257,276.5449403834815,276.5449403834815,74032.4809007037,74037.80191484682,-5.3210141431191005,0.0,8546.071908451686,8546.071908451686,0.8662595242302318,4247.858672986943,276.5449403834815,3.3949403834815257,1.0,0.002,0.29389570296349604,0.004412705335577,0.0004551292966407148,0.0015449095132319204,0.2275646483203574,0.2275646483203574,0.0,3.8809872635048315e-08,0.9990038672416766,0.9990038672416766,0.0,0.09143972154457818,9.117692636568428e-05,0.0,0.0,0.0,1601570.3573568214,267.88156816906564,0.0,1.0,1280161.4915066455,2615.8021836986672,,,,,,,,,,,,,,,,,11.0,16243.107769423557
4087.5,-32.68226196467773,4.733904353715573,34.87042122645901,23.512685077171795,6.085242048150082,-28.805511656539487,-42.226307723298646,2.2085445728717166,-5.268559818021913,-5.268559818011987,39.73939274987384,41924.25446754215,25756.345242198462,25756.345242198462,67680.5997097406,74031.41783021153,74035.25867063581,25756.345242198462,99791.60391283428,99791.60391283428,99791.60391283428,125660.31291243687,123391.68729649416,2268.6256159427166,0.0,90499.54857863011,58394.91675992374,35671.81313189597,25868.708999602593,61540.52213149857,19721.028196203413,1450.0,0.0,0.8864948054837225,2.856273734030669,0.001494314320929203,1.0,1.0,-5.268559818021913,350958.7605588368,1543327.2538443105,4.397460406421677,1543327.2538443105,4.397460406421677,0.762350691582884,0.09152621423972075,4.226759891306469,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.226759891306469,1.2815333355540155,1.281759173805442,3.298205184400617,6988.501011971615,16243.107769423557,6470.17156234764,0.00018932304950654072,21411.09287157951,2183.3238538725773,19339.77578373805,1972.1082922035607,0.903259628069202,0.903259628069202,37652.18565290922,35405.22815468563,1.0799496114828666,0.8,4544.2199199265715,4273.035954225843,1.0799496114828666,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559993612476771,4.733904353715573,-2.5884397094538554,7.322344063169428,3.5,3.5,1.0,0.6,0.00017621585674131983,1.0010908933467166,0.00017602383351247752,201.15962049601214,0.0,1.5632364836882648e-05,44.302121947725425,0.01144293508651292,6.114576336534449e-05,0.00011507009337597535,0.00048637365537046283,0.09152679626366193,0.09152679626366193,0.09152679626366193,0.09143968720251906,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,510047.4343625273,588.315767301515,0.0,0.09152679626366193,0.09152621423972075,0.09152621423972075,0.375,0.375,0.5,5.059227279704376,-9.947598300641403e-12,-9.947598300641403e-12,-9.947598300641403e-12,-9.947598300641403e-12,-9.947598300641403e-12,-9.947598300641403e-12,25868.708999602593,19721.028196203413,0.762350691582884,1.1752768022339621,3.8574697745427873,1.0997729197864465,0.6812463238118005,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41104.27642903741,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,259.8613207491761,259.8613207491761,-13.288679250823861,242.4239458180198,277.2986956166236,148029.58996015525,148394.83430474176,-365.244344586517,0.0,nan,277.2986956166236,4.148695616623627,270.323745698042,-2.826254301957988,263.34879575420365,-9.801204245796328,256.3738457933649,-16.776154206635056,249.39889581480284,-23.751104185197136,242.4239458180198,-30.726054181980174,1.0,1.0,26022.012520719443,26022.012520719443,276.54451480430873,3.3945148043087556,276.54451480430873,276.54451480430873,74030.21820751611,74035.25867063581,-5.040463119701599,0.0,8546.071908451686,8546.071908451686,0.8662573061468384,4247.893690763001,276.54451480430873,3.3945148043087556,1.0,0.002,0.29411309095456467,0.004411582877683574,0.00045546582484599983,0.0015445238317012189,0.22773291242299992,0.22773291242299992,0.0,-1.0343452781346602e-08,0.9990497140522921,0.9990497140522921,0.0,0.09143923816448185,8.697607523890491e-05,0.0,0.0,0.0,1601570.2095932816,267.88144018197806,0.0,1.0,1280161.9314790822,2615.800385996279,,,,,,,,,,,,,,,,,8.0,16243.107769423557
4090.0,-32.69245387466471,4.733768444602626,34.87028910021657,23.51113980347293,6.084747762524978,-28.81473440145598,-42.23517741831017,2.206944277166058,-5.268642182404278,-5.268642182418927,39.739122886267914,41917.55506054734,25756.207364580496,25756.207364580496,67673.76242512783,74027.76263317493,74032.57970112865,25756.207364580496,99788.78706570914,99788.78706570914,99788.78706570914,125657.36836561793,123391.64688110445,2265.7214845134913,0.0,90500.77179633651,58392.49977206602,35675.85780474499,25868.581299908787,61544.43910465378,19720.911049536262,1450.0,0.0,0.8864953654142063,2.8562650506518463,0.001494314320929203,1.0,1.0,-5.268642182404278,350957.63131881086,1543315.6815929227,4.397441582317298,1543315.6815929227,4.397441582317298,0.7623499263798359,0.09152539210883762,4.226807606988129,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.226807606988129,1.2815411790178135,1.281766772552968,3.2982222313196354,6988.537132347443,16243.107769423557,6470.1301531303225,0.00018931381555067315,21411.140560718377,2183.328716811386,19339.65200881638,1972.0956706741224,0.9032518353691806,0.9032518353691806,37652.5256954425,35405.22815468563,1.0799618029801825,0.8,4544.260959457917,4273.035954225843,1.0799618029801825,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.5599638489886685,4.733768444602626,-2.5885364209497537,7.32230486555238,3.5,3.5,1.0,0.6,0.00017602383351247752,1.0010851165464616,0.0001758330341776768,201.16820844093078,0.0,1.5450927936135384e-05,43.787929771007676,0.011481562406353257,6.10832343729982e-05,0.00011494059913947933,0.00048583179879452444,0.09152561772431736,0.09152561772431736,0.09152561772431736,0.09143946697128372,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,510077.6095306479,588.3057690774701,0.0,0.09152561772431736,0.09152539210883762,0.09152539210883762,0.375,0.375,0.5,5.05276027404007,1.4665602066088468e-11,1.4665602066088468e-11,1.4665602066088468e-11,1.4665602066088468e-11,1.4665602066088468e-11,1.4665602066088468e-11,25868.581299908787,19720.911049536262,0.7623499263798359,1.174955772331063,3.8573421882284387,1.099591830060412,0.6810941113504709,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41103.7622368607,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,259.85590132281214,259.85590132281214,-13.294098677187833,242.41411022295586,277.29769235738655,148069.75650183452,148432.16497990003,-362.40847806549743,0.0,nan,277.29769235738655,4.147692357386575,270.32097597189625,-2.8290240281037313,263.34425956203944,-9.805740437960537,256.36754313371046,-16.78245686628952,249.3908266888846,-23.759173311115376,242.41411022295586,-30.73588977704412,1.0,1.0,26022.012520719443,26022.012520719443,276.54411896611686,3.394118966116878,276.54411896611686,276.54411896611686,74026.5646535776,74032.57970112865,-6.015047551045427,0.0,8546.071908451686,8546.071908451686,0.8662542686449703,4247.94164502307,276.54411896611686,3.394118966116878,1.0,0.002,0.2943288940167122,0.004410619333063921,0.00045579994146894567,0.0015441911829758112,0.22789997073447282,0.22789997073447282,0.0,-8.875555243016697e-09,0.9990569690540066,0.9990569690540066,0.0,0.09143908083173481,8.631127710280948e-05,0.0,0.0,0.0,1601570.114501903,267.8813578175957,0.0,1.0,1280162.2146172973,2615.7992291105184,,,,,,,,,,,,,,,,,11.0,16243.107769423557
4092.5,-32.7025387222125,4.733642183866231,34.87015981851795,23.509903088584565,6.084352913421996,-28.82384955852513,-42.24394754329694,2.205663742426526,-5.268711403996008,-5.268711404001981,39.73893065182744,41910.80519135494,25756.060488760646,25756.060488760646,67666.86568011559,74024.81972206234,74029.87421715415,25756.060488760646,99785.9347059148,99785.9347059148,99785.9347059148,125654.42138388092,123391.57258765989,2262.848796221028,0.0,90501.7322821515,58389.98383984392,35679.72049145286,25868.486677966117,61548.20716941898,19720.824763317098,1450.0,0.0,0.8864957103640994,2.8562577528860817,0.001494314320929203,1.0,1.0,-5.268711403996008,350956.6822725435,1543307.4382639672,4.397429985577184,1543307.4382639672,4.397429985577184,0.762349379336311,0.09152455910971588,4.226845265717739,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.226845265717739,1.281547531833487,1.2817728819558,3.2982352669123927,6988.564753204268,16243.107769423557,6470.098484508174,0.00018930675431162215,21411.17703460192,2183.3324361124255,19339.557349185514,1972.0860180780915,0.9032458756438974,0.9032458756438972,37652.794067254574,35405.22815468563,1.0799714248966048,0.8,4544.293349092496,4273.035954225843,1.0799714248966048,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559932143068728,4.733642183866231,-2.588620925944897,7.322263109811129,3.5,3.5,1.0,0.6,0.0001758330341776768,1.0010738019128713,0.0001756444268561335,201.17670682843757,0.0,1.535310414143328e-05,43.51069713682192,0.011519945166706841,6.102146549695487e-05,0.00011481156868072193,0.0004852907355277366,0.09152455935710678,0.09152455935710678,0.09152455935710678,0.09143926892367767,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,510107.82209476345,588.2957621859443,0.0,0.09152455935710678,0.09152455910971588,0.09152455910971588,0.375,0.375,0.5,5.046363489501774,5.9685589803848416e-12,5.9685589803848416e-12,5.9685589803848416e-12,5.9685589803848416e-12,5.9685589803848416e-12,5.9685589803848416e-12,25868.486677966117,19720.824763317098,0.762349379336311,1.1746393921834322,3.857236855521699,1.0994124571956134,0.6809427458380765,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41103.48500422651,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,259.85054624168356,259.85054624168356,-13.299453758316417,242.4043586646252,277.2967337767698,148110.26461255515,148468.39179856214,-358.12718600700293,0.0,nan,277.2967337767698,4.1467337767698496,270.31825878096475,-2.831741219035223,263.3397837695423,-9.810216230457684,256.3613087460695,-16.788691253930494,249.38283371212987,-23.76716628787011,242.4043586646252,-30.745641335374785,1.0,1.0,26022.012520719443,26022.012520719443,276.54373316821625,3.393733168216272,276.54373316821625,276.54373316821625,74023.88810678577,74029.87421715415,-5.986110368379741,0.0,8546.071908451686,8546.071908451686,0.8662518713518539,4247.979492046328,276.54373316821625,3.393733168216272,1.0,0.002,0.294543052533373,0.004409686345927852,0.0004561315236274116,0.0015438684817125324,0.22806576181370578,0.22806576181370578,0.0,5.339943764948174e-12,0.9990640391197513,0.9990640391197513,0.0,0.09143889570280718,8.566340690870574e-05,0.0,0.0,0.0,1601570.034584072,267.88128859600397,0.0,1.0,1280162.4525753672,2615.798256828695,,,,,,,,,,,,,,,,,3.0,16243.107769423557
