time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_air_cycle,cop_vcc,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,newton_iterations,pid_open_loop_air_speed_step_output
4095.0,-32.71256612705176,4.733516341695403,34.870031432074484,23.508459026366495,6.083808955150762,-28.83292861879943,-42.25267750499768,2.204171443691324,-5.268829445667507,-5.268829445682337,39.73868350036447,41904.19220242864,25756.040402497678,25756.040402497678,67660.23260492632,74021.72254503857,74026.89185970346,25756.040402497678,99782.93226220114,99782.93226220114,99782.93226220114,125651.28722115225,123391.29340972952,2259.9938114227293,0.0,90502.82548244065,58387.54614018976,35683.643713612095,25868.35495895111,61551.998672563204,19720.706013721607,1450.0,0.0,0.8864960054417943,2.85624530824125,0.001494314320929203,1.0,1.0,-5.268829445667507,350955.06389475125,1543296.84005137,4.397420065476511,1543296.84005137,4.397420065476511,0.7623486706060425,0.09152344971696745,4.22688822959804,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.22688822959804,1.2815548657853628,1.2817799754740797,3.2982499169145734,6988.5957948009345,16243.107769423557,6470.062890280709,0.00018929881842608048,21411.218032383862,2183.33661672272,19339.45095565766,1972.0751689575604,0.9032391770709768,0.9032391770709769,37653.10024519889,35405.22815468563,1.0799824022946667,0.8,4544.3303015267165,4273.035954225843,1.0799824022946667,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559927807069472,4.733516341695403,-2.588741057735351,7.322257399430754,3.5,3.5,1.0,0.6,0.0001756444268561335,1.00106777135629,0.0001754570788131185,201.1851574566655,0.0,1.5177359932724886e-05,43.01263804934233,0.011557888566538653,6.096003689461773e-05,0.00011468438996151577,0.0004847580980469626,0.09152344992388173,0.09152344992388173,0.09152344992388173,0.09143890096124198,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,510137.4960584596,588.2859304836176,0.0,0.09152344992388173,0.09152344971696745,0.09152344971696745,0.375,0.375,0.5,5.04002234644922,1.4836132322670892e-11,1.4836132322670892e-11,1.4836132322670892e-11,1.4836132322670892e-11,1.4836132322670892e-11,1.4836132322670892e-11,25868.35495895111,19720.706013721607,0.7623486706060425,1.1743249242913951,3.8571359912861642,1.0992369714078165,0.6807933634347999,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41102.98694513903,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,259.84521594611965,259.84521594611965,-13.304784053880326,242.3946779369291,277.29575392828696,148148.85799113277,148505.32761439995,-356.4696232671794,0.0,nan,277.29575392828696,4.145753928286979,270.31553874721084,-2.83446125278914,263.33532355589773,-9.814676444102247,256.3551083570467,-16.794891642953303,249.37489315134658,-23.775106848653394,242.3946779369291,-30.755322063070878,1.0,1.0,26022.012520719443,26022.012520719443,276.54326615247123,3.3932661524712557,276.54326615247123,276.54326615247123,74020.8114265737,74026.89185970346,-6.080433129769517,0.0,8546.071908451686,8546.071908451686,0.8662491363412161,4248.02267074603,276.54326615247123,3.3932661524712557,1.0,0.002,0.2947553816367208,0.004408728276327497,0.0004564602265377671,0.0015435397786080886,0.22823011326888357,0.22823011326888357,0.0,5.145855529881116e-12,0.9990720232378292,0.9990720232378292,0.0,0.0914385180824364,8.493163453105562e-05,0.0,0.0,0.0,1601569.8983022384,267.88117055433247,0.0,1.0,1280162.8583584852,2615.7965988253504,,,,,,,,,,,,,,,,,12.0,16243.107769423557
4097.5,-32.722510175035325,4.733389355978379,34.86990326384012,23.50693104034292,6.0831581065700995,-28.841943346841553,-42.261348374281056,2.202591271820479,-5.268977741561287,-5.268977741566418,39.73842950469045,41897.7289954308,25756.09527617785,25756.09527617785,67653.82427160865,74018.77895927374,74023.7178636201,25756.09527617785,99779.81313979795,99779.81313979795,99779.81313979795,125648.02338045403,123390.86374954986,2257.159630904183,0.0,90504.00403808779,58385.18418741764,35687.577611855726,25868.210240656084,61555.787852511814,19720.576716664316,1450.0,0.0,0.8864961707993304,2.8562296740796467,0.001494314320929203,1.0,1.0,-5.268977741561287,350953.0307330839,1543285.94840673,4.397414506388665,1543285.94840673,4.397414506388665,0.7623479372249045,0.09152235144989093,4.22693438175927,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.22693438175927,1.281562606207174,1.2817874771447777,3.2982660084543345,6988.629890842759,16243.107769423557,6470.023789287594,0.00018929010149284668,21411.263072510625,2183.3412095374697,19339.334080172597,1972.0632509748586,0.9032318184442782,0.9032318184442784,37653.42914342596,35405.22815468563,1.079994194307904,0.8,4544.369996058366,4273.035954225843,1.079994194307904,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559939652589804,4.733389355978379,-2.588883643645743,7.322272999624122,3.5,3.5,1.0,0.6,0.0001754570788131185,1.0010589780506713,0.00017527147017329609,201.19353847293715,0.0,1.5076658213268221e-05,42.72724937640214,0.011595580212071823,6.089908073702761e-05,0.0001145579980760909,0.000484229140773341,0.09152235172563414,0.09152235172563414,0.09152235172563414,0.0914384175102643,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,510166.9126611769,588.2761833628448,0.0,0.09152235172563414,0.09152235144989093,0.09152235144989093,0.375,0.375,0.5,5.0337272759021054,5.115907697472721e-12,5.115907697472721e-12,5.115907697472721e-12,5.115907697472721e-12,5.115907697472721e-12,5.115907697472721e-12,25868.210240656084,19720.576716664316,0.7623479372249045,1.174014371362432,3.857045899473911,1.0990651997454373,0.6806464583934514,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41102.70155646609,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,259.83989738169424,259.83989738169424,-13.310102618305734,242.38506911623526,277.2947256297951,148186.40013737124,148542.08522382265,-355.68508645141327,0.0,nan,277.2947256297951,4.1447256297951185,270.3127943380699,-2.8372056619300565,263.33086303991496,-9.819136960085018,256.3489317368386,-16.80106826316137,249.3670004293117,-23.782999570688276,242.38506911623526,-30.76493088376472,1.0,1.0,26022.012520719443,26022.012520719443,276.5427464583451,3.3927464583451297,276.5427464583451,276.5427464583451,74017.65819961917,74023.7178636201,-6.059664000931662,0.0,8546.071908451686,8546.071908451686,0.8662461983694429,4248.069053668067,276.5427464583451,3.3927464583451297,1.0,0.002,0.29496617272886366,0.004407772164891892,0.0004567865189177583,0.0015432134815010433,0.22839325945887914,0.22839325945887914,0.0,4.188017120598797e-13,0.9990787339145211,0.9990787339145211,0.0,0.09143803501143687,8.43164384540682e-05,0.0,0.0,0.0,1601569.7270909217,267.8810222584387,0.0,1.0,1280163.3681439268,2615.7945158774337,,,,,,,,,,,,,,,,,9.0,16243.107769423557
4100.0,-32.73238345920657,4.733257953552729,34.869775363830655,23.505416185967647,6.082571318382975,-28.850888101423987,-42.26995148984713,2.201023102968078,-5.269113897750003,-5.269113897735567,39.738153898522256,41891.293705571756,25756.107517067358,25756.107517067358,67647.4012226391,74015.62486689001,74020.72097508755,25756.107517067358,99776.8284921549,99776.8284921549,99776.8284921549,125644.8902811501,123390.5473702686,2254.342910881503,0.0,90505.19467638632,58382.85111015241,35691.49285137101,25868.0617889952,61559.554640366216,19720.443079436132,1450.0,0.0,0.8864964767317728,2.8562153198114495,0.001494314320929203,1.0,1.0,-5.269113897750003,350951.1640169574,1543274.1301442315,4.39740422137384,1543274.1301442315,4.39740422137384,0.7623471460790159,0.09152107537105189,4.22698086794268,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.22698086794268,1.2815702872690544,1.2817949216715232,3.2982825132050384,6988.664862428984,16243.107769423557,6469.98367949872,0.00018928116053592968,21411.309278160097,2183.3459212024595,19339.21418932951,1972.0510255112101,0.9032242698514397,0.9032242698514397,37653.760421298786,35405.22815468563,1.080006071664793,0.8,4544.409977788049,4273.035954225843,1.080006071664793,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559942295017014,4.733257953552729,-2.589018526068411,7.32227647962114,3.5,3.5,1.0,0.6,0.00017527147017329609,1.001051524580678,0.00017508736150890342,201.2018604762568,0.0,1.4937303606808564e-05,42.33231842169547,0.011632923471088845,6.083865662757864e-05,0.00011443281354571745,0.0004837053135225996,0.09152122034181019,0.09152122034181019,0.09152122034181019,0.09143798953285107,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,510195.98465675086,588.2665489498027,0.0,0.09152122034181019,0.09152107537105189,0.09152107537105189,0.375,0.375,0.5,5.0274813897556,-1.4438228390645236e-11,-1.4438228390645236e-11,-1.4438228390645236e-11,-1.4438228390645236e-11,-1.4438228390645236e-11,-1.4438228390645236e-11,25868.0617889952,19720.443079436132,0.7623471460790159,1.1737052826570855,3.856946577512904,1.0988936099008249,0.6805002724646506,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41102.30662551138,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,259.8346103113902,259.8346103113902,-13.315389688609798,242.37553167696635,277.2936889164764,148224.59639500023,148578.1624689905,-353.5660739902487,0.0,nan,277.2936889164764,4.143688916476435,270.3100574854086,-2.839942514591371,263.32642604469396,-9.823573955306017,256.3427946041651,-16.8072053958349,249.35916314063047,-23.790836859369506,242.37553167696635,-30.77446832303363,1.0,1.0,26022.012520719443,26022.012520719443,276.5422596277884,3.3922596277884054,276.5422596277884,276.5422596277884,74014.43633169807,74020.72097508755,-6.284643389473786,0.0,8546.071908451686,8546.071908451686,0.866243239133978,4248.115772282393,276.5422596277884,3.3922596277884054,1.0,0.002,0.2951748641906599,0.004406811096301298,0.0004571095710797431,0.0015428847538738613,0.22855478553987155,0.22855478553987155,0.0,-5.67504639548827e-09,0.9990879663465442,0.9990879663465442,0.0,0.09143760507031302,8.347030073886626e-05,0.0,0.0,0.0,1601569.5698949166,267.88088610225,0.0,1.0,1280163.8361972573,2615.7926034460943,,,,,,,,,,,,,,,,,7.0,16243.107769423557
4102.5,-32.74216183913987,4.733138342978975,34.86964945099655,23.50425588609653,6.082157437952158,-28.85972994413137,-42.27845569895578,2.1998216130256503,-5.2692469337533225,-5.269246933710252,39.737908520318946,41884.74485741413,25756.14208747476,25756.14208747476,67640.88694488889,74013.0469634936,74018.0267346323,25756.14208747476,99774.16882210705,99774.16882210705,99774.16882210705,125642.0943476281,123390.57890821816,2251.515439409939,0.0,90506.09483422947,58380.38964462485,35695.22798844958,25867.92552552104,61563.153513970625,19720.320921911607,1450.0,0.0,0.8864966887468687,2.8562012945439,0.001494314320929203,1.0,1.0,-5.2692469337533225,350949.3400864437,1543263.6081425287,4.397397093729828,1543263.6081425287,4.397397093729828,0.7623464395108039,0.09151838649600713,4.227016175307152,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.227016175307152,1.2815762586720014,1.2818006581595642,3.298294695071273,6988.69067434175,16243.107769423557,6469.954072095735,0.0001892745612536548,21411.34338754995,2183.3493993922443,19339.125690820656,1972.0420011747801,0.9032186977144916,0.9032186977144916,37654.01203425357,35405.22815468563,1.0800150928004915,0.8,4544.440344806096,4273.035954225843,1.0800150928004915,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559949757692425,4.733138342978975,-2.5891479647608278,7.3222863077398035,3.5,3.5,1.0,0.6,0.00017508736150890342,1.0010414966793502,0.00017490519832564618,201.21010310350792,0.0,1.4817202322241303e-05,41.99195138123185,0.011669966476894448,6.077898171077983e-05,0.00011430837979812359,0.0004831833703798217,0.09152014005422845,0.09152014005422845,0.09152014005422845,0.09143756240055874,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,510224.94445738714,588.256952978185,0.0,0.09152014005422845,0.09151838649600713,0.09151838649600713,0.375,0.375,0.5,5.021288922608089,-4.3087311496492475e-11,-4.3087311496492475e-11,-4.3087311496492475e-11,-4.3087311496492475e-11,-4.3087311496492475e-11,-4.3087311496492475e-11,25867.92552552104,19720.320921911607,0.7623464395108039,1.1733990008683342,3.8568685746577187,1.098723555958501,0.6803541155166647,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41101.96625847092,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,259.82939177490556,259.82939177490556,-13.320608225094418,242.36607537559047,277.29270818426886,148263.91350573825,148612.9317676808,-349.0182619425219,0.0,nan,277.29270818426886,4.1427081842688835,270.3073816144564,-2.842618385543574,263.3220550493282,-9.827944950671792,256.3367284937655,-16.813271506234457,249.35140193202403,-23.798598067975945,242.36607537559047,-30.783924624409508,1.0,1.0,26022.012520719443,26022.012520719443,276.54181133113207,3.3918113311320894,276.54181133113207,276.54181133113207,74012.24240263201,74018.0267346323,-5.784332000286668,0.0,8546.071908451686,8546.071908451686,0.8662409915238428,4248.151256183687,276.54181133113207,3.3918113311320894,1.0,0.002,0.2953776989025039,0.00440593513034947,0.00045742355621732826,0.001542585641000793,0.22871177810866414,0.22871177810866414,0.0,9.197218121207579e-09,0.9991130281648979,0.9991130281648979,0.0,0.09143721226479118,8.117423121594786e-05,0.0,0.0,0.0,1601569.4163009939,267.88075306624665,0.0,1.0,1280164.2935242164,2615.790734843803,,,,,,,,,,,,,,,,,6.0,16243.107769423557
4105.0,-32.75186214368784,4.733009172170055,34.869522635579074,23.50255282307046,6.0813866575940025,-28.868537263564452,-42.2869238309562,2.198061777446839,-5.269398674047352,-5.269398674092736,39.737682789327174,41878.54634072707,25756.200204126686,25756.200204126686,67634.74654485376,74009.9555400242,74014.48113421892,25756.200204126686,99770.6813383456,99770.6813383456,99770.6813383456,125638.47133794385,123389.68216531965,2248.7891726241915,0.0,90507.3988735425,58378.158939571746,35699.15548218972,25867.78999959824,61566.94548178796,19720.200648752274,1450.0,0.0,0.8864967337790659,2.8561852974503608,0.001494314320929203,1.0,1.0,-5.269398674047352,350947.2597282152,1543253.9286760318,4.397395579812126,1543253.9286760318,4.397395579812126,0.7623457840448895,0.09151910404910048,4.227067239125579,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.227067239125579,1.2815848248879531,1.2818089924057048,3.2983124932796737,6988.728386609626,16243.107769423557,6469.910809766846,0.00018926491924839517,21411.393231649912,2183.3544820759294,19338.996376824492,1972.0288148169348,0.903210555595138,0.9032105555951379,37654.375932612325,35405.22815468563,1.0800281397566207,0.8,4544.484263482848,4273.035954225843,1.0800281397566207,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559962303269465,4.733009172170055,-2.589293657716707,7.3223028298867625,3.5,3.5,1.0,0.6,0.00017490519832564618,1.0010332600070653,0.0001747246623198231,201.21828052429478,0.0,1.4661229153940729e-05,41.54992342226802,0.0117066195497793,6.071961376792073e-05,0.00011418558455772546,0.0004826701436643649,0.09151910438270412,0.09151910438270412,0.09151910438270412,0.09143705491926853,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,510253.81179188966,588.2473883834693,0.0,0.09151910438270412,0.09151910404910048,0.09151910404910048,0.375,0.375,0.5,5.01513521693306,4.5361048250924796e-11,4.5361048250924796e-11,4.5361048250924796e-11,4.5361048250924796e-11,4.5361048250924796e-11,4.5361048250924796e-11,25867.78999959824,19720.200648752274,0.7623457840448895,1.1730962756701693,3.856771519550003,1.098556149173597,0.680211532552238,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41101.524230511954,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,259.82416694705597,259.82416694705597,-13.325833052944006,242.35669141871193,277.2916424818604,148299.64863610396,148649.06498214655,-349.4163460425887,0.0,nan,277.2916424818604,4.141642481860401,270.30465226404334,-2.8453477359566364,263.31766204922593,-9.832337950774047,256.3306718405647,-16.81932815943526,249.34368162792958,-23.806318372070393,242.35669141871193,-30.793308581288045,1.0,1.0,26022.012520719443,26022.012520719443,276.5412447100358,3.391244710035835,276.5412447100358,276.5412447100358,74008.67670236509,74014.48113421892,-5.804431853830465,0.0,8546.071908451686,8546.071908451686,0.8662377408827573,4248.2025753212065,276.5412447100358,3.391244710035835,1.0,0.002,0.2955837836760219,0.004404973061766854,0.00045774255652856685,0.001542257443915308,0.2288712782642834,0.2288712782642834,0.0,4.438749715007795e-13,0.9990992710386458,0.9990992710386458,0.0,0.09143667014156627,8.243390753421142e-05,0.0,0.0,0.0,1601569.2411121116,267.8806013259526,0.0,1.0,1280164.8151489622,2615.7886035280767,,,,,,,,,,,,,,,,,3.0,16243.107769423557
4107.5,-32.76150107618277,4.732871130783882,34.86939587225057,23.501010552886896,6.080706994285576,-28.877280044607595,-42.295332660991676,2.1964677987176593,-5.269580819224643,-5.26958081916617,39.73746184061766,41872.318532506826,25756.31377112138,25756.31377112138,67628.6323036282,74007.07499503698,74011.15462345906,25756.31377112138,99767.46839458044,99767.46839458044,99767.46839458044,125635.11408939768,123389.09078857141,2246.0233008262744,0.0,90508.57742322213,58375.89731494712,35702.97789808334,25867.64569481724,61570.623592900585,19720.073880231943,1450.0,0.0,0.886496606064924,2.856166095040901,0.001494314320929203,1.0,1.0,-5.269580819224643,350944.7625320636,1543244.4543212291,4.3973998733781725,1543244.4543212291,4.3973998733781725,0.7623451361939364,0.0915179318170657,4.227113436522338,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.227113436522338,1.281592615884926,1.281816553379777,3.298328489200573,6988.762280046553,16243.107769423557,6469.871923525118,0.00018925625343041078,21411.43803741493,2183.3590509924315,19338.8801432457,1972.0169622904561,0.9032032369545855,0.9032032369545855,37654.70515041657,35405.22815468563,1.0800399433276693,0.8,4544.5239965840765,4273.035954225843,1.0800399433276693,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.55998681885035,4.732871130783882,-2.5894639853842434,7.322335116168125,3.5,3.5,1.0,0.6,0.0001747246623198231,1.0010268017359147,0.00017454543876030802,201.2264068067191,0.0,1.4530857865777282e-05,41.18045119161282,0.011742946694443743,6.066071467220632e-05,0.00011406394764761679,0.0004821612457240215,0.09151809388996492,0.09151809388996492,0.09151809388996492,0.0914364270062291,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,510282.6282549014,588.2378406460577,0.0,0.09151809388996492,0.0915179318170657,0.0915179318170657,0.375,0.375,0.5,5.008996831554217,-5.849187800777145e-11,-5.849187800777145e-11,-5.849187800777145e-11,-5.849187800777145e-11,-5.849187800777145e-11,-5.849187800777145e-11,25867.64569481724,19720.073880231943,0.7623451361939364,1.1727962483139165,3.8566860681158404,1.0983912190135123,0.6800697489985292,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41101.1547582813,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,259.81896489896525,259.81896489896525,-13.331035101034729,242.34737648197478,277.2905533845106,148336.32054807935,148684.14857864185,-347.82803056246604,0.0,nan,277.2905533845106,4.140553384510611,270.30191796298783,-2.848082037012148,263.31328256080735,-9.836717439192626,256.3246471815461,-16.825352818453894,249.33601182196475,-23.81398817803523,242.34737648197478,-30.8026235180252,1.0,1.0,26022.012520719443,26022.012520719443,276.54067332054746,3.390673320547478,276.54067332054746,276.54067332054746,74005.66145655818,74011.15462345906,-5.493166900880169,0.0,8546.071908451686,8546.071908451686,0.8662348000299035,4248.24900370495,276.54067332054746,3.390673320547478,1.0,0.002,0.2957885193142548,0.0044040617906981735,0.00045805943854442563,0.0015419487587845706,0.2290297192722128,0.2290297192722128,0.0,8.19732899615122e-09,0.999105429381661,0.999105429381661,0.0,0.09143606256421101,8.186925285469658e-05,0.0,0.0,0.0,1601569.030819409,267.88041918077533,0.0,1.0,1280165.4412934035,2615.786045156733,,,,,,,,,,,,,,,,,8.0,16243.107769423557
4110.0,-32.77105704990503,4.73274813306935,34.86927122700361,23.49994119666519,6.080411385216717,-28.88591020708608,-42.30363360894842,2.195359494804146,-5.269694479921384,-5.269694479976772,39.73717856787329,41865.86399254853,25756.28972859376,25756.28972859376,67622.1537211423,74004.3392265454,74008.73659647247,25756.28972859376,99765.02632506624,99765.02632506624,99765.02632506624,125632.52854715017,123389.27855853518,2243.2499886149935,0.0,90509.41720597174,58373.478357020904,35706.598721056485,25867.502222083935,61574.10094314042,19719.943598432143,1450.0,0.0,0.8864970548128959,2.8561541125670042,0.001494314320929203,1.0,1.0,-5.269694479921384,350943.2042598553,1543232.307555254,4.397384787119486,1543232.307555254,4.397384787119486,0.7623443279960977,0.09151512251687312,4.227146330417488,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.227146330417488,1.281598143685603,1.2818218524418081,3.2983399291302944,6988.786519884878,16243.107769423557,6469.844110181168,0.00018925005572156014,21411.470086731704,2183.3623191132247,19338.797007299363,1972.00848478322,0.9031980022372803,0.9031980022372803,37654.93956266557,35405.22815468563,1.0800483478148417,0.8,4544.55228765916,4273.035954225843,1.0800483478148417,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559981628816643,4.73274813306935,-2.5895801479807603,7.32232828105011,3.5,3.5,1.0,0.6,0.00017454543876030802,1.0010180409539235,0.00017436792507153454,201.23446373841637,0.0,1.442580515853218e-05,40.882731819280195,0.011779011207340073,6.060262308238706e-05,0.00011394281567792097,0.0004816529551703599,0.09151696163117262,0.09151696163117262,0.09151696163117262,0.0914360896882528,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,510310.78056510293,588.2285093179905,0.0,0.09151696163117262,0.09151512251687312,0.09151512251687312,0.375,0.375,0.5,5.002932425905745,5.5365489970427006e-11,5.5365489970427006e-11,5.5365489970427006e-11,5.5365489970427006e-11,5.5365489970427006e-11,5.5365489970427006e-11,25867.502222083935,19719.943598432143,0.7623443279960977,1.1724965550375952,3.8566007687425747,1.0982239721792584,0.6799265170141724,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41100.857038908965,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,259.81386235113285,259.81386235113285,-13.336137648867123,242.33814069843143,277.28958407608917,148376.1663314574,148717.42725692477,-341.26092546734566,0.0,nan,277.28958407608917,4.139584076089193,270.2992953557075,-2.8507046442924775,263.30900665844456,-9.840993341555418,256.3187179852524,-16.831282014747558,249.3284293328719,-23.82157066712807,242.33814069843143,-30.811859301568546,1.0,1.0,26022.012520719443,26022.012520719443,276.54027671957294,3.3902767195729666,276.54027671957294,276.54027671957294,74003.58270511153,74008.73659647247,-5.153891360940179,0.0,8546.071908451686,8546.071908451686,0.8662327060565895,4248.282062069576,276.54027671957294,3.3902767195729666,1.0,0.002,0.29598683778300616,0.004403243023765446,0.0004583664476211959,0.0015416685601203246,0.22918322381059794,0.22918322381059794,0.0,3.5007741520324404e-08,0.9991328194237294,0.9991328194237294,0.0,0.09143576238019147,7.93601366816524e-05,0.0,0.0,0.0,1601568.8995940879,267.8803055200786,0.0,1.0,1280165.8320144466,2615.784448706562,,,,,,,,,,,,,,,,,6.0,16243.107769423557
4112.5,-32.780537131100616,4.7326181245742625,34.869146245596504,23.49835355943071,6.079746304725852,-28.894508787469526,-42.3119027755223,2.193717960634255,-5.269805335087142,-5.269805335038616,39.73694971433082,41859.76171234472,25756.240408503163,25756.240408503163,67616.00212084789,74001.23520234761,74005.50481844156,25756.240408503163,99761.74522694472,99761.74522694472,99761.74522694472,125629.12494425237,123388.53674100165,2240.588203250718,0.0,90510.64340293549,58371.284013402335,35710.3993217035,25867.379717307645,61577.77903901115,19719.833226219707,1450.0,0.0,0.8864973201131403,2.8561424258994026,0.001494314320929203,1.0,1.0,-5.269805335087142,350941.6844563159,1543222.4943432386,4.397375868113308,1543222.4943432386,4.397375868113308,0.7623436715171167,0.09151591720772359,4.227194294132851,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.227194294132851,1.281606149960414,1.2818296325996716,3.29835674888375,6988.822158924136,16243.107769423557,6469.803212950527,0.0001892409432714734,21411.517215700267,2183.3671249305594,19338.67476274014,1971.996019307321,0.9031903049149553,0.9031903049149552,37655.28136654227,35405.22815468563,1.0800606026855,0.8,4544.593539765999,4273.035954225843,1.0800606026855,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559970982143516,4.7326181245742625,-2.5896961351281287,7.322314259702392,3.5,3.5,1.0,0.6,0.00017436792507153454,1.0010100314218966,0.0001741919856925425,201.24245726263555,0.0,1.4288748786623695e-05,40.494314061291554,0.011814733079306632,6.0544805085665914e-05,0.00011382311998586864,0.00048115244334466284,0.09151591723984105,0.09151591723984105,0.09151591723984105,0.09143574291845272,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,510338.94889469596,588.2191752464632,0.0,0.09151591723984105,0.09151591720772359,0.09151591720772359,0.375,0.375,0.5,4.996919355130445,-4.8544279707130045e-11,-4.8544279707130045e-11,-4.8544279707130045e-11,-4.8544279707130045e-11,-4.8544279707130045e-11,-4.8544279707130045e-11,25867.379717307645,19719.833226219707,0.7623436715171167,1.1722008856648056,3.8564971288570016,1.0980584746002509,0.6797868056563953,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41100.468621150976,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,259.8087702924015,259.8087702924015,-13.341229707598472,242.32897510637224,277.2885655248954,148411.9177976042,148752.45505303066,-340.53725542647624,0.0,nan,277.2885655248954,4.138565524895398,270.29664741232256,-2.8533525876774206,263.3047293147112,-9.845270685288767,256.3128112324606,-16.837188767539374,249.32089316364733,-23.82910683635265,242.32897510637224,-30.821024893627737,1.0,1.0,26022.012520719443,26022.012520719443,276.5397877050402,3.3897877050402485,276.5397877050402,276.5397877050402,74000.11857906327,74005.50481844156,-5.386239378291066,0.0,8546.071908451686,8546.071908451686,0.866229652762027,4248.330265603516,276.5397877050402,3.3897877050402485,1.0,0.002,0.2961882821013803,0.004402234334987804,0.0004586782999188781,0.001541321703536849,0.22933914995943905,0.22933914995943905,0.0,3.4557270239821136e-12,0.9991195222753929,0.9991195222753929,0.0,0.0914353394811752,8.057772654838704e-05,0.0,0.0,0.0,1601568.7716076726,267.88019466491284,0.0,1.0,1280166.2130909304,2615.7828916645103,,,,,,,,,,,,,,,,,3.0,16243.107769423557
4115.0,-32.789960395207785,4.732482422034784,34.86902112881653,23.49678516564893,6.079048087132298,-28.903059401937576,-42.320122628565855,2.1920978220513954,-5.269971898350093,-5.269971898341373,39.73670766577799,41853.68832222671,25756.3198749686,25756.3198749686,67610.00819719532,73998.33077818096,74002.27864578755,25756.3198749686,99758.59852075615,99758.59852075615,99758.59852075615,125625.83158071953,123387.91997281069,2237.9116079088412,0.0,90511.83253205646,58369.08025459956,35714.169197174335,25867.233059963386,61581.40225713772,19719.70322447948,1450.0,0.0,0.8864973487085875,2.856124866396402,0.001494314320929203,1.0,1.0,-5.269971898350093,350939.4009149231,1543212.1153824301,4.397374906776412,1543212.1153824301,4.397374906776412,0.7623429679845082,0.0915154793401513,4.227240945154675,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.227240945154675,1.2816140534992666,1.2818373120185997,3.298372808578986,6988.856187491231,16243.107769423557,6469.764159153405,0.00018923224241870382,21411.562223772093,2183.3717144766147,19338.558028327057,1971.984115709958,0.9031829544346142,0.9031829544346143,37655.61381502549,35405.22815468563,1.0800725221590894,0.8,4544.633662775954,4273.035954225843,1.0800725221590894,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559988136481063,4.732482422034784,-2.5898544294132906,7.322336851448075,3.5,3.5,1.0,0.6,0.0001741919856925425,1.001004053651299,0.00017401726302421398,201.25040345160238,0.0,1.4162589183047871e-05,40.136777744757666,0.01185013955226425,6.048738247496453e-05,0.00011370460321757797,0.0004806567543739116,0.09151488638005041,0.09151488638005041,0.09151488638005041,0.09143518372284037,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,510366.88404246874,588.2099174673965,0.0,0.09151488638005041,0.0915154793401513,0.0915154793401513,0.375,0.375,0.5,4.99094101327934,-8.697043085703626e-12,-8.697043085703626e-12,-8.697043085703626e-12,-8.697043085703626e-12,-8.697043085703626e-12,-8.697043085703626e-12,25867.233059963386,19719.70322447948,0.7623429679845082,1.1719070963447789,3.8564097838337084,1.097896535627505,0.6796481857860841,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41100.11108483445,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,259.80368931557956,259.80368931557956,-13.346310684420416,242.3198733178796,277.28750535443396,148447.29401739888,148787.0794373907,-339.7854199918107,0.0,nan,277.28750535443396,4.1375053544339835,270.293978921833,-2.8560210781669753,263.30045250199083,-9.849547498009144,256.3069260956309,-16.843073904369078,249.3133997017091,-23.836600298290875,242.3198733178796,-30.83012668212038,1.0,1.0,26022.012520719443,26022.012520719443,276.53924363816753,3.3892436381675566,276.53924363816753,276.53924363816753,73996.91195667669,74002.27864578755,-5.366689110858715,0.0,8546.071908451686,8546.071908451686,0.8662266830310809,4248.377149880448,276.53924363816753,3.3892436381675566,1.0,0.002,0.29638992747635956,0.004401343916819916,0.00045899041052268496,0.0015410194221731057,0.22949520526134248,0.22949520526134248,0.0,9.832695790825546e-09,0.9991187093167788,0.9991187093167788,0.0,0.0914348276008383,8.06517393129958e-05,0.0,0.0,0.0,1601568.5793038511,267.8800281016499,0.0,1.0,1280166.7856694995,2615.7805521657156,,,,,,,,,,,,,,,,,9.0,16243.107769423557
4117.5,-32.799294948002505,4.732350756064744,34.868897157280756,23.495543735940032,6.078601692168913,-28.911505283962928,-42.328247242234625,2.190812028002533,-5.270103600069774,-5.2701036000972765,39.73646238785274,41847.51594016725,25756.3199671172,25756.3199671172,67603.83590728445,73995.59744548523,73999.48163587868,25756.3199671172,99755.80160299588,99755.80160299588,99755.80160299588,125622.89889955129,123387.67208255091,2235.2268170003804,0.0,90512.80913000175,58366.805471986685,35717.78184223897,25867.097296555407,61584.87913879438,19719.58146450637,1450.0,0.0,0.8864975671799493,2.8561109821421717,0.001494314320929203,1.0,1.0,-5.270103600069774,350937.5953249768,1543201.5980005572,4.397367562091815,1543201.5980005572,4.397367562091815,0.7623422620029472,0.09151383814711381,4.227279112054315,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.227279112054315,1.2816203983597043,1.281843434044525,3.29838625966366,6988.88468872557,16243.107769423557,6469.731445453002,0.0001892249547287373,21411.599927693343,2183.375559206594,19338.460244887356,1971.9741445740754,0.9031767971656975,0.9031767971656975,37655.8858026892,35405.22815468563,1.0800822739144524,0.8,4544.6664888055175,4273.035954225843,1.0800822739144524,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559988156373079,4.732350756064744,-2.5899861215805156,7.3223368776452595,3.5,3.5,1.0,0.6,0.00017401726302421398,1.0009946740845266,0.0001738443445599387,201.25827539734323,0.0,1.4065202997302736e-05,39.860785294355956,0.011885302559757508,6.043067471337954e-05,0.00011358658831083445,0.0004801622121759033,0.09151383820077535,0.09151383820077535,0.09151383820077535,0.09143476176968542,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,510394.57191525603,588.2007411575132,0.0,0.09151383820077535,0.09151383814711381,0.09151383814711381,0.375,0.375,0.5,4.985010281017422,2.751221472863108e-11,2.751221472863108e-11,2.751221472863108e-11,2.751221472863108e-11,2.751221472863108e-11,2.751221472863108e-11,25867.097296555407,19719.58146450637,0.7623422620029472,1.1716157550041197,3.8563243594357957,1.0977343278522167,0.6795095894538518,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41099.83509238404,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,259.79867647862494,259.79867647862494,-13.351323521375036,242.3108470915038,277.28650589220257,148484.89348360067,148820.1326975736,-335.23921397293606,0.0,nan,277.28650589220257,4.136505892202592,270.29137411578995,-2.858625884210028,263.29624234760297,-9.853757652397007,256.3011105880949,-16.848889411905077,249.30597883655537,-23.84402116344461,242.3108470915038,-30.839152908496175,1.0,1.0,26022.012520719443,26022.012520719443,276.5387846503861,3.3887846503861283,276.5387846503861,276.5387846503861,73994.49305752611,73999.48163587868,-4.988578352567856,0.0,8546.071908451686,8546.071908451686,0.8662242533857751,4248.415507614587,276.5387846503861,3.3887846503861283,1.0,0.002,0.2965885460273132,0.004400416309098904,0.0004592978666947689,0.001540702133448735,0.22964893334738445,0.22964893334738445,0.0,1.4350413218844338e-13,0.9991318534804741,0.9991318534804741,0.0,0.09143439072703793,7.944742007587671e-05,0.0,0.0,0.0,1601568.4272487662,267.8798963999302,0.0,1.0,1280167.2384074978,2615.7787023256037,,,,,,,,,,,,,,,,,3.0,16243.107769423557
4120.0,-32.80857686370546,4.732205952079479,34.868773829264065,23.49394499268385,6.077877362108825,-28.919930489544583,-42.33634915491564,2.189158910073981,-5.270271380330712,-5.270271380357479,39.736288136939514,41841.58334034061,25756.379131025165,25756.379131025165,67597.96247136577,73992.7059431599,73996.25124929649,25756.379131025165,99752.63038032166,99752.63038032166,99752.63038032166,125619.60551023834,123387.04898443517,2232.55652580317,0.0,90514.04743653847,58364.682876736566,35721.51617755767,25866.975129916686,61588.49130747435,19719.474999652935,1450.0,0.0,0.8864973431492531,2.8560932944943898,0.001494314320929203,1.0,1.0,-5.270271380330712,350935.29511992267,1543194.1262511525,4.397375093673059,1543194.1262511525,4.397375093673059,0.762341746594336,0.09151282479960265,4.227327511467729,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.227327511467729,1.2816284493526389,1.2818512648097835,3.298403303705522,6988.920803005046,16243.107769423557,6469.689988926775,0.0001892157202262428,21411.647711466758,2183.380431795441,19338.33632855619,1971.9615086248812,0.9031689942385784,0.9031689942385783,37656.230709311065,35405.22815468563,1.080094640107247,0.8,4544.708115380826,4273.035954225843,1.080094640107247,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.560000928020115,4.732205952079479,-2.590147745440113,7.322353697519592,3.5,3.5,1.0,0.6,0.0001738443445599387,1.0009891387534717,0.0001736725583021075,201.26610350907035,0.0,1.3920508761760077e-05,39.45072183082806,0.011920103831661909,6.037417438690686e-05,0.00011347017017303184,0.00047967557210338245,0.0915129168662525,0.0915129168662525,0.0915129168662525,0.09143417241539276,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,510422.62046773476,588.1914488808899,0.0,0.0915129168662525,0.09151282479960265,0.09151282479960265,0.375,0.375,0.5,4.979076763324321,2.6773250283440575e-11,2.6773250283440575e-11,2.6773250283440575e-11,2.6773250283440575e-11,2.6773250283440575e-11,2.6773250283440575e-11,25866.975129916686,19719.474999652935,0.762341746594336,1.1713271948582047,3.8562330760823813,1.0975745798657373,0.6793734097406399,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41099.425028920516,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,259.7936663298328,259.7936663298328,-13.356333670167203,242.30188243479398,277.28545032319056,148519.44690626708,148854.4250836706,-334.97817740349603,0.0,nan,277.28545032319056,4.135450323190582,270.28873668896085,-2.8612633110391243,263.2920230805409,-9.857976919459077,256.2953095001982,-16.85469049980179,249.29859595131194,-23.85140404868804,242.30188243479398,-30.848117565205996,1.0,1.0,26022.012520719443,26022.012520719443,276.5382388734724,3.388238873472403,276.5382388734724,276.5382388734724,73991.20202112118,73996.25124929649,-5.049228175310418,0.0,8546.071908451686,8546.071908451686,0.8662211723542356,4248.464149025068,276.5382388734724,3.388238873472403,1.0,0.002,0.2967862442277948,0.004399443043210402,0.0004596038631316558,0.0015403709067034438,0.2298019315658279,0.2298019315658279,0.0,-2.523016490044508e-08,0.9991362747915741,0.9991362747915741,0.0,0.09143378286592897,7.904193367368197e-05,0.0,0.0,0.0,1601568.2335391496,267.87972861966927,0.0,1.0,1280167.8151686434,2615.7763457425585,,,,,,,,,,,,,,,,,6.0,16243.107769423557
4122.5,-32.81777730523433,4.732085224876845,34.86865187250493,23.492976324073993,6.0776321347419735,-28.928236876233534,-42.34433480361474,2.188154634111324,-5.270369588736685,-5.270369588788679,39.73596007255134,41835.32868679469,25756.32114518872,25756.32114518872,67591.6498319834,73990.13077804168,73993.9505538576,25756.32114518872,99750.27169904632,99750.27169904632,99750.27169904632,125617.09225228653,123387.18496482975,2229.9072874567737,0.0,90514.80843951821,58362.31801121726,35724.98936477883,25866.820553240206,61591.80991801903,19719.33311173149,1450.0,0.0,0.8864980336529729,2.856082941256492,0.001494314320929203,1.0,1.0,-5.270369588736685,350933.94872465025,1543180.0591681455,4.397351879965751,1543180.0591681455,4.397351879965751,0.7623408169219834,0.09151086400760147,4.227357335092211,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.227357335092211,1.281633477898166,1.2818560740510592,3.29841363228505,6988.942688025671,16243.107769423557,6469.664864048997,0.00018921012408092808,21411.676672831778,2183.383385032787,19338.261228615153,1971.9538505621342,0.9031642651858516,0.9031642651858516,37656.44323970786,35405.22815468563,1.0801022601312136,0.8,4544.733765548166,4273.035954225843,1.0801022601312136,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.5599884106820685,4.732085224876845,-2.5902519876856913,7.322337212562536,3.5,3.5,1.0,0.6,0.0001736725583021075,1.0009805272564503,0.00017350243443608242,201.2738634544954,0.0,1.3829900300036364e-05,39.19393745030305,0.011954678582412,6.031853268445884e-05,0.00011335402561764865,0.0004791879716569975,0.09151173714221353,0.09151173714221353,0.09151173714221353,0.09143391218867555,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,510449.4278321809,588.1825593835202,0.0,0.09151173714221353,0.09151086400760147,0.09151086400760147,0.375,0.375,0.5,4.973243982312015,5.2011728257639334e-11,5.2011728257639334e-11,5.2011728257639334e-11,5.2011728257639334e-11,5.2011728257639334e-11,5.2011728257639334e-11,25866.820553240206,19719.33311173149,0.7623408169219834,1.1710382404771273,3.8561543239505585,1.0974129502274796,0.6792352545326895,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41099.16824453999,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,259.78876031204726,259.78876031204726,-13.361239687952718,242.2929932483566,277.28452754055155,148558.14038703672,148886.3126780385,-328.1722910017686,0.0,nan,277.28452754055155,4.134527540551574,270.2862205763309,-2.8637794236690866,263.28791367204786,-9.862086327952113,256.2896068195221,-16.8603931804779,249.2913000154744,-23.858699984525572,242.2929932483566,-30.857006751643382,1.0,1.0,26022.012520719443,26022.012520719443,276.5378714541729,3.3878714541729096,276.5378714541729,276.5378714541729,73989.34918180866,73993.9505538576,-4.6013720489427214,0.0,8546.071908451686,8546.071908451686,0.8662192738283856,4248.494121767672,276.5378714541729,3.3878714541729096,1.0,0.002,0.29697932913312436,0.004398601738394858,0.00045990278140495717,0.0015400819245551002,0.22995139070247858,0.22995139070247858,0.0,-1.529403994247891e-08,0.9991554147111866,0.9991554147111866,0.0,0.09143357527809405,7.72887295074212e-05,0.0,0.0,0.0,1601568.12015308,267.8796304112633,0.0,1.0,1280168.1527694394,2615.7749663439704,,,,,,,,,,,,,,,,,8.0,16243.107769423557
4125.0,-32.82690431290435,4.731962322889231,34.86853193324367,23.491727804671996,6.077197600592163,-28.93649425546277,-42.35227477094156,2.186863886471429,-5.2704506728268825,-5.270450672861903,39.735761579052536,41829.27970030243,25756.21346405917,25756.21346405917,67585.4931643616,73987.30218271777,73991.40483025635,25756.21346405917,99747.61829431551,99747.61829431551,99747.61829431551,125614.33781484865,123387.02865177061,2227.309163078047,0.0,90515.75815664468,58360.086212053386,35728.52438287921,25866.719520533134,61595.24390341234,19719.24143606174,1450.0,0.0,0.8864983407395032,2.8560743933050685,0.001494314320929203,1.0,1.0,-5.2704506728268825,350932.8370994813,1543171.548006238,4.397341556181545,1543171.548006238,4.397341556181545,0.7623402503904102,0.09151001697650855,4.227394636374698,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.227394636374698,1.2816398365246966,1.281862215733091,3.298426372137223,6988.969682243683,16243.107769423557,6469.633871019707,0.00018920322137976016,21411.712400304456,2183.3870282211005,19338.168588376553,1971.9444038868069,0.9031584315555061,0.9031584315555061,37656.709057291,35405.22815468563,1.0801117907188422,0.8,4544.765846914372,4273.035954225843,1.0801117907188422,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559965165676348,4.731962322889231,-2.590344276701151,7.322306599590382,3.5,3.5,1.0,0.6,0.00017350243443608242,1.0009727712528427,0.00017333382027857002,201.2815620014265,0.0,1.3696595112272245e-05,38.81615054817954,0.011988920070192682,6.026325632103255e-05,0.00011323917811504987,0.00047870669419104093,0.09151075237926624,0.09151075237926624,0.09151075237926624,0.09143367020971968,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,510476.6138699384,588.1735509511611,0.0,0.09151075237926624,0.09151001697650855,0.09151001697650855,0.375,0.375,0.5,4.967463399416696,3.501554601825774e-11,3.501554601825774e-11,3.501554601825774e-11,3.501554601825774e-11,3.501554601825774e-11,3.501554601825774e-11,25866.719520533134,19719.24143606174,0.7623402503904102,1.1707530725883168,3.8560558700766068,1.0972518149346495,0.6790991811948182,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41098.790457637864,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,259.7838984485795,259.7838984485795,-13.366101551420456,242.28417446590188,277.283622560019,148594.19633600095,148919.35576161943,-325.1594256184952,0.0,nan,277.283622560019,4.133622560019035,270.2837328579528,-2.8662671420471497,263.28384320330736,-9.866156796692621,256.2839535898688,-16.866046410131162,249.2840640144271,-23.86593598557289,242.28417446590188,-30.865825534098093,1.0,1.0,26022.012520719443,26022.012520719443,276.5374924877944,3.387492487794418,276.5374924877944,276.5374924877944,73986.59913560936,73991.40483025635,-4.805694646987831,0.0,8546.071908451686,8546.071908451686,0.8662168992861641,4248.531609556571,276.5374924877944,3.387492487794418,1.0,0.002,0.2971709805968424,0.004397745574925163,0.0004601994960330336,0.001539786764554642,0.2300997480165168,0.2300997480165168,0.0,-1.3739412324433736e-08,0.9991619557740784,0.9991619557740784,0.0,0.0914333275351674,7.668944134115031e-05,0.0,0.0,0.0,1601568.0265377057,267.8795493271731,0.0,1.0,1280168.431503623,2615.7738274684757,,,,,,,,,,,,,,,,,7.0,16243.107769423557
4127.5,-32.835967377115715,4.731847574897485,34.86841250806699,23.49036888862031,6.076689365528411,-28.94470230881884,-42.3601690568961,2.1854574222307157,-5.270550878706047,-5.27055087874757,39.735475402734224,41823.361733496786,25756.176018136015,25756.176018136015,67579.5377516328,73984.39159423778,73988.78199769487,25756.176018136015,99744.95801583088,99744.95801583088,99744.95801583088,125611.53765858388,123386.77719249268,2224.7604660911975,0.0,90516.82100794639,58357.942098128085,35732.087677575895,25866.579642753004,61598.667320328896,19719.113755062343,1450.0,0.0,0.8864988687955617,2.856063829546869,0.001494314320929203,1.0,1.0,-5.270550878706047,350931.4633272994,1543159.2771731426,4.397323803747689,1543159.2771731426,4.397323803747689,0.7623394367328737,0.09150960164641901,4.227436159391383,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.227436159391383,1.2816467307446497,1.281868895034236,3.2984410274547336,6989.000735102899,16243.107769423557,6469.5982145817525,0.00018919528070526043,21411.753506167188,2183.391219852568,19338.062008897377,1971.9335358045182,0.9031517200740925,0.9031517200740925,37657.00495937862,35405.22815468563,1.0801223999720029,0.8,4544.801559161551,4273.035954225843,1.0801223999720029,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559957082266547,4.731847574897485,-2.5904483790857458,7.322295953983231,3.5,3.5,1.0,0.6,0.00017333382027857002,1.000966025641181,0.0001731665369636686,201.2892071429274,0.0,1.357556839986064e-05,38.47316084520505,0.012022858991192334,6.0208344450850326e-05,0.0001131254758277197,0.00047823072706245804,0.09150965511527379,0.09150965511527379,0.09150965511527379,0.09143338648777508,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,510502.94203341694,588.164821816343,0.0,0.09150965511527379,0.09150960164641901,0.09150960164641901,0.375,0.375,0.5,4.961771129949088,4.149569576838985e-11,4.149569576838985e-11,4.149569576838985e-11,4.149569576838985e-11,4.149569576838985e-11,4.149569576838985e-11,25866.579642753004,19719.113755062343,0.7623394367328737,1.1704707015969722,3.85596275154678,1.0970941530309712,0.6789653665071123,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41098.44746793489,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,259.7790651898847,259.7790651898847,-13.370934810115273,242.27542098657898,277.28270967927335,148629.25313612836,148952.64372272772,-323.3905865993525,0.0,nan,277.28270967927335,4.1327096792733755,270.28125174908087,-2.8687482509191113,263.2797939378585,-9.870206062141449,256.27833621294053,-16.871663787059447,249.27687857357614,-23.873121426423836,242.27542098657898,-30.874579013421,1.0,1.0,26022.012520719443,26022.012520719443,276.53708537686634,3.3870853768663665,276.53708537686634,276.53708537686634,73983.59727487768,73988.78199769487,-5.184722817182774,0.0,8546.071908451686,8546.071908451686,0.8662142559945581,4248.57334018834,276.53708537686634,3.3870853768663665,1.0,0.002,0.2973620892421552,0.0043969753536347266,0.00046049535173211013,0.0015395227804856939,0.23024767586605505,0.23024767586605505,0.0,1.8132217804046197e-08,0.9991637682903167,0.9991637682903167,0.0,0.09143307841578178,7.652323063722061e-05,0.0,0.0,0.0,1601567.9108452022,267.87944912129393,0.0,1.0,1280168.775970571,2615.7724200174903,,,,,,,,,,,,,,,,,7.0,16243.107769423557
