time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_air_cycle,cop_vcc,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,newton_iterations,pid_open_loop_air_speed_step_output
4130.0,-32.844962468261514,4.731706133604674,34.868293138788886,23.488694324065023,6.075883269779876,-28.952877094371477,-42.36802771976215,2.183727401903519,-5.270716933320443,-5.270716933259691,39.735353848384285,41817.6794565612,25756.239397175737,25756.239397175737,67573.91885373693,73981.55615301714,73985.3517461309,25756.239397175737,99741.59114330664,99741.59114330664,99741.59114330664,125608.06858189857,123385.85688839814,2222.2116935004283,0.0,90518.10196156308,58355.91915257776,35735.75867665036,25866.47743859193,61602.23611524229,19719.02630418325,1450.0,0.0,0.8864984620618039,2.856046324047138,0.001494314320929203,1.0,1.0,-5.270716933320443,350929.1868113809,1543154.0651180788,4.397337477510813,1543154.0651180788,4.397337477510813,0.7623390680465487,0.09150972567929941,4.227486290075732,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.227486290075732,1.2816551284178437,1.2818770797524264,3.298458529397381,6989.037819619193,16243.107769423557,6469.555627335531,0.00018918579745536354,21411.802605737492,2183.396226615357,19337.934712768485,1971.9205552118701,0.9031437039115383,0.9031437039115383,37657.36220081185,35405.22815468563,1.0801352085096247,0.8,4544.8446744179155,4273.035954225843,1.0801352085096247,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.55997076382939,4.731706133604674,-2.5906078385845905,7.3223139721892645,3.5,3.5,1.0,0.6,0.0001731665369636686,1.000958848780501,0.00017300065549612028,201.2967954683883,0.0,1.3468930329897869e-05,38.17094855493056,0.012056531317017078,6.01537263578099e-05,0.0001130128106058587,0.000477760107439193,0.09150883938612962,0.09150883938612962,0.09150883938612962,0.09143278412042158,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,510530.22726290923,588.1557840802145,0.0,0.09150883938612962,0.09150972567929941,0.09150972567929941,0.375,0.375,0.5,4.956047443342008,-6.076561476220377e-11,-6.076561476220377e-11,-6.076561476220377e-11,-6.076561476220377e-11,-6.076561476220377e-11,-6.076561476220377e-11,25866.47743859193,19719.02630418325,0.7623390680465487,1.1701914554254238,3.855870819170274,1.0969393826438887,0.6788337906814104,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41098.14525564462,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,259.77420558659935,259.77420558659935,-13.375794413400627,242.2667278647532,277.28168357213633,148661.56886252298,148986.48237357885,-324.91351105589257,0.0,nan,277.28168357213633,4.131683572136353,270.2786922602591,-2.871307739740871,263.2757010469373,-9.874298953062691,256.27270991335155,-16.87729008664843,249.2697188621586,-23.880281137841365,242.2667278647532,-30.883272135246784,1.0,1.0,26022.012520719443,26022.012520719443,276.53651793893494,3.386517938934958,276.53651793893494,276.53651793893494,73980.12758196883,73985.3517461309,-5.224164162063971,0.0,8546.071908451686,8546.071908451686,0.8662110647516221,4248.623721526111,276.53651793893494,3.386517938934958,1.0,0.002,0.2975554286133902,0.004396091089168628,0.0004607945990288602,0.0015392226052615972,0.23039729951443008,0.23039729951443008,0.0,1.7204290457539795e-08,0.9991553377879472,0.9991553377879472,0.0,0.09143243087198279,7.729480731662339e-05,0.0,0.0,0.0,1601567.7191268494,267.87928306667953,0.0,1.0,1280169.34679819,2615.7700876860913,,,,,,,,,,,,,,,,,6.0,16243.107769423557
4132.5,-32.85389351552147,4.731578773047199,34.86817595436582,23.487748950161063,6.075706373088146,-28.96093352665041,-42.37577759250996,2.182746378017371,-5.27079535135033,-5.270795351348564,39.73509247920406,41811.609910217776,25756.11337031909,25756.11337031909,67567.72328053687,73978.78535344197,73983.17922965137,25756.11337031909,99739.29259997046,99739.29259997046,99739.29259997046,125605.646825865,123385.99907239777,2219.6477534672363,0.0,90518.85816015514,58353.660165124675,35739.10888336718,25866.354225894545,61605.46310926173,19718.913216238496,1450.0,0.0,0.8864990112917177,2.8560380572374036,0.001494314320929203,1.0,1.0,-5.27079535135033,350928.1117480704,1543142.8580730746,4.397319013248188,1543142.8580730746,4.397319013248188,0.7623383273897213,0.09150771614685953,4.227515834624084,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.227515834624084,1.2816600367586113,1.2818817763284824,3.298468949157301,6989.059897840126,16243.107769423557,6469.530270506951,0.00018918015151521026,21411.831841950792,2183.399207879428,19337.858919510978,1971.9128264505187,0.9031389309542206,0.9031389309542206,37657.57274086416,35405.22815468563,1.0801427572288174,0.8,4544.8700843717625,4273.035954225843,1.0801427572288174,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559943558551957,4.731578773047199,-2.59069937061139,7.32227814365859,3.5,3.5,1.0,0.6,0.00017300065549612028,1.0009520894402246,0.0001728361000703537,201.30433028112674,0.0,1.3356563138029347e-05,37.85249993317517,0.01208992272486215,6.0099909261123495e-05,0.00011290074623499679,0.0004772896924493244,0.0915077749795394,0.0915077749795394,0.0915077749795394,0.09143257611574733,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,510556.4222569572,588.1470999134473,0.0,0.0915077749795394,0.09150771614685953,0.09150771614685953,0.375,0.375,0.5,4.950407517090054,-1.7621459846850485e-12,-1.7621459846850485e-12,-1.7621459846850485e-12,-1.7621459846850485e-12,-1.7621459846850485e-12,-1.7621459846850485e-12,25866.354225894545,19718.913216238496,0.7623383273897213,1.169911931678764,3.8557771942950296,1.0967813546129934,0.6786997094082691,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41097.826807022866,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,259.76945588738175,259.76945588738175,-13.380544112618225,242.25810594121472,277.28080600309545,148699.71893015623,149017.3605059449,-317.64157578869236,0.0,nan,277.28080600309545,4.130806003095472,270.2762658811346,-2.8737341188654,263.27172582258993,-9.878274177410049,256.26718581528127,-16.88281418471871,249.26264586097463,-23.887354139025348,242.25810594121472,-30.891894058785255,1.0,1.0,26022.012520719443,26022.012520719443,276.53618530855965,3.386185308559675,276.53618530855965,276.53618530855965,73978.22894230824,73983.17922965137,-4.950287343133823,0.0,8546.071908451686,8546.071908451686,0.8662091839905142,4248.653413797205,276.53618530855965,3.386185308559675,1.0,0.002,0.29774417536459813,0.004395194642789556,0.00046108681759814596,0.0015389131829444806,0.23054340879907298,0.23054340879907298,0.0,5.426267074559732e-13,0.9991749468278339,0.9991749468278339,0.0,0.09143221741537488,7.54987314846396e-05,0.0,0.0,0.0,1601567.6285891745,267.87920464864965,0.0,1.0,1280169.616367008,2615.7689862621055,,,,,,,,,,,,,,,,,5.0,16243.107769423557
4135.0,-32.862746706710254,4.731449652102205,34.868058641213025,23.48625351386147,6.074973783361699,-28.96897465769026,-42.38350958386434,2.1812017342869114,-5.270957261264641,-5.270957261269959,39.73485689139663,41805.95946992046,25756.19780193332,25756.19780193332,67562.15727185378,73976.29956765832,73980.18231238738,25756.19780193332,99736.3801143207,99736.3801143207,99736.3801143207,125602.5916708964,123385.46670422901,2217.124966667403,0.0,90519.99146524705,58351.60991321608,35742.6461689233,25866.211556575716,61608.85772549901,19718.786744735295,1450.0,0.0,0.8864990401874835,2.8560209887931194,0.001494314320929203,1.0,1.0,-5.270957261264641,350925.8920701712,1543132.7565410768,4.397318041817535,1543132.7565410768,4.397318041817535,0.7623376427431399,0.09150679782057249,4.227560284143387,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.227560284143387,1.281667566049362,1.2818890960055411,3.2984842529599967,6989.092324761633,16243.107769423557,6469.493024729339,0.00018917185902564206,21411.874788578858,2183.403587216721,19337.747589389208,1971.9014739375025,0.9031319200364466,0.9031319200364466,37657.889496010575,35405.22815468563,1.0801541142120232,0.8,4544.908313362221,4273.035954225843,1.0801541142120232,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559961784710652,4.731449652102205,-2.590852494858227,7.322302146960432,3.5,3.5,1.0,0.6,0.0001728361000703537,1.0009438553430243,0.00017267312162191418,201.31179991614982,0.0,1.3250287911227208e-05,37.55131594041791,0.012123048444640218,6.004626073612571e-05,0.00011278983933422798,0.0004768258452242958,0.09150679784486315,0.09150679784486315,0.09150679784486315,0.09143203267057574,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,510582.5849576417,588.1384275661915,0.0,0.09150679784486315,0.09150679782057249,0.09150679782057249,0.375,0.375,0.5,4.944800129353355,5.343281372915953e-12,5.343281372915953e-12,5.343281372915953e-12,5.343281372915953e-12,5.343281372915953e-12,5.343281372915953e-12,25866.211556575716,19718.786744735295,0.7623376427431399,1.1696380640745327,3.8557056239740533,1.0966305782340577,0.6785705986660029,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41097.5256230301,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,259.7646907627178,259.7646907627178,-13.385309237282172,242.24954643285213,277.2798352015655,148731.8200672495,149050.49323706856,-318.67316981904844,0.0,nan,277.2798352015655,4.129835201565527,270.2737773774047,-2.8762226225952645,263.2677195939433,-9.88228040605668,256.26166184347454,-16.888338156525435,249.2556041270666,-23.894395872933387,242.24954643285213,-30.90045356714785,1.0,1.0,26022.012520719443,26022.012520719443,276.5356727208887,3.385672720888749,276.5356727208887,276.5356727208887,73975.14798384908,73980.18231238738,-5.034328538298723,0.0,8546.071908451686,8546.071908451686,0.8662063544012928,4248.698085564103,276.5356727208887,3.385672720888749,1.0,0.002,0.2979319445284746,0.004394338343386815,0.0004613774424735698,0.0015386225574388927,0.23068872123678488,0.23068872123678488,0.0,-8.753761604474164e-14,0.9991792121781257,0.9991792121781257,0.0,0.09143169015530264,7.510766526984291e-05,0.0,0.0,0.0,1601567.4416555173,267.87904273873534,0.0,1.0,1280170.1729460827,2615.766712152688,,,,,,,,,,,,,,,,,7.0,16243.107769423557
4137.5,-32.87153693306623,4.731308533679128,34.867941214435966,23.484779137093597,6.074330277227263,-28.976949523022537,-42.391174485068746,2.1796785430445587,-5.271116997935053,-5.271116997936031,39.73466841492245,41800.295849729504,25756.245743909032,25756.245743909032,67556.54159363854,73973.51582247252,73977.05057315086,25756.245743909032,99733.2963170599,99733.2963170599,99733.2963170599,125599.38326886357,123384.75812681619,2214.6251420473864,0.0,90521.11228076884,58349.56196067608,35746.16702232528,25866.086951803674,61612.25397412895,19718.677440056952,1450.0,0.0,0.8864989089639722,2.856004149529876,0.001494314320929203,1.0,1.0,-5.271116997935053,350923.70219681476,1543124.6750820582,4.397322453347994,1543124.6750820582,4.397322453347994,0.762337089363335,0.09150664631567154,4.227604222730597,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.227604222730597,1.281674992313379,1.2818963146568751,3.2984994230869074,6989.124468440192,16243.107769423557,6469.456100210587,0.00018916363881204423,21411.917367776095,2183.407929086497,19337.63721953167,1971.8902193441868,0.9031249694917037,0.9031249694917038,37658.20260950978,35405.22815468563,1.0801653406505738,0.8,4544.946102844441,4273.035954225843,1.0801653406505738,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559972133891651,4.731308533679128,-2.591007242840852,7.3223157765199804,3.5,3.5,1.0,0.6,0.00017267312162191418,1.0009372079864762,0.00017251144252022568,201.3192169255747,0.0,1.3123793921160069e-05,37.19283197256763,0.012155857929443119,5.999312145589373e-05,0.00011268000016602045,0.00047636644451915243,0.09150589249608583,0.09150589249608583,0.09150589249608583,0.09143148004798275,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,510608.9327042043,588.1296961796096,0.0,0.09150589249608583,0.09150664631567154,0.09150664631567154,0.375,0.375,0.5,4.93920204019224,9.663381206337363e-13,9.663381206337363e-13,9.663381206337363e-13,9.663381206337363e-13,9.663381206337363e-13,9.663381206337363e-13,25866.086951803674,19718.677440056952,0.762337089363335,1.1693644195088977,3.85561843011694,1.0964789832555972,0.6784412702590217,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41097.16713906226,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,259.7599421881739,259.7599421881739,-13.390057811826068,242.2410501392799,277.27883438024537,148765.10856643668,149082.60366470396,-317.49509826729013,0.0,nan,277.27883438024537,4.128834380245394,270.27127744379527,-2.878722556204707,263.26372055223806,-9.886279447761922,256.2561637067883,-16.893836293211677,249.24860690669652,-23.901393093303454,242.2410501392799,-30.90894986072007,1.0,1.0,26022.012520719443,26022.012520719443,276.53514653057357,3.385146530573593,276.53514653057357,276.53514653057357,73972.18837181477,73977.05057315086,-4.86220133608731,0.0,8546.071908451686,8546.071908451686,0.8662035573369011,4248.74224384425,276.53514653057357,3.385146530573593,1.0,0.002,0.2981207695132635,0.004393527235004422,0.000461669704274219,0.0015383476281788896,0.2308348521371095,0.2308348521371095,0.0,1.7332453108604567e-08,0.9991750228463053,0.9991750228463053,0.0,0.09143115542304989,7.54908926216478e-05,0.0,0.0,0.0,1601567.2572306148,267.8788830020649,0.0,1.0,1280170.722053946,2615.7644685724167,,,,,,,,,,,,,,,,,9.0,16243.107769423557
4140.0,-32.880260237147716,4.731179619294934,34.86782504252814,23.483729443419747,6.074017860284379,-28.984832427387715,-42.39875343684105,2.178590050343495,-5.2712234455528915,-5.271223445541882,39.73440195646793,41794.4490738465,25756.187891954796,25756.187891954796,67550.6369658013,73970.93305168193,73974.65156862579,25756.187891954796,99730.83946058058,99730.83946058058,99730.83946058058,125596.79161740451,123384.67451966408,2212.117097740429,0.0,90521.94991781827,58347.39245767293,35749.508289050376,25865.952156823925,61615.4604458743,19718.555022705343,1450.0,0.0,0.8864993334645784,2.8559929279831815,0.001494314320929203,1.0,1.0,-5.2712234455528915,350922.2428834939,1543113.2499829037,4.397308182300707,1543113.2499829037,4.397308182300707,0.7623363293627379,0.09150484926904826,4.227636910070602,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.227636910070602,1.281680392417187,1.2819015084614616,3.298511029022988,6989.149060026072,16243.107769423557,6469.427848292957,0.00018915734981536322,21411.9499482529,2183.4112513705395,19337.552772659255,1971.8816081596933,0.9031196513812652,0.903119651381265,37658.435544374275,35405.22815468563,1.0801736923622978,0.8,4544.974215614867,4273.035954225843,1.0801736923622978,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559959645454608,4.731179619294934,-2.5911197103297416,7.322299329624675,3.5,3.5,1.0,0.6,0.00017251144252022568,1.00093013703247,0.00017235113234943933,201.3265779592597,0.0,1.3019644058063578e-05,36.89767126055218,0.012188407039588277,5.994062083292548e-05,0.00011257082168730019,0.00047590856076220656,0.09150484926341391,0.09150484926341391,0.09150484926341391,0.09143116458574335,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,510634.55058460735,588.1212022499343,0.0,0.09150484926341391,0.09150484926904826,0.09150484926904826,0.375,0.375,0.5,4.933675693417781,-1.1027623258996755e-11,-1.1027623258996755e-11,-1.1027623258996755e-11,-1.1027623258996755e-11,-1.1027623258996755e-11,-1.1027623258996755e-11,25865.952156823925,19718.555022705343,0.7623363293627379,1.1690915784329154,3.8555364341121625,1.096326092136254,0.6783110727633135,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41096.87197835024,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,259.755276696563,259.755276696563,-13.39472330343699,242.23262282802446,277.27793065714576,148801.16489891728,149113.17499783708,-312.01009891981903,0.0,nan,277.27793065714576,4.127930657145782,270.268869034565,-2.881130965434977,263.259807440845,-9.890192559154968,256.25074587685873,-16.899254123141247,249.24168434193905,-23.90831565806093,242.23262282802446,-30.917377171975517,1.0,1.0,26022.012520719443,26022.012520719443,276.53475936867574,3.384759368675759,276.53475936867574,276.53475936867574,73970.14430336597,73974.65156862579,-4.507265259817359,0.0,8546.071908451686,8546.071908451686,0.8662014765097725,4248.775094620955,276.53475936867574,3.384759368675759,1.0,0.002,0.2983058662165371,0.004392642119610565,0.00046195624320541535,0.0015380437574163003,0.23097812160270767,0.23097812160270767,0.0,6.217153528109698e-13,0.9991908769775287,0.9991908769775287,0.0,0.09143081058883691,7.403868021135028e-05,0.0,0.0,0.0,1601567.1343306943,267.8787765544471,0.0,1.0,1280171.0879760557,2615.7629734657944,,,,,,,,,,,,,,,,,5.0,16243.107769423557
4142.5,-32.88892182858713,4.731053091346747,34.86771082684523,23.482572042290144,6.073649963746485,-28.992664649365345,-42.40628656754268,2.1773927826755846,-5.271305484259244,-5.2713054843209965,39.73419453888141,41788.70233136298,25756.073332344436,25756.073332344436,67544.77566370742,73968.16669875338,73972.31451037119,25756.073332344436,99728.38784271563,99728.38784271563,99728.38784271563,125594.23535685422,123384.581724112,2209.65363274222,0.0,90522.83904270547,58345.28594039576,35752.836780344114,25865.84751413859,61618.68429448271,19718.45995171258,1450.0,0.0,0.8864996681096435,2.8559842796107615,0.001494314320929203,1.0,1.0,-5.271305484259244,350921.1182004524,1543104.3564589254,4.397296932062882,1543104.3564589254,4.397296932062882,0.7623357379236937,0.09150388963914477,4.227671776881684,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.227671776881684,1.2816862961055955,1.2819072076903313,3.2985230393173954,6989.174508398726,16243.107769423557,6469.398609558642,0.00018915084160946128,21411.98366857959,2183.4146898869226,19337.465376125736,1971.8726961934744,0.9031141474529496,0.9031141474529496,37658.68401007798,35405.22815468563,1.0801826009353064,0.8,4545.004202793051,4273.035954225843,1.0801826009353064,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559934915598883,4.731053091346747,-2.5912136698030572,7.3222667611498045,3.5,3.5,1.0,0.6,0.00017235113234943933,1.0009236203868483,0.00017219209222260845,201.33388740252434,0.0,1.2909879238592274e-05,36.586597762170506,0.012220681737684758,5.988847974873661e-05,0.00011246265260070272,0.0004754551823532404,0.09150388988173157,0.09150388988173157,0.09150388988173157,0.09143092223283476,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,510660.1948596441,588.1127024138129,0.0,0.09150388988173157,0.09150388963914477,0.09150388963914477,0.375,0.375,0.5,4.928203170688412,6.17319528828375e-11,6.17319528828375e-11,6.17319528828375e-11,6.17319528828375e-11,6.17319528828375e-11,6.17319528828375e-11,25865.84751413859,19718.45995171258,0.7623357379236937,1.1688220039182238,3.8554406530304997,1.0961736109278681,0.6781823209929316,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41096.56090485186,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,259.7506650433251,259.7506650433251,-13.399334956674863,242.2242599469528,277.2770701988592,148835.90815737663,149144.3177468293,-308.40958945267903,0.0,nan,277.2770701988592,4.127070198859201,270.2665081120041,-2.8834918879958877,263.25594604375976,-9.894053956240214,256.245383994433,-16.904616005566993,249.23482196394212,-23.915178036057853,242.2242599469528,-30.92574005304718,1.0,1.0,26022.012520719443,26022.012520719443,276.5344038641126,3.3844038641126417,276.5344038641126,276.5344038641126,73967.61358439502,73972.31451037119,-4.700925976168946,0.0,8546.071908451686,8546.071908451686,0.8661992569405754,4248.810135766093,276.5344038641126,3.3844038641126417,1.0,0.002,0.29848910672608303,0.0043918186342714795,0.00046223993085671287,0.0015377600780680336,0.23111996542835642,0.23111996542835642,0.0,8.924746358607294e-12,0.9991989827759253,0.9991989827759253,0.0,0.09143059344747399,7.329619167078203e-05,0.0,0.0,0.0,1601567.0396121603,267.87869451574073,0.0,1.0,1280171.369990448,2615.7618211952104,,,,,,,,,,,,,,,,,6.0,16243.107769423557
4145.0,-32.89750108078323,4.730956603087734,34.86759783525972,23.481684014573716,6.073423496057417,-29.000409834693837,-42.413734552077926,2.1764720889877953,-5.27134935524407,-5.271349355241472,39.73387230806001,41782.881269225174,25755.937842697702,25755.937842697702,67538.81911192287,73965.81232348188,73970.33820518556,25755.937842697702,99726.27604788326,99726.27604788326,99726.27604788326,125591.98995442386,123384.7562872386,2207.233667185251,0.0,90523.53651738503,58343.09113802662,35756.050421509346,25865.713906540586,61621.76432804993,19718.334736765897,1450.0,0.0,0.8865006150701823,2.8559796548191465,0.001494314320929203,1.0,1.0,-5.27134935524407,350920.5167665687,1543090.540121087,4.397265096778443,1543090.540121087,4.397265096778443,0.7623348347551226,0.09150299175191394,4.227699110230666,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.227699110230666,1.2816909097293994,1.2819116182584427,3.2985324918339716,6989.19453714708,16243.107769423557,6469.375595875183,0.00018914571935758375,21412.01021102138,2183.4173964627453,19337.396586685798,1971.8656816227558,0.9031098152910595,0.9031098152910594,37658.878791005365,35405.22815468563,1.080189584686542,0.8,4545.027710787472,4273.035954225843,1.080189584686542,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559905667599474,4.730956603087734,-2.5912716393281015,7.322228242415836,3.5,3.5,1.0,0.6,0.00017219209222260845,1.0009149016401087,0.00017203469739580544,201.34112783679618,0.0,1.280806679514041e-05,36.29806129742792,0.012252701904672609,5.983696927089483e-05,0.00011235512295171362,0.0004750036533328167,0.09150274743906062,0.09150274743906062,0.09150274743906062,0.0914308718421777,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,510684.8136697296,588.1045360360092,0.0,0.09150274743906062,0.09150299175191394,0.09150299175191394,0.375,0.375,0.5,4.922826149977863,-2.6147972675971687e-12,-2.6147972675971687e-12,-2.6147972675971687e-12,-2.6147972675971687e-12,-2.6147972675971687e-12,-2.6147972675971687e-12,25865.713906540586,19718.334736765897,0.7623348347551226,1.168554154518429,3.855364306838762,1.0960221578916969,0.6780539590977892,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41096.272368387115,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,259.7461295485213,259.7461295485213,-13.403870451478667,242.2159685820796,277.27629076578324,148871.2760109879,149174.7577625138,-303.4817515258794,0.0,nan,277.27629076578324,4.126290765783267,270.2642261642874,-2.885773835712598,263.2521616571721,-9.897838342827868,256.2400972343831,-16.90990276561689,249.22803288742256,-23.92196711257742,242.2159685820796,-30.93403141792038,1.0,1.0,26022.012520719443,26022.012520719443,276.53412874014316,3.3841287401431828,276.53412874014316,276.53412874014316,73965.68753543551,73970.33820518556,-4.650669750044472,0.0,8546.071908451686,8546.071908451686,0.8661975169401952,4248.83760578182,276.53412874014316,3.3841287401431828,1.0,0.002,0.2986696383607667,0.004391075902675382,0.0004625194599790984,0.0015375025062850493,0.23125972998954922,0.23125972998954922,0.0,2.1966264147910142e-08,0.999208579335104,0.999208579335104,0.0,0.09143057439334167,7.241735857227424e-05,0.0,0.0,0.0,1601566.9889604757,267.8786506447559,0.0,1.0,1280171.520800296,2615.761205007973,,,,,,,,,,,,,,,,,7.0,16243.107769423557
4147.5,-32.906030663736935,4.730820212845912,34.867485447445226,23.47972582736986,6.072404199938448,-29.00818683562969,-42.42120928885413,2.1744506654979854,-5.271552142824703,-5.271552142764208,39.73380024338741,41777.70490406203,25756.108815696058,25756.108815696058,67533.8137197581,73962.8210520185,73966.90065597031,25756.108815696058,99723.00947166637,99723.00947166637,99723.00947166637,125588.62663459992,123383.83543712237,2204.791197477547,0.0,90525.0266358593,58341.323361012095,35759.67030538579,25865.617162933544,61625.28746831934,19718.25482735765,1450.0,0.0,0.8864998407705476,2.8559582774342656,0.001494314320929203,1.0,1.0,-5.271552142824703,350917.7367318633,1543087.4502058986,4.397291127478614,1543087.4502058986,4.397291127478614,0.7623345966635079,0.09150175136458674,4.2277573831656206,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.2277573831656206,1.2817006441324659,1.2819211525942305,3.298552905095267,6989.237790398241,16243.107769423557,6469.325891103794,0.0001891346573482979,21412.067541131422,2183.4232425070154,19337.24801579787,1971.8505316084363,0.903100458591963,0.903100458591963,37659.29405052356,35405.22815468563,1.0802044735931944,0.8,4545.0778282120455,4273.035954225843,1.0802044735931944,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559942575350547,4.730820212845912,-2.5914566359660447,7.322276848811956,3.5,3.5,1.0,0.6,0.00017203469739580544,1.0009096670079936,0.00017187834533566508,201.3483268229514,0.0,1.2676020777678238e-05,35.923842883940125,0.012284391956616805,5.978531499163352e-05,0.00011224938240417192,0.0004745631552150189,0.09150206538520532,0.09150206538520532,0.09150206538520532,0.09143010761180789,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,510710.82398855843,588.0959215679039,0.0,0.09150206538520532,0.09150175136458674,0.09150175136458674,0.375,0.375,0.5,4.917414276986835,-6.048139766789973e-11,-6.048139766789973e-11,-6.048139766789973e-11,-6.048139766789973e-11,-6.048139766789973e-11,-6.048139766789973e-11,25865.617162933544,19718.25482735765,0.7623345966635079,1.1682911097133315,3.855269690244072,1.0958782748798737,0.6779311970843032,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41095.898149973626,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,259.74150691788657,259.74150691788657,-13.40849308211341,242.20772667084103,277.27528734926136,148899.22936197888,149208.35133249214,-309.1219705132788,0.0,nan,277.27528734926136,4.125287349261384,270.2617750938771,-2.8882249061229004,263.24826290568814,-9.90173709431184,256.234750778846,-16.915249221154,249.22123870880583,-23.92876129119415,242.20772667084103,-30.94227332915895,1.0,1.0,26022.012520719443,26022.012520719443,276.53352371528234,3.383523715282365,276.53352371528234,276.53352371528234,73961.41014539986,73966.90065597031,-5.490510570452898,0.0,8546.071908451686,8546.071908451686,0.8661938073713189,4248.896170081449,276.53352371528234,3.383523715282365,1.0,0.002,0.2988497727348406,0.004390094628174924,0.0004627982216743178,0.0015371704262545313,0.2313991108371589,0.2313991108371589,0.0,-3.135207115104177e-08,0.9992127346654863,0.9992127346654863,0.0,0.09142971520769011,7.203615689662858e-05,0.0,0.0,0.0,1601566.7548296845,267.8784478571753,0.0,1.0,1280172.217897539,2615.7583567720817,,,,,,,,,,,,,,,,,9.0,16243.107769423557
4150.0,-32.914479523557326,4.730689698339291,34.86737180789727,23.478508844878547,6.07182341206563,-29.015849230006186,-42.428575934004016,2.173193120868953,-5.271743189201345,-5.271743189166169,39.73352269117153,41772.203564827454,25756.264685326558,25756.264685326558,67528.46825015401,73960.7288066335,73963.88820368,25756.264685326558,99720.15288900657,99720.15288900657,99720.15288900657,125585.60186840332,123383.22215045284,2202.379717950475,0.0,90525.9467256936,58339.281185384636,35762.96171145441,25865.448979396744,61628.41069085115,19718.105752122352,1450.0,0.0,0.8864998733033378,2.855938137894873,0.001494314320929203,1.0,1.0,-5.271743189201345,350915.1176742886,1543075.549651273,4.397290033778256,1543075.549651273,4.397290033778256,0.762333790062137,0.0915010692139747,4.227793528513749,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.227793528513749,1.2817068204497,1.2819271295661259,3.298565210903992,6989.263864930272,16243.107769423557,6469.295923822957,0.00018912798865564962,21412.102108382136,2183.4267673856148,19337.15844159004,1971.8413975812373,0.9030948173005479,0.9030948173005479,37659.551625782806,35405.22815468563,1.0802137088361874,0.8,4545.108914817077,4273.035954225843,1.0802137088361874,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559976222754393,4.730689698339291,-2.591631463089723,7.322321161429015,3.5,3.5,1.0,0.6,0.00017187834533566508,1.0009011176025113,0.00017172360217497856,201.35545814078594,0.0,1.2592490281833335e-05,35.68711745871567,0.012315873182321389,5.973444805216856e-05,0.00011214389728349651,0.0004741212431974772,0.09150106925781118,0.09150106925781118,0.09150106925781118,0.09142946622368693,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,510735.6285448918,588.087695639164,0.0,0.09150106925781118,0.0915010692139747,0.0915010692139747,0.375,0.375,0.5,4.91204402994284,-3.518607627484016e-11,-3.518607627484016e-11,-3.518607627484016e-11,-3.518607627484016e-11,-3.518607627484016e-11,-3.518607627484016e-11,25865.448979396744,19718.105752122352,0.762333790062137,1.168029759443787,3.8552198947480147,1.0957360005420151,0.6778075744054294,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41095.6614245484,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,259.7369229987681,259.7369229987681,-13.413077001231898,242.19955129669003,277.27429481934064,148931.87508071482,149238.42992597824,-306.55484526345253,0.0,nan,277.27429481934064,4.124294819340662,270.25934603793445,-2.890653962065528,263.24439729949324,-9.905602700506734,256.2294486007068,-16.920551399293174,249.2144999384432,-23.93550006155678,242.19955129669003,-30.950448703309945,1.0,1.0,26022.012520719443,26022.012520719443,276.5329801733336,3.3829801733336353,276.5329801733336,276.5329801733336,73959.36748455395,73963.88820368,-4.520719126056065,0.0,8546.071908451686,8546.071908451686,0.8661915064116098,4248.932496156318,276.5329801733336,3.3829801733336353,1.0,0.002,0.2990295166400943,0.004389358768097051,0.00046307638970683384,0.0015369236064232859,0.23153819485341692,0.23153819485341692,0.0,-3.8698801108072445e-12,0.9992142434220878,0.9992142434220878,0.0,0.09142917164695381,7.189756702088418e-05,0.0,0.0,0.0,1601566.5342542948,267.87825681079863,0.0,1.0,1280172.874632794,2615.7556734533073,,,,,,,,,,,,,,,,,4.0,16243.107769423557
4152.5,-32.922862301661546,4.7305721591920555,34.86726110799072,23.47775566102939,6.071762847366359,-29.023399976753726,-42.43583850385619,2.1724096915622177,-5.271791804366046,-5.2717918044095,39.73331672622051,41766.42920384092,25756.087206274,25756.087206274,67522.51641011491,73958.18693791427,73961.95578183894,25756.087206274,99718.04298811295,99718.04298811295,99718.04298811295,125583.3994392264,123383.43204123808,2199.9673979883246,0.0,90526.56616391249,58337.11592203192,35766.05582431175,25865.356451113454,61631.4122754252,19718.02018394215,1450.0,0.0,0.8865003734604322,2.8559330130470446,0.001494314320929203,1.0,1.0,-5.271791804366046,350914.45121073,1543066.718575626,4.39727321930378,1543066.718575626,4.39727321930378,0.7623332089472645,0.09149915079381772,4.227817670946561,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.227817670946561,1.2817107863518433,1.2819308978036539,3.2985738404997553,6989.282150008172,16243.107769423557,6469.274907313885,0.0001891233120936232,21412.126352091385,2183.429239555953,19337.095621837998,1971.8349917492721,0.9030908609386795,0.9030908609386796,37659.72366685709,35405.22815468563,1.0802198772989355,0.8,4545.129678352135,4273.035954225843,1.0802198772989355,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.5599379105486335,4.7305721591920555,-2.5916985462163318,7.322270705408387,3.5,3.5,1.0,0.6,0.00017172360217497856,1.0008941289086377,0.00017157019630260377,201.36253413657147,0.0,1.2463352005674352e-05,35.321139584081116,0.012347031562335575,5.968433895961418e-05,0.00011203926321536438,0.0004736815768617506,0.09150011527820899,0.09150011527820899,0.09150011527820899,0.09142935374155241,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,510760.4712981685,588.0794605462089,0.0,0.09150011527820899,0.09149915079381772,0.09149915079381772,0.375,0.375,0.5,4.906737755812287,4.3428372009657323e-11,4.3428372009657323e-11,4.3428372009657323e-11,4.3428372009657323e-11,4.3428372009657323e-11,4.3428372009657323e-11,25865.356451113454,19718.02018394215,0.7623332089472645,1.1677672653927487,3.855128551298034,1.0955860642680537,0.6776808718448724,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41095.29544667377,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,259.7324686762059,259.7324686762059,-13.417531323794094,242.19145039763453,277.273487062562,148968.87296286694,149266.78402322144,-297.91106035449417,0.0,nan,277.273487062562,4.123487062562049,270.2570796589938,-2.8929203410061746,263.24067229543226,-9.909327704567716,256.2242649683757,-16.9257350316243,249.20785767423698,-23.942142325763,242.19145039763453,-30.95854960236545,1.0,1.0,26022.012520719443,26022.012520719443,276.53270543995535,3.382705439955373,276.53270543995535,276.53270543995535,73957.89770608483,73961.95578183894,-4.0580757541174535,0.0,8546.071908451686,8546.071908451686,0.8661899695397148,4248.956759301294,276.53270543995535,3.382705439955373,1.0,0.002,0.2992047452361399,0.004388523147707747,0.0004633477016796302,0.0015366337733350938,0.2316738508398151,0.2316738508398151,0.0,-1.8524985275804318e-08,0.9992335295866902,0.9992335295866902,0.0,0.09142901940189128,7.013139192643267e-05,0.0,0.0,0.0,1601566.47812486,267.87820819563393,0.0,1.0,1280173.0417507056,2615.754990635972,,,,,,,,,,,,,,,,,8.0,16243.107769423557
4155.0,-32.931178242495804,4.73044544084584,34.86715059133854,23.476268362160795,6.071101829003473,-29.030950235298015,-42.44309674305839,2.1708738217695043,-5.271916688213594,-5.271916688206138,39.733113812000965,41761.13307071564,25756.082482308844,25756.082482308844,67517.21555302448,73955.42702570654,73959.19655971,25756.082482308844,99715.27904201885,99715.27904201885,99715.27904201885,125580.51766037336,123382.89886076406,2197.6187996092895,0.0,90527.69176733946,58335.225264029104,35769.407225900395,25865.2386183545,61634.64584425489,19717.915175529477,1450.0,0.0,0.8865004728066755,2.855919848243428,0.001494314320929203,1.0,1.0,-5.271916688213594,350912.73918707675,1543058.0183408416,4.397269879444915,1543058.0183408416,4.397269879444915,0.7623326220364828,0.09149921058763544,4.22786179866879,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.22786179866879,1.2817182523946191,1.281938168495249,3.2985890547863583,6989.314387255819,16243.107769423557,6469.237851253122,0.0001891150670238377,21412.169100665396,2183.433598697353,19336.984858792588,1971.8236970619519,0.9030838850507528,0.9030838850507528,37660.038124332794,35405.22815468563,1.0802311520620407,0.8,4545.1676300380805,4273.035954225843,1.0802311520620407,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.5599368907915245,4.73044544084584,-2.591823921573163,7.322269362419004,3.5,3.5,1.0,0.6,0.00017157019630260377,1.0008870581661287,0.00017141813844307526,201.36955416184244,0.0,1.2356078085128104e-05,35.017125293253045,0.012377921757548396,5.963429860886752e-05,0.00011193589769373626,0.0004732495057590454,0.09149921058905401,0.09149921058905401,0.09149921058905401,0.0914289425318115,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,510785.15304654936,588.0712787491113,0.0,0.09149921058905401,0.09149921058763544,0.09149921058763544,0.375,0.375,0.5,4.9014676511243085,-7.44648787076585e-12,-7.44648787076585e-12,-7.44648787076585e-12,-7.44648787076585e-12,-7.44648787076585e-12,-7.44648787076585e-12,25865.2386183545,19717.915175529477,0.7623326220364828,1.1675097886575172,3.8550392277169276,1.0954425814927906,0.6775593904805132,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41094.99143238294,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,259.7280019322944,259.7280019322944,-13.421998067705601,242.18340945601227,277.272594477862,148999.29879496575,149298.01741030256,-298.7186153368325,0.0,nan,277.272594477862,4.122594477862037,270.25475742813546,-2.8952425718645145,263.2369204041,-9.913079595900001,256.2190834035216,-16.93091659647837,249.2012464241349,-23.948753575865084,242.18340945601227,-30.966590543987706,1.0,1.0,26022.012520719443,26022.012520719443,276.53225769178795,3.38225769178797,276.53225769178795,276.53225769178795,73954.60379322832,73959.19655971,-4.592766481684521,0.0,8546.071908451686,8546.071908451686,0.8661871604333247,4249.001107662134,276.53225769178795,3.38225769178797,1.0,0.002,0.29938116260504927,0.0043877759333180305,0.0004636207813634448,0.0015363792196563643,0.2318103906817224,0.2318103906817224,0.0,1.0198092370572454e-12,0.9992287698824732,0.9992287698824732,0.0,0.09142864364070033,7.056694693510947e-05,0.0,0.0,0.0,1601566.333938016,267.8780833117864,0.0,1.0,1280173.4710471425,2615.7532365997963,,,,,,,,,,,,,,,,,3.0,16243.107769423557
4157.5,-32.93943185208709,4.7303293969331675,34.86704205139593,23.475368215609365,6.070865693904169,-29.03840216716273,-42.45026047630233,2.169939652398497,-5.271998196726713,-5.2719981967353515,39.73287473031333,41755.55030157728,25755.993553696433,25755.993553696433,67511.54385527372,73953.0784593895,73957.19309512158,25755.993553696433,99713.18664881801,99713.18664881801,99713.18664881801,125578.30917265386,123383.06886440913,2195.2403082447217,0.0,90528.4151697579,58333.1396915989,35772.52830906554,25865.12252383585,61637.65083290139,19717.80910464907,1450.0,0.0,0.8865009252450258,2.8559112559365927,0.001494314320929203,1.0,1.0,-5.271998196726713,350911.62179629033,1543047.7674241455,4.3972546692110095,1543047.7674241455,4.3972546692110095,0.7623319428113375,0.09149695914867405,4.227890022444223,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.227890022444223,1.2817229145846676,1.2819426365790425,3.298599076551766,6989.335622174139,16243.107769423557,6469.21343991354,0.00018910963584817234,21412.197263688926,2183.436470526523,19336.91189166497,1971.8162564856473,0.9030792895064885,0.9030792895064884,37660.239248740334,35405.22815468563,1.0802383633198593,0.8,4545.191903623352,4273.035954225843,1.0802383633198593,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559917693870832,4.7303293969331675,-2.5919146837196925,7.32224408065286,3.5,3.5,1.0,0.6,0.00017141813844307526,1.0008804669195048,0.00017126734321298474,201.37652201011613,0.0,1.2247929352024045e-05,34.710631783636146,0.012408541580928455,5.958494787674974e-05,0.00011183319056632552,0.00047281843057347104,0.09149823521001267,0.09149823521001267,0.09149823521001267,0.0914287141210751,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,510809.3768399346,588.0632465685985,0.0,0.09149823521001267,0.09149695914867405,0.09149695914867405,0.375,0.375,0.5,4.896255362799856,8.640199666842818e-12,8.640199666842818e-12,8.640199666842818e-12,8.640199666842818e-12,8.640199666842818e-12,8.640199666842818e-12,25865.12252383585,19717.80910464907,0.7623319428113375,1.1672518626813275,3.854962292221876,1.09529715917137,0.6774357837675523,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41094.684938873324,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,259.7236146469709,259.7236146469709,-13.426385353029104,242.17543569517963,277.27179367255013,149033.59986201153,149327.02734899227,-293.4274869807456,0.0,nan,277.27179367255013,4.1217936725501545,270.25252202867244,-2.8974779713275325,263.2332504124347,-9.916749587565278,256.21397882111125,-16.936021178888723,249.19470725187693,-23.955292748123043,242.17543569517963,-30.974564304820348,1.0,1.0,26022.012520719443,26022.012520719443,276.53194175221137,3.3819417522113895,276.53194175221137,276.53194175221137,73952.79394525843,73957.19309512158,-4.399149863151251,0.0,8546.071908451686,8546.071908451686,0.8661853637488008,4249.029472556444,276.53194175221137,3.3819417522113895,1.0,0.002,0.29955242495577217,0.00438702634083134,0.0004638859194962311,0.0015361213715040006,0.23194295974811555,0.23194295974811555,0.0,7.291000231508804e-09,0.9992508496283443,0.9992508496283443,0.0,0.09142841416772246,6.854498095159396e-05,0.0,0.0,0.0,1601566.2398308031,267.87800180327326,0.0,1.0,1280173.7512378558,2615.75209178654,,,,,,,,,,,,,,,,,6.0,16243.107769423557
4160.0,-32.94763126847884,4.730204747486208,34.866933592533044,23.47389383884149,6.070200050980054,-29.045848136504105,-42.45741911055518,2.1684169193714826,-5.2721188184177095,-5.272118818486864,39.73270192442357,41750.34263920529,25755.983182380656,25755.983182380656,67506.32582158595,73950.38820910601,73954.32888782668,25755.983182380656,99710.31207020734,99710.31207020734,99710.31207020734,125575.32930195928,123382.38884643215,2192.9404555271303,0.0,90529.53404814359,58331.28743504447,35775.82957011013,25865.017231751943,61640.84680186208,19717.71584037307,1450.0,0.0,0.8865009369429772,2.8558985405098607,0.001494314320929203,1.0,1.0,-5.2721188184177095,350909.9682125949,1543040.358194643,4.397254275945245,1543040.358194643,4.397254275945245,0.7623314403273455,0.09149738532961038,4.227933862957528,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.227933862957528,1.2817303142262328,1.2819498442002268,3.2986142373560754,6989.367746099224,16243.107769423557,6469.176507366156,0.00018910141950219633,21412.23987473075,2183.440815643543,19336.801497809316,1971.8049994452047,0.9030723367072531,0.9030723367072531,37660.551658476455,35405.22815468563,1.0802495647002377,0.8,4545.229608168824,4273.035954225843,1.0802495647002377,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559915455026426,4.730204747486208,-2.592036384676026,7.322241132162233,3.5,3.5,1.0,0.6,0.00017126734321298474,1.0008747429605023,0.00017111765924514243,201.3834445424478,0.0,1.214664758853779e-05,34.423599265916096,0.0124389081998998,5.9535670022854715e-05,0.00011173167319013003,0.0004723941246454545,0.09149738531918636,0.09149738531918636,0.09149738531918636,0.09142830825776843,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,510833.77105320647,588.0551611831766,0.0,0.09149738531918636,0.09149738532961038,0.09149738532961038,0.375,0.375,0.5,4.891074578656597,6.917844075360335e-11,6.917844075360335e-11,6.917844075360335e-11,6.917844075360335e-11,6.917844075360335e-11,6.917844075360335e-11,25865.017231751943,19717.71584037307,0.7623314403273455,1.1669985892957946,3.8548735729851726,1.0951557177431035,0.6773161759670063,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41094.3979063556,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,259.7192109842262,259.7192109842262,-13.430789015773769,242.1675159102773,277.2709061056072,149063.42091587948,149357.920907242,-294.4999913624804,0.0,nan,277.2709061056072,4.120906105607219,270.25022803542964,-2.899771964570334,263.22954998301316,-9.92045001698682,256.20887194661395,-16.941128053386024,249.18819392441577,-23.961806075584207,242.1675159102773,-30.982484089722675,1.0,1.0,26022.012520719443,26022.012520719443,276.53148598147845,3.381485981478477,276.53148598147845,276.53148598147845,73949.57355974682,73954.32888782668,-4.755328079860192,0.0,8546.071908451686,8546.071908451686,0.8661825729251724,4249.073532272316,276.53148598147845,3.381485981478477,1.0,0.002,0.29972592512521806,0.00438621898551986,0.00046415448545331626,0.0015358455133609801,0.2320772427266581,0.2320772427266581,0.0,-1.1857034451501214e-12,0.9992415076337338,0.9992415076337338,0.0,0.09142798526130455,6.940006830583005e-05,0.0,0.0,0.0,1601566.1005645497,267.87788118158227,0.0,1.0,1280174.1658823667,2615.7503976184057,,,,,,,,,,,,,,,,,14.0,16243.107769423557
4162.5,-32.95575776872542,4.730090017135866,34.866827499510514,23.473007801827066,6.069965170853133,-29.053185543368468,-42.46447429815305,2.1674980103456223,-5.272214201396594,-5.272214201391917,39.732485698898174,41744.85235467061,25755.93336270904,25755.93336270904,67500.78571737965,73948.08178593947,73952.35696116244,25755.93336270904,99708.29032387148,99708.29032387148,99708.29032387148,125573.19505280282,123382.61169539763,2190.5833574051967,0.0,90530.23738004231,58329.23592419055,35778.89050650195,25864.904728931342,61643.795235433296,19717.614082844015,1450.0,0.0,0.8865012354151262,2.855888485672638,0.001494314320929203,1.0,1.0,-5.272214201396594,350908.6606267383,1543031.0873414732,4.397244241807973,1543031.0873414732,4.397244241807973,0.7623308219955962,0.09149453236768958,4.227961355826269,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.227961355826269,1.2817349005640062,1.2819542394583772,3.298623883898164,6989.388185964357,16243.107769423557,6469.153005749476,0.0001890961915104233,21412.26699134529,2183.4435807686914,19336.731249904326,1971.7978361524401,0.9030679123196118,0.9030679123196118,37660.74757373223,35405.22815468563,1.0802565892092422,0.8,4545.253253064664,4273.035954225843,1.0802565892092422,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.5599047005093025,4.730090017135866,-2.592136951651352,7.322226968787218,3.5,3.5,1.0,0.6,0.00017111765924514243,1.0008670193668538,0.00017096942544214422,201.3903059415899,0.0,1.2057549214746312e-05,34.171094474591044,0.012469052072936667,5.948714116233385e-05,0.00011163051808280857,0.00047196951658498023,0.0914964620384952,0.0914964620384952,0.0914964620384952,0.09142801714620662,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,510857.71823382814,588.0472214381637,0.0,0.0914964620384952,0.09149453236768958,0.09149453236768958,0.375,0.375,0.5,4.885942096274028,-4.661160346586257e-12,-4.661160346586257e-12,-4.661160346586257e-12,-4.661160346586257e-12,-4.661160346586257e-12,-4.661160346586257e-12,25864.904728931342,19717.614082844015,0.7623308219955962,1.1667453004749964,3.854799242199566,1.0950134633920092,0.6771947151410199,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41094.14540156428,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,259.7148871760074,259.7148871760074,-13.435112823992597,242.159663184399,277.27011122777094,149097.22890874653,149386.41157659664,-289.1826678501383,0.0,nan,277.27011122777094,4.120111227770963,270.2480215795535,-2.9019784204464827,263.22593195413936,-9.924068045860622,256.20384234881016,-16.94615765118982,249.18175276137114,-23.968247238628834,242.159663184399,-30.990336815600983,1.0,1.0,26022.012520719443,26022.012520719443,276.5311598578676,3.381159857867601,276.5311598578676,276.5311598578676,73947.84425491498,73952.35696116244,-4.512706247463939,0.0,8546.071908451686,8546.071908451686,0.8661808227687713,4249.1011626054005,276.5311598578676,3.381159857867601,1.0,0.002,0.2998929012830921,0.004385434093605539,0.00046441297247105885,0.0015355760878434947,0.23220648623552942,0.23220648623552942,0.0,-1.0939685446582914e-08,0.9992695829779411,0.9992695829779411,0.0,0.0914277032038229,6.682916386667886e-05,0.0,0.0,0.0,1601565.9904380217,267.8777857986034,0.0,1.0,1280174.493767052,2615.7490579375244,,,,,,,,,,,,,,,,,6.0,16243.107769423557
