time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_air_cycle,cop_vcc,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,newton_iterations,pid_open_loop_air_speed_step_output
4165.0,-32.96384837195758,4.729963569558557,34.866721558334284,23.47163016619163,6.069490801286615,-29.0605146634734,-42.47152016088364,2.1660738210647787,-5.272271470473697,-5.2722714703916695,39.732261283476696,41739.621597517274,25755.75522787183,25755.75522787183,67495.3768253891,73944.94984879553,73950.02154158424,25755.75522787183,99705.77676945608,99705.77676945608,99705.77676945608,125570.57919101519,123382.23240535702,2188.346785658166,0.0,90531.29975657532,58327.38994267675,35782.12201544285,25864.80242155911,61646.92443700196,19717.51969434387,1450.0,0.0,0.8865017584099095,2.85588244864204,0.001494314320929203,1.0,1.0,-5.272271470473697,350907.8755384519,1543021.4653827427,4.39722665960417,1543021.4653827427,4.39722665960417,0.7623301880670355,0.09149560743912652,4.228002890782671,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.228002890782671,1.2817418362871074,1.2819609863610064,3.298638439570765,6989.419027687965,16243.107769423557,6469.117541035869,0.0001890883028710979,21412.307913492587,2183.4477536663985,19336.625243502058,1971.787026507733,0.9030612356978776,0.9030612356978776,37661.04355296953,35405.22815468563,1.0802672015130357,0.8,4545.288974622994,4273.035954225843,1.0802672015130357,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559866246740037,4.729963569558557,-2.5922127567731645,7.322176326331721,3.5,3.5,1.0,0.6,0.00017096942544214422,1.000863245936574,0.0001708219640757782,201.39713745518617,0.0,1.1941140374677255e-05,33.84119182183534,0.01249890492387336,5.943871297425345e-05,0.00011153071246789077,0.000471552174725293,0.09149551367176556,0.09149551367176556,0.09149551367176556,0.09142787781574117,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,510881.3360438576,588.0393901782817,0.0,0.09149551367176556,0.09149560743912652,0.09149560743912652,0.375,0.375,0.5,4.880869071511571,-8.202505341614597e-11,-8.202505341614597e-11,-8.202505341614597e-11,-8.202505341614597e-11,-8.202505341614597e-11,-8.202505341614597e-11,25864.80242155911,19717.51969434387,0.7623301880670355,1.1664937473384973,3.854686513807032,1.0948701405917465,0.6770754904435128,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41093.81549891152,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,259.71057772526586,259.71057772526586,-13.439422274734113,242.15186154148645,277.26929392609776,149128.32216887505,149416.50301935597,-288.1808504808896,0.0,nan,277.26929392609776,4.119293926097782,270.24580743757343,-2.9041925624265446,263.22232095583473,-9.927679044165245,256.19883448035597,-16.951165519644007,249.175348010247,-23.97465198975297,242.15186154148645,-30.998138458513523,1.0,1.0,26022.012520719443,26022.012520719443,276.53082931483,3.3808293148300095,276.53082931483,276.53082931483,73944.49113797408,73950.02154158424,-5.530403610158828,0.0,8546.071908451686,8546.071908451686,0.866178178713064,4249.142905236584,276.53082931483,3.3808293148300095,1.0,0.002,0.300062990424924,0.0043847190208621155,0.0004646763167865789,0.0015353289479726738,0.23233815839328945,0.23233815839328945,0.0,5.2647592526863796e-09,0.999256621781451,0.999256621781451,0.0,0.09142759159746336,6.801584166315408e-05,0.0,0.0,0.0,1601565.9243166782,267.8777285295263,0.0,1.0,1280174.6906328367,2615.748253577984,,,,,,,,,,,,,,,,,6.0,16243.107769423557
4167.5,-32.97189005698337,4.729829385568608,34.86661423684718,23.470064426679187,6.06865152898145,-29.067842221565115,-42.47856169296426,2.164457907431801,-5.272476903034828,-5.27247690302122,39.7320465148619,41734.63713700453,25755.938693118802,25755.938693118802,67490.57583012333,73942.64963294455,73946.87533922274,25755.938693118802,99702.81403234154,99702.81403234154,99702.81403234154,125567.46635844212,123381.40529074866,2186.0610676934607,0.0,90532.47613927447,58325.60434642406,35785.41310316712,25864.652326100586,61650.065429267706,19717.388851112704,1450.0,0.0,0.886501489249945,2.8558607930125697,0.001494314320929203,1.0,1.0,-5.272476903034828,350905.0593232017,1543012.2570816078,4.397235708307111,1543012.2570816078,4.397235708307111,0.7623295531877479,0.09149458623710023,4.22804902811516,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.22804902811516,1.2817496630789136,1.2819686254726277,3.2986542925698057,6989.452618290625,16243.107769423557,6469.078911144209,0.00018907971096477456,21412.352491010097,2183.4522993081328,19336.509776170777,1971.7752521167552,0.9030539630939265,0.9030539630939265,37661.37232818319,35405.22815468563,1.080278989737486,0.8,4545.328654308228,4273.035954225843,1.080278989737486,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559905851178931,4.729829385568608,-2.592399098615842,7.32222848418445,3.5,3.5,1.0,0.6,0.0001708219640757782,1.000858081695471,0.00017067551054431493,201.40392808188437,0.0,1.1879318828538792e-05,33.665989560078934,0.012528603220944706,5.939035100062911e-05,0.0001114316130751491,0.00047113832336368876,0.09149465820248562,0.09149465820248562,0.09149465820248562,0.09142715677586664,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,510904.99063690257,588.031547081874,0.0,0.09149465820248562,0.09149458623710023,0.09149458623710023,0.375,0.375,0.5,4.875798220198016,-1.3585577107733116e-11,-1.3585577107733116e-11,-1.3585577107733116e-11,-1.3585577107733116e-11,-1.3585577107733116e-11,-1.3585577107733116e-11,25864.652326100586,19717.388851112704,0.7623295531877479,1.1662471805672934,3.8546270434671697,1.0947364834114661,0.6769601434549567,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41093.64029664977,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,259.70622134829637,259.70622134829637,-13.44377865170361,242.1441029190247,277.26833973553676,149155.9327184489,149447.238234068,-291.3055156191039,0.0,nan,277.26833973553676,4.118339735536779,270.24349239687626,-2.906507603123714,263.21864504341187,-9.931354956588109,256.1937976947492,-16.95620230525077,249.16895030017932,-23.98104969982066,242.1441029190247,-31.005897080975274,1.0,1.0,26022.012520719443,26022.012520719443,276.5302557361802,3.3802557361802315,276.5302557361802,276.5302557361802,73941.39562017185,73946.87533922274,-5.479719050883432,0.0,8546.071908451686,8546.071908451686,0.8661752416763585,4249.189273255736,276.5302557361802,3.3802557361802315,1.0,0.002,0.3002324174129105,0.004383911068171926,0.00046493849309372603,0.0015350576797888101,0.23246924654686302,0.23246924654686302,0.0,-3.827117464084984e-09,0.9992594914091038,0.9992594914091038,0.0,0.09142683370997116,6.775252712907047e-05,0.0,0.0,0.0,1601565.6871293546,267.87752309696515,0.0,1.0,1280175.3968186898,2615.7453682276073,,,,,,,,,,,,,,,,,9.0,16243.107769423557
4170.0,-32.979842537447475,4.729712714750276,34.86650966862889,23.469379066396527,6.06851043332085,-29.075008741647952,-42.4854543414898,2.1637461404027736,-5.272573161046012,-5.272573161064153,39.731876798512566,41729.16256281133,25755.88613022215,25755.88613022215,67485.04869303349,73940.6905660824,73944.81071480109,25755.88613022215,99700.69684502324,99700.69684502324,99700.69684502324,125565.25345594021,123381.48003986513,2183.773416075084,0.0,90533.02135659484,58323.52798682785,35788.325966407756,25864.55661091697,61652.88257732472,19717.30322857721,1450.0,0.0,0.8865016142153966,2.8558506460395607,0.001494314320929203,1.0,1.0,-5.272573161046012,350903.73975621955,1543004.980443144,4.397231507179442,1543004.980443144,4.397231507179442,0.762329063868618,0.09149256807140818,4.228070398939018,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.228070398939018,1.28175327851898,1.281972053803256,3.298661661177416,6989.468231485941,16243.107769423557,6469.060954133091,0.00018907571731615512,21412.37321386914,2183.4544124516674,19336.45610146286,1971.7697788197663,0.9030505824052386,0.9030505824052386,37661.52461670059,35405.22815468563,1.0802844500459765,0.8,4545.347033918929,4273.035954225843,1.0802844500459765,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.55989450448487,4.729712714750276,-2.5925008261799727,7.322213540930249,3.5,3.5,1.0,0.6,0.00017067551054431493,1.0008486154774232,0.00017053079547190016,201.41064379208137,0.0,1.1798526607266956e-05,33.43702440499455,0.012558099537462874,5.934304684054846e-05,0.00011133246370376648,0.0004707214942268476,0.09149382000305965,0.09149382000305965,0.09149382000305965,0.09142684481994924,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,510928.629287695,588.0237114101159,0.0,0.09149382000305965,0.09149256807140818,0.09149256807140818,0.375,0.375,0.5,4.870775852937571,1.8133050616597757e-11,1.8133050616597757e-11,1.8133050616597757e-11,1.8133050616597757e-11,1.8133050616597757e-11,1.8133050616597757e-11,25864.55661091697,19717.30322857721,0.762329063868618,1.1659992870853995,3.8545635324838465,1.0945968115666627,0.6768404139169785,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41093.41133149468,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,259.701975901483,259.701975901483,-13.448024098516953,242.13641419803474,277.26753759950327,149190.25079229087,149474.17545706677,-283.92466477587584,0.0,nan,277.26753759950327,4.117537599503294,270.2413129176956,-2.9086870823043682,263.2150882378121,-9.93491176218788,256.18886357104054,-16.961136428959435,249.162638884812,-23.98736111518798,242.13641419803474,-31.013585801965235,1.0,1.0,26022.012520719443,26022.012520719443,276.5299178906052,3.3799178906052134,276.5299178906052,276.5299178906052,73940.3741776857,73944.81071480109,-4.436537115383544,0.0,8546.071908451686,8546.071908451686,0.8661738812401059,4249.210750933713,276.5299178906052,3.3799178906052134,1.0,0.002,0.30039733163269955,0.0043832457946386336,0.00046519378581618055,0.0015348301828286748,0.23259689290809027,0.23259689290809027,0.0,2.396864485533501e-08,0.9992787439588882,0.9992787439588882,0.0,0.09142657850396985,6.598956743833937e-05,0.0,0.0,0.0,1601565.5759920385,267.87742683895397,0.0,1.0,1280175.7277106727,2615.7440162630955,,,,,,,,,,,,,,,,,6.0,16243.107769423557
4172.5,-32.9877446249308,4.729593634041285,34.86640612611001,23.468238848168426,6.06815700804091,-29.08215446164141,-42.492320482246555,2.1625668402355247,-5.272626116302092,-5.272626116292601,39.73169980708151,41723.92804516481,25755.71585710975,25755.71585710975,67479.64390227456,73937.92892699497,73942.51160102752,25755.71585710975,99698.22745813728,99698.22745813728,99698.22745813728,125562.70068308915,123381.13364728032,2181.5670358088228,0.0,90533.89960562164,58321.62564923174,35791.41550709989,25864.473224951867,61655.88873205175,19717.226692491593,1450.0,0.0,0.8865019868928783,2.855845063809309,0.001494314320929203,1.0,1.0,-5.272626116302092,350903.013813036,1542997.391915029,4.397218978395981,1542997.391915029,4.397218978395981,0.7623285624649827,0.09149295455949061,4.228104787822845,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.228104787822845,1.2817590670632555,1.2819776578360327,3.298673593556242,6989.4935147648275,16243.107769423557,6469.0318733533395,0.0001890692501099871,21412.406775339114,2183.4578347691736,19336.369177066095,1971.7609149980979,0.9030451074437829,0.903045107443783,37661.769671606344,35405.22815468563,1.080293236507163,0.8,4545.376609449933,4273.035954225843,1.080293236507163,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559857747817399,4.729593634041285,-2.592571499465397,7.322165133506681,3.5,3.5,1.0,0.6,0.00017053079547190016,1.0008432912180196,0.00017038710951877923,201.41731735068237,0.0,1.1658862360590132e-05,33.04121592991243,0.01258724669336435,5.9295959267405785e-05,0.00011123483620449439,0.0004703125435289127,0.0914929546493479,0.0914929546493479,0.0914929546493479,0.09142670454609558,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,510951.9714899003,588.0159733791463,0.0,0.0914929546493479,0.09149295455949061,0.09149295455949061,0.375,0.375,0.5,4.865807098772721,-9.492850949754938e-12,-9.492850949754938e-12,-9.492850949754938e-12,-9.492850949754938e-12,-9.492850949754938e-12,-9.492850949754938e-12,25864.473224951867,19717.226692491593,0.7623285624649827,1.1657523865433066,3.8544626026997015,1.0944557817588532,0.6767225143163765,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41093.0155230196,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,259.69777243369737,259.69777243369737,-13.45222756630261,242.12878429042286,277.26676057348527,149221.74035567298,149502.85208330108,-281.1117276280942,0.0,nan,277.26676057348527,4.116760573485294,270.2391653159089,-2.9108346840910713,263.21157005953995,-9.938429940460026,256.1839748116269,-16.966025188373067,249.1563795512003,-23.993620448799675,242.12878429042286,-31.02121570957712,1.0,1.0,26022.012520719443,26022.012520719443,276.5295959095836,3.3795959095835997,276.5295959095836,276.5295959095836,73937.777108585,73942.51160102752,-4.734492442526971,0.0,8546.071908451686,8546.071908451686,0.8661716920925082,4249.24531176196,276.5295959095836,3.3795959095835997,1.0,0.002,0.30056376951735375,0.004382432840529808,0.0004654514796805373,0.0015345485196744553,0.23272573984026865,0.23272573984026865,0.0,-6.450074849229104e-13,0.999272346674798,0.999272346674798,0.0,0.09142637940687284,6.65751526177662e-05,0.0,0.0,0.0,1601565.5148510453,267.8773738836979,0.0,1.0,1280175.9097470741,2615.74327249586,,,,,,,,,,,,,,,,,11.0,16243.107769423557
4175.0,-32.99556990595633,4.729472328565777,34.8663021003744,23.466862260270887,6.067446437165688,-29.08926827167317,-42.499158857949055,2.161144803070821,-5.272788899765942,-5.272788899750344,39.73148656711482,41718.98270625457,25755.822662914008,25755.822662914008,67474.80536916858,73935.79653614637,73939.75839249622,25755.822662914008,99695.58105541024,99695.58105541024,99695.58105541024,125559.91952353185,123380.57859430724,2179.3409292246124,0.0,90534.94709227032,58319.842117506254,35794.56108307118,25864.338468121612,61658.89955119279,19717.10785959726,1450.0,0.0,0.886501930108625,2.855827904192042,0.001494314320929203,1.0,1.0,-5.272788899765942,350900.78228466964,1542988.2492620938,4.397220887385593,1542988.2492620938,4.397220887385593,0.7623279398349603,0.09149209470315725,4.2281458150676,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.2281458150676,1.2817659836464743,1.2819843914174482,3.29868780183963,6989.52362041238,16243.107769423557,6468.997242611799,0.00018906154926472425,21412.4467443001,2183.461910468927,19336.265663462145,1971.7503595480766,0.9030385875266391,0.9030385875266391,37662.06203089646,35405.22815468563,1.080303719089134,0.8,4545.411894118988,4273.035954225843,1.080303719089134,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.55988080386762,4.729472328565777,-2.5927231690643606,7.322195497630137,3.5,3.5,1.0,0.6,0.00017038710951877923,1.0008351457083307,0.000170244930195961,201.42392644102964,0.0,1.157633568743822e-05,32.80733533819991,0.012616187532582946,5.924909647027652e-05,0.0001111380130485027,0.000469907724765955,0.09149209469759241,0.09149209469759241,0.09149209469759241,0.09142614934378984,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,510975.0256267822,588.0083287423184,0.0,0.09149209469759241,0.09149209470315725,0.09149209470315725,0.375,0.375,0.5,4.86086119428321,-1.5575096767861396e-11,-1.5575096767861396e-11,-1.5575096767861396e-11,-1.5575096767861396e-11,-1.5575096767861396e-11,-1.5575096767861396e-11,25864.338468121612,19717.10785959726,0.7623279398349603,1.1655117829056243,3.854404369241169,1.0943238666325383,0.6766092650034574,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41092.781642427886,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,259.693545945083,259.693545945083,-13.456454054917003,242.1212116549806,277.2658802329415,149249.62911535276,149532.28038148268,-282.6512661299396,0.0,nan,277.2658802329415,4.115880232941549,270.2369465167459,-2.913053483254089,263.2080128013027,-9.94198719869729,256.1790790912823,-16.970920908717687,249.15014537324464,-23.999854626755337,242.1212116549806,-31.028788345019365,1.0,1.0,26022.012520719443,26022.012520719443,276.5291109654231,3.3791109654231377,276.5291109654231,276.5291109654231,73934.98983224502,73939.75839249622,-4.768560251206509,0.0,8546.071908451686,8546.071908451686,0.8661690803560032,4249.286544142938,276.5291109654231,3.3791109654231377,1.0,0.002,0.3007293913519053,0.004381674490742478,0.0004657078039252513,0.0015342921955743337,0.23285390196262565,0.23285390196262565,0.0,-5.004152474341605e-13,0.9992759075520796,0.9992759075520796,0.0,0.09142584596833828,6.624873481897209e-05,0.0,0.0,0.0,1601565.3269045237,267.87721110023404,0.0,1.0,1280176.4693232263,2615.740986172559,,,,,,,,,,,,,,,,,4.0,16243.107769423557
4177.5,-33.00328285139402,4.729389078676169,34.86620017481898,23.46621500272306,6.067274716521017,-29.096218651434967,-42.505843949597306,2.160470658189699,-5.272862306039713,-5.272862305999746,39.731280630329856,41713.67922720028,25755.79731554048,25755.79731554048,67469.47654274075,73934.12470123552,73937.67260267319,25755.79731554048,99693.46991821367,99693.46991821367,99693.46991821367,125557.70727832298,123380.54107038451,2177.1662079384696,0.0,90535.48855873973,58317.831562040854,35797.39666299875,25864.23736010931,61661.634023108054,19717.01563612284,1450.0,0.0,0.8865023034863213,2.8558201661871947,0.001494314320929203,1.0,1.0,-5.272862306039713,350899.7759933313,1542979.4197714326,4.397208335068178,1542979.4197714326,4.397208335068178,0.7623273542382736,0.09149129804110707,4.228166879085068,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.228166879085068,1.2817694152079968,1.2819876413130997,3.298695404117557,6989.539728727058,16243.107769423557,6468.978711636725,0.00018905742879751073,21412.468132840273,2183.4640914930455,19336.210273137553,1971.7447113068738,0.9030350986713966,0.9030350986713966,37662.21213242502,35405.22815468563,1.0803091010076877,0.8,4545.430009783306,4273.035954225843,1.0803091010076877,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559875332158278,4.729389078676169,-2.5927992128776274,7.322188291553797,3.5,3.5,1.0,0.6,0.000170244930195961,1.0008232049489891,0.00017010489900125587,201.4304410416184,0.0,1.145532698430886e-05,32.464396673531304,0.012644825850043718,5.920331724429408e-05,0.00011104161295166692,0.00046950247008242156,0.09149121286677539,0.09149121286677539,0.09149121286677539,0.0914259401270289,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,510997.57107274927,588.0008527800896,0.0,0.09149121286677539,0.09149129804110707,0.09149129804110707,0.375,0.375,0.5,4.856027075909334,-3.9960923459148034e-11,-3.9960923459148034e-11,-3.9960923459148034e-11,-3.9960923459148034e-11,-3.9960923459148034e-11,-3.9960923459148034e-11,25864.23736010931,19717.01563612284,0.7623273542382736,1.1652713078523047,3.8543538179296495,1.094188916846676,0.6764932504313433,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41092.43870376322,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,259.68942268998654,259.68942268998654,-13.460577310013434,242.1137239409092,277.26512130076753,149282.57478194675,149558.50417603846,-275.9293940917405,0.0,nan,277.26512130076753,4.115121300767555,270.2348419057917,-2.915158094208266,263.2045624771291,-9.945437522870861,256.17428301359126,-16.975716986408713,249.14400350173062,-24.005996498269354,242.1137239409092,-31.036276059090767,1.0,1.0,26022.012520719443,26022.012520719443,276.52879349501825,3.3787934950182716,276.52879349501825,276.52879349501825,73934.02988843349,73937.67260267319,-3.642714239700581,0.0,8546.071908451686,8546.071908451686,0.8661677394502656,4249.3077134804935,276.52879349501825,3.3787934950182716,1.0,0.002,0.300893225833158,0.004381065351134722,0.0004659614462855323,0.0015340830552191967,0.23298072314276616,0.23298072314276616,0.0,4.4501504729062974e-08,0.9992829721331903,0.9992829721331903,0.0,0.09142569623084101,6.560181026606698e-05,0.0,0.0,0.0,1601565.2421509873,267.87713769396026,0.0,1.0,1280176.721660728,2615.7399551697263,,,,,,,,,,,,,,,,,10.0,16243.107769423557
4180.0,-33.01100947824369,4.729261417076705,34.866097414997895,23.46454431479799,6.066610093596998,-29.103247859848114,-42.51260032234711,2.15874692276935,-5.272956671077623,-5.272956671089906,39.73110141281331,41708.90167690949,25755.71157702902,25755.71157702902,67464.6132539385,73930.6902028083,73935.00071857122,25755.71157702902,99690.71229560024,99690.71229560024,99690.71229560024,125554.851105117,123379.8307211387,2175.020383978306,0.0,90536.7434272267,58316.20813634465,35800.59476764672,25864.138809516764,61664.73357716348,19716.92717989813,1450.0,0.0,0.8865024726572663,2.8558102188721795,0.001494314320929203,1.0,1.0,-5.272956671077623,350898.48239170306,1542971.7358936116,4.397202647833666,1542971.7358936116,4.397202647833666,0.7623268389142439,0.0914921757215712,4.2282160548136005,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.2282160548136005,1.2817777290075214,1.281995777029869,3.2987123735466226,6989.575684910973,16243.107769423557,6468.9373440238705,0.0001890482311526841,21412.51588223724,2183.46896057647,19336.08662257441,1971.7321024584758,0.9030273102384324,0.9030273102384325,37662.56255654379,35405.22815468563,1.0803216655512835,0.8,4545.4723022620365,4273.035954225843,1.0803216655512835,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559856823881129,4.729261417076705,-2.5929024996337486,7.322163916710453,3.5,3.5,1.0,0.6,0.00017010489900125587,1.0008247186166945,0.00016996472592760198,201.43696758309295,0.0,1.1282618123616393e-05,31.97493976232886,0.012673032395352758,5.915708314529134e-05,0.00011094781585596453,0.00046911133624869217,0.09149037963768537,0.09149037963768537,0.09149037963768537,0.09142563912140604,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,511020.36806826957,587.9932947458502,0.0,0.09149037963768537,0.0914921757215712,0.0914921757215712,0.375,0.375,0.5,4.851168156038274,1.2278178473934531e-11,1.2278178473934531e-11,1.2278178473934531e-11,1.2278178473934531e-11,1.2278178473934531e-11,1.2278178473934531e-11,25864.138809516764,19716.92717989813,0.7623268389142439,1.165033764036852,3.854232399307937,1.094055051247686,0.6763817705417882,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41091.94924685202,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,259.68527162829844,259.68527162829844,-13.46472837170154,242.10627664541076,277.2642664974253,149310.49286032486,149588.0779293921,-277.5850690672396,0.0,nan,277.2642664974253,4.114266497425319,270.2326685925471,-2.9173314074528776,263.2010706568234,-9.948929343176587,256.16947269079384,-16.98052730920614,249.13787468679027,-24.012125313209708,242.10627664541076,-31.04372335458922,1.0,1.0,26022.012520719443,26022.012520719443,276.52838648522646,3.3783864852264855,276.52838648522646,276.52838648522646,73929.97141938009,73935.00071857122,-5.0292991911264835,0.0,8546.071908451686,8546.071908451686,0.8661646089922348,4249.357135087668,276.52838648522646,3.3783864852264855,1.0,0.002,0.3010604668760379,0.004380239610486086,0.00046622034373046243,0.0015337992546252087,0.23311017186523122,0.23311017186523122,0.0,1.9598355670974454e-08,0.9992691558319468,0.9992691558319468,0.0,0.09142530919852258,6.686652304861312e-05,0.0,0.0,0.0,1601565.1331987323,267.87704332892235,0.0,1.0,1280177.046044807,2615.738629799201,,,,,,,,,,,,,,,,,11.0,16243.107769423557
4182.5,-33.01865748754378,4.729140092622684,34.86599548051911,23.463480022642784,6.066124422050114,-29.110179296587564,-42.51926295747978,2.1576462311637417,-5.2731214894996015,-5.273121489491289,39.730895795354265,41703.90056207751,25755.823573943475,25755.823573943475,67459.72413602099,73928.77182553777,73932.5953572913,25755.823573943475,99688.41893123477,99688.41893123477,99688.41893123477,125552.42508062607,123379.62356065138,2172.801519974683,0.0,90537.5598988498,58314.355017441376,35803.560979342685,25864.006149391298,61667.56712873398,19716.810483849335,1450.0,0.0,0.886502377771708,2.8557928449102667,0.001494314320929203,1.0,1.0,-5.2731214894996015,350896.2229899477,1542962.920165931,4.397205837721807,1542962.920165931,4.397205837721807,0.7623262370865684,0.09148954617693651,4.228248054001731,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.228248054001731,1.281783142416516,1.2820010116789224,3.2987234065431013,6989.599062506588,16243.107769423557,6468.910445353361,0.00018904225102440962,21412.546932567624,2183.4721268290014,19336.0062206482,1971.7239037437046,0.9030222458608561,0.903022245860856,37662.79058093932,35405.22815468563,1.080329841438175,0.8,4545.499822390881,4273.035954225843,1.080329841438175,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.55988100053054,4.729140092622684,-2.5930556640065916,7.3221957566292755,3.5,3.5,1.0,0.6,0.00016996472592760198,1.0008163758659732,0.00016982608401120252,201.4434280974155,0.0,1.1294415557456248e-05,32.008373689831004,0.0127012684342464,5.911152321540486e-05,0.00011085320271219713,0.0004687148386477069,0.0914895461770517,0.0914895461770517,0.0914895461770517,0.09142507312747077,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,511042.92218532827,587.9858156558136,0.0,0.0914895461770517,0.09148954617693651,0.09148954617693651,0.375,0.375,0.5,4.846332678125088,-8.29913915367797e-12,-8.29913915367797e-12,-8.29913915367797e-12,-8.29913915367797e-12,-8.29913915367797e-12,-8.29913915367797e-12,25864.006149391298,19716.810483849335,0.7623262370865684,1.1647975626262177,3.8541823267323685,1.0939254988800775,0.6762695936263975,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41091.98268077952,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,259.68115085649225,259.68115085649225,-13.468849143507725,242.09888556060145,277.26341607924786,149340.01776698086,149615.5991010524,-275.58133407151587,0.0,nan,277.26341607924786,4.113416079247884,270.2305100176506,-2.9194899823493756,263.19760393620294,-9.952396063797039,256.1646978352885,-16.98530216471147,249.1317917099621,-24.018208290037876,242.09888556060145,-31.051114439398532,1.0,1.0,26022.012520719443,26022.012520719443,276.52794020871124,3.3779402087112658,276.52794020871124,276.52794020871124,73928.08234767568,73932.5953572913,-4.513009615620831,0.0,8546.071908451686,8546.071908451686,0.8661625719685002,4249.389294271739,276.52794020871124,3.3779402087112658,1.0,0.002,0.301222447993982,0.004379441092662002,0.00046647102758801254,0.001533528972538401,0.23323551379400626,0.23323551379400626,0.0,1.2641363650311987e-13,0.9992918049145555,0.9992918049145555,0.0,0.09142475372996446,6.479244697205476e-05,0.0,0.0,0.0,1601564.9429019005,267.8768785105004,0.0,1.0,1280177.6126151579,2615.736314904734,,,,,,,,,,,,,,,,,6.0,16243.107769423557
4185.0,-33.02623933949179,4.729018817197586,34.86589415677441,23.462380875740223,6.0657035191390865,-29.117045053613044,-42.52586230924351,2.1565092332236824,-5.273241851210457,-5.273241851169279,39.730699709234926,41698.934092366006,25755.821221044673,25755.821221044673,67454.75531341069,73926.45173142776,73930.21883358517,25755.821221044673,99686.04005462985,99686.04005462985,99686.04005462985,125549.93244848488,123379.29236376937,2170.6400847155055,0.0,90538.40908791903,58312.542192388806,35806.51877281136,25863.892393855025,61670.41116666638,19716.70909956486,1450.0,0.0,0.8865024754124563,2.8557801573049204,0.001494314320929203,1.0,1.0,-5.273241851210457,350894.5730271043,1542954.5131237404,4.397202555208961,1542954.5131237404,4.397202555208961,0.762325670062304,0.09148870799216187,4.2282812839428265,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.2282812839428265,1.281788721751381,1.2820064142432304,3.2987349726134934,6989.623569621859,16243.107769423557,6468.882244726341,0.00018903598186956647,21412.579487496383,2183.475446507868,19335.92192708685,1971.7153081925887,0.9030169363003568,0.9030169363003568,37663.02737524523,35405.22815468563,1.080338331786077,0.8,4545.528400954997,4273.035954225843,1.080338331786077,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559880492612891,4.729018817197586,-2.5931762705194497,7.322195087717036,3.5,3.5,1.0,0.6,0.00016982608401120252,1.0008093622959693,0.00016968874433948377,201.44983309943473,0.0,1.1171401167001118e-05,31.65975090728117,0.012729196937163902,5.906642803341511e-05,0.0001107596559777874,0.0004683229803868247,0.09148870799493704,0.09148870799493704,0.09148870799493704,0.09142467701736755,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,511065.3615564679,587.9783749139461,0.0,0.09148870799493704,0.09148870799216187,0.09148870799216187,0.375,0.375,0.5,4.841530355489349,-4.1154635255225e-11,-4.1154635255225e-11,-4.1154635255225e-11,-4.1154635255225e-11,-4.1154635255225e-11,-4.1154635255225e-11,25863.892393855025,19716.70909956486,0.762325670062304,1.1645626417061488,3.854109483387576,1.093794479999686,0.6761578738249892,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41091.63405799697,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,259.67707272554725,259.67707272554725,-13.47292727445273,242.09155421875403,277.26259118533005,149370.00525497744,149642.73493390204,-272.7296789246114,0.0,nan,277.26259118533005,4.112591185330075,270.22838381909287,-2.921616180907108,263.1941764401001,-9.955823559899898,256.1599690486013,-16.990030951398694,249.12576164140503,-24.024238358594943,242.09155421875403,-31.05844578124595,1.0,1.0,26022.012520719443,26022.012520719443,276.52754176328534,3.3775417632853646,276.52754176328534,276.52754176328534,73925.90374055885,73930.21883358517,-4.315093026321847,0.0,8546.071908451686,8546.071908451686,0.8661604565965652,4249.42269036254,276.52754176328534,3.3775417632853646,1.0,0.002,0.301383255697397,0.004378710806299421,0.0004667199370658001,0.0015332800634807037,0.23335996853290006,0.23335996853290006,0.0,5.465038144247814e-13,0.999296928744222,0.999296928744222,0.0,0.09142438491134432,6.432308081755178e-05,0.0,0.0,0.0,1601564.8039338589,267.8767581487895,0.0,1.0,1280178.0263633365,2615.734624413292,,,,,,,,,,,,,,,,,3.0,16243.107769423557
4187.5,-33.03378222259455,4.728900103646835,34.86579449906672,23.461421706620627,6.065437589244669,-29.12386024143639,-42.53241213792933,2.155515606097589,-5.273312805726846,-5.273312805724374,39.73051829130436,41693.890928580826,25755.698241630864,25755.698241630864,67449.5891702117,73924.00258054162,73928.19449664792,25755.698241630864,99683.89273827878,99683.89273827878,99683.89273827878,125547.69388360459,123379.19413044972,2168.499753154874,0.0,90539.1638992397,58310.69328882549,35809.41178934913,25863.801145325808,61673.212934674935,19716.626166163594,1450.0,0.0,0.8865027722061829,2.855772677846722,0.001494314320929203,1.0,1.0,-5.273312805726846,350893.6003592135,1542946.7349991242,4.397192577520916,1542946.7349991242,4.397192577520916,0.7623251530344699,0.09148787199449193,4.228310770238637,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.228310770238637,1.2817936309295022,1.28201114820482,3.298745342627772,6989.645542437748,16243.107769423557,6468.8569583356675,0.00018903036093558857,21412.60867969028,2183.478423283209,19335.846344372963,1971.7076009007117,0.9030121753783736,0.9030121753783736,37663.23749227714,35405.22815468563,1.0803458656215736,0.8,4545.5537598547635,4273.035954225843,1.0803458656215736,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559853945183556,4.728900103646835,-2.5932600219056483,7.322160125552484,3.5,3.5,1.0,0.6,0.00016968874433948377,1.0008052512490027,0.00016955221220883146,201.45620554980187,0.0,1.1066821578269045e-05,31.363372352814476,0.012756863991109575,5.902170273374008e-05,0.0001106670416057437,0.00046793464393201343,0.0914878720543328,0.0914878720543328,0.0914878720543328,0.09142446817884578,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,511087.64367798174,587.9709868595114,0.0,0.0914878720543328,0.09148787199449193,0.09148787199449193,0.375,0.375,0.5,4.836775060040728,-2.4442670110147446e-12,-2.4442670110147446e-12,-2.4442670110147446e-12,-2.4442670110147446e-12,-2.4442670110147446e-12,-2.4442670110147446e-12,25863.801145325808,19716.626166163594,0.7623251530344699,1.1643277240589005,3.8540236317965557,1.0936610233304234,0.6760453841239557,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41091.3376794425,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,259.6730566391165,259.6730566391165,-13.476943360883467,242.08427727207743,277.2618359759387,149400.953255488,149669.53364364651,-268.58038815852865,0.0,nan,277.2618359759387,4.111835975938732,270.2263242525963,-2.9236757474036494,263.19081252096595,-9.959187479034028,256.15530078141006,-16.994699218589915,249.1197890317105,-24.03021096828948,242.08427727207743,-31.065722727922548,1.0,1.0,26022.012520719443,26022.012520719443,276.5272339353504,3.377233935350432,276.5272339353504,276.5272339353504,73923.86167221065,73928.19449664792,-4.3328244372678455,0.0,8546.071908451686,8546.071908451686,0.8661585795397388,4249.45232408983,276.5272339353504,3.377233935350432,1.0,0.002,0.301542480814571,0.004377995369460143,0.0004669664433767743,0.0015330335562091545,0.23348322168838714,0.23348322168838714,0.0,-4.1407112114089095e-13,0.9993038416140835,0.9993038416140835,0.0,0.0914241819451933,6.369004929862299e-05,0.0,0.0,0.0,1601564.7220106144,267.87668719427313,0.0,1.0,1280178.2702721753,2615.733627851775,,,,,,,,,,,,,,,,,6.0,16243.107769423557
4190.0,-33.04126383207489,4.728782662515108,34.86569582533564,23.460321931075327,6.065005099286012,-29.130636938940704,-42.53892571488393,2.154378204529332,-5.273406527239331,-5.273406527253028,39.73033151506378,41689.0013053138,25755.63716365295,25755.63716365295,67444.63846896676,73921.7274339623,73926.00707170459,25755.63716365295,99681.64423535754,99681.64423535754,99681.64423535754,125545.34427567181,123378.96688112967,2166.377394542139,0.0,90540.01029491136,58308.91068928351,35812.332895142055,25863.700040314267,61676.03293545632,19716.535223992472,1450.0,0.0,0.8865029721385136,2.855762798497383,0.001494314320929203,1.0,1.0,-5.273406527239331,350892.31559707766,1542938.7271740742,4.397185856146814,1542938.7271740742,4.397185856146814,0.7623246168668796,0.09148704482401784,4.228343905589817,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.228343905589817,1.2817992078834002,1.2820165510892256,3.298756840840903,6989.669905771624,16243.107769423557,6468.828918704655,0.00018902412839049858,21412.641052024792,2183.481724342644,19335.762532039455,1971.699054421179,0.9030068960228077,0.9030068960228077,37663.47361184181,35405.22815468563,1.0803543318014737,0.8,4545.5822569847605,4273.035954225843,1.0803543318014737,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559840760348367,4.728782662515108,-2.5933600990066967,7.322142761521805,3.5,3.5,1.0,0.6,0.00016955221220883146,1.0007987570953951,0.00016941688926645011,201.46252659751963,0.0,1.1002097990737939e-05,31.17994570575132,0.01278436923608642,5.8977256057011905e-05,0.00011057495615181956,0.0004675489419554075,0.09148704491626829,0.09148704491626829,0.09148704491626829,0.09142417252100354,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,511109.7055972241,587.9636713223736,0.0,0.09148704491626829,0.09148704482401784,0.09148704482401784,0.375,0.375,0.5,4.83205963884233,1.3699263945454732e-11,1.3699263945454732e-11,1.3699263945454732e-11,1.3699263945454732e-11,1.3699263945454732e-11,1.3699263945454732e-11,25863.700040314267,19716.535223992472,0.7623246168668796,1.16409621867915,3.853948369423019,1.0935307486385717,0.6759351942908057,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41091.15425279544,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,259.6690616371216,259.6690616371216,-13.480938362878362,242.07705310865427,277.2610701461857,149429.78974244898,149696.96007400475,-267.1703315557789,0.0,nan,277.2610701461857,4.111070146185739,270.22426674985485,-2.9257332501451287,263.1874633481937,-9.96253665180626,256.1506599415341,-16.99934005846586,249.11385652830728,-24.036143471692696,242.07705310865427,-31.07294689134571,1.0,1.0,26022.012520719443,26022.012520719443,276.52688425705395,3.376884257053973,276.52688425705395,276.52688425705395,73921.50005464374,73926.00707170459,-4.507017060852377,0.0,8546.071908451686,8546.071908451686,0.8661564701889192,4249.485625117766,276.52688425705395,3.376884257053973,1.0,0.002,0.3017003744747817,0.004377282217447559,0.0004672108657219289,0.0015327891358270578,0.23360543286096444,0.23360543286096444,0.0,1.5489866334039704e-12,0.9993096567769247,0.9993096567769247,0.0,0.0914238873626244,6.31574613934435e-05,0.0,0.0,0.0,1601564.6138007527,267.87659347276065,0.0,1.0,1280178.5924432855,2615.7323115275176,,,,,,,,,,,,,,,,,14.0,16243.107769423557
4192.5,-33.048689016819424,4.728654453147579,34.86559627376403,23.458832676429324,6.0642283168402855,-29.1373969843713,-42.54542497275395,2.1528416044622065,-5.273590515704257,-5.273590515648989,39.730148515178264,41684.407401247554,25755.78079465116,25755.78079465116,67440.18819589872,73919.44626878426,73923.14308325812,25755.78079465116,99678.92387790928,99678.92387790928,99678.92387790928,125542.49292927275,123378.2433858784,2164.2495433943436,0.0,90541.12581882888,58307.29769995742,35815.36457652385,25863.56905136346,61678.93362788731,19716.421334221806,1450.0,0.0,0.8865026970941001,2.8557434040284084,0.001494314320929203,1.0,1.0,-5.273590515704257,350889.79343967,1542930.881285545,4.39719510265786,1542930.881285545,4.39719510265786,0.7623240742631539,0.09148603822077372,4.228387658762471,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.228387658762471,1.2818066410526923,1.282023812052017,3.2987718454086643,6989.701698650212,16243.107769423557,6468.792324932168,0.00018901599510968002,21412.68330286625,2183.486032729449,19335.653150804636,1971.687900639325,0.9030000059925423,0.9030000059925423,37663.78539249073,35405.22815468563,1.0803655108660581,0.8,4545.619885606073,4273.035954225843,1.0803655108660581,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559871765812267,4.728654453147579,-2.5935291416359774,7.3221835947835565,3.5,3.5,1.0,0.6,0.00016941688926645011,1.0007927797015297,0.00016928268538965276,201.46880033082505,0.0,1.0905000751502467e-05,30.90477212975799,0.012811631737965175,5.8932937960408376e-05,0.00011048395130604173,0.00046716897619378066,0.0914862706371531,0.0914862706371531,0.0914862706371531,0.09142352326308734,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,511131.8002176333,587.956345018247,0.0,0.0914862706371531,0.09148603822077372,0.09148603822077372,0.375,0.375,0.5,4.8273413386318165,-5.525180313270539e-11,-5.525180313270539e-11,-5.525180313270539e-11,-5.525180313270539e-11,-5.525180313270539e-11,-5.525180313270539e-11,25863.56905136346,19716.421334221806,0.7623240742631539,1.1638694145408959,3.8538852416496168,1.093407168852325,0.675828924876232,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41090.87907921945,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,259.66502861313165,259.66502861313165,-13.484971386868324,242.069875922316,277.2601813129535,149455.5022214883,149725.19748439649,-269.6952629081918,0.0,nan,277.2601813129535,4.1101813129535,270.2221202293863,-2.9278797706136857,263.1840591489419,-9.965940851058065,256.1459980704501,-17.004001929549872,249.10793699474218,-24.042063005257802,242.069875922316,-31.08012407768399,1.0,1.0,26022.012520719443,26022.012520719443,276.5263651452847,3.3763651452846943,276.5263651452847,276.5263651452847,73918.45640577469,73923.14308325812,-4.686677483434323,0.0,8546.071908451686,8546.071908451686,0.8661536849219276,4249.529597056283,276.5263651452847,3.3763651452846943,1.0,0.002,0.30185748895598197,0.00437649309602835,0.0004674539940333709,0.0015325232177539495,0.23372699701668545,0.23372699701668545,0.0,-2.2788212679716868e-08,0.9993132192547399,0.9993132192547399,0.0,0.09142320737126357,6.283084951015457e-05,0.0,0.0,0.0,1601564.401369262,267.8764094842957,0.0,1.0,1280179.224909823,2615.72972740326,,,,,,,,,,,,,,,,,6.0,16243.107769423557
4195.0,-33.056059987566385,4.728532299452833,34.86549750309493,23.457988094911002,6.06402693438543,-29.144051406650142,-42.551821272913344,2.1519656113346994,-5.273667073392858,-5.273667073392892,39.72991309017903,41679.43829317251,25755.66338507774,25755.66338507774,67435.10167825026,73917.15432591208,73921.19113884511,25755.66338507774,99676.85452392286,99676.85452392286,99676.85452392286,125540.31053921542,123378.1516325005,2162.158906714924,0.0,90541.79996547384,58305.4599647917,35818.15555631349,25863.456015292573,61681.61157160606,19716.317887094934,1450.0,0.0,0.88650316154577,2.8557353340112175,0.001494314320929203,1.0,1.0,-5.273667073392858,350888.74397295446,1542920.7877816972,4.397179488609134,1542920.7877816972,4.397179488609134,0.7623234062546416,0.0914854695021472,4.228413962958272,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.228413962958272,1.2818109961939463,1.2820279958981833,3.2987811584653355,6989.721431899762,16243.107769423557,6468.769609853026,0.00018901094685644057,21412.70953095832,2183.4887072505207,19335.585253912985,1971.6809770832024,0.9029957290532408,0.9029957290532408,37663.97283319849,35405.22815468563,1.0803722316656224,0.8,4545.6425077137455,4273.035954225843,1.0803722316656224,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559846420738185,4.728532299452833,-2.5936179166318123,7.322150216084645,3.5,3.5,1.0,0.6,0.00016928268538965276,1.000787037386065,0.0001691495583633844,201.47502860971917,0.0,1.081515762324378e-05,30.650156704272874,0.012838669632023285,5.8889352016084133e-05,0.00011039333337356863,0.000466788712254305,0.09148536759962451,0.09148536759962451,0.09148536759962451,0.09142331280823192,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,511153.34282703977,587.9491987238931,0.0,0.09148536759962451,0.0914854695021472,0.0914854695021472,0.375,0.375,0.5,4.822683837257984,5.684341886080802e-14,5.684341886080802e-14,5.684341886080802e-14,5.684341886080802e-14,5.684341886080802e-14,5.684341886080802e-14,25863.456015292573,19716.317887094934,0.7623234062546416,1.1636399933448243,3.8538089283990185,1.093277233847319,0.6757190227558652,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41090.62446379396,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,259.66108383046816,259.66108383046816,-13.48891616953182,242.0627575085276,277.259410173316,149486.79999051717,149750.6024966994,-263.8025061822144,0.0,nan,277.259410173316,4.109410173316007,270.22007963206175,-2.929920367938223,263.18074907493474,-9.96925092506524,256.141418561517,-17.008581438482963,249.1020880324517,-24.047911967548288,242.0627575085276,-31.08724249147238,1.0,1.0,26022.012520719443,26022.012520719443,276.52606018501456,3.3760601850145804,276.52606018501456,276.52606018501456,73916.7871212817,73921.19113884511,-4.404017563414527,0.0,8546.071908451686,8546.071908451686,0.8661520104327287,4249.556032773064,276.52606018501456,3.3760601850145804,1.0,0.002,0.30201355747489833,0.0043758419901665764,0.00046769560635542134,0.001532299549138144,0.23384780317771067,0.23384780317771067,0.0,-4.844506434897866e-09,0.9993177380740316,0.9993177380740316,0.0,0.09142305244952653,6.241705262066105e-05,0.0,0.0,0.0,1601564.3129762707,267.8763329266071,0.0,1.0,1280179.4880792622,2615.728652149775,,,,,,,,,,,,,,,,,7.0,16243.107769423557
4197.5,-33.063351506828575,4.728416929866172,34.8654008133863,23.45709758754822,6.063754719031232,-29.15064088438579,-42.55815463894976,2.1510440931224575,-5.2737336372524055,-5.273733637281878,39.72976279990185,41674.55753853697,25755.537710406225,25755.537710406225,67430.0952489432,73914.9778863075,73919.21254901188,25755.537710406225,99674.7502594181,99674.7502594181,99674.7502594181,125538.12798604193,123378.04597649285,2160.082009549083,0.0,90542.48425515578,58303.64567796938,35820.93175242933,25863.37772662383,61684.30947905316,19716.24709090554,1450.0,0.0,0.8865033676428811,2.8557283174675083,0.001494314320929203,1.0,1.0,-5.2737336372524055,350887.83150547196,1542914.3443302882,4.397172559990092,1542914.3443302882,4.397172559990092,0.762322976500072,0.0914845942733674,4.228440806493562,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.228440806493562,1.2818155611113307,1.2820323909351916,3.2987903523557747,6989.740912650367,16243.107769423557,6468.747183921405,0.00018900596314096795,21412.735426285468,2183.4913478390145,19335.518221302627,1971.6741416592442,0.902991506520324,0.902991506520324,37664.164116937674,35405.22815468563,1.080379090268016,0.8,4545.665593634601,4273.035954225843,1.080379090268016,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559819291486565,4.728416929866172,-2.5936975578115042,7.322114487677676,3.5,3.5,1.0,0.6,0.0001691495583633844,1.000778598018888,0.00016901796131354917,201.4811900996926,0.0,1.0728708570458104e-05,30.405160088678265,0.01286549140344943,5.884622431146455e-05,0.00011030333405191985,0.0004664111187974287,0.0914845947674882,0.0914845947674882,0.0914845947674882,0.0914231094354226,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,511175.07679380395,587.9419932708873,0.0,0.0914845947674882,0.0914845942733674,0.0914845942733674,0.375,0.375,0.5,4.8180724383672,2.944489096989855e-11,2.944489096989855e-11,2.944489096989855e-11,2.944489096989855e-11,2.944489096989855e-11,2.944489096989855e-11,25863.37772662383,19716.24709090554,0.762322976500072,1.1634135545821098,3.853731583331153,1.0931482546925682,0.6756103438701679,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41090.37946717837,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,259.6571973217753,259.6571973217753,-13.492802678224677,242.0557026142125,277.25869204274994,149516.5399208734,149776.45464235652,-259.91472148315336,0.0,nan,277.25869204274994,4.108692042749965,270.2180941517765,-2.9319058482234936,263.1774962504501,-9.972503749549901,256.13689837732136,-17.01310162267862,249.09630049414125,-24.05369950585873,242.0557026142125,-31.094297385787485,1.0,1.0,26022.012520719443,26022.012520719443,276.5257621007436,3.3757621007436,276.5257621007436,276.5257621007436,73914.92996408632,73919.21254901188,-4.2825849255605135,0.0,8546.071908451686,8546.071908451686,0.8661503016097956,4249.583010526029,276.5257621007436,3.3757621007436,1.0,0.002,0.30216794904390704,0.004375162486885514,0.00046793463136732727,0.0015320653700580565,0.23396731568366363,0.23396731568366363,0.0,1.425383682612802e-12,0.9993249505241114,0.9993249505241114,0.0,0.09142283764595129,6.175662741611691e-05,0.0,0.0,0.0,1601564.2361220203,267.8762663627476,0.0,1.0,1280179.7168945037,2615.727717260613,,,,,,,,,,,,,,,,,6.0,16243.107769423557
