time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_air_cycle,cop_vcc,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,newton_iterations,pid_open_loop_air_speed_step_output
4200.0,-33.070592020593644,4.728322769236865,34.865305841564,23.456249653268628,6.063460046286241,-29.157187243932462,-42.56444696858523,2.15016455614821,-5.273817924309071,-5.273817924262238,39.72952556928352,41669.72430527473,25755.512285760185,25755.512285760185,67425.23659103492,73913.0717600899,73917.48861430326,25755.512285760185,99673.00090006345,99673.00090006345,99673.00090006345,125536.26224907138,123378.27507675483,2157.987172316556,0.0,90543.16369555154,58301.85027707776,35823.68157608197,25863.261349007942,61686.94292508991,19716.14093001693,1450.0,0.0,0.8865037991609962,2.855719432728497,0.001494314320929203,1.0,1.0,-5.273817924309071,350886.67608838144,1542904.1734959728,4.397158053124096,1542904.1734959728,4.397158053124096,0.7623223020469225,0.09148193326250105,4.228467293427874,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.228467293427874,1.2818199274389057,1.2820365893088648,3.298799779058211,6989.760886701654,16243.107769423557,6468.724188556314,0.0001890008531659954,21412.761980275664,2183.4940555924463,19335.449486617523,1971.6671326719647,0.9029871767326582,0.9029871767326582,37664.352859344,35405.22815468563,1.0803858577578085,0.8,4545.6883728435005,4273.035954225843,1.0803858577578085,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559813803096491,4.728322769236865,-2.5937844903964504,7.322107259633315,3.5,3.5,1.0,0.6,0.00016901796131354917,1.0007731961217976,0.0001688873782476675,201.48730882903044,0.0,1.0605732085763451e-05,30.05664473105362,0.012892005733663838,5.880340499277262e-05,0.00011021455632077655,0.000466038646662068,0.09148370573155448,0.09148370573155448,0.09148370573155448,0.09142286950129788,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,511196.11754472036,587.9350128438596,0.0,0.09148370573155448,0.09148193326250105,0.09148193326250105,0.375,0.375,0.5,4.813516220428828,-4.6838977141305804e-11,-4.6838977141305804e-11,-4.6838977141305804e-11,-4.6838977141305804e-11,-4.6838977141305804e-11,-4.6838977141305804e-11,25863.261349007942,19716.14093001693,0.7623223020469225,1.1631893337589267,3.8536742408811926,1.0930228245045852,0.6755031507376971,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41090.03095182074,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,259.6533545396058,259.6533545396058,-13.496645460394177,242.04870527821012,277.2580039734206,149545.43946989902,149802.56066650702,-257.12119660802966,0.0,nan,277.2580039734206,4.108003973420637,270.21614412352415,-2.933855876475832,263.17428432913147,-9.97571567086851,256.13242460700343,-17.017575392996548,249.09056492634494,-24.059435073655038,242.04870527821012,-31.101294721789856,1.0,1.0,26022.012520719443,26022.012520719443,276.5254760912962,3.375476091296207,276.5254760912962,276.5254760912962,73913.18074757798,73917.48861430326,-4.307866725284839,0.0,8546.071908451686,8546.071908451686,0.8661486154874781,4249.609629895013,276.5254760912962,3.375476091296207,1.0,0.002,0.3023159147217829,0.004374455258088748,0.0004681636880678729,0.0015318224831750722,0.23408184403393645,0.23408184403393645,0.0,-1.3828757054832469e-08,0.9993512809800892,0.9993512809800892,0.0,0.09142258719241546,5.934607008559627e-05,0.0,0.0,0.0,1601564.1388045745,267.8761820756909,0.0,1.0,1280180.0066336421,2615.7265334503886,,,,,,,,,,,,,,,,,5.0,16243.107769423557
4202.5,-33.077772035026044,4.7282235332568545,34.865212507858786,23.45536193987357,6.063195003015514,-29.163675655490984,-42.57068499047307,2.1492451529819325,-5.273857386763609,-5.273857386695037,39.72937552899083,41664.933293587295,25755.35836887612,25755.35836887612,67420.29166246342,73910.88238163426,73915.59863717978,25755.35836887612,99670.95700605589,99670.95700605589,99670.95700605589,125534.14954674506,123378.17001871952,2155.979528025537,0.0,90543.85788688046,58300.086899544076,35826.41220815154,25863.192540689164,61689.604748840706,19716.077510796138,1450.0,0.0,0.8865041428336077,2.8557152729797965,0.001494314320929203,1.0,1.0,-5.273857386763609,350886.1351333472,1542897.7408153524,4.397146499473413,1542897.7408153524,4.397146499473413,0.7623218780812886,0.09148206613013612,4.228494443588495,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.228494443588495,1.2818244773267282,1.2820409725724555,3.298809250707327,6989.780955989566,16243.107769423557,6468.7010819645075,0.00018899571876587878,21412.78866386325,2183.496776561135,19335.380419468318,1971.660089782782,0.9029828259641483,0.9029828259641483,37664.54632756825,35405.22815468563,1.0803927947038778,0.8,4545.71172240856,4273.035954225843,1.0803927947038778,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559780577229847,4.7282235332568545,-2.593839968911196,7.322063502168051,3.5,3.5,1.0,0.6,0.0001688873782476675,1.0007667789763461,0.00016875797817791002,201.49337676701654,0.0,1.0524332209256582e-05,29.825957481033154,0.01291831656418698,5.876098369873568e-05,0.00011012639454893182,0.0004656688474425926,0.09148293178528173,0.09148293178528173,0.09148293178528173,0.0914227717733217,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,511217.35672866134,587.9279710234046,0.0,0.09148293178528173,0.09148206613013612,0.09148206613013612,0.375,0.375,0.5,4.809006711723616,-6.855316314613447e-11,-6.855316314613447e-11,-6.855316314613447e-11,-6.855316314613447e-11,-6.855316314613447e-11,-6.855316314613447e-11,25863.192540689164,19716.077510796138,0.7623218780812886,1.1629669488396979,3.8535938899929265,1.0928955038203647,0.6753963404891207,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41089.800264570724,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,259.6495537394888,259.6495537394888,-13.500446260511183,242.0417663000001,277.25734132994387,149574.30202476622,149828.51517663756,-254.21315187132322,0.0,nan,277.25734132994387,4.107341329943893,270.2142262260902,-2.935773773909773,263.1711111733275,-9.97888882667246,256.12799618079094,-17.022003819209033,249.08488122678025,-24.065118773219723,242.0417663000001,-31.108233699999886,1.0,1.0,26022.012520719443,26022.012520719443,276.52521547730464,3.375215477304664,276.52521547730464,276.52521547730464,73911.19960618709,73915.59863717978,-4.399030992688495,0.0,8546.071908451686,8546.071908451686,0.8661468871449524,4249.636915806438,276.52521547730464,3.375215477304664,1.0,0.002,0.30246461437631866,0.0043738539919618916,0.0004683939247605935,0.0015316141661441672,0.23419696238029675,0.23419696238029675,0.0,8.090904760407747e-09,0.9993492190697397,0.9993492190697397,0.0,0.09142253134603782,5.9534784098301996e-05,0.0,0.0,0.0,1601564.0932413717,267.87614261323637,0.0,1.0,1280180.1422868941,2615.7259792013706,,,,,,,,,,,,,,,,,5.0,16243.107769423557
4205.0,-33.08490266563445,4.728108467928456,34.86511756006375,23.453758062701695,6.062312706380122,-29.17018112840393,-42.576936388481386,2.147591171194289,-5.274036441453916,-5.274036441473531,39.72921501812923,41660.615728696495,25755.523141710113,25755.523141710113,67416.1388704066,73908.61694891384,73912.57196455303,25755.523141710113,99668.09510626315,99668.09510626315,99668.09510626315,125531.16663284966,123377.19294763306,2153.973685216608,0.0,90545.05219098223,58298.59461110422,35829.39731097556,25863.071526586507,61692.46883756207,19715.972865054846,1450.0,0.0,0.8865038112664454,2.855696398833308,0.001494314320929203,1.0,1.0,-5.274036441453916,350883.6806430419,1542890.8592525672,4.397157646160718,1542890.8592525672,4.397157646160718,0.7623213988635257,0.09148221575153309,4.228541292244448,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.228541292244448,1.2818324451215328,1.282048775835147,3.2988252936939295,6989.81494915307,16243.107769423557,6468.661940621641,0.00018898702203042176,21412.83386709516,2183.5013860079803,19335.263423375152,1971.6481595014764,0.9029754559057881,0.9029754559057881,37664.880163914226,35405.22815468563,1.08040476467357,0.8,4545.752012918847,4273.035954225843,1.08040476467357,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559816146558334,4.728108467928456,-2.5940018779734952,7.322110345901951,3.5,3.5,1.0,0.6,0.00016875797817791002,1.0007615483386094,0.00016862955861770426,201.4994032999269,0.0,1.0429302803729307e-05,29.556644145768857,0.012944389821196303,5.871849985190569e-05,0.00011003947832600433,0.0004653064778785473,0.09148221572054353,0.09148221572054353,0.09148221572054353,0.09142213334363931,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,511238.52876892727,587.9209507867425,0.0,0.09148221572054353,0.09148221575153309,0.09148221575153309,0.375,0.375,0.5,4.8045005327807715,1.9610979506978765e-11,1.9610979506978765e-11,1.9610979506978765e-11,1.9610979506978765e-11,1.9610979506978765e-11,1.9610979506978765e-11,25863.071526586507,19715.972865054846,0.7623213988635257,1.1627495535889092,3.8535306987096267,1.0927774514570832,0.6752949997574261,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41089.53095123546,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,259.6456791969447,259.6456791969447,-13.504320803055293,242.03487051535012,277.256487975603,149597.40804914897,149856.52251945395,-259.1144703049542,0.0,nan,277.256487975603,4.106487975603045,270.2121644206257,-2.93783557937428,263.16784089850523,-9.982159101494744,256.12351741510287,-17.02648258489711,249.07919395648133,-24.070806043518644,242.03487051535012,-31.115129484649856,1.0,1.0,26022.012520719443,26022.012520719443,276.52468226301767,3.3746822630176894,276.52468226301767,276.52468226301767,73907.82305790544,73912.57196455303,-4.748906647597323,0.0,8546.071908451686,8546.071908451686,0.8661439048225534,4249.68399870567,276.52468226301767,3.3746822630176894,1.0,0.002,0.3026155393714639,0.00437313503728394,0.0004686274722015222,0.001531372527444788,0.2343137361007611,0.2343137361007611,0.0,-3.5368973375082824e-13,0.9993400903409801,0.9993400903409801,0.0,0.09142184575373012,6.0369997802974804e-05,0.0,0.0,0.0,1601563.8865052138,267.87596355854606,0.0,1.0,1280180.7577918493,2615.723464387115,,,,,,,,,,,,,,,,,11.0,16243.107769423557
4207.5,-33.09200131119211,4.728011746993478,34.865024268986474,23.453064110968285,6.0621968560510275,-29.176587850064454,-42.583093455154426,2.1468713955287138,-5.2741259271265335,-5.274125927080084,39.728989250188064,41655.782402515215,25755.50451073942,25755.50451073942,67411.28691325463,73906.5168279159,73910.83619318053,25755.50451073942,99666.34070391995,99666.34070391995,99666.34070391995,125529.29826430092,123377.36901417635,2151.9292501245627,0.0,90545.5988834673,58296.77407714791,35832.02756257711,25862.95756038097,61694.98512295808,19715.869341274967,1450.0,0.0,0.8865041745602529,2.855686966189703,0.001494314320929203,1.0,1.0,-5.2741259271265335,350882.4539741917,1542881.1799708272,4.397145432881378,1542881.1799708272,4.397145432881378,0.7623207552827359,0.09147978784310098,4.22856270558811,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.22856270558811,1.2818360611307609,1.2820522278332442,3.2988326930496235,6989.830627499889,16243.107769423557,6468.643886292705,0.00018898301085819077,21412.854718651783,2183.503512275016,19335.209457777768,1971.6426565420168,0.9029720563571437,0.9029720563571437,37665.032751874714,35405.22815468563,1.080410235845996,0.8,4545.770428669156,4273.035954225843,1.080410235845996,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559812124711402,4.728011746993478,-2.594093302257246,7.322105049250724,3.5,3.5,1.0,0.6,0.00016862955861770426,1.0007581758409148,0.0001685018046202906,201.50540312694633,0.0,1.0350585901399914e-05,29.333560444567357,0.012970266285949803,5.867668485464974e-05,0.00010995287376305452,0.00046494262136668974,0.09148135942676965,0.09148135942676965,0.09148135942676965,0.09142186883255549,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,511259.1375968716,587.9141136413341,0.0,0.09148135942676965,0.09147978784310098,0.09147978784310098,0.375,0.375,0.5,4.800044580513964,-4.644107320928015e-11,-4.644107320928015e-11,-4.644107320928015e-11,-4.644107320928015e-11,-4.644107320928015e-11,-4.644107320928015e-11,25862.95756038097,19715.869341274967,0.7623207552827359,1.1625293134687253,3.853465757192669,1.0926542372755899,0.6751891149579704,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41089.307867534255,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,259.64190081950613,259.64190081950613,-13.508099180493844,242.02802603110123,277.25577581860125,149628.05263045567,149880.80905575844,-252.7564253027468,0.0,nan,277.25577581860125,4.105775818601273,270.2102257110973,-2.939774288902697,263.1646756935,-9.98532430649999,256.1191257613267,-17.030874238673277,249.07357590141044,-24.07642409858954,242.02802603110123,-31.121973968898743,1.0,1.0,26022.012520719443,26022.012520719443,276.52438966990263,3.374389669902655,276.52438966990263,276.52438966990263,73906.60366877868,73910.83619318053,-4.232524401842966,0.0,8546.071908451686,8546.071908451686,0.8661425416777886,4249.705519116051,276.52438966990263,3.374389669902655,1.0,0.002,0.30276067300388704,0.004372451598907787,0.0004688521379173471,0.0015311382603529018,0.23442606895867354,0.23442606895867354,0.0,-9.601729751129023e-09,0.9993638756855029,0.9993638756855029,0.0,0.09142159532576895,5.819251733203373e-05,0.0,0.0,0.0,1601563.783185077,267.87587407287344,0.0,1.0,1280181.0654008393,2615.722207567521,,,,,,,,,,,,,,,,,5.0,16243.107769423557
4210.0,-33.09894203855314,4.727954389022316,34.86493901639738,23.453133820462995,6.0623979675858655,-29.182806159471472,-42.58907495588062,2.1469342196625107,-5.274062344525305,-5.274062344516195,39.729187587899155,41650.69118362742,25755.193088861663,25755.193088861663,67405.88427248909,73905.95403275063,73909.11011909579,25755.193088861663,99664.30320795745,99664.30320795745,99664.30320795745,125527.35568094728,123377.35998278657,2149.995698160712,0.0,90545.62278610964,58294.716755359535,35834.34003416678,25863.052472989835,61697.39250715662,19715.956244818546,1450.0,0.0,0.8865037786004486,2.855693668399928,0.001494314320929203,1.0,1.0,-5.274062344525305,350883.32556360995,1542889.6832425501,4.397158744332657,1542889.6832425501,4.397158744332657,0.762321317849429,0.09148099825648036,4.22856345468455,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.22856345468455,1.2818360318405122,1.2820520347698534,3.298833352822051,6989.83202547849,16243.107769423557,6468.642276409726,0.0001889826531954051,21412.8565779946,2183.5037018752173,19335.20464572981,1971.6421658496847,0.902971753222317,0.902971753222317,37665.03808980979,35405.22815468563,1.0804104272423445,0.8,4545.77107290137,4273.035954225843,1.0804104272423445,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559744898416878,4.727954389022316,-2.59406212522407,7.3220165142463856,3.5,3.5,1.0,0.6,0.0001685018046202906,1.0007413462356638,0.00016837697898075077,201.5112697955061,0.0,1.0297248299966764e-05,29.18240168210581,0.01299600940669972,5.863608858144962e-05,0.00010986571603884099,0.00046457415176459323,0.0914810751628369,0.0914810751628369,0.0914810751628369,0.09142204256294019,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,511281.5642695189,587.9066959173147,0.0,0.0914810751628369,0.09148099825648036,0.09148099825648036,0.375,0.375,0.5,4.795640674450615,-9.094947017729282e-12,-9.094947017729282e-12,-9.094947017729282e-12,-9.094947017729282e-12,-9.094947017729282e-12,-9.094947017729282e-12,25863.052472989835,19715.956244818546,0.762321317849429,1.1623122162683883,3.853417813914028,1.0925240359982848,0.6750802504140857,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41089.15670877179,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,259.6382687395473,259.6382687395473,-13.511731260452677,242.02127570913294,277.25526180914943,149660.2669564422,149903.27907981933,-243.01212337711115,0.0,nan,277.25526180914943,4.105261809149454,270.2084645464712,-2.941535453528786,263.1616673181181,-9.9883326818819,256.11487011850954,-17.035129881490434,249.06807293590285,-24.08192706409713,242.02127570913294,-31.12872429086704,1.0,1.0,26022.012520719443,26022.012520719443,276.52425127966507,3.3742512796650885,276.52425127966507,276.52425127966507,73907.37867658115,73909.11011909579,-1.7314425146323629,0.0,8546.071908451686,8546.071908451686,0.8661424939913116,4249.706271957973,276.52425127966507,3.3742512796650885,1.0,0.002,0.3029085153498556,0.004371796058393145,0.00046908114680234826,0.0015309051112134438,0.23454057340117412,0.23454057340117412,0.0,-1.3741984208111985e-08,0.9993526783592875,0.9993526783592875,0.0,0.09142178062659496,5.92176298853987e-05,0.0,0.0,0.0,1601563.856597546,267.8759376554747,0.0,1.0,1280180.8468342496,2615.723100580257,,,,,,,,,,,,,,,,,12.0,16243.107769423557
4212.5,-33.105951351981396,4.72784004254387,34.86484640485476,23.450921626668446,6.061390198186458,-29.18921719699359,-42.595234991144366,2.1446560258238456,-5.274291470634864,-5.274291470633274,39.728697737620045,41646.688515327645,25755.488646431146,25755.488646431146,67402.1771617588,73901.93303008762,73906.3549329752,25755.488646431146,99661.84357940634,99661.84357940634,99661.84357940634,125524.63666541441,123376.6271032669,2148.0095621475116,0.0,90547.24791553052,58293.517578700106,35837.47815203379,25862.79308600806,61700.27123804185,19715.722224924913,1450.0,0.0,0.8865043881589088,2.8556695163894528,0.001494314320929203,1.0,1.0,-5.274291470634864,350880.18471403845,1542868.6821047054,4.397138252084876,1542868.6821047054,4.397138252084876,0.7623199149202198,0.0914798984353579,4.228627223295482,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.228627223295482,1.2818468968412176,1.2820627415857375,3.2988551391869403,6989.8781881713985,16243.107769423557,6468.589112085251,0.00018897084263619796,21412.91798357308,2183.5099635016118,19335.045734006195,1971.6259613635846,0.9029617424789594,0.9029617424789594,37665.492493498095,35405.22815468563,1.0804267203104088,0.8,4545.825914612583,4273.035954225843,1.0804267203104088,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559808700100812,4.72784004254387,-2.594260496597891,7.322100539141761,3.5,3.5,1.0,0.6,0.00016837697898075077,1.0007487180883048,0.00016825100640887697,201.51719475291137,0.0,1.0061509250683507e-05,28.514317216437057,0.013021163179826429,5.859430776600091e-05,0.00010978267121474985,0.0004642299921447885,0.09147989800536603,0.09147989800536603,0.09147989800536603,0.0914213322227209,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,511300.57418439735,587.9003746546188,0.0,0.09147989800536603,0.0914798984353579,0.0914798984353579,0.375,0.375,0.5,4.791248262476646,-1.5916157281026244e-12,-1.5916157281026244e-12,-1.5916157281026244e-12,-1.5916157281026244e-12,-1.5916157281026244e-12,-1.5916157281026244e-12,25862.79308600806,19715.722224924913,0.7623199149202198,1.1620987486521615,3.8533124146762816,1.092412979867119,0.6749838806162332,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41088.48862430613,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,259.634501126463,259.634501126463,-13.515498873536956,242.014540000701,277.2544622774317,149681.00474249345,149932.96817586856,-251.9634333751211,0.0,nan,277.2544622774317,4.104462277431708,270.20647779463565,-2.9435222053643315,263.15849333392333,-9.991506666076646,256.11050889169206,-17.039491108307914,249.06252446039434,-24.087475539605634,242.014540000701,-31.135459999298973,1.0,1.0,26022.012520719443,26022.012520719443,276.523699761442,3.373699761442026,276.523699761442,276.523699761442,73902.0340761071,73906.3549329752,-4.320856868100236,0.0,8546.071908451686,8546.071908451686,0.8661384345665292,4249.770359411959,276.523699761442,3.373699761442026,1.0,0.002,0.3030555775970628,0.004371148758234102,0.00046930866345614206,0.0015306913870007856,0.23465433172807101,0.23465433172807101,0.0,5.045692769850563e-11,0.9993569635988168,0.9993569635988168,0.0,0.09142107353068743,5.8824904670480765e-05,0.0,0.0,0.0,1601563.592048275,267.8757085293651,0.0,1.0,1280181.634459922,2615.71988252523,,,,,,,,,,,,,,,,,12.0,16243.107769423557
4215.0,-33.11286063869041,4.72772971825701,34.86475256659051,23.44982213051992,6.060796328842019,-29.195495093872776,-42.60126618957145,2.1435192515193564,-5.2744431594202865,-5.274443159394454,39.72846152316461,41642.27293109199,25755.595159952518,25755.595159952518,67397.86809104451,73900.34531735918,73903.89169149518,25755.595159952518,99659.4868514477,99659.4868514477,99659.4868514477,125522.14058422089,123376.09441114277,2146.0461730781285,0.0,90548.09382431503,58291.8890420431,35840.2275358577,25862.653732773197,61702.881268630896,19715.598297062344,1450.0,0.0,0.8865044715726055,2.8556535270776995,0.001494314320929203,1.0,1.0,-5.2744431594202865,350878.1053836846,1542858.5550638726,4.397135447869451,1542858.5550638726,4.397135447869451,0.7623192306858559,0.09147923195828148,4.228660312483775,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.228660312483775,1.2818524495578658,1.2820681337507276,3.2988666628068755,6989.902605339245,16243.107769423557,6468.560988093765,0.0001889645954614139,21412.95046967962,2183.5132761625655,19334.96166951359,1971.6173891709798,0.9029564467022688,0.9029564467022688,37665.728280581185,35405.22815468563,1.080435174695555,0.8,4545.8543716155755,4273.035954225843,1.080435174695555,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559831693056253,4.72772971825701,-2.594401101914281,7.322130820171291,3.5,3.5,1.0,0.6,0.00016825100640887697,1.0007380721823789,0.00016812691660861903,201.52303546906302,0.0,1.01542557199272e-05,28.777160710273687,0.013046548819126246,5.855342748560675e-05,0.00010969757892327022,0.0004638737983683895,0.09147906964002127,0.09147906964002127,0.09147906964002127,0.09142082894333844,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,511320.69944917154,587.8936968002974,0.0,0.09147906964002127,0.09147923195828148,0.09147923195828148,0.375,0.375,0.5,4.786881206003153,-2.580691216280684e-11,-2.580691216280684e-11,-2.580691216280684e-11,-2.580691216280684e-11,-2.580691216280684e-11,-2.580691216280684e-11,25862.653732773197,19715.598297062344,0.7623192306858559,1.161886399561203,3.8532759053657175,1.0922969350105356,0.6748837667692916,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41088.751467799964,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,259.63073942549113,259.63073942549113,-13.519260574508849,242.00785503082264,277.2536238637798,149706.520394721,149958.10772612423,-251.58733140323818,0.0,nan,277.2536238637798,4.103623863779831,270.2044700620415,-2.945529937958497,263.15531628429596,-9.994683715704014,256.10616252722997,-17.043837472770008,249.05700878477714,-24.09299121522284,242.00785503082264,-31.142144969177338,1.0,1.0,26022.012520719443,26022.012520719443,276.52325984184137,3.3732598418413886,276.52325984184137,276.52325984184137,73900.0047930411,73903.89169149518,-3.8868984540895326,0.0,8546.071908451686,8546.071908451686,0.8661363281526389,4249.8036140461945,276.52325984184137,3.3732598418413886,1.0,0.002,0.3032021576867331,0.004370537762766701,0.00046953550846322577,0.0015304859976716875,0.2347677542316129,0.2347677542316129,0.0,2.150613491328293e-08,0.9993588972910812,0.9993588972910812,0.0,0.09142058437486321,5.8647583418267076e-05,0.0,0.0,0.0,1601563.4169078108,267.8755568405797,0.0,1.0,1280182.155892649,2615.7177520756472,,,,,,,,,,,,,,,,,12.0,16243.107769423557
4217.5,-33.1197533091283,4.727594602605758,34.864657033181686,23.448181617446267,6.0600090314487005,-29.20177734429318,-42.60730486186219,2.1418253316998745,-5.274635767078792,-5.274635767065318,39.7282440780982,41638.121428561404,25755.74320190302,25755.74320190302,67393.86463046442,73897.55879040579,73901.1416141917,25755.74320190302,99656.88481609472,99656.88481609472,99656.88481609472,125519.39191866349,123375.32041794393,2144.0715007195586,0.0,90549.34947951305,58290.516322586256,35843.147952140884,25862.507102568758,61705.65505470964,19715.46997112052,1450.0,0.0,0.8865042776795926,2.855633224664191,0.001494314320929203,1.0,1.0,-5.274635767078792,350875.4651566182,1542849.2327491688,4.397141966197312,1542849.2327491688,4.397141966197312,0.7623185908825642,0.09147817696763727,4.228709329298511,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.228709329298511,1.281860592711448,1.2820761192003687,3.2988839452141665,6989.939224686463,16243.107769423557,6468.518805072948,0.000188955226169188,21412.99919863114,2183.518245132756,19334.835581641477,1971.6045317862347,0.9029485034902298,0.9029485034902298,37666.07756413645,35405.22815468563,1.0804476986362073,0.8,4545.896526440376,4273.035954225843,1.0804476986362073,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559863650707519,4.727594602605758,-2.5945783048293576,7.322172907435116,3.5,3.5,1.0,0.6,0.00016812691660861903,1.000736338720798,0.00016800320934036341,201.52886244657782,0.0,1.0002781287492105e-05,28.347882168752626,0.013071555772344976,5.851252298896339e-05,0.00010961439361965563,0.00046352740892483695,0.09147829073309575,0.09147829073309575,0.09147829073309575,0.09142015898723388,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,511340.9415021655,587.8869811114429,0.0,0.09147829073309575,0.09147817696763727,0.09147817696763727,0.375,0.375,0.5,4.782509034009417,-1.34718902700115e-11,-1.34718902700115e-11,-1.34718902700115e-11,-1.34718902700115e-11,-1.34718902700115e-11,-1.34718902700115e-11,25862.507102568758,19715.46997112052,0.7623185908825642,1.1616759076004761,3.8531957322270154,1.0921829542318526,0.6747861503397719,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41088.32218925844,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,259.6269490916789,259.6269490916789,-13.523050908321068,242.001204992586,277.2526930755384,149730.68709462247,149984.11909687484,-253.43200225238223,0.0,nan,277.2526930755384,4.1026930755384114,270.20239567480826,-2.947604325191719,263.1520978744458,-9.997902125554162,256.10180029364886,-17.048199706351113,249.05150263904602,-24.098497360953957,242.001204992586,-31.14879500741398,1.0,1.0,26022.012520719443,26022.012520719443,276.52274543986164,3.37274543986166,276.52274543986164,276.52274543986164,73896.45002874988,73901.1416141917,-4.691585441818461,0.0,8546.071908451686,8546.071908451686,0.8661332078068189,4249.852875945004,276.52274543986164,3.37274543986166,1.0,0.002,0.3033480230912859,0.004369784222485708,0.0004697612068019346,0.0015302330002941596,0.23488060340096728,0.23488060340096728,0.0,-5.7929039056978104e-09,0.9993624784318003,0.9993624784318003,0.0,0.09141985765680082,5.831931083646138e-05,0.0,0.0,0.0,1601563.1945217769,267.8753642329212,0.0,1.0,1280182.8179840387,2615.715046931906,,,,,,,,,,,,,,,,,7.0,16243.107769423557
4220.0,-33.12655953486318,4.727476537953753,34.86456376484321,23.447583184484415,6.059845006634503,-29.207919080706045,-42.61320917923001,2.141204552476065,-5.2747242790812265,-5.274724278980472,39.728125470702516,41633.47295610671,25755.66710360563,25755.66710360563,67389.14005971234,73896.01666101291,73899.11122324508,25755.66710360563,99654.7783268507,99654.7783268507,99654.7783268507,125517.21118110401,123375.08426194049,2142.126919163529,0.0,90549.81700782265,58288.7407222486,35845.640317304504,25862.432854253297,61708.0731715578,19715.404424997967,1450.0,0.0,0.8865042564745584,2.8556238948175787,0.001494314320929203,1.0,1.0,-5.2747242790812265,350874.2518571105,1542844.147828298,4.397142679071828,1542844.147828298,4.397142679071828,0.7623182450043791,0.09147761269186826,4.228727693138485,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.228727693138485,1.2818637381944664,1.282079106628138,3.298890176185764,6989.9524273675825,16243.107769423557,6468.503595175654,0.0001889518481298616,21413.016769736292,2183.5200368868364,19334.790118240617,1971.5998958095392,0.9029456393817008,0.9029456393817007,37666.2084208053,35405.22815468563,1.080452390651452,0.8,4545.912319454006,4273.035954225843,1.080452390651452,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559847223452665,4.727476537953753,-2.5946747352816772,7.322151273235431,3.5,3.5,1.0,0.6,0.00016800320934036341,1.0007271419006696,0.00016788113593209518,201.53461664654176,0.0,9.972234019170818e-06,28.261311210330096,0.013096486357392904,5.8472554147344885e-05,0.00010953065519301854,0.00046317531486232016,0.09147761270398226,0.09147761270398226,0.09147761270398226,0.09141985811504807,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,511361.46874436515,587.8801758891439,0.0,0.09147761270398226,0.09147761269186826,0.09147761269186826,0.375,0.375,0.5,4.778177440133175,-1.0078338164021261e-10,-1.0078338164021261e-10,-1.0078338164021261e-10,-1.0078338164021261e-10,-1.0078338164021261e-10,-1.0078338164021261e-10,25862.432854253297,19715.404424997967,0.7623182450043791,1.1614654554241042,3.853144223755035,1.0920635922687185,0.6746843778505178,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41088.235618300016,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,259.62326825033136,259.62326825033136,-13.526731749668613,241.9946177424512,277.2519186841345,149760.37928362802,150006.53976557043,-246.16048194242268,0.0,nan,277.2519186841345,4.101918684134546,270.20045863457335,-2.949541365426626,263.1489983280852,-10.001001671914764,256.0975381627501,-17.052461837249894,249.04607794999345,-24.10392205000653,241.9946177424512,-31.15538225754878,1.0,1.0,26022.012520719443,26022.012520719443,276.52241934616995,3.372419346169977,276.52241934616995,276.52241934616995,73895.66873032915,73899.11122324508,-3.4424929159285966,0.0,8546.071908451686,8546.071908451686,0.8661320387888687,4249.871331604178,276.52241934616995,3.372419346169977,1.0,0.002,0.3034930483423933,0.004369145405498816,0.0004699857051382552,0.0015300142949719584,0.2349928525691276,0.2349928525691276,0.0,1.1021348764184147e-13,0.9993658546782445,0.9993658546782445,0.0,0.09141960259173434,5.80101001339136e-05,0.0,0.0,0.0,1601563.0923250725,267.87527572091875,0.0,1.0,1280183.1222449855,2615.713803797314,,,,,,,,,,,,,,,,,3.0,16243.107769423557
4222.5,-33.13332329279432,4.727359244583402,34.86447122691427,23.446562128979735,6.059422744190555,-29.214048689086148,-42.6190997013822,2.1401481405257026,-5.274827194772968,-5.274827194762458,39.727948242255756,41629.079480748434,25755.630081315587,25755.630081315587,67384.70956206402,73893.99659220716,73897.00706086951,25755.630081315587,99652.63714218509,99652.63714218509,99652.63714218509,125514.96921604527,123374.77757868788,2140.191637357396,0.0,90550.61032193103,58287.15051122682,35848.28867856023,25862.332073860172,61710.62075242041,19715.3143745117,1450.0,0.0,0.886504374727754,2.855613046741448,0.001494314320929203,1.0,1.0,-5.274827194772968,350872.841119715,1542836.5497350965,4.397138703615687,1542836.5497350965,4.397138703615687,0.7623177336910988,0.09147685691056015,4.228758686357266,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.228758686357266,1.2818689088146558,1.2820841216268002,3.2989010477425493,6989.975462891858,16243.107769423557,6468.477055891029,0.0001889459541953162,21413.047430221908,2183.5231633862645,19334.710790542864,1971.5918066355855,0.9029406418469085,0.9029406418469085,37666.429271381145,35405.22815468563,1.0804603095102094,0.8,4545.938973778813,4273.035954225843,1.0804603095102094,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.5598392314920755,4.727359244583402,-2.5947815034807307,7.3221407480641325,3.5,3.5,1.0,0.6,0.00016788113593209518,1.0007226439381367,0.00016775990525350136,201.54033523993084,0.0,9.840807015229813e-06,27.88884708116129,0.013121088374930978,5.843270386805351e-05,0.00010944843206404168,0.0004628310077989994,0.09147685690683122,0.09147685690683122,0.09147685690683122,0.09141952301975798,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,511381.55615699844,587.8735132526275,0.0,0.09147685690683122,0.09147685691056015,0.09147685691056015,0.375,0.375,0.5,4.773877394200075,-1.0516032489249483e-11,-1.0516032489249483e-11,-1.0516032489249483e-11,-1.0516032489249483e-11,-1.0516032489249483e-11,-1.0516032489249483e-11,25862.332073860172,19715.3143745117,0.7623177336910988,1.161257092466049,3.8530796986495113,1.0919467142035038,0.674585330258822,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41087.863154170846,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,259.61961877724815,259.61961877724815,-13.530381222751828,241.98808069481126,277.2511568120661,149786.7823687926,150030.8450613918,-244.06269259921646,0.0,nan,277.2511568120661,4.101156812066108,270.19854167782347,-2.9514583221765065,263.14592637841264,-10.004073621587338,256.0933111697638,-17.05668883023617,249.0406959306115,-24.109304069388486,241.98808069481126,-31.161919305188718,1.0,1.0,26022.012520719443,26022.012520719443,276.5220702164082,3.372070216408247,276.5220702164082,276.5220702164082,73893.56865921995,73897.00706086951,-3.4384016495605465,0.0,8546.071908451686,8546.071908451686,0.8661300658011144,4249.902479789052,276.5220702164082,3.372070216408247,1.0,0.002,0.3036370362518026,0.004368492352474153,0.0004702085829640902,0.0015297914162769458,0.2351042914820451,0.2351042914820451,0.0,-7.589640721450408e-13,0.9993703853972639,0.9993703853972639,0.0,0.09141926174563686,5.759516492329299e-05,0.0,0.0,0.0,1601562.9734976063,267.875172805227,0.0,1.0,1280183.47601857,2615.71235836742,,,,,,,,,,,,,,,,,9.0,16243.107769423557
4225.0,-33.14002832484787,4.727259979964295,34.86438141265572,23.445907222945266,6.059309977460198,-29.220094681183053,-42.62490951279176,2.13946927721523,-5.274883650545235,-5.274883650493887,39.72775074469029,41624.49115403623,25755.519848429816,25755.519848429816,67380.01100246605,73892.02579919355,73895.60670151116,25755.519848429816,99651.12654994098,99651.12654994098,99651.12654994098,125513.36648868305,123375.12656580018,2138.239922882867,0.0,90551.12051585912,58285.42457212577,35850.77327081483,25862.239938742077,61713.01320955691,19715.229685188395,1450.0,0.0,0.8865048040537479,2.855607095898804,0.001494314320929203,1.0,1.0,-5.274883650545235,350872.06724283955,1542828.0827024488,4.397124270467085,1542828.0827024488,4.397124270467085,0.762317174842023,0.09147434030470254,4.228778703835999,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.228778703835999,1.281872319698474,1.2820873776729298,3.29890788563927,6989.9899515744855,16243.107769423557,6468.46036237063,0.00018894224703889297,21413.066716808473,2183.5251300707655,19334.660892493263,1971.586718450568,0.9029374983134136,0.9029374983134135,37666.57191117611,35405.22815468563,1.0804654240350313,0.8,4545.956188890935,4273.035954225843,1.0804654240350313,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.5598154356415765,4.727259979964295,-2.5948494296817084,7.3221094096460035,3.5,3.5,1.0,0.6,0.00016775990525350136,1.0007164074485944,0.00016763980684719512,201.54600447433765,0.0,9.773148642065832e-06,27.697103251614568,0.013145521246536142,5.83934242277522e-05,0.00010936648102574916,0.000462486645875172,0.0914760527758333,0.0914760527758333,0.0914760527758333,0.09141937678318386,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,511401.2735225796,587.8669720493504,0.0,0.0914760527758333,0.09147434030470254,0.09147434030470254,0.375,0.375,0.5,4.769633013277543,-5.132960723130964e-11,-5.132960723130964e-11,-5.132960723130964e-11,-5.132960723130964e-11,-5.132960723130964e-11,-5.132960723130964e-11,25862.239938742077,19715.229685188395,0.762317174842023,1.1610486289823385,3.8530129595754636,1.0918282465590505,0.6744848288754476,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41087.6714103413,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,259.6160563110757,259.6160563110757,-13.533943688924296,241.9816012275754,277.2505115047379,149815.5597059106,150053.91686831843,-238.35716240781466,0.0,nan,277.2505115047379,4.100511504737938,270.19672941448084,-2.9532705855191352,263.1429472711695,-10.007052728830502,256.0891652327739,-17.060834767226083,249.03538321571668,-24.1146167842833,241.9816012275754,-31.16839877242458,1.0,1.0,26022.012520719443,26022.012520719443,276.52184990067497,3.371849900674988,276.52184990067497,276.52184990067497,73892.21001162184,73895.60670151116,-3.396689889326808,0.0,8546.071908451686,8546.071908451686,0.8661287915145265,4249.922597355179,276.52184990067497,3.371849900674988,1.0,0.002,0.3037748834467547,0.004367854865607534,0.0004704219964843633,0.0015295713638349244,0.23521099824218164,0.23521099824218164,0.0,-6.6396807123572654e-09,0.9993963498756082,0.9993963498756082,0.0,0.09141912180779896,5.5218496903590234e-05,0.0,0.0,0.0,1601562.9083131517,267.87511634945474,0.0,1.0,1280183.6700856888,2615.7115654584645,,,,,,,,,,,,,,,,,5.0,16243.107769423557
4227.5,-33.14668389216488,4.727143913108596,34.86429049077645,23.444524907413893,6.058566547201732,-29.22615884819282,-42.63073668172581,2.1380415055444284,-5.275019660062355,-5.27501965999872,39.72760412958544,41620.409542972266,25755.571200751332,25755.571200751332,67375.9807437236,73890.01666349327,73892.91818172876,25755.571200751332,99648.4893824801,99648.4893824801,99648.4893824801,125510.62832727226,123374.25284705484,2136.375480217422,0.0,90552.17900765764,58284.00401582426,35853.52776870375,25862.13894479217,61715.66671349592,19715.141509433422,1450.0,0.0,0.8865046419376692,2.855592759561919,0.001494314320929203,1.0,1.0,-5.275019660062355,350870.2028752857,1542821.7971041985,4.397129720509733,1542821.7971041985,4.397129720509733,0.7623167423050072,0.09147536908966439,4.228820052527334,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.228820052527334,1.28187921554966,1.2820941207213574,3.2989223955191824,6990.020696268882,16243.107769423557,6468.424936309035,0.00018893438042230916,21413.107647732508,2183.529303863451,19334.55500162444,1971.5759205869938,0.9029308272156298,0.9029308272156298,37666.866551693725,35405.22815468563,1.0804759887475515,0.8,4545.991748879981,4273.035954225843,1.0804759887475515,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559826521010131,4.727143913108596,-2.594980095633788,7.322124008742383,3.5,3.5,1.0,0.6,0.00016763980684719512,1.0007111599020673,0.0001675206728618884,201.55163217322803,0.0,9.682141573902893e-06,27.4391892204408,0.0131697266004709,5.835405177901036e-05,0.00010928575506818477,0.0004621497924879305,0.09147536914407965,0.09147536914407965,0.09147536914407965,0.09141890110196436,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,511421.1943933965,587.8603659264677,0.0,0.09147536914407965,0.09147536908966439,0.09147536908966439,0.375,0.375,0.5,4.765397907214157,-6.360778570524417e-11,-6.360778570524417e-11,-6.360778570524417e-11,-6.360778570524417e-11,-6.360778570524417e-11,-6.360778570524417e-11,25862.13894479217,19715.141509433422,0.7623167423050072,1.160845588514232,3.852952305180857,1.0917159990591156,0.6743896932392818,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41087.41349631013,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,259.6124438169168,259.6124438169168,-13.537556183083154,241.9751645855713,277.24972311906896,149838.02323090774,150079.6129123227,-241.58968141495478,0.0,nan,277.24972311906896,4.099723119068983,270.1948113900052,-2.9551886099947637,263.1398996267974,-10.01010037320259,256.0849879310442,-17.065012068955753,249.03007624901392,-24.11992375098606,241.9751645855713,-31.174835414428685,1.0,1.0,26022.012520719443,26022.012520719443,276.52139929988056,3.3713992998805793,276.52139929988056,276.52139929988056,73889.27831365203,73892.91818172876,-3.639868076730636,0.0,8546.071908451686,8546.071908451686,0.8661261593105584,4249.964152789971,276.52139929988056,3.3713992998805793,1.0,0.002,0.3039166831512501,0.004367225217379875,0.0004706414532904948,0.0015293585464534476,0.2353207266452474,0.2353207266452474,0.0,-2.5605776179937756e-13,0.9993799436660007,0.9993799436660007,0.0,0.09141864920765541,5.671988200897093e-05,0.0,0.0,0.0,1601562.7512748858,267.8749803399376,0.0,1.0,1280184.1376191156,2615.7096552370117,,,,,,,,,,,,,,,,,6.0,16243.107769423557
4230.0,-33.15328529413168,4.727039466146722,34.86420196099069,23.443978058081143,6.058558851276445,-29.232100980795437,-42.63645090451462,2.137473032990023,-5.275061062918951,-5.275061062931686,39.72742209560784,41615.84424664996,25755.408862376895,25755.408862376895,67371.25310902686,73888.01052089484,73891.49339787407,25755.408862376895,99646.90226025096,99646.90226025096,99646.90226025096,125508.95996689994,123374.48697380054,2134.472993099404,0.0,90552.62050873775,58282.29238141896,35855.920141465314,25862.05770664897,61717.977848114286,19715.06631084467,1450.0,0.0,0.8865050919800397,2.8555883954279055,0.001494314320929203,1.0,1.0,-5.275061062918951,350869.6353419709,1542813.9930733645,4.397114590921153,1542813.9930733645,4.397114590921153,0.7623162292216235,0.09147376278511654,4.2288373152108445,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.2288373152108445,1.2818821081277232,1.2820968610606824,3.2989284181424074,6990.0334574848,16243.107769423557,6468.410230899438,0.0001889311151798994,21413.124639017453,2183.5310364923243,19334.511046171072,1971.5714383781487,0.9029280580070561,0.902928058007056,37666.98956112379,35405.22815468563,1.0804803994140735,0.8,4546.006594815024,4273.035954225843,1.0804803994140735,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559791477205723,4.727039466146722,-2.595038390961138,7.3220778571078595,3.5,3.5,1.0,0.6,0.0001675206728618884,1.0007054090232541,0.000167402585567513,201.55721435528034,0.0,9.60465967434771e-06,27.219605517101407,0.01319373824965677,5.831546633113108e-05,0.00010920520653075734,0.00046181105239257364,0.09147458845907488,0.09147458845907488,0.09147458845907488,0.0914188077982366,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,511440.68363666924,587.8539008685748,0.0,0.09147458845907488,0.09147376278511654,0.09147376278511654,0.375,0.375,0.5,4.761215916755826,1.2732925824820995e-11,1.2732925824820995e-11,1.2732925824820995e-11,1.2732925824820995e-11,1.2732925824820995e-11,1.2732925824820995e-11,25862.05770664897,19715.06631084467,0.7623162292216235,1.1606408114046312,3.852880560144061,1.0915985172881892,0.674290469287005,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41087.19391260679,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,259.60894149567974,259.60894149567974,-13.541058504320233,241.9687868109061,277.2490962520204,149867.5301592493,150101.7719248342,-234.24176558493656,0.0,nan,277.2490962520204,4.099096252020445,270.19303433220557,-2.9569656677944067,263.13697240050874,-10.013027599491238,256.08091052078805,-17.069089479211925,249.0248486576496,-24.125151342350364,241.9687868109061,-31.18121318909388,1.0,1.0,26022.012520719443,26022.012520719443,276.52119117896655,3.371191178966569,276.52119117896655,276.52119117896655,73888.23932698905,73891.49339787407,-3.254070885028341,0.0,8546.071908451686,8546.071908451686,0.866125060390472,4249.981501786899,276.52119117896655,3.371191178966569,1.0,0.002,0.30405458341999314,0.004366623864349383,0.00047085496353001303,0.0015291502956066901,0.23542748176500652,0.23542748176500652,0.0,5.259136702951556e-09,0.9993965942456522,0.9993965942456522,0.0,0.09141856699028016,5.519579483638567e-05,0.0,0.0,0.0,1601562.7034705814,267.874938937081,0.0,1.0,1280184.2799415842,2615.7090737443887,,,,,,,,,,,,,,,,,5.0,16243.107769423557
4232.5,-33.159825354289396,4.726944777429656,34.86411631331986,23.443220229260646,6.058317186604092,-29.238011627928984,-42.64212981853632,2.1366889100536928,-5.2750861613897655,-5.275086161341374,39.727355633542956,41611.4544420489,25755.2296673354,25755.2296673354,67366.6841093843,73886.19807509439,73889.71078462969,25755.2296673354,99644.94045196509,99644.94045196509,99644.94045196509,125506.96504015016,123374.3357094867,2132.6293306634584,0.0,90553.19948783409,58280.64947089597,35858.38890770902,25862.02458818507,61720.41349589409,19715.036170902997,1450.0,0.0,0.8865052052873568,2.85558574988617,0.001494314320929203,1.0,1.0,-5.2750861613897655,350869.29130281386,1542811.143769515,4.397110781741252,1542811.143769515,4.397110781741252,0.7623160400175981,0.0914738939237971,4.228860054298061,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.228860054298061,1.2818860027469035,1.2821006049499954,3.29893613413065,6990.049806737993,16243.107769423557,6468.391389868932,0.00018892693182204152,21413.146409467743,2183.533256460437,19334.454729070047,1971.5656956320504,0.9029245099880039,0.9029245099880039,37667.151593840856,35405.22815468563,1.0804862093178855,0.8,4546.026150447395,4273.035954225843,1.0804862093178855,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559752794571337,4.726944777429656,-2.5950821358142386,7.322026913243895,3.5,3.5,1.0,0.6,0.000167402585567513,1.0006988900421674,0.00016728567127765977,201.56274494467456,0.0,9.520538442023886e-06,26.981205944695695,0.013217539595761829,5.827714269884627e-05,0.00010912544286866673,0.00046147622625489,0.09147398020572527,0.09147398020572527,0.09147398020572527,0.09141873478840945,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,511460.5439912587,587.8473186698316,0.0,0.09147398020572527,0.0914738939237971,0.0914738939237971,0.375,0.375,0.5,4.757073644209701,-4.837374945054762e-11,-4.837374945054762e-11,-4.837374945054762e-11,-4.837374945054762e-11,-4.837374945054762e-11,-4.837374945054762e-11,25862.02458818507,19715.036170902997,0.7623160400175981,1.1604384834228583,3.8528084838319443,1.0914814126102026,0.6741927360032524,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41086.95551303438,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,259.60547914350616,259.60547914350616,-13.544520856493818,241.96246349780657,277.248494968548,149893.7560807436,150125.3417577245,-231.58567698092142,0.0,nan,277.248494968548,4.098494968548039,270.19128846418505,-2.9587115358149276,263.13408220533506,-10.015917794664915,256.0768759924332,-17.073124007566776,249.0196697327291,-24.130330267270864,241.96246349780657,-31.18753650219341,1.0,1.0,26022.012520719443,26022.012520719443,276.5209574919487,3.3709574919487295,276.5209574919487,276.5209574919487,73886.5837649057,73889.71078462969,-3.127019723979174,0.0,8546.071908451686,8546.071908451686,0.8661236128495404,4250.004354569552,276.5209574919487,3.3709574919487295,1.0,0.002,0.3041930229068069,0.004365975736152711,0.0004710693246508235,0.0015289247437170268,0.23553466232541173,0.23553466232541173,0.0,-5.93163214986786e-09,0.9993941578990395,0.9993941578990395,0.0,0.09141847518771927,5.54187360778298e-05,0.0,0.0,0.0,1601562.6744915345,267.8749138386102,0.0,1.0,1280184.3662176463,2615.708721242881,,,,,,,,,,,,,,,,,8.0,16243.107769423557
