time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_air_cycle,cop_vcc,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,newton_iterations,pid_open_loop_air_speed_step_output
4235.0,-33.16630085278256,4.72686392154648,34.864033801221716,23.442636185232573,6.058217924801561,-29.24384951876296,-42.64774080421773,2.136081250403176,-5.27509444875534,-5.275094448758549,39.72725429158026,41607.02067091332,25755.042803535445,25755.042803535445,67362.06347444876,73884.45038590634,73888.28030002967,25755.042803535445,99643.32310356511,99643.32310356511,99643.32310356511,125505.30757836028,123374.51932505012,2130.788253310162,0.0,90553.6830324149,58278.98132431603,35860.77967566541,25861.98447479518,61722.76415046059,19714.998276329534,1450.0,0.0,0.8865055312685353,2.8555848763444547,0.001494314320929203,1.0,1.0,-5.27509444875534,350869.1777031894,1542806.7991285045,4.397099822867913,1542806.7991285045,4.397099822867913,0.7623157571509473,0.09147316727211356,4.228878862949302,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.228878862949302,1.2818890732570591,1.282103526095236,3.298942904790077,6990.064152952862,16243.107769423557,6468.37485628863,0.00018892326095751682,21413.16551433706,2183.535204614936,19334.4053090921,1971.5606561967747,0.902921396472038,0.9029213964720378,37667.28561917977,35405.22815468563,1.0804910149837201,0.8,4546.042325885933,4273.035954225843,1.0804910149837201,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.55971245649059,4.72686392154648,-2.5951098676604696,7.321973789206949,3.5,3.5,1.0,0.6,0.00016728567127765977,1.0006920258095013,0.0001671699853332352,201.5682212105846,0.0,9.426226074429604e-06,26.7139246949335,0.013241105160947904,5.823930036495417e-05,0.00010904637091270559,0.00046114389303407026,0.09147331638163829,0.09147331638163829,0.09147331638163829,0.09141874043886235,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,511479.98536511726,587.8408733794691,0.0,0.09147331638163829,0.09147316727211356,0.09147316727211356,0.375,0.375,0.5,4.752982430252057,3.183231456205249e-12,3.183231456205249e-12,3.183231456205249e-12,3.183231456205249e-12,3.183231456205249e-12,3.183231456205249e-12,25861.98447479518,19714.998276329534,0.7623157571509473,1.1602374808138156,3.8527396567942955,1.0913649834320662,0.6740952263493669,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41086.68823178462,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,259.60207946807344,259.60207946807344,-13.547920531926536,241.95619965656473,277.2479593232504,149920.89859187158,150148.31211562976,-227.41352375818633,0.0,nan,277.2479593232504,4.09795932325045,270.1896072889822,-2.9603927110177892,263.1312553965178,-10.018744603482162,256.0729035565262,-17.07709644347375,249.0145515865993,-24.135448413400667,241.95619965656473,-31.193800343435242,1.0,1.0,26022.012520719443,26022.012520719443,276.5207818194902,3.370781819490219,276.5207818194902,276.5207818194902,73885.30701543357,73888.28030002967,-2.9732845960970735,0.0,8546.071908451686,8546.071908451686,0.8661224155150242,4250.023257264049,276.5207818194902,3.370781819490219,1.0,0.002,0.30432952423271553,0.004365359119029346,0.0004712807007320922,0.0015287092776857622,0.2356403503660461,0.2356403503660461,0.0,-1.0021582145733343e-08,0.999402299939506,0.999402299939506,0.0,0.09141849375450144,5.4673517612118e-05,0.0,0.0,0.0,1601562.6649228232,267.87490555124464,0.0,1.0,1280184.3947054902,2615.708604849005,,,,,,,,,,,,,,,,,6.0,16243.107769423557
4237.5,-33.17273690062651,4.726757975310867,34.86394921485479,23.440973285492532,6.057377576158942,-29.249725405455354,-42.65338716851545,2.1343665402793963,-5.27522184350903,-5.275221843514946,39.72699074413483,41603.2110106479,25755.098033476468,25755.098033476468,67358.30904412437,73881.78962929446,73886.1417552462,25755.098033476468,99641.23978872265,99641.23978872265,99641.23978872265,125503.0832818788,123374.11121314125,2128.9720687375507,0.0,90554.9267958121,58277.73148573366,35863.550344531606,25861.84349315615,61725.393837687756,19714.871265515416,1450.0,0.0,0.8865058381657752,2.8555714481436487,0.001494314320929203,1.0,1.0,-5.27522184350903,350867.4314346489,1542795.5006060677,4.397089505565643,1542795.5006060677,4.397089505565643,0.7623150016638445,0.09147293004275295,4.228927566268152,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.228927566268152,1.281897296352933,1.2821116022615677,3.2989597359317937,6990.099816122479,16243.107769423557,6468.333752037696,0.00018891413544292222,21413.21301365371,2183.540048197265,19334.28244573536,1971.5481276210899,0.9029136558538524,0.9029136558538524,37667.63266524439,35405.22815468563,1.0805034588252493,0.8,4546.084210669316,4273.035954225843,1.0805034588252493,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559724378916554,4.726757975310867,-2.595231515371853,7.32198949068272,3.5,3.5,1.0,0.6,0.0001671699853332352,1.0006878452152468,0.00016705507729763332,201.57366438263426,0.0,9.327444014691158e-06,26.433976337634743,0.013264423770984631,5.820124238142478e-05,0.00010896874295181042,0.00046082092093049947,0.09147247216033631,0.09147247216033631,0.09147247216033631,0.0914183421961118,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,511498.4785419832,587.834733821931,0.0,0.09147247216033631,0.09147293004275295,0.09147293004275295,0.375,0.375,0.5,4.748923254838068,5.9117155615240335e-12,5.9117155615240335e-12,5.9117155615240335e-12,5.9117155615240335e-12,5.9117155615240335e-12,5.9117155615240335e-12,25861.84349315615,19714.871265515416,0.7623150016638445,1.1600416191642182,3.852659911469109,1.0912576632762985,0.6740047883703607,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41086.40828342732,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,259.59859406912733,259.59859406912733,-13.551405930872647,241.94997436120096,277.2472138048422,149941.19192162284,150174.28246094595,-233.09053932313012,0.0,nan,277.2472138048422,4.097213804842227,270.1877658514626,-2.962234148537391,263.1283179890206,-10.021682010979362,256.06887016027594,-17.081129839724042,249.00942224796168,-24.140577752038297,241.94997436120096,-31.20002563879902,1.0,1.0,26022.012520719443,26022.012520719443,276.52040418757144,3.3704041875714665,276.52040418757144,276.52040418757144,73881.16229579775,73886.1417552462,-4.979459448441048,0.0,8546.071908451686,8546.071908451686,0.8661193151241987,4250.072204099492,276.52040418757144,3.3704041875714665,1.0,0.002,0.30446643778560967,0.00436491140789366,0.00047149259897727024,0.0015285596812474702,0.23574629948863512,0.23574629948863512,0.0,5.2280224740498815e-08,0.9994012769635097,0.9994012769635097,0.0,0.09141816309232108,5.476695043186494e-05,0.0,0.0,0.0,1601562.5178308878,267.87477815649095,0.0,1.0,1280184.8326251097,2615.7068156247733,,,,,,,,,,,,,,,,,11.0,16243.107769423557
4240.0,-33.17913229178038,4.726662948254523,34.86386570804477,23.44038822865116,6.057259810639016,-29.25549349502591,-42.65893033063037,2.1337606954788826,-5.2753011392205735,-5.2753011392416935,39.726866833654334,41598.82949623558,25755.057525302753,25755.057525302753,67353.88702153834,73880.09342585206,73884.15205415095,25755.057525302753,99639.2095794537,99639.2095794537,99639.2095794537,125500.98006840267,123373.83189213877,2127.1481762638946,0.0,90555.37041385988,58276.0719148695,35865.88722110043,25861.770488948972,61727.6577100494,19714.80633300405,1450.0,0.0,0.8865058833304061,2.855563089906745,0.001494314320929203,1.0,1.0,-5.2753011392205735,350866.34448904166,1542790.1884714882,4.397087987216947,1542790.1884714882,4.397087987216947,0.7623146428210864,0.0914717624803636,4.2289450621302995,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.2289450621302995,1.2819003543289682,1.2821145134405112,3.298965514635504,6990.112060502215,16243.107769423557,6468.319638390817,0.00018891100229900473,21413.229323968397,2183.541711386498,19334.240259100352,1971.543825781521,0.9029109979903416,0.9029109979903416,37667.75733561067,35405.22815468563,1.0805079290696007,0.8,4546.0992570617655,4273.035954225843,1.0805079290696007,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559715634462131,4.726662948254523,-2.5953150262451943,7.321977974499717,3.5,3.5,1.0,0.6,0.00016705507729763332,1.0006835350169696,0.00016694096730071652,201.5790734358612,0.0,9.264973521312082e-06,26.25693495939844,0.013287586204787911,5.816390239554994e-05,0.00010889117490208339,0.00046049479641173234,0.09147181904424892,0.09147181904424892,0.09147181904424892,0.09141807927274555,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,511517.50904603046,587.8284232931003,0.0,0.09147181904424892,0.0914717624803636,0.0914717624803636,0.375,0.375,0.5,4.744893807010331,2.114575181622058e-11,2.114575181622058e-11,2.114575181622058e-11,2.114575181622058e-11,2.114575181622058e-11,2.114575181622058e-11,25861.770488948972,19714.80633300405,0.7623146428210864,1.159843871693278,3.852603633371893,1.091146003593993,0.6739090877485733,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41086.231242049085,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,259.59519067110625,259.59519067110625,-13.554809328893725,241.94380034413047,277.24658110428663,149968.55259007198,150196.18827686692,-227.63568679492977,0.0,nan,277.24658110428663,4.096581104286656,270.18602476282734,-2.963975237172633,263.12546873584023,-10.024531264159748,256.06491260695054,-17.085087393049434,249.0043564726022,-24.145643527397766,241.94380034413047,-31.20619965586951,1.0,1.0,26022.012520719443,26022.012520719443,276.5200920713025,3.3700920713025084,276.5200920713025,276.5200920713025,73880.36823382472,73884.15205415095,-3.7838203262363095,0.0,8546.071908451686,8546.071908451686,0.8661182013599551,4250.089787440951,276.5200920713025,3.3700920713025084,1.0,0.002,0.30460139060851155,0.0043641388082040515,0.0004717015076966363,0.0015282935958565134,0.23585075384831813,0.23585075384831813,0.0,-4.8964468504081315e-09,0.9994097376843333,0.9994097376843333,0.0,0.09141777014602381,5.399233433977589e-05,0.0,0.0,0.0,1601562.4262747245,267.8746988607794,0.0,1.0,1280185.1052040586,2615.7057019398662,,,,,,,,,,,,,,,,,8.0,16243.107769423557
4242.5,-33.1854822309328,4.726579323174384,34.86378329057309,23.4395642526448,6.057021101291883,-29.26123263595226,-42.66444625155998,2.132907819783618,-5.2753907430857225,-5.2753907430235,39.726610516761035,41594.60739417159,25755.072920459552,25755.072920459552,67349.68031463114,73878.02750419342,73882.76888378452,25755.072920459552,99637.84180424408,99637.84180424408,99637.84180424408,125499.48705914564,123374.16793766132,2125.319121484329,0.0,90556.00991039914,58274.53032401854,35868.310651534,25861.64525490157,61729.95590643557,19714.69203024901,1450.0,0.0,0.8865063570543554,2.855553645152726,0.001494314320929203,1.0,1.0,-5.2753907430857225,350865.1162476453,1542779.2000173624,4.397072061528192,1542779.2000173624,4.397072061528192,0.76231391452222,0.09146898741969617,4.228970081460186,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.228970081460186,1.2819045610170676,1.282118574545655,3.2989742060866885,6990.130476644329,16243.107769423557,6468.2984096645305,0.00018890628985574482,21413.253857575604,2183.544213118201,19334.176805016858,1971.537355265749,0.9029070001977673,0.9029070001977673,37667.935615815404,35405.22815468563,1.0805143215821364,0.8,4546.1207735937705,4273.035954225843,1.0805143215821364,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559718957797513,4.726579323174384,-2.5954030280578975,7.321982351232282,3.5,3.5,1.0,0.6,0.00016694096730071652,1.000678711414679,0.00016682773940969407,201.58444430920105,0.0,9.200874979303028e-06,26.075279691344782,0.013310588392236169,5.8126767918407776e-05,0.00010881419938230875,0.0004601719936258271,0.09147097891559419,0.09147097891559419,0.09147097891559419,0.0914178257592206,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,511535.5343791519,587.8224389039208,0.0,0.09147097891559419,0.09146898741969617,0.09146898741969617,0.375,0.375,0.5,4.74093795207658,-6.224354365258478e-11,-6.224354365258478e-11,-6.224354365258478e-11,-6.224354365258478e-11,-6.224354365258478e-11,-6.224354365258478e-11,25861.64525490157,19714.69203024901,0.76231391452222,1.1596477960244467,3.852543001136769,1.091037233474027,0.6738156018970232,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41086.04958678103,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,259.59182754676834,259.59182754676834,-13.558172453231634,241.9376724533214,277.24598291790403,149994.0946742177,150219.17420284805,-225.0795286303753,0.0,nan,277.24598291790403,4.095982917904053,270.18432056561187,-2.9656794343881074,263.1226584950834,-10.027341504916592,256.06099642862034,-17.089003571379635,248.99933442006892,-24.150665579931058,241.9376724533214,-31.21232754667858,1.0,1.0,26022.012520719443,26022.012520719443,276.5198406188514,3.3698406188514127,276.5198406188514,276.5198406188514,73878.56195308143,73882.76888378452,-4.20693070309062,0.0,8546.071908451686,8546.071908451686,0.8661166086612757,4250.114931867486,276.5198406188514,3.3698406188514127,1.0,0.002,0.30472961481314825,0.00436353750440773,0.00047189998643879454,0.0015280880772395745,0.23594999321939727,0.23594999321939727,0.0,-1.1936321631187546e-08,0.9994380330289551,0.9994380330289551,0.0,0.09141758486989138,5.140254980479401e-05,0.0,0.0,0.0,1601562.3228164862,267.87460925691425,0.0,1.0,1280185.413217124,2615.7044434813856,,,,,,,,,,,,,,,,,5.0,16243.107769423557
4245.0,-33.19177849343848,4.726490411902814,34.86370205121047,23.43877569017934,6.056777758144712,-29.26692325873284,-42.669916805438675,2.1320904807496257,-5.275426215698019,-5.275426215736436,39.726482456171254,41590.42334087229,25754.935316171068,25754.935316171068,67345.35865704335,73876.12139327893,73881.07682142283,25754.935316171068,99636.0121375939,99636.0121375939,99636.0121375939,125497.59804288563,123374.0168930348,2123.5811498508247,0.0,90556.63618572685,58273.00081290459,35870.70596980251,25861.585905291715,61732.291875094226,19714.637422215434,1450.0,0.0,0.8865066412318306,2.8555499061456966,0.001494314320929203,1.0,1.0,-5.275426215698019,350864.6300091709,1542773.7100082499,4.397062508033154,1542773.7100082499,4.397062508033154,0.7623135524021165,0.0914694978441167,4.2289945028757545,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.2289945028757545,1.2819086004297595,1.2821224694773616,3.298982861537855,6990.148816506726,16243.107769423557,6468.277267535772,0.00018890159688063612,21413.278292073333,2183.54670474355,19334.113609779164,1971.5309111449033,0.9029030186814587,0.9029030186814587,37668.10963525944,35405.22815468563,1.0805205613258013,0.8,4546.141775897099,4273.035954225843,1.0805205613258013,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559689253312741,4.726490411902814,-2.5954528194180293,7.3219432313208435,3.5,3.5,1.0,0.6,0.00016682773940969407,1.00067300761813,0.0001667155385821676,201.58977004004365,0.0,9.129992596825297e-06,25.87439901940289,0.013333413373728231,5.8089960532902876e-05,0.00010873777887679119,0.00045985146912486927,0.09147030961958107,0.09147030961958107,0.09147030961958107,0.091417735363234,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,511554.0322848346,587.8163044147731,0.0,0.09147030961958107,0.0914694978441167,0.0914694978441167,0.375,0.375,0.5,4.737013705978699,3.842615114990622e-11,3.842615114990622e-11,3.842615114990622e-11,3.842615114990622e-11,3.842615114990622e-11,3.842615114990622e-11,25861.585905291715,19714.637422215434,0.7623135524021165,1.1594537162409035,3.8524728171857325,1.0909259418604822,0.6737223271253899,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41085.84870610909,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,259.58849645988124,259.58849645988124,-13.561503540118736,241.9315926912893,277.24540045012776,150019.25314095934,150242.0557575038,-222.80261654450325,0.0,nan,277.24540045012776,4.095400450127784,270.18263870292753,-2.9673612970724434,263.11987715360374,-10.030122846396239,256.05711562158643,-17.092884378413544,248.9943541397527,-24.15564586024729,241.9315926912893,-31.21840730871068,1.0,1.0,26022.012520719443,26022.012520719443,276.5196071531447,3.3696071531447274,276.5196071531447,276.5196071531447,73876.81260506224,73881.07682142283,-4.2642163605924,0.0,8546.071908451686,8546.071908451686,0.8661150540249624,4250.139475390133,276.5196071531447,3.3696071531447274,1.0,0.002,0.30485935865236913,0.0043630907311256,0.0004721008712687469,0.0015279336202130903,0.23605043563437345,0.23605043563437345,0.0,3.449148183731765e-08,0.9994321411316094,0.9994321411316094,0.0,0.09141755607857868,5.19417655380178e-05,0.0,0.0,0.0,1601562.2818591364,267.87457378430196,0.0,1.0,1280185.5351540938,2615.703945279981,,,,,,,,,,,,,,,,,5.0,16243.107769423557
4247.5,-33.19814372227116,4.726347226303838,34.86361358137121,23.436274600122147,6.055259983037596,-29.272782673990662,-42.675540468748636,2.129513368784233,-5.275767994729847,-5.275767994732955,39.7261875254057,41587.07284928225,25755.446694169743,25755.446694169743,67342.519543452,73873.2020236271,73877.30986809518,25755.446694169743,99632.75656226493,99632.75656226493,99632.75656226493,125494.11569342285,123372.33495966916,2121.780733753693,0.0,90558.50374326488,58272.09861110795,35873.783480174374,25861.35913115792,61735.142611332296,19714.441717593763,1450.0,0.0,0.8865059667229024,2.855513880967179,0.001494314320929203,1.0,1.0,-5.275767994729847,350859.9451228633,1542761.0662607832,4.397085183720653,1542761.0662607832,4.397085183720653,0.7623126695550075,0.09146874739820417,4.229067512210141,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.229067512210141,1.2819208326032268,1.2821345598515346,3.2990083355007767,6990.202792777365,16243.107769423557,6468.215036167305,0.0001888877846347577,21413.350220067394,2183.554039357721,19333.927596054295,1971.5119430237946,0.9028912989960636,0.9028912989960637,37668.62987596676,35405.22815468563,1.0805392154259472,0.8,4546.204563439026,4273.035954225843,1.0805392154259472,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559799643912783,4.726347226303838,-2.5957413861111553,7.322088612414994,3.5,3.5,1.0,0.6,0.0001667155385821676,1.0006804177172637,0.00016660217950749596,201.59515436764875,0.0,9.047415607744522e-06,25.640375832347974,0.013356031912747592,5.805214546790854e-05,0.00010866339311425908,0.0004595448255860322,0.0914695381514915,0.0914695381514915,0.0914695381514915,0.09141651249576822,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,511572.06895774684,587.8103141230667,0.0,0.0914695381514915,0.09146874739820417,0.09146874739820417,0.375,0.375,0.5,4.7330168861907564,3.126388037344441e-12,3.126388037344441e-12,3.126388037344441e-12,3.126388037344441e-12,3.126388037344441e-12,3.126388037344441e-12,25861.35913115792,19714.441717593763,0.7623126695550075,1.1592608533266453,3.8524134873392506,1.0908295776916275,0.6736369446994426,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41085.61468292204,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,259.58494686981527,259.58494686981527,-13.565053130184708,241.92549926391942,277.2443947938194,150033.1070020989,150270.47048390817,-237.36348180927303,0.0,nan,277.2443947938194,4.094394793819447,270.18061546262874,-2.9693845373712406,263.11683630291026,-10.03316369708972,256.0530572036061,-17.096942796393876,248.98927819200767,-24.160721807992303,241.92549926391942,-31.224500736080557,1.0,1.0,26022.012520719443,26022.012520719443,276.518824592305,3.3688245923050317,276.518824592305,276.518824592305,73871.36540481409,73877.30986809518,-5.944463281091885,0.0,8546.071908451686,8546.071908451686,0.8661104063428404,4250.212849771191,276.518824592305,3.3688245923050317,1.0,0.002,0.30499081328443994,0.004362355458521787,0.00047230410604016444,0.0015276954044150075,0.23615205302008221,0.23615205302008221,0.0,-4.895448282860038e-10,0.9994257175737032,0.9994257175737032,0.0,0.091416218504018,5.252889418616588e-05,0.0,0.0,0.0,1601561.8872336596,267.87423200527013,0.0,1.0,1280186.710017004,2615.699145115563,,,,,,,,,,,,,,,,,5.0,16243.107769423557
4250.0,-33.204353347023115,4.726237922902066,34.86352895249628,23.436321783252083,6.055546794737719,-29.278363332707535,-42.680907890293724,2.1295567779672764,-5.275799572954384,-5.275799572969533,39.726148663777714,41582.58783817238,25755.246551869364,25755.246551869364,67337.83439004174,73872.16465296029,73875.65405399799,25755.246551869364,99630.90060586735,99630.90060586735,99630.90060586735,125492.23451724855,123372.20646590051,2120.0280513480357,0.0,90558.49659299795,58270.2484141345,35875.83130984828,25861.333911381193,61737.16522122947,19714.41954922939,1450.0,0.0,0.886505946605764,2.855510552486254,0.001494314320929203,1.0,1.0,-5.275799572954384,350859.51227142574,1542759.4002623237,4.397085860020353,1542759.4002623237,4.397085860020353,0.7623125557554231,0.09146899996037712,4.229067310973009,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.229067310973009,1.2819208640427489,1.2821344459713702,3.2990080976106024,6990.202288716632,16243.107769423557,6468.215617372051,0.00018888791362329867,21413.349548263057,2183.5539708527435,19333.929333314176,1971.5121201750014,0.902891408452371,0.9028914084523711,37668.628442019064,35405.22815468563,1.080539164009267,0.8,4546.204390376731,4273.035954225843,1.080539164009267,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559756439416912,4.726237922902066,-2.5957937904936315,7.322031713395697,3.5,3.5,1.0,0.6,0.00016660217950749596,1.0006638134074717,0.00016649166011128185,201.600407323329,0.0,9.141056062962225e-06,25.905752882434946,0.013378884552904997,5.801607469066935e-05,0.00010858610481682661,0.0004592179463067302,0.09146900006739489,0.09146900006739489,0.09146900006739489,0.09141640386319637,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,511591.10261553415,587.8040065132503,0.0,0.09146900006739489,0.09146899996037712,0.09146899996037712,0.375,0.375,0.5,4.729072173140771,1.517719283583574e-11,1.517719283583574e-11,1.517719283583574e-11,1.517719283583574e-11,1.517719283583574e-11,1.517719283583574e-11,25861.333911381193,19714.41954922939,0.7623125557554231,1.1590696666799616,3.8523693923222226,1.09071795163809,0.6735422283994574,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41085.88005997212,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,259.58160753197535,259.58160753197535,-13.568392468024626,241.91947869113218,277.2437365773044,150064.97068927714,150288.29273247093,-223.32204319376768,0.0,nan,277.2437365773044,4.093736577304412,270.1788848553515,-2.971115144648479,263.114033243522,-10.03596675647799,256.0491816705451,-17.100818329454853,248.9843301539971,-24.165669846002885,241.91947869113218,-31.230521308867793,1.0,1.0,26022.012520719443,26022.012520719443,276.51859926258646,3.3685992625864856,276.51859926258646,276.51859926258646,73872.36614393248,73875.65405399799,-3.2879100655118236,0.0,8546.071908451686,8546.071908451686,0.8661104191533435,4250.212647527874,276.51859926258646,3.3685992625864856,1.0,0.002,0.3051228911051835,0.004361767814290088,0.0004725086088589345,0.0015274913920982746,0.23625430442946727,0.23625430442946727,0.0,9.572091383414083e-13,0.999422414934263,0.999422414934263,0.0,0.09141616883202211,5.283112835501376e-05,0.0,0.0,0.0,1601561.8507726719,267.8742004270456,0.0,1.0,1280186.818566804,2615.698701611776,,,,,,,,,,,,,,,,,3.0,16243.107769423557
4252.5,-33.210495723396804,4.726150372472895,34.863447838094274,23.43587715821343,6.055455892876962,-29.283900830424965,-42.68622997971249,2.129093523258198,-5.275810208122039,-5.275810208102682,39.726077667171495,41578.35071547385,25755.048494982104,25755.048494982104,67333.39921045594,73870.89722368497,73874.21967746266,25755.048494982104,99629.26817244478,99629.26817244478,99629.26817244478,125490.5723087137,123372.28755851986,2118.2847501938427,0.0,90558.86506031109,58268.62029416988,35878.049740156894,25861.304136268922,61739.35387642581,19714.391703454115,1450.0,0.0,0.886506150300451,2.8555094314944185,0.001494314320929203,1.0,1.0,-5.275810208122039,350859.3664923393,1542756.3566357412,4.397079012195691,1542756.3566357412,4.397079012195691,0.7623123566999805,0.09146859320733504,4.229081686900584,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.229081686900584,1.2819232490655488,1.2821366897067814,3.299013174137649,6990.213045268277,16243.107769423557,6468.2032143651495,0.00018888516102624384,21413.36388483903,2183.5554327766395,19333.892259896536,1971.5083397384976,0.9028890726311904,0.9028890726311904,37668.730879980045,35405.22815468563,1.0805428371011385,0.8,4546.21675355339,4273.035954225843,1.0805428371011385,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559713685096853,4.726150372472895,-2.595825034771485,7.32197540724438,3.5,3.5,1.0,0.6,0.00016649166011128185,1.0006566558349175,0.00016638240413477916,201.6056036370156,0.0,8.912302117556784e-06,25.257464201155926,0.013401165308198888,5.7980329038638266e-05,0.00010851133107264359,0.00045890328306052335,0.09146840900936706,0.09146840900936706,0.09146840900936706,0.09141638898069618,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,511609.7080070168,587.7978390507744,0.0,0.09146840900936706,0.09146859320733504,0.09146859320733504,0.375,0.375,0.5,4.725183166973628,-1.9383605831535533e-11,-1.9383605831535533e-11,-1.9383605831535533e-11,-1.9383605831535533e-11,-1.9383605831535533e-11,-1.9383605831535533e-11,25861.304136268922,19714.391703454115,0.7623123566999805,1.1588799005687545,3.8523171605622037,1.0906074486174067,0.6734497221771198,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41085.23177129084,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,259.5783481798085,259.5783481798085,-13.571651820191505,241.9135225989725,277.2431740328951,150091.2804521644,150309.30021832173,-218.01976615730297,0.0,nan,277.2431740328951,4.093174032895149,270.1772434232087,-2.972756576791255,263.1113132809117,-10.038686719088275,256.04538297043626,-17.104617029563713,248.97945277242636,-24.17054722757362,241.9135225989725,-31.236477401027486,1.0,1.0,26022.012520719443,26022.012520719443,276.51842078700565,3.3684207870056753,276.51842078700565,276.51842078700565,73871.55946438674,73874.21967746266,-2.6602130759274587,0.0,8546.071908451686,8546.071908451686,0.866109503999829,4250.227095335087,276.51842078700565,3.3684207870056753,1.0,0.002,0.30525389313056506,0.004361205059212437,0.00047271146617522034,0.001527294914803252,0.23635573308761015,0.23635573308761015,0.0,6.380978472171617e-09,0.9994268006087972,0.9994268006087972,0.0,0.09141616346539441,5.242974194062253e-05,0.0,0.0,0.0,1601561.838493046,267.87418979187794,0.0,1.0,1280186.8551250712,2615.698552245051,,,,,,,,,,,,,,,,,6.0,16243.107769423557
4255.0,-33.21662249889976,4.726045673000027,34.86336611887359,23.43460750943052,6.054939789483144,-29.289466270069585,-42.69157840227706,2.1277835569776316,-5.275905999845918,-5.275905999805939,39.72585425615176,41574.523146931446,25755.02555747536,25755.02555747536,67329.5487044068,73868.33106508687,73872.39989100576,25755.02555747536,99627.42544848111,99627.42544848111,99627.42544848111,125488.6143005207,123372.07571246047,2116.5385880602284,0.0,90559.8168406898,58267.318254014564,35880.55398519471,25861.188852039588,61741.7428372343,19714.287318999483,1450.0,0.0,0.8865064728105402,2.855499334655884,0.001494314320929203,1.0,1.0,-5.275905999845918,350858.0534517437,1542746.779031164,4.39706817002948,1542746.779031164,4.39706817002948,0.7623117186062651,0.09146763344717232,4.22911898526923,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.22911898526923,1.2819295744965546,1.2821428761252145,3.2990259912913777,6990.240203279011,16243.107769423557,6468.17189736865,0.00018887821122512375,21413.400085484864,2183.5591242151872,19333.798651298268,1971.4987943179647,0.9028831747464402,0.9028831747464402,37668.996655120034,35405.22815468563,1.0805523669442723,0.8,4546.248829797157,4273.035954225843,1.0805523669442723,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559708733602772,4.726045673000027,-2.5959232132758396,7.321968886275867,3.5,3.5,1.0,0.6,0.00016638240413477916,1.0006550208441365,0.00016627349153199836,201.61078699641814,0.0,8.810646837511234e-06,24.969373137506835,0.013423191925292666,5.7944427053727226e-05,0.00010843797708105194,0.00045859710759766644,0.09146763360701879,0.09146763360701879,0.09146763360701879,0.09141609899719547,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,511627.45238271164,587.7919489765429,0.0,0.09146763360701879,0.09146763344717232,0.09146763344717232,0.375,0.375,0.5,4.721318109048374,-3.9960923459148034e-11,-3.9960923459148034e-11,-3.9960923459148034e-11,-3.9960923459148034e-11,-3.9960923459148034e-11,-3.9960923459148034e-11,25861.188852039588,19714.287318999483,0.7623117186062651,1.1586923424896456,3.852234218331585,1.0905028852506362,0.6733616713174364,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41084.943680227196,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,259.5750662031827,259.5750662031827,-13.574933796817277,241.907605819167,277.24252676221136,150113.334210558,150332.82015530698,-219.48594474898223,0.0,nan,277.24252676221136,4.092526762211378,270.175542366004,-2.9744576339959963,263.1085582702722,-10.041441729727751,256.0415740665002,-17.108425933499802,248.9745899349415,-24.175410065058486,241.907605819167,-31.242394180832974,1.0,1.0,26022.012520719443,26022.012520719443,276.5181120569517,3.368112056951702,276.5181120569517,276.5181120569517,73868.4711406637,73872.39989100576,-3.9287503420491703,0.0,8546.071908451686,8546.071908451686,0.8661071296323166,4250.264580195577,276.5181120569517,3.368112056951702,1.0,0.002,0.3053833338839657,0.004360599320519537,0.0004729118223946411,0.0015270881846415323,0.23645591119732054,0.23645591119732054,0.0,7.036173293312187e-12,0.9994339386541237,0.9994339386541237,0.0,0.09141585715547909,5.177629169322956e-05,0.0,0.0,0.0,1601561.727889486,267.87409400015406,0.0,1.0,1280187.1844079285,2615.697206889168,,,,,,,,,,,,,,,,,6.0,16243.107769423557
4257.5,-33.22267832294432,4.725948744666535,34.86328565386925,23.43378842286768,6.054542340871862,-29.294955896495296,-42.6968512130901,2.126935629199746,-5.276027108176777,-5.27602710815103,39.72574238547123,41570.56400860579,25755.08782100523,25755.08782100523,67325.65182961102,73866.95991710619,73870.41795469112,25755.08782100523,99625.50577569635,99625.50577569635,99625.50577569635,125486.61156579645,123371.80798527498,2114.8035805214768,0.0,90560.4554939247,58265.84482318465,35882.90074526673,25861.1057901001,61744.00653536683,19714.21538127387,1450.0,0.0,0.8865062605603629,2.8554865693840497,0.001494314320929203,1.0,1.0,-5.276027108176777,350856.39339574263,1542741.983166632,4.3970753054698415,1542741.983166632,4.3970753054698415,0.7623113853399368,0.09146678358025083,4.229143941035208,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.229143941035208,1.2819337476152943,1.2821469103123142,3.299034719151777,6990.258696567883,16243.107769423557,6468.1505703429175,0.00018887347868385315,21413.42473951297,2183.5616382264047,19333.73490339115,1971.4922938405214,0.9028791582187089,0.9028791582187089,37669.1744809251,35405.22815468563,1.0805587432160417,0.8,4546.270291487937,4273.035954225843,1.0805587432160417,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559722174361743,4.725948744666535,-2.596037842683921,7.321986587350456,3.5,3.5,1.0,0.6,0.00016627349153199836,1.0006474656467343,0.00016616590481697085,201.6159105688575,0.0,8.783182224186126e-06,24.89153842334348,0.013445149880853132,5.7909052761196024e-05,0.00010836443877080233,0.00045828880965121944,0.09146704365544585,0.09146704365544585,0.09146704365544585,0.0914156684421093,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,511645.6537227536,587.7859131130512,0.0,0.09146704365544585,0.09146678358025083,0.09146678358025083,0.375,0.375,0.5,4.7174711111918635,-2.575006874394603e-11,-2.575006874394603e-11,-2.575006874394603e-11,-2.575006874394603e-11,-2.575006874394603e-11,-2.575006874394603e-11,25861.1057901001,19714.21538127387,0.7623113853399368,1.1585062284600645,3.8521959790384437,1.0903997911286665,0.6732728622784506,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41084.86584551303,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,259.5718042217889,259.5718042217889,-13.578195778211068,241.90174043620536,277.24186814646066,150136.52202359252,150354.6947784732,-218.17275488065874,0.0,nan,277.24186814646066,4.091868146460683,270.1738424539226,-2.9761575460773884,263.1058169642172,-10.044183035782794,256.0377914134528,-17.112208586547183,248.96976591647504,-24.180234083524937,241.90174043620536,-31.24825956379462,1.0,1.0,26022.012520719443,26022.012520719443,276.5177590366433,3.367759036643349,276.5177590366433,276.5177590366433,73867.05585735207,73870.41795469112,-3.3620973390497966,0.0,8546.071908451686,8546.071908451686,0.8661055409793326,4250.289660740384,276.5177590366433,3.367759036643349,1.0,0.002,0.305511380445836,0.004360283454892315,0.00047310999472920324,0.001526984394298844,0.23655499736460162,0.23655499736460162,0.0,9.438902804715169e-08,0.9994397770106835,0.9994397770106835,0.0,0.09141554178533035,5.1241794920489926e-05,0.0,0.0,0.0,1601561.588054536,267.8739728918232,0.0,1.0,1280187.6007160533,2615.6955059742613,,,,,,,,,,,,,,,,,13.0,16243.107769423557
4260.0,-33.22876179713207,4.72581314211578,34.863198767469015,23.431816440448188,6.053438105825373,-29.300511170118508,-42.7021861198358,2.1249023287638327,-5.276290230567099,-5.276290230632616,39.72539848271925,41567.07579808444,25755.416184827118,25755.416184827118,67322.49198291157,73864.27005347266,73867.31666975642,25755.416184827118,99622.73285458353,99622.73285458353,99622.73285458353,125483.62112053981,123370.56797346726,2113.0531470725555,0.0,90561.94010621404,58264.832424431384,35885.675201980725,25860.888265956288,61746.56346793701,19714.023596745323,1450.0,0.0,0.8865061659641997,2.8554588354536183,0.001494314320929203,1.0,1.0,-5.276290230567099,350852.7867460116,1542727.2402174098,4.397078485610596,1542727.2402174098,4.397078485610596,0.7623103813760798,0.09146552484053722,4.229201941532756,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.229201941532756,1.2819434382336268,1.2821564646147598,3.2990550248926107,6990.301721996087,16243.107769423557,6468.100946870563,0.0001888624680246761,21413.482108019743,2183.567488186052,19333.58657551148,1971.4771686061479,0.9028698124846634,0.9028698124846634,37669.58777078164,35405.22815468563,1.080573562514134,0.8,4546.320171195216,4273.035954225843,1.080573562514134,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559793057894911,4.72581314211578,-2.5962667967121136,7.322079938827894,3.5,3.5,1.0,0.6,0.00016616590481697085,1.0006504556534463,0.00016605789152263057,201.6210577743758,0.0,8.676477406153014e-06,24.589136969037643,0.013466841074368515,5.787328221800972e-05,0.00010829262259896114,0.00045799136974920054,0.09146617362975688,0.09146617362975688,0.09146617362975688,0.09141477081231113,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,511662.7751097676,587.7802231238395,0.0,0.09146617362975688,0.09146552484053722,0.09146552484053722,0.375,0.375,0.5,4.713613181616824,6.554046194651164e-11,6.554046194651164e-11,6.554046194651164e-11,6.554046194651164e-11,6.554046194651164e-11,6.554046194651164e-11,25860.888265956288,19714.023596745323,0.7623103813760798,1.1583194565554706,3.8521370655872182,1.0903034630885968,0.6731884895856411,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41084.563444058724,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,259.56842346846435,259.56842346846435,-13.581576531535632,241.89588784304436,277.24095935391483,150153.67099225082,150379.76118770256,-226.09019545174002,0.0,nan,277.24095935391483,4.0909593539148545,270.1719448582251,-2.9780551417748597,263.10293053593693,-10.047069464063043,256.0339162224602,-17.116083777539757,248.96490199720455,-24.185098002795428,241.89588784304436,-31.254112156955614,1.0,1.0,26022.012520719443,26022.012520719443,276.5171330240564,3.367133024056443,276.5171330240564,276.5171330240564,73862.79917289106,73867.31666975642,-4.517496865359135,0.0,8546.071908451686,8546.071908451686,0.8661018487395005,4250.34795124042,276.5171330240564,3.367133024056443,1.0,0.002,0.30563919062609124,0.004359440087349645,0.0004733076618299945,0.0015267038725666243,0.23665383091499725,0.23665383091499725,0.0,1.1534396618818193e-08,0.9994414162842219,0.9994414162842219,0.0,0.09141443368780619,5.109115273102183e-05,0.0,0.0,0.0,1601561.2842455888,267.8737097694329,0.0,1.0,1280188.505194445,2615.6918105418313,,,,,,,,,,,,,,,,,5.0,16243.107769423557
4262.5,-33.23473675233482,4.72570462361422,34.863115791946385,23.431711561884754,6.05362507695938,-29.30590056939718,-42.70736816162241,2.1247888928593763,-5.276318242001992,-5.276318241996116,39.725340106081646,41562.88386960474,25755.208878946618,25755.208878946618,67318.09274855135,73863.09229790191,73865.83710053614,25755.208878946618,99621.04597948276,99621.04597948276,99621.04597948276,125481.90308947518,123370.55090387074,2111.352185604444,0.0,90562.05336541272,58263.11957454015,35887.704212080636,25860.85710999241,61748.561322073045,19713.99552004889,1450.0,0.0,0.8865062350012065,2.855455882972476,0.001494314320929203,1.0,1.0,-5.276318242001992,350852.40279167093,1542724.7376497835,4.397076164719391,1542724.7376497835,4.397076164719391,0.7623102140892143,0.09146561944564398,4.229206377799806,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.229206377799806,1.2819441890759964,1.2821570771076765,3.2990565531937444,6990.304960282799,16243.107769423557,6468.097211689164,0.00018886163930179883,21413.486426388714,2183.567928537137,19333.57541080432,1971.4760301228573,0.9028691090199475,0.9028691090199475,37669.619381915036,35405.22815468563,1.080574695993442,0.8,4546.323986324128,4273.035954225843,1.080574695993442,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559748307004961,4.72570462361422,-2.5963163796399704,7.322021003254191,3.5,3.5,1.0,0.6,0.00016605789152263057,1.0006388809090003,0.00016595186804232537,201.62611339604436,0.0,8.711101863433314e-06,24.68726268097001,0.013488618829027098,5.7838556211455756e-05,0.00010821933531117481,0.0004576819030992763,0.09146561952795677,0.09146561952795677,0.09146561952795677,0.0914146834104173,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,511681.1074948807,587.7741464002034,0.0,0.09146561952795677,0.09146561944564398,0.09146561944564398,0.375,0.375,0.5,4.709792974289235,-5.8548721426632255e-12,-5.8548721426632255e-12,-5.8548721426632255e-12,-5.8548721426632255e-12,-5.8548721426632255e-12,-5.8548721426632255e-12,25860.85710999241,19713.99552004889,0.7623102140892143,1.158137160961489,3.8520881482445875,1.090196942361593,0.6730988217331535,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41084.66156977066,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,259.5652165733599,259.5652165733599,-13.584783426640058,241.89009980591973,277.2403335079771,150183.21264742466,150397.6774255348,-214.4647781101419,0.0,nan,277.2403335079771,4.090333507977107,270.1702866431545,-2.9797133568454797,263.10023988980254,-10.04976011019744,256.03019314212133,-17.119806857878643,248.9601464511843,-24.189853548815677,241.89009980591973,-31.259900194080245,1.0,1.0,26022.012520719443,26022.012520719443,276.51693188412156,3.366931884121584,276.51693188412156,276.51693188412156,73863.20692873091,73865.83710053614,-2.6301718052272918,0.0,8546.071908451686,8546.071908451686,0.8661015663322127,4250.352409688805,276.51693188412156,3.366931884121584,1.0,0.002,0.3057671337877319,0.004358836974150947,0.000473505764994298,0.0015264942368183123,0.236752882497149,0.236752882497149,0.0,1.8126103916438208e-12,0.9994404753992647,0.9994404753992647,0.0,0.09141444218144265,5.117726420132835e-05,0.0,0.0,0.0,1601561.2519026923,267.873681757998,0.0,1.0,1280188.6014831616,2615.6914171349217,,,,,,,,,,,,,,,,,3.0,16243.107769423557
4265.0,-33.24065737559261,4.725610697992444,34.863035927098345,23.431150323618226,6.053479087850552,-29.311244077908043,-42.71250480143351,2.124206810677123,-5.2763407857865445,-5.276340785731295,39.725247813981035,41558.864496434726,25755.025070588625,25755.025070588625,67313.88956702335,73861.61426111098,73864.44900778006,25755.025070588625,99619.47407836869,99619.47407836869,99619.47407836869,125480.2894621723,123370.63732728052,2109.6521348917768,0.0,90562.49375945021,58261.60570182886,35889.875619579274,25860.81538380361,61750.69100338288,19713.956977955102,1450.0,0.0,0.8865064552444035,2.855453506798252,0.001494314320929203,1.0,1.0,-5.2763407857865445,350852.0937829671,1542720.7811532826,4.397068760568923,1542720.7811532826,4.397068760568923,0.7623099537032298,0.09146494876340082,4.229223637221834,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.229223637221834,1.2819471182924986,1.2821598708870525,3.299062478376633,6990.317515034339,16243.107769423557,6468.082730097948,0.00018885842635029554,21413.503169328847,2183.5696358418877,19333.532124359066,1971.4716161338547,0.9028663816227426,0.9028663816227426,37669.74236585768,35405.22815468563,1.0805791058266458,0.8,4546.338829183109,4273.035954225843,1.0805791058266458,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559708628499075,4.725610697992444,-2.5963580498650187,7.321968747857463,3.5,3.5,1.0,0.6,0.00016595186804232537,1.0006331008298772,0.00016584687025113684,201.63112327397295,0.0,8.550840905063771e-06,24.233083124950728,0.013509995931289757,5.7804153483721254e-05,0.0001081477145586041,0.0004573808707227683,0.09146501616895897,0.09146501616895897,0.09146501616895897,0.0914146300504794,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,511699.06943876855,587.7681905912896,0.0,0.09146501616895897,0.09146494876340082,0.09146494876340082,0.375,0.375,0.5,4.7060148178809085,-5.525180313270539e-11,-5.525180313270539e-11,-5.525180313270539e-11,-5.525180313270539e-11,-5.525180313270539e-11,-5.525180313270539e-11,25860.81538380361,19713.956977955102,0.7623099537032298,1.157955099564703,3.85203010242626,1.0900912762795756,0.6730105173099684,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41084.20739021464,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,259.5620719516778,259.5620719516778,-13.58792804832217,241.8843674751777,277.2397765955275,150207.98375653956,150418.31278382495,-210.32902728537718,0.0,nan,277.2397765955275,4.089776595527496,270.16869466452545,-2.9813053354745307,263.09761276706996,-10.052387232930016,256.02653099335083,-17.123469006649145,248.95544921441544,-24.19455078558454,241.8843674751777,-31.26563252482228,1.0,1.0,26022.012520719443,26022.012520719443,276.51674691573436,3.3667469157343817,276.51674691573436,276.51674691573436,73862.02952127083,73864.44900778006,-2.419486509228591,0.0,8546.071908451686,8546.071908451686,0.866100467618668,4250.369755407943,276.51674691573436,3.3667469157343817,1.0,0.002,0.3058934274191579,0.004358261292512402,0.00047370131906050266,0.001526293899317601,0.23685065953025133,0.23685065953025133,0.0,-4.781621896175758e-09,0.9994473405318389,0.9994473405318389,0.0,0.09141439979346186,5.05489699389612e-05,0.0,0.0,0.0,1601561.2258729122,267.87365921421343,0.0,1.0,1280188.6789769323,2615.6911005185957,,,,,,,,,,,,,,,,,8.0,16243.107769423557
4267.5,-33.24656932379017,4.725486960811834,34.86295303118108,23.429495316837006,6.052640629175445,-29.316648165846182,-42.71769532989708,2.1225006590331272,-5.276516838320731,-5.276516838327818,39.724967857312734,41555.42339523938,25755.1597827846,25755.1597827846,67310.58317802398,73858.97360290335,73862.15366903497,25755.1597827846,99617.31345181957,99617.31345181957,99617.31345181957,125477.96497112079,123370.01711140129,2107.947859719499,0.0,90563.72884866584,58260.50834417178,35892.46722721562,25860.651519301216,61753.11874651683,19713.811112927295,1450.0,0.0,0.886506573150931,2.855434950451568,0.001494314320929203,1.0,1.0,-5.276516838320731,350849.6806300408,1542708.779660019,4.397064796780458,1542708.779660019,4.397064796780458,0.7623091436120162,0.09146407146485275,4.229271987401779,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.229271987401779,1.2819552802239065,1.2821678995635384,3.2990791899254814,6990.352924801015,16243.107769423557,6468.041882459956,0.00018884936432561592,21413.550397902636,2183.5744518161287,19333.41002803558,1971.4591657737947,0.9028586884839613,0.9028586884839613,37670.086889939805,35405.22815468563,1.080591459440144,0.8,4546.380409589923,4273.035954225843,1.080591459440144,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559737708671051,4.725486960811834,-2.5965200847559275,7.322007045567761,3.5,3.5,1.0,0.6,0.00016584687025113684,1.0006322039738138,0.00016574208744482604,201.63612603822196,0.0,8.46832903145127e-06,23.999244475132897,0.013531166753868385,5.776940907171809e-05,0.00010807746117941875,0.00045708897903561893,0.09146420813664165,0.09146420813664165,0.09146420813664165,0.09141404814486455,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,511716.09916583047,587.7625339881446,0.0,0.09146420813664165,0.09146407146485275,0.09146407146485275,0.375,0.375,0.5,4.702239879051536,7.105427357601002e-12,7.105427357601002e-12,7.105427357601002e-12,7.105427357601002e-12,7.105427357601002e-12,7.105427357601002e-12,25860.651519301216,19713.811112927295,0.7623091436120162,1.157775617155953,3.851957608699088,1.0899948787091926,0.6729283352605296,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41083.97355156482,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,259.5588443096794,259.5588443096794,-13.59115569032059,241.8786617548384,277.23902701969394,150226.36899875622,150442.18043725146,-215.81143849524977,0.0,nan,277.23902701969394,4.089027019693958,270.16695387119796,-2.983046128802016,263.09488075610864,-10.05511924389134,256.0228077340034,-17.127192265996598,248.95073472223376,-24.199265277766216,241.8786617548384,-31.271338245161587,1.0,1.0,26022.012520719443,26022.012520719443,276.5163022790714,3.3663022790714194,276.5163022790714,276.5163022790714,73858.1557439251,73862.15366903497,-3.997925109870266,0.0,8546.071908451686,8546.071908451686,0.8660973897055197,4250.4183473387875,276.5163022790714,3.3663022790714194,1.0,0.002,0.3060191434787326,0.004357673143233644,0.0004738958281691309,0.0015260978427285646,0.23694791408456545,0.23694791408456545,0.0,-6.329102304747369e-09,0.9994505100106718,0.9994505100106718,0.0,0.0914138128731996,5.0258591653139735e-05,0.0,0.0,0.0,1601561.0225967276,267.87348316167925,0.0,1.0,1280189.2841533655,2615.688627950933,,,,,,,,,,,,,,,,,7.0,16243.107769423557
