time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_air_cycle,cop_vcc,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,newton_iterations,pid_open_loop_air_speed_step_output
4270.0,-33.252404720227815,4.725381700695586,34.86287247437978,23.429067071434133,6.052551265851482,-29.321909121590963,-42.72275122404096,2.122055667202784,-5.27658042972098,-5.276580429697374,39.72487945957179,41551.39681724023,25755.052485761866,25755.052485761866,67306.4493030021,73857.75107113404,73860.45823024643,25755.052485761866,99615.51071600828,99615.51071600828,99615.51071600828,125476.10772272712,123369.83532628106,2106.2723964460633,0.0,90564.06717252296,58258.95563860262,35894.5683710226,25860.597006718835,61755.16537774143,19713.76290372591,1450.0,0.0,0.8865065694917758,2.855428247793501,0.001494314320929203,1.0,1.0,-5.27658042972098,350848.80898562324,1542704.9901422388,4.39706491979414,1542704.9901422388,4.39706491979414,0.7623088863185983,0.09146363764880312,4.2292852841118345,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.2292852841118345,1.2819575684938949,1.2821700538789442,3.299083673323604,6990.362424583646,16243.107769423557,6468.030922953439,0.0001888469331206163,21413.56307004051,2183.5757440145726,19333.37726933719,1971.4558253162081,0.9028566243787011,0.9028566243787012,37670.18163684985,35405.22815468563,1.080594856788758,0.8,4546.391844538213,4273.035954225843,1.080594856788758,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559714546582043,4.725381700695586,-2.596594841098833,7.3219765417944185,3.5,3.5,1.0,0.6,0.00016574208744482604,1.0006240456835045,0.00016563872131576774,201.64106424582403,0.0,8.45119965596964e-06,23.95069982501796,0.01355229475300831,5.773558445733164e-05,0.0001080065029874944,0.0004567903136733909,0.09146363765615903,0.09146363765615903,0.09146363765615903,0.09141383318828769,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,511733.871735765,587.7566409550519,0.0,0.09146363765615903,0.09146363764880312,0.09146363764880312,0.375,0.375,0.5,4.698504544920845,-2.3590018827235326e-11,-2.3590018827235326e-11,-2.3590018827235326e-11,-2.3590018827235326e-11,-2.3590018827235326e-11,-2.3590018827235326e-11,25860.597006718835,19713.76290372591,0.7623088863185983,1.1575956670587615,3.8519143054205407,1.0898918153858839,0.6728408314200176,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41083.9250069147,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,259.55571179651923,259.55571179651923,-13.594288203480744,241.8730122277886,277.23841146500047,150251.98297072318,150461.4733770375,-209.49040631432055,0.0,nan,277.23841146500047,4.08841146500049,270.1653315561574,-2.9846684438425655,263.0922516687724,-10.057748331227572,256.01917184117633,-17.130828158823647,248.94609202022022,-24.203907979779757,241.8730122277886,-31.276987772211385,1.0,1.0,26022.012520719443,26022.012520719443,276.5160402996229,3.3660402996229095,276.5160402996229,276.5160402996229,73857.703696509,73860.45823024643,-2.7545337374322116,0.0,8546.071908451686,8546.071908451686,0.8660965432532018,4250.4317105323935,276.5160402996229,3.3660402996229095,1.0,0.002,0.3061441995634282,0.004357128185596041,0.0004740894254286791,0.0015259105752940439,0.23704471271433955,0.23704471271433955,0.0,7.227230966466713e-13,0.9994530893922984,0.9994530893922984,0.0,0.09141361521515401,5.0022433649107945e-05,0.0,0.0,0.0,1601560.9491718456,267.873419570279,0.0,1.0,1280189.5027471487,2615.6877348437206,,,,,,,,,,,,,,,,,3.0,16243.107769423557
4272.5,-33.25819715792332,4.7252946923155745,34.86279441954004,23.42853988464924,6.052480787102029,-29.32712961428657,-42.72777034258468,2.1215069806181237,-5.2766093827127065,-5.276609382699395,39.72470488470342,41547.440363498885,25754.902993163545,25754.902993163545,67302.34335666243,73856.09408707047,73859.32327617005,25754.902993163545,99614.2262693336,99614.2262693336,99614.2262693336,125474.7490904071,123370.14698308098,2104.602107326127,0.0,90564.50706510672,58257.484636773865,35896.691587036505,25860.5228210735,61757.214408110005,19713.69368126648,1450.0,0.0,0.886507056044929,2.855425196095587,0.001494314320929203,1.0,1.0,-5.2766093827127065,350848.4121288483,1542697.506322173,4.397048562829524,1542697.506322173,4.397048562829524,0.762308396379441,0.09146208137598875,4.229302365358318,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.229302365358318,1.2819603367662342,1.2821726900919503,3.2990898735812704,6990.37556218563,16243.107769423557,6468.015766056686,0.0001888435708946052,21413.580595917938,2183.577531156709,19333.3319643585,1971.4512054940778,0.902853769726115,0.902853769726115,37670.30335072905,35405.22815468563,1.0805992210975852,0.8,4546.406534113994,4273.035954225843,1.0805992210975852,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559682275781043,4.7252946923155745,-2.596639349806258,7.321934042121832,3.5,3.5,1.0,0.6,0.00016563872131576774,1.00061948011418,0.00016553617494721054,201.64596631811483,0.0,8.337142508114757e-06,23.62746186799722,0.013573137609278597,5.770202400492515e-05,0.00010793669731084259,0.0004564969292457114,0.09146292656092618,0.09146292656092618,0.09146292656092618,0.09141378566287924,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,511750.88000827463,587.7509966782221,0.0,0.09146292656092618,0.09146208137598875,0.09146208137598875,0.375,0.375,0.5,4.694839690267399,-1.3301360013429075e-11,-1.3301360013429075e-11,-1.3301360013429075e-11,-1.3301360013429075e-11,-1.3301360013429075e-11,-1.3301360013429075e-11,25860.5228210735,19713.69368126648,0.762308396379441,1.1574169798562455,3.8518555007349633,1.0897891687910106,0.6727544427269835,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41083.601768957684,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,259.5526521909756,259.5526521909756,-13.59734780902437,241.8674136886405,277.2378909002727,150276.85959162522,150481.58888744796,-204.72929582272366,0.0,nan,277.2378909002727,4.0878909002727255,270.16379532487457,-2.986204675125407,263.0896998172188,-10.06030018278119,256.01560439539054,-17.134395604609438,248.9415090194565,-24.208490980543473,241.8674136886405,-31.282586311359466,1.0,1.0,26022.012520719443,26022.012520719443,276.51587854244036,3.3658785424403845,276.51587854244036,276.51587854244036,73856.56401156855,73859.32327617005,-2.7592646014963975,0.0,8546.071908451686,8546.071908451686,0.8660954558818769,4250.44887718511,276.51587854244036,3.3658785424403845,1.0,0.002,0.3062652184543207,0.004356657673795106,0.0004742768047037036,0.0015257474278998406,0.2371384023518518,0.2371384023518518,0.0,2.423260354400894e-08,0.9994699074520684,0.9994699074520684,0.0,0.09141359800823304,4.8483367755722566e-05,0.0,0.0,0.0,1601560.9157416765,267.87339061728727,0.0,1.0,1280189.6022722817,2615.687328214678,,,,,,,,,,,,,,,,,5.0,16243.107769423557
4275.0,-33.26396714857418,4.725192787779815,34.86271609354204,23.427492600772553,6.052025450495181,-29.332367888755144,-42.73279927494002,2.120426188371148,-5.27670677715156,-5.276706777096714,39.72459065624069,41543.761482835165,25754.891379557062,25754.891379557062,67298.65286239222,73854.10087708797,73857.1797519047,25754.891379557062,99612.07113146177,99612.07113146177,99612.07113146177,125472.51823891347,123369.54525490534,2102.972984008121,0.0,90565.29061032821,58256.17860825138,35899.01333564093,25860.447107451702,61759.46044309263,19713.627292212317,1450.0,0.0,0.8865069735396546,2.8554149305637813,0.001494314320929203,1.0,1.0,-5.27670677715156,350847.07715219876,1542692.6094972624,4.397051336494494,1542692.6094972624,4.397051336494494,0.7623080610439958,0.09146234266618652,4.229333104415941,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.229333104415941,1.2819655814320283,1.2821778041587504,3.299100354700269,6990.3977704190875,16243.107769423557,6467.990142787834,0.00018883788721836125,21413.610225159842,2183.5805524985435,19333.25537469319,1971.4433955217319,0.9028489437982603,0.9028489437982603,37670.52238425917,35405.22815468563,1.0806070750174177,0.8,4546.432969140631,4273.035954225843,1.0806070750174177,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559679768764723,4.725192787779815,-2.5967379526770604,7.321930740456876,3.5,3.5,1.0,0.6,0.00016553617494721054,1.0006171083853639,0.00016543408418663396,201.65084961023732,0.0,8.271224632052211e-06,23.440650607235966,0.013593815670858728,5.7668416038375263e-05,0.00010786775890883527,0.0004562086836522946,0.09146234308425664,0.09146234308425664,0.09146234308425664,0.09141344851376196,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,511768.1936888141,587.7452542097188,0.0,0.09146234308425664,0.09146234266618652,0.09146234266618652,0.375,0.375,0.5,4.6911726838557595,-5.4853899200679734e-11,-5.4853899200679734e-11,-5.4853899200679734e-11,-5.4853899200679734e-11,-5.4853899200679734e-11,-5.4853899200679734e-11,25860.447107451702,19713.627292212317,0.7623080610439958,1.1572396459595748,3.8517892534016798,1.0896897799876928,0.672670408465033,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41083.41495769692,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,259.54957253382344,259.54957253382344,-13.60042746617654,241.86184897174607,277.2372962289738,150297.67026007985,150503.62585919938,-205.95559911953654,0.0,nan,277.2372962289738,4.087296228973798,270.16220669193956,-2.987793308060418,263.08711719852084,-10.062882801479134,256.01202776025855,-17.13797223974143,248.93693835150168,-24.213061648498297,241.86184897174607,-31.288151028253907,1.0,1.0,26022.012520719443,26022.012520719443,276.5155303282175,3.365530328217517,276.5155303282175,276.5155303282175,73854.36044657201,73857.1797519047,-2.819305332683143,0.0,8546.071908451686,8546.071908451686,0.8660934990708294,4250.479769938021,276.5155303282175,3.365530328217517,1.0,0.002,0.3063880791103578,0.004356029860536533,0.0004744669688900787,0.0015255330455207273,0.23723348444503933,0.23723348444503933,0.0,1.4410805881936994e-11,0.9994626833356294,0.9994626833356294,0.0,0.09141319842530961,4.914424087691835e-05,0.0,0.0,0.0,1601560.803286454,267.8732932228484,0.0,1.0,1280189.9370629299,2615.6859603638395,,,,,,,,,,,,,,,,,6.0,16243.107769423557
4277.5,-33.2696871767999,4.725094343563419,34.8626397917242,23.426774306595348,6.051834549322993,-29.33753500428901,-42.737768416386075,2.119682374116876,-5.276740728276877,-5.276740728252824,39.72445980611416,41539.96022047173,25754.72530992682,25754.72530992682,67294.68553039855,73852.2278873669,73855.84151065943,25754.72530992682,99610.56682058625,99610.56682058625,99610.56682058625,125470.95408021535,123369.6124845615,2101.341595653847,0.0,90565.8512111246,58254.799624386214,35901.16842970931,25860.387259629108,61761.55568933842,19713.572113686016,1450.0,0.0,0.8865072756337771,2.8554113520669544,0.001494314320929203,1.0,1.0,-5.276740728276877,350846.61178817163,1542687.0001368388,4.3970411806862675,1542687.0001368388,4.3970411806862675,0.7623076915194174,0.09146170602812069,4.229355018819604,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.229355018819604,1.2819692558448401,1.2821813482958122,3.299107993063675,6990.413955194568,16243.107769423557,6467.97146799484,0.00018883374505808913,21413.631820485283,2183.5827546088913,19333.199554487215,1971.4377034448273,0.9028454265283562,0.9028454265283562,37670.67853684126,35405.22815468563,1.0806126742121507,0.8,4546.451815103003,4273.035954225843,1.0806126742121507,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559643919498273,4.725094343563419,-2.5967891844896935,7.321883528053112,3.5,3.5,1.0,0.6,0.00016543408418663396,1.0006117924042162,0.00016533293475298532,201.65569083117816,0.0,8.23467544304895e-06,23.33707020560072,0.01361440235946635,5.763522544298308e-05,0.00010779885874365088,0.00045591964425048537,0.09146170612255144,0.09146170612255144,0.09146170612255144,0.0914133651023535,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,511785.2244044736,587.7396045713876,0.0,0.09146170612255144,0.09146170602812069,0.09146170602812069,0.375,0.375,0.5,4.687547106652359,-2.404476617812179e-11,-2.404476617812179e-11,-2.404476617812179e-11,-2.404476617812179e-11,-2.404476617812179e-11,-2.404476617812179e-11,25860.387259629108,19713.572113686016,0.7623076915194174,1.157064297274964,3.8517193187122554,1.08958857624785,0.6725860408927905,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41083.311377295286,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,259.54653723110454,259.54653723110454,-13.60346276889544,241.8563275209018,277.23674702681143,150321.08410062085,150524.07344472277,-202.98934410192368,0.0,nan,277.23674702681143,4.086747026811452,270.1606630706552,-2.9893369293448018,263.08457914240415,-10.065420857595825,256.008495249817,-17.141504750183003,248.9324113760377,-24.217588623962286,241.8563275209018,-31.293672479098177,1.0,1.0,26022.012520719443,26022.012520719443,276.51533978567534,3.36533978567536,276.51533978567534,276.51533978567534,73852.6813389089,73855.84151065943,-3.16017175054003,0.0,8546.071908451686,8546.071908451686,0.8660921040264353,4250.5017939137015,276.51533978567534,3.36533978567536,1.0,0.002,0.306509473636848,0.004355487669434566,0.0004746549248871729,0.0015253450754115251,0.23732746244358643,0.23732746244358643,0.0,2.9869813220062547e-13,0.9994690913515807,0.9994690913515807,0.0,0.09141314821739117,4.855781072951426e-05,0.0,0.0,0.0,1601560.7640851978,267.8732592717231,0.0,1.0,1280190.0537689254,2615.685483539543,,,,,,,,,,,,,,,,,9.0,16243.107769423557
4280.0,-33.27534691286556,4.72499652161066,34.86256391239745,23.425786394532793,6.051328130987056,-29.342679408457613,-42.742711084987945,2.1186606276715585,-5.276826963124222,-5.276826963127175,39.72431259450031,41536.393296913855,25754.695473199925,25754.695473199925,67291.08877011378,73850.69081327073,73854.0816077892,25754.695473199925,99608.77708098912,99608.77708098912,99608.77708098912,125469.08037078557,123369.35839856422,2099.7219722213476,0.0,90566.61988790444,58253.524983637646,35903.43878251866,25860.30328979644,61763.7420723151,19713.497118280917,1450.0,0.0,0.8865073700313838,2.8554022628075217,0.001494314320929203,1.0,1.0,-5.276826963124222,350845.42977957986,1542680.689402348,4.3970380072259845,1542680.689402348,4.3970380072259845,0.7623072667542597,0.09146107516010027,4.229384995207066,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.229384995207066,1.2819742227152429,1.28218618631023,3.2991185940144394,6990.436417337156,16243.107769423557,6467.94554834764,0.00018882799626955004,21413.661794927324,2183.585811151344,19333.12207892719,1971.4298031363608,0.902840544698759,0.902840544698759,37670.89213537823,35405.22815468563,1.0806203332675088,0.8,4546.477594183546,4273.035954225843,1.0806203332675088,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559637478677209,4.72499652161066,-2.5968785240751746,7.321875045685835,3.5,3.5,1.0,0.6,0.00016533293475298532,1.0006053704527536,0.00016523290763288182,201.66048123211823,0.0,8.15894356783901e-06,23.122446071255755,0.013634799718385947,5.760222920582761e-05,0.00010773070554715771,0.00045563462956421945,0.09146107503060405,0.09146107503060405,0.09146107503060405,0.09141308385198492,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,511802.04739536165,587.7340228496918,0.0,0.09146107503060405,0.09146107516010027,0.09146107516010027,0.375,0.375,0.5,4.683947780178505,2.9558577807620168e-12,2.9558577807620168e-12,2.9558577807620168e-12,2.9558577807620168e-12,2.9558577807620168e-12,2.9558577807620168e-12,25860.30328979644,19713.497118280917,0.7623072667542597,1.1568917826650598,3.8516712341023247,1.0894917715854566,0.6725044808373435,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41083.09675316094,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,259.543484866093,259.543484866093,-13.606515133906953,241.85084870605812,277.2361210811045,150341.29362631164,150545.42403310287,-204.13040679121116,0.0,nan,277.2361210811045,4.0861210811045225,270.15906657077323,-2.990933429226743,263.0820120783198,-10.067987921680185,256.004957608824,-17.14504239117599,248.92790315147866,-24.222096848521318,241.85084870605812,-31.29915129394186,1.0,1.0,26022.012520719443,26022.012520719443,276.51504761959785,3.365047619597874,276.51504761959785,276.51504761959785,73850.4807832651,73854.0816077892,-3.600824524095515,0.0,8546.071908451686,8546.071908451686,0.8660901957657932,4250.531920183101,276.51504761959785,3.365047619597874,1.0,0.002,0.3066299981138507,0.004354941111478333,0.00047484148214685926,0.0015251585189662645,0.23742074107342961,0.23742074107342961,0.0,1.1131234822769898e-12,0.9994728928321156,0.9994728928321156,0.0,0.09141286537180096,4.820978829930267e-05,0.0,0.0,0.0,1601560.6645150965,267.87317303687576,0.0,1.0,1280190.350198579,2615.6842724209955,,,,,,,,,,,,,,,,,4.0,16243.107769423557
4282.5,-33.28098461876405,4.7248939612706815,34.862488480764796,23.424970975052588,6.051116079609537,-29.347774711011123,-42.74760450990868,2.1178181891113965,-5.2768940167405844,-5.276894016763896,39.72413174170237,41532.65436871164,25754.604043439034,25754.604043439034,67287.25841215068,73848.53406476973,73852.57933096185,25754.604043439034,99607.18337440088,99607.18337440088,99607.18337440088,125467.39697446575,123369.28744695145,2098.1095275143066,0.0,90567.23495366266,58252.17854866054,35905.618227780134,25860.213600064882,61765.83182784502,19713.415441799178,1450.0,0.0,0.886507684712905,2.8553951952892875,0.001494314320929203,1.0,1.0,-5.2768940167405844,350844.510687506,1542672.9365476936,4.397027428260772,1542672.9365476936,4.397027428260772,0.7623067522439071,0.09146014831936665,4.229409136181283,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.229409136181283,1.281978352235917,1.282190188274407,3.299126797893825,6990.453800373137,16243.107769423557,6467.925488241907,0.00018882354733650334,21413.684994172847,2183.5881768160225,19333.062117928734,1971.4236888161333,0.9028367664505059,0.9028367664505059,37671.064153109925,35405.22815468563,1.0806265013575818,0.8,4546.498354901401,4273.035954225843,1.0806265013575818,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559617741836374,4.7248939612706815,-2.5969550915904507,7.321849052861133,3.5,3.5,1.0,0.6,0.00016523290763288182,1.000603041679731,0.00016513332535498021,201.66525319348693,0.0,8.068606870534e-06,22.866431871093358,0.013654971235562283,5.756957893069417e-05,0.00010766332870218765,0.000455352266044721,0.0914603865905885,0.0914603865905885,0.0914603865905885,0.09141289004048833,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,511818.55179641244,587.728544900906,0.0,0.0914603865905885,0.09146014831936665,0.09146014831936665,0.375,0.375,0.5,4.680380131390385,2.3305801732931286e-11,2.3305801732931286e-11,2.3305801732931286e-11,2.3305801732931286e-11,2.3305801732931286e-11,2.3305801732931286e-11,25860.213600064882,19713.415441799178,0.7623067522439071,1.1567174280424415,3.8515976568715913,1.08939289605449,0.6724211937187586,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41082.84073896078,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,259.54047789310135,259.54047789310135,-13.609522106898623,241.84541003667735,277.2355457988049,150364.43323155254,150565.51355282363,-201.08032127109772,0.0,nan,277.2355457988049,4.085545798804901,270.15751861571744,-2.9924813842825415,263.0794914477533,-10.070508552246679,256.00146429839447,-17.14853570160551,248.92343716126072,-24.226562838739255,241.84541003667735,-31.304589963322627,1.0,1.0,26022.012520719443,26022.012520719443,276.51480478030857,3.3648047803085888,276.51480478030857,276.51480478030857,73848.6634020407,73852.57933096185,-3.915928921152954,0.0,8546.071908451686,8546.071908451686,0.8660886589804103,4250.556181862189,276.51480478030857,3.3648047803085888,1.0,0.002,0.30674872531234176,0.004354384499355065,0.00047502527496133626,0.0015249673604760883,0.23751263748066812,0.23751263748066812,0.0,-7.364562575225275e-09,0.9994808552229218,0.9994808552229218,0.0,0.09141266726105586,4.7481058310792225e-05,0.0,0.0,0.0,1601560.5870923146,267.8731059832594,0.0,1.0,1280190.5806932377,2615.6833306926933,,,,,,,,,,,,,,,,,15.0,16243.107769423557
4285.0,-33.28654289595711,4.724791848705984,34.86241077941548,23.423771280236565,6.050259156870944,-29.352862690508115,-42.752492835838325,2.116578962805276,-5.277111628659554,-5.277111628738205,39.72398676050757,41529.36439372261,25754.901454418785,25754.901454418785,67284.2658481414,73847.69092813238,73849.77777397384,25754.901454418785,99604.67922839262,99604.67922839262,99604.67922839262,125464.76417534333,123368.2584972677,2096.5056780756295,0.0,90568.15580560178,58251.009077111295,35907.94080943387,25860.084946950705,61768.02575638458,19713.30590499615,1450.0,0.0,0.8865070996840466,2.855372258870623,0.001494314320929203,1.0,1.0,-5.277111628659554,350841.5279324066,1542666.721470138,4.397047095768405,1542666.721470138,4.397047095768405,0.762306308948171,0.09145983079747397,4.229445072219354,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.229445072219354,1.2819843288009498,1.2821960381574504,3.299139449056439,6990.480606668618,16243.107769423557,6467.8945513051185,0.00018881668656932178,21413.720774029855,2183.5918253460513,19332.969645354373,1971.4142592378003,0.902830939534853,0.9028309395348529,37671.32021680143,35405.22815468563,1.080635683121238,0.8,4546.52925907622,4273.035954225843,1.080635683121238,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559681943613922,4.724791848705984,-2.5971417559617587,7.321933604667743,3.5,3.5,1.0,0.6,0.00016513332535498021,1.000594570656249,0.0001650352002676529,201.66995812552452,0.0,8.032914114644848e-06,22.7652786009035,0.013675053520848895,5.7536979777547105e-05,0.0001075963455774331,0.00045507283359128513,0.0914598303831397,0.0914598303831397,0.0914598303831397,0.09141209542663119,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,511835.2924056135,587.7229904406915,0.0,0.0914598303831397,0.09145983079747397,0.09145983079747397,0.375,0.375,0.5,4.676799998490622,7.867129170335829e-11,7.867129170335829e-11,7.867129170335829e-11,7.867129170335829e-11,7.867129170335829e-11,7.867129170335829e-11,25860.084946950705,19713.30590499615,0.762306308948171,1.1565509872627353,3.8515957154385068,1.0893057536517854,0.6723440467000837,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41082.73958569059,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,259.53739940645534,259.53739940645534,-13.612600593544641,241.84001259754,277.2347862471451,150381.29837452236,150587.17569643352,-205.87732191116757,0.0,nan,277.2347862471451,4.084786247145132,270.155831497397,-2.9941685026029745,263.0768767574053,-10.073123242594704,255.99792202959514,-17.152077970404832,248.91896730964964,-24.231032690350332,241.84001259754,-31.309987402459967,1.0,1.0,26022.012520719443,26022.012520719443,276.5142593502421,3.3642593502421505,276.5142593502421,276.5142593502421,73846.687213099,73849.77777397384,-3.0905608748435043,0.0,8546.071908451686,8546.071908451686,0.8660863713352772,4250.592297580451,276.5142593502421,3.3642593502421505,1.0,0.002,0.3068686075006378,0.004353841058614908,0.00047521070828234136,0.001524789287916339,0.23760535414117068,0.23760535414117068,0.0,-3.80131993590882e-12,0.9994756946545837,0.9994756946545837,0.0,0.09141187791929599,4.795287817798172e-05,0.0,0.0,0.0,1601560.335828461,267.8728883713404,0.0,1.0,1280191.3287266316,2615.6802744680526,,,,,,,,,,,,,,,,,5.0,16243.107769423557
4287.5,-33.292074472745796,4.724689437042607,34.86233349209498,23.423070518206828,6.05006832012794,-29.35786019112556,-42.757295386958845,2.1158541755580367,-5.277220061807782,-5.2772200617800165,39.72383412759483,41525.67564880456,25754.916959468253,25754.916959468253,67280.59260827281,73845.8763554608,73847.95601560311,25754.916959468253,99602.87297507137,99602.87297507137,99602.87297507137,125462.864271712,123367.96959157781,2094.8946801341745,0.0,90568.69076170912,58249.66409232364,35910.029632650534,25859.99129664063,61770.02092929116,19713.2230334774,1450.0,0.0,0.8865071003553904,2.8553608300101376,0.001494314320929203,1.0,1.0,-5.277220061807782,350840.04167232395,1542660.1783963612,4.397047073199154,1542660.1783963612,4.397047073199154,0.7623058649690369,0.09145882786525343,4.2294660542762745,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.2294660542762745,1.2819879065299975,1.2821994906756067,3.2991466087416703,6990.495777182485,16243.107769423557,6467.877041872424,0.00018881280380052596,21413.741025332994,2183.593890404266,19332.91730848832,1971.408922362715,0.9028276416352,0.9028276416352001,37671.46972509472,35405.22815468563,1.08064104409863,0.8,4546.547303143325,4273.035954225843,1.08064104409863,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.5596852906717125,4.724689437042607,-2.597248575599398,7.321938012642005,3.5,3.5,1.0,0.6,0.0001650352002676529,1.0005917409249618,0.00016493759993970358,201.6746406555772,0.0,7.915552900945745e-06,22.43267692128024,0.01369484240310126,5.750496927347646e-05,0.00010753023099417643,0.00045479546179835577,0.09145920751509544,0.09145920751509544,0.09145920751509544,0.0914117296114846,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,511851.9018598359,587.7174789746182,0.0,0.09145920751509544,0.09145882786525343,0.09145882786525343,0.375,0.375,0.5,4.673239133799964,-2.773958840407431e-11,-2.773958840407431e-11,-2.773958840407431e-11,-2.773958840407431e-11,-2.773958840407431e-11,-2.773958840407431e-11,25859.99129664063,19713.2230334774,0.7623058649690369,1.1563809908708096,3.8515400942098466,1.0892111026688767,0.6722626125760823,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41082.406984010966,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,259.5343985208307,259.5343985208307,-13.6156014791693,241.83466262229396,277.23413443999203,150405.07097124436,150605.75874666928,-200.68777542489786,0.0,nan,277.23413443999203,4.084134439992056,270.15424006355454,-2.995759936445438,263.074345693481,-10.07565430651897,255.9944513313292,-17.155548668670775,248.9145569743332,-24.23544302566677,241.83466262229396,-31.315337377706015,1.0,1.0,26022.012520719443,26022.012520719443,276.51393774811044,3.363937748110459,276.51393774811044,276.51393774811044,73845.54383806634,73847.95601560311,-2.412177536767558,0.0,8546.071908451686,8546.071908451686,0.8660850356425748,4250.613384547656,276.51393774811044,3.363937748110459,1.0,0.002,0.30698689310117805,0.004353300807092948,0.00047539377638519074,0.0015246061849931377,0.23769688819259535,0.23769688819259535,0.0,-3.8621671399202695e-11,0.9994826686044163,0.9994826686044163,0.0,0.09141151334219545,4.7314523057984805e-05,0.0,0.0,0.0,1601560.210626741,267.8727799381922,0.0,1.0,1280191.7014614583,2615.678751594932,,,,,,,,,,,,,,,,,5.0,16243.107769423557
4290.0,-33.29756685282721,4.724588732132186,34.86225704243733,23.42231887103992,6.049814649869473,-29.36282870256016,-42.762070801667846,2.1150765005156176,-5.277288486118493,-5.277288486052514,39.723692722489275,41522.061535119865,25754.833836825597,25754.833836825597,67276.89537194546,73844.1427349853,73846.29772618802,25754.833836825597,99601.13156301361,99601.13156301361,99601.13156301361,125461.04719296172,123367.73236241592,2093.314830545801,0.0,90569.2712598357,58248.354576969316,35912.12964762932,25859.91562994811,61772.04527757743,19713.15487165954,1450.0,0.0,0.8865072646594178,2.8553536181021646,0.001494314320929203,1.0,1.0,-5.277288486118493,350839.1038037145,1542654.1166572503,4.3970415496224895,1542654.1166572503,4.3970415496224895,0.7623054596833228,0.09145858455320346,4.229488762888756,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.229488762888756,1.2819917295107914,1.2822031891580328,3.299154484017405,6990.5124639467585,16243.107769423557,6467.857781368308,0.00018880853291987614,21413.763302677882,2183.5961620612425,19332.8597375526,1971.4030517610602,0.9028240138964712,0.9028240138964712,37671.63153584573,35405.22815468563,1.0806468462160574,0.8,4546.566831986744,4273.035954225843,1.0806468462160574,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559667347079256,4.724588732132186,-2.5973256493392003,7.321914381471386,3.5,3.5,1.0,0.6,0.00016493759993970358,1.000587573533984,0.0001648407438812767,201.6792902018849,0.0,7.873404426817245e-06,22.31322814560007,0.013714525914168302,5.747315598363268e-05,0.00010746444395607091,0.00045451965812229035,0.09145858455286841,0.09145858455286841,0.09145858455286841,0.091411515671021,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,511868.41665875824,587.7119993731441,0.0,0.09145858455286841,0.09145858455320346,0.09145858455320346,0.375,0.375,0.5,4.669708970645295,-6.59952092973981e-11,-6.59952092973981e-11,-6.59952092973981e-11,-6.59952092973981e-11,-6.59952092973981e-11,-6.59952092973981e-11,25859.91562994811,19713.15487165954,0.7623054596833228,1.1562127320917843,3.851481110652438,1.0891155549347857,0.6721820744082099,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41082.287535235286,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,259.5314432985767,259.5314432985767,-13.618556701423302,241.82935533658485,277.233531273827,150427.44707233316,150625.08094545387,-197.6338731206958,0.0,nan,277.233531273827,4.08353127382702,270.15269607808847,-2.9973039219115094,263.0718608864358,-10.078139113564191,255.99102569988224,-17.158974300117734,248.91019051664148,-24.2398094833585,241.82935533658485,-31.320644663415123,1.0,1.0,26022.012520719443,26022.012520719443,276.5136752827121,3.3636752827121086,276.5136752827121,276.5136752827121,73844.01619057517,73846.29772618802,-2.281535612841253,0.0,8546.071908451686,8546.071908451686,0.8660835900393271,4250.6362067032,276.5136752827121,3.3636752827121086,1.0,0.002,0.30710509859447815,0.004352767440965896,0.0004755767597227224,0.001524423240645669,0.2377883798613612,0.2377883798613612,0.0,3.683915152097317e-13,0.9994830206832288,0.9994830206832288,0.0,0.0914113023566483,4.728219655517554e-05,0.0,0.0,0.0,1601560.1316209123,267.8727115138815,0.0,1.0,1280191.9366673059,2615.677790621069,,,,,,,,,,,,,,,,,11.0,16243.107769423557
4292.5,-33.30301973265053,4.724489971355638,34.8621817890861,23.42156966859477,6.049558444874225,-29.36776191490293,-42.766810418665386,2.114300627167528,-5.277351006302695,-5.277351006276067,39.72355506836223,41518.4720133932,25754.74051740164,25754.74051740164,67273.21253079484,73842.43530777018,73844.76054927477,25754.74051740164,99599.5010666764,99599.5010666764,99599.5010666764,125459.34445334761,123367.6038137658,2091.7406395818075,0.0,90569.8606706576,58247.05289744576,35914.230859124254,25859.843386671215,61774.07424579547,19713.089617604815,1450.0,0.0,0.8865074454999036,2.855347028500447,0.001494314320929203,1.0,1.0,-5.277351006302695,350838.2468626644,1542648.2157313896,4.397035470124382,1542648.2157313896,4.397035470124382,0.7623050659218383,0.09145796818382781,4.229511751148763,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.229511751148763,1.2819955425884388,1.2822068786891332,3.299162602866062,6990.529666812828,16243.107769423557,6467.837924005159,0.00018880412990212163,21413.78627120689,2183.598504199384,19332.800382565296,1971.3969992367727,0.902820273711254,0.902820273711254,37671.79533905478,35405.22815468563,1.080652719784252,0.8,4546.58660129874,4273.035954225843,1.080652719784252,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559647202318955,4.724489971355638,-2.597397880073399,7.321887851429037,3.5,3.5,1.0,0.6,0.0001648407438812767,1.0005833731026668,0.00016474463629165552,201.6839065032891,0.0,7.813544446114553e-06,22.143584960288642,0.013734059775283589,5.744159727916365e-05,0.00010739914660211305,0.00045424595261698593,0.09145796818517282,0.09145796818517282,0.09145796818517282,0.09141132335817725,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,511884.7949084457,587.7065651383542,0.0,0.09145796818517282,0.09145796818382781,0.09145796818382781,0.375,0.375,0.5,4.666210610113651,-2.660272002685815e-11,-2.660272002685815e-11,-2.660272002685815e-11,-2.660272002685815e-11,-2.660272002685815e-11,-2.660272002685815e-11,25859.843386671215,19713.089617604815,0.7623050659218383,1.156045139216594,3.8514222354690126,1.0890201650472109,0.6721018893491402,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41082.11789204997,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,259.5285240334021,259.5285240334021,-13.62147596659787,241.82408885074557,277.23295922458607,150449.34791842665,150644.57711984628,-195.22920141965417,0.0,nan,277.23295922458607,4.082959224586091,270.1511851444801,-2.9988148555198677,263.06941106701964,-10.080588932980334,255.98763699281866,-17.162363007181312,248.90586292076242,-24.24413707923756,241.82408885074557,-31.32591114925441,1.0,1.0,26022.012520719443,26022.012520719443,276.51343289307835,3.363432893078368,276.51343289307835,276.51343289307835,73842.4269856742,73844.76054927477,-2.3335636005649576,0.0,8546.071908451686,8546.071908451686,0.8660821266339674,4250.659309904507,276.51343289307835,3.363432893078368,1.0,0.002,0.3072222384457801,0.004352239609869235,0.00047575809858894566,0.0015242419016537976,0.23787904929447282,0.23787904929447282,0.0,2.4274332544038657e-13,0.9994876778799561,0.9994876778799561,0.0,0.09141111224367296,4.685594015484885e-05,0.0,0.0,0.0,1601560.0594321976,267.8726489936973,0.0,1.0,1280192.1515778773,2615.6769125674864,,,,,,,,,,,,,,,,,4.0,16243.107769423557
4295.0,-33.30841240375453,4.724408722174392,34.862109935262104,23.421233903523557,6.049574373648633,-29.372613836151697,-42.771473446022696,2.1139500968756666,-5.277345751819212,-5.277345751821717,39.723487780446916,41514.70268488808,25754.51777053998,25754.51777053998,67269.22045542806,73841.12012636392,73843.628519875,25754.51777053998,99598.14629041498,99598.14629041498,99598.14629041498,125457.96676785998,123367.77125921792,2090.195508642061,0.0,90570.14388856999,58245.60945367242,35916.14937210841,25859.820477444995,61775.96984955341,19713.067350767044,1450.0,0.0,0.8865077169112638,2.855347582320444,0.001494314320929203,1.0,1.0,-5.277345751819212,350838.3188838703,1542645.3312543288,4.397026345816444,1542645.3312543288,4.397026345816444,0.7623048801889725,0.09145756769896077,4.22952279549072,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.22952279549072,1.2819973731756307,1.2822085863620043,3.2991665068812,6990.537938952437,16243.107769423557,6467.828375011448,0.0001888020126589825,21413.797316598175,2183.5996305158415,19332.771839984074,1971.3940887034894,0.9028184751239302,0.9028184751239303,37671.874035624154,35405.22815468563,1.0806555416461774,0.8,4546.596099140949,4273.035954225843,1.0806555416461774,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559599118201569,4.724408722174392,-2.5974158039208404,7.321824526095233,3.5,3.5,1.0,0.6,0.00016474463629165552,1.0005769558499042,0.00016464964071825848,201.68847202314168,0.0,7.753341647765766e-06,21.97297022976818,0.013753443129403003,5.74105641965188e-05,0.00010733407209513672,0.0004539719046592251,0.09145743002346983,0.09145743002346983,0.09145743002346983,0.09141136907453266,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,511901.2570302723,587.7011066299598,0.0,0.09145743002346983,0.09145756769896077,0.09145756769896077,0.375,0.375,0.5,4.662765595083034,2.5011104298755527e-12,2.5011104298755527e-12,2.5011104298755527e-12,2.5011104298755527e-12,2.5011104298755527e-12,2.5011104298755527e-12,25859.820477444995,19713.067350767044,0.7623048801889725,1.155878439383242,3.8513661757153916,1.088922126504087,0.6720202497183165,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41081.94727731946,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,259.5256875196795,259.5256875196795,-13.624312480320498,241.8188738271473,277.23250117996633,150473.18419404325,150662.90939366168,-189.72519961844702,0.0,nan,277.23250117996633,4.082501179966357,270.1497757238422,-3.0002242761577804,263.0670502610737,-10.082949738926288,255.98432481291346,-17.16567518708652,248.90159931313357,-24.248400686866404,241.8188738271473,-31.331126172852663,1.0,1.0,26022.012520719443,26022.012520719443,276.5133056855769,3.363305685576904,276.5133056855769,276.5133056855769,73841.79207372603,73843.628519875,-1.8364461489691166,0.0,8546.071908451686,8546.071908451686,0.8660814235642312,4250.670409468174,276.5133056855769,3.363305685576904,1.0,0.002,0.30733817958128096,0.0043517420081346635,0.00047593764784340534,0.0015240673359055118,0.23796882392170265,0.23796882392170265,0.0,4.983748917025688e-09,0.9994926861913701,0.9994926861913701,0.0,0.09141117001196337,4.63976869973862e-05,0.0,0.0,0.0,1601560.0654992706,267.87265424818077,0.0,1.0,1280192.1335158078,2615.6769863631284,,,,,,,,,,,,,,,,,6.0,16243.107769423557
4297.5,-33.31383559889294,4.724295412854809,34.862034732912356,23.419609595462703,6.048754218634264,-29.377587859217016,-42.77624861625952,2.112276433861117,-5.277507819459743,-5.277507819473192,39.723205493212184,41511.637408502706,25754.6433232446,25754.6433232446,67266.2807317473,73838.51176146082,73841.54316799711,25754.6433232446,99596.18649124171,99596.18649124171,99596.18649124171,125455.84709287652,123367.20337391665,2088.643718959864,0.0,90571.34701578446,58244.642827358846,35918.560209361785,25859.660601634812,61778.2208109966,19712.924430851977,1450.0,0.0,0.8865079147531207,2.8553305005110774,0.001494314320929203,1.0,1.0,-5.277507819459743,350836.0974899379,1542633.2302997431,4.397019694770679,1542633.2302997431,4.397019694770679,0.7623040663420677,0.09145676540932847,4.229569926253219,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.229569926253219,1.282005363799116,1.2822164565107956,3.299182706786219,6990.572264607236,16243.107769423557,6467.788748090833,0.00018879322694332221,21413.84315544759,2183.6043047776348,19332.65339246652,1971.3820104180859,0.9028110111821929,0.902811011182193,37672.2098658831,35405.22815468563,1.0806675836949236,0.8,4546.636630295409,4273.035954225843,1.0806675836949236,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559626221124332,4.724295412854809,-2.5975648069730806,7.321860219827889,3.5,3.5,1.0,0.6,0.00016464964071825848,1.0005802486059265,0.00016455415839724906,201.69306357566603,0.0,7.663804818964532e-06,21.719222856945485,0.013772602641450414,5.737880086751271e-05,0.00010727083985074577,0.0004537095181966396,0.09145665344722971,0.09145665344722971,0.09145665344722971,0.09141084261600889,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,511916.63019744266,587.6959979318362,0.0,0.09145665344722971,0.09145676540932847,0.09145676540932847,0.375,0.375,0.5,4.659328536036007,1.34718902700115e-11,1.34718902700115e-11,1.34718902700115e-11,1.34718902700115e-11,1.34718902700115e-11,1.34718902700115e-11,25859.660601634812,19712.924430851977,0.7623040663420677,1.1557155177306675,3.851293975544647,1.0888348652438664,0.6719461464502646,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41081.693529946635,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,259.5227485108262,259.5227485108262,-13.627251489173773,241.81366686967004,277.2318299810223,150489.07828126475,150685.59015471768,-196.51187345292507,0.0,nan,277.2318299810223,4.081829981022338,270.14819757719755,-3.0018024228024274,263.06456488683295,-10.085435113167023,255.98093221862615,-17.169067781373826,248.8972995316082,-24.252700468391765,241.81366686967004,-31.336333130329933,1.0,1.0,26022.012520719443,26022.012520719443,276.5128996050151,3.362899605015116,276.5128996050151,276.5128996050151,73837.87425753837,73841.54316799711,-3.6689104587421753,0.0,8546.071908451686,8546.071908451686,0.8660784232754605,4250.717775884485,276.5128996050151,3.362899605015116,1.0,0.002,0.3074536378688796,0.004351213573827088,0.00047611628453939276,0.0015238913841280446,0.23805814226969638,0.23805814226969638,0.0,7.668667437177312e-09,0.999495564698053,0.999495564698053,0.0,0.09141063138825412,4.613402107434988e-05,0.0,0.0,0.0,1601559.8783681802,267.87249218054023,0.0,1.0,1280192.6906163343,2615.674710236287,,,,,,,,,,,,,,,,,7.0,16243.107769423557
4300.0,-33.31912366643681,4.7242345376080985,34.86196448986719,23.419803811144106,6.049044957461281,-29.38230471494505,-42.78078560074789,2.1124701861259867,-5.277482747676686,-5.2774827476935595,39.72316893143085,41507.64380525056,25754.422009651767,25754.422009651767,67262.06581490234,73838.02175953447,73840.59185243382,25754.422009651767,99595.01386208559,99595.01386208559,99595.01386208559,125454.66971018564,123367.55216944835,2087.1175407372975,0.0,90571.25119429751,58243.03000204618,35920.24576916814,25859.65584810005,61779.90161726819,19712.91830570816,1450.0,0.0,0.8865081757525938,2.8553331430532127,0.001494314320929203,1.0,1.0,-5.277482747676686,350836.44113775186,1542631.6629905852,4.397010920495823,1542631.6629905852,4.397010920495823,0.7623039696081841,0.09145593316613601,4.229566103302718,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.229566103302718,1.2820046581827667,1.2822156283631077,3.29918154064908,6990.569793702572,16243.107769423557,6467.791600758772,0.00018879385938191836,21413.839855481547,2183.603968274747,19332.66191928189,1971.3828799112737,0.9028115485011011,0.9028115485011011,37672.18262547633,35405.22815468563,1.0806666069198017,0.8,4546.633342666897,4273.035954225843,1.0806666069198017,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559578446405095,4.7242345376080985,-2.597562764354024,7.321797301962123,3.5,3.5,1.0,0.6,0.00016455415839724906,1.0005658118752774,0.00016446110435138582,201.6975409063251,0.0,7.703248736681816e-06,21.831006919756266,0.013791860763292118,5.734863696186925e-05,0.00010720552143537982,0.0004534328395499754,0.09145615971201031,0.09145615971201031,0.09145615971201031,0.09141095412719023,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,511932.92943135806,587.6905948296701,0.0,0.09145615971201031,0.09145593316613601,0.09145593316613601,0.375,0.375,0.5,4.655947788410996,1.688249540165998e-11,1.688249540165998e-11,1.688249540165998e-11,1.688249540165998e-11,1.688249540165998e-11,1.688249540165998e-11,25859.65584810005,19712.91830570816,0.7623039696081841,1.155550105976121,3.851267176724761,1.0887370172843043,0.6718632228065688,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41081.80531400944,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,259.51996890560235,259.51996890560235,-13.630031094397623,241.80853045069315,277.23140708791016,150515.5036461244,150701.5776072631,-186.07396113871647,0.0,nan,277.23140708791016,4.081407087910179,270.1468319925423,-3.0031680074577025,263.06225667245536,-10.087743327544615,255.97768132167423,-17.17231867832575,248.89310590833918,-24.256894091660797,241.80853045069315,-31.341469549306822,1.0,1.0,26022.012520719443,26022.012520719443,276.51281336067507,3.3628133606750907,276.51281336067507,276.51281336067507,73838.86076665393,73840.59185243382,-1.7310857798875077,0.0,8546.071908451686,8546.071908451686,0.8660786666399951,4250.713933819231,276.51281336067507,3.3628133606750907,1.0,0.002,0.30756640056439916,0.004350714109617606,0.0004762909312033925,0.001523715050534539,0.23814546560169625,0.23814546560169625,0.0,5.981737931370912e-09,0.9995059992647048,0.9995059992647048,0.0,0.09141075386790483,4.5179298231175516e-05,0.0,0.0,0.0,1601559.9073172908,267.8725172523233,0.0,1.0,1280192.6044331898,2615.67506235166,,,,,,,,,,,,,,,,,7.0,16243.107769423557
4302.5,-33.32440772674915,4.724141954043704,34.861892675423334,23.418513277452462,6.048368685351413,-29.387130910315843,-42.785417126119114,2.1111394953308875,-5.277615619157643,-5.2776156192437575,39.72301846009337,41504.48545255171,25754.525751215213,25754.525751215213,67259.01120376692,73836.05556905852,73838.48118654931,25754.525751215213,99593.00693776453,99593.00693776453,99593.00693776453,125452.56146634505,123366.96036880376,2085.6010975412923,0.0,90572.21294548815,58241.962679946664,35922.5002950461,25859.55452858053,61782.05482362663,19712.82962495542,1450.0,0.0,0.8865080436918473,2.8553191385473946,0.001494314320929203,1.0,1.0,-5.277615619157643,350834.61993030057,1542625.2126921704,4.397015360110812,1542625.2126921704,4.397015360110812,0.7623035270452312,0.09145558392511466,4.229603779495945,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.229603779495945,1.2820110475195863,1.2822218994488486,3.2991944864120417,6990.597224220838,16243.107769423557,6467.759930774682,0.00018878683837221906,21413.876492299223,2183.6077041904446,19332.567255580092,1971.3732269001232,0.9028055832176111,0.9028055832176111,37672.45108671002,35405.22815468563,1.0806762332982296,0.8,4546.6657430937175,4273.035954225843,1.0806762332982296,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.5596008409810596,4.724141954043704,-2.5976848409002082,7.321826794943912,3.5,3.5,1.0,0.6,0.00016446110435138582,1.0005654078267738,0.00016436816930198998,201.70201502563188,0.0,7.507508888800313e-06,21.27628019086009,0.013810629535514119,5.731785964267023e-05,0.00010714324470871559,0.00045317347276744235,0.09145557535965188,0.09145557535965188,0.09145557535965188,0.09141049216819894,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,511948.6805200606,587.6853674906478,0.0,0.09145557535965188,0.09145558392511466,0.09145558392511466,0.375,0.375,0.5,4.6525653578903015,8.611777957412414e-11,8.611777957412414e-11,8.611777957412414e-11,8.611777957412414e-11,8.611777957412414e-11,8.611777957412414e-11,25859.55452858053,19712.82962495542,0.7623035270452312,1.155389661400473,3.851210244561796,1.0886496312849374,0.6717886863918227,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41081.25058728055,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,259.51711606540374,259.51711606540374,-13.632883934596236,241.80342345877827,277.2308085229158,150532.10784872688,150722.91240593485,-190.8045572079589,0.0,nan,277.2308085229158,4.080808522915845,270.1453316413569,-3.004668358643073,263.059854626029,-10.090145373970984,255.9743776004845,-17.175622399515476,248.88890054285787,-24.26109945714211,241.80342345877827,-31.346576541221708,1.0,1.0,26022.012520719443,26022.012520719443,276.5124335141512,3.3624335141512347,276.5124335141512,276.5124335141512,73835.96135432879,73838.48118654931,-2.5198322205251316,0.0,8546.071908451686,8546.071908451686,0.8660762682177268,4250.751798393425,276.5124335141512,3.3624335141512347,1.0,0.002,0.3076797170244627,0.004350159755943413,0.00047646627972498557,0.001523528376201895,0.23823313986249278,0.23823313986249278,0.0,-5.3440731193586666e-09,0.9995045299719313,0.9995045299719313,0.0,0.09141027042438024,4.5313500734416995e-05,0.0,0.0,0.0,1601559.7538972541,267.87238438084233,0.0,1.0,1280193.0611728658,2615.6731962675135,,,,,,,,,,,,,,,,,11.0,16243.107769423557
