time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_air_cycle,cop_vcc,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,newton_iterations,pid_open_loop_air_speed_step_output
4305.0,-33.32964522542117,4.724049461159338,34.86182197265206,23.41773163005712,6.0481068621312675,-29.391870016649772,-42.78997146813197,2.1103316541813726,-5.277674680283496,-5.277674680286965,39.722884327323044,41501.05995230402,25754.43966422423,25754.43966422423,67255.49961652825,73834.24014448788,73837.04464233975,25754.43966422423,99591.48430656397,99591.48430656397,99591.48430656397,125450.9690840014,123366.87575655546,2084.093327445939,0.0,90572.80786081124,58240.73466095612,35924.5257776168,25859.484777437418,61784.01055505422,19712.766540912522,1450.0,0.0,0.8865082294097284,2.8553129135881044,0.001494314320929203,1.0,1.0,-5.277674680283496,350833.8104093695,1542619.4627996942,4.397009116651821,1542619.4627996942,4.397009116651821,0.7623031437235768,0.09145498117094418,4.2296270863585335,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.2296270863585335,1.2820150015151484,1.2822257349443926,3.299202490891099,6990.614184751449,16243.107769423557,6467.740347453388,0.0001887824971636031,21413.89914797175,2183.610014426104,19332.508719722227,1971.3672579037927,0.9028018945140747,0.9028018945140747,37672.617159222296,35405.22815468563,1.0806821882703228,0.8,4546.685786286572,4273.035954225843,1.0806821882703228,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.5595822574780245,4.724049461159338,-2.5977528598710036,7.321802321030342,3.5,3.5,1.0,0.6,0.00016436816930198998,1.0005604487203386,0.00016427610097141836,201.70644989934075,0.0,7.498074691858517e-06,21.249543676727036,0.013829374722243765,5.72876101265916e-05,0.00010708055917539838,0.0004529108335106828,0.09145498111369735,0.09145498111369735,0.09145498111369735,0.09141031203157035,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,511964.354404783,587.6801665037955,0.0,0.09145498111369735,0.09145498117094418,0.09145498117094418,0.375,0.375,0.5,4.649215167307509,3.467448550509289e-12,3.467448550509289e-12,3.467448550509289e-12,3.467448550509289e-12,3.467448550509289e-12,3.467448550509289e-12,25859.484777437418,19712.766540912522,0.7623031437235768,1.1552291659800211,3.8511471000228097,1.088558334305581,0.6717119782200517,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41081.223850766415,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,259.5142999058183,259.5142999058183,-13.635700094181686,241.79835878741625,277.2302409283751,150553.2086243518,150741.54253007422,-188.3339057224151,0.0,nan,277.2302409283751,4.080240928375133,270.143864584534,-3.0061354154659625,263.0574881548171,-10.092511845182855,255.97111171838552,-17.178888281614462,248.88473526138188,-24.2652647386181,241.79835878741625,-31.35164121258373,1.0,1.0,26022.012520719443,26022.012520719443,276.5122063590146,3.3622063590146354,276.5122063590146,276.5122063590146,73834.20037353157,73837.04464233975,-2.8442688081850065,0.0,8546.071908451686,8546.071908451686,0.8660747845300802,4250.775221790326,276.5122063590146,3.3622063590146354,1.0,0.002,0.3077918801649369,0.0043496697433820595,0.00047663991493706063,0.0015233600833839303,0.23831995746853032,0.23831995746853032,0.0,-1.67900936209886e-12,0.9995094279446665,0.9995094279446665,0.0,0.09141011591286066,4.48652580835201e-05,0.0,0.0,0.0,1601559.6857022527,267.8723253197165,0.0,1.0,1280193.2641926864,2615.6723667976557,,,,,,,,,,,,,,,,,6.0,16243.107769423557
4307.5,-33.334834056767676,4.723972955074578,34.86175393757813,23.417407425027363,6.048118862067344,-29.396538863177735,-42.794458370748885,2.109993343427888,-5.277686348977397,-5.277686348993397,39.72281609519895,41497.435184510476,25754.272707975033,25754.272707975033,67251.70789248552,73832.98334445397,73835.8191404669,25754.272707975033,99590.09184844194,99590.09184844194,99590.09184844194,125449.54750814011,123366.93582287565,2082.6116852644695,0.0,90573.07922167575,58239.34845405127,35926.36751958276,25859.455659698167,61785.823179280924,19712.739391509174,1450.0,0.0,0.8865084177774788,2.8553116837254637,0.001494314320929203,1.0,1.0,-5.277686348977397,350833.65047266136,1542616.5378882582,4.397002784111401,1542616.5378882582,4.397002784111401,0.7623029521936682,0.09145460626991002,4.229637679078935,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.229637679078935,1.2820167669176723,1.2822273825978192,3.2992062102652286,6990.622065658918,16243.107769423557,6467.731247447859,0.00018878047995590316,21413.90967592273,2183.611087978334,19332.48151919673,1971.3644842221074,0.9028001804328937,0.9028001804328937,37672.692637346925,35405.22815468563,1.0806848947416097,0.8,4546.694895696597,4273.035954225843,1.0806848947416097,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559546216818126,4.723972955074578,-2.5977819014925956,7.321754856567174,3.5,3.5,1.0,0.6,0.00016427610097141836,1.0005552635899264,0.0001641849350549679,201.7108437396112,0.0,7.428310443104764e-06,21.0518317957589,0.013847945498351527,5.725782298413465e-05,0.0001070182779872837,0.0004526485409251589,0.09145446809905763,0.09145446809905763,0.09145446809905763,0.09141029208171868,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,511980.1249359808,587.6749367868306,0.0,0.09145446809905763,0.09145460626991002,0.09145460626991002,0.375,0.375,0.5,4.645911223876478,1.5973000699887052e-11,1.5973000699887052e-11,1.5973000699887052e-11,1.5973000699887052e-11,1.5973000699887052e-11,1.5973000699887052e-11,25859.455659698167,19712.739391509174,0.7623029521936682,1.1550690495467162,3.851096378940228,1.0884650301954302,0.6716336054000508,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41081.02613888545,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,259.511565357978,259.511565357978,-13.638434642021991,241.79334259390924,277.22978803117763,150576.19741911566,150759.10201710768,-182.9045979920291,0.0,nan,277.22978803117763,4.079788031177657,270.142499015041,-3.0075009849589946,263.05520993583724,-10.094790064162737,255.9679208433773,-17.182079156622677,248.88063172852574,-24.269368271474235,241.79334259390924,-31.356657406090733,1.0,1.0,26022.012520719443,26022.012520719443,276.5120512908744,3.362051290874433,276.5120512908744,276.5120512908744,73833.70512095351,73835.8191404669,-2.1140195133921225,0.0,8546.071908451686,8546.071908451686,0.866074110209845,4250.785867474329,276.5120512908744,3.362051290874433,1.0,0.002,0.3079030944626876,0.00434919011959021,0.0004768121275051926,0.0015231927635539703,0.2384060637525963,0.2384060637525963,0.0,4.891059162716316e-09,0.9995133510761123,0.9995133510761123,0.0,0.09141009998418419,4.450628572582707e-05,0.0,0.0,0.0,1601559.6722289745,267.8723136510226,0.0,1.0,1280193.304303261,2615.672202919541,,,,,,,,,,,,,,,,,6.0,16243.107769423557
4310.0,-33.33997305279908,4.72390748436718,34.8616886099872,23.416935593728,6.048042277938895,-29.401171826779333,-42.79890937088055,2.109504982466641,-5.277685550437354,-5.277685550451772,39.722741201105045,41493.91126253491,25754.1020646588,25754.1020646588,67248.01332719371,73831.5354853469,73834.73524819927,25754.1020646588,99588.83731285807,99588.83731285807,99588.83731285807,125448.2657242477,123367.13016863588,2081.135555611819,0.0,90573.43438838696,58238.01714431666,35928.24138230033,25859.42841138962,61787.66979368995,19712.713249908727,1450.0,0.0,0.8865086940642782,2.855311767890351,0.001494314320929203,1.0,1.0,-5.277685550437354,350833.66141783044,1542613.3274021673,4.396993495914776,1542613.3274021673,4.396993495914776,0.7623027445272683,0.09145381126884893,4.229651695181326,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.229651695181326,1.2820192293223498,1.2822297285244895,3.299210806234971,6990.6318039673015,16243.107769423557,6467.720002379945,0.00018877798731246637,21413.922685778987,2183.61241461447,19332.447906936217,1971.3610567254075,0.9027980622987362,0.9027980622987362,37672.79250862337,35405.22815468563,1.080688475897086,0.8,4546.706949101625,4273.035954225843,1.080688475897086,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559509380235166,4.72390748436718,-2.597798859530133,7.321706343897313,3.5,3.5,1.0,0.6,0.0001641849350549679,1.000549952784018,0.00016409469072296222,201.71519555243884,0.0,7.355661571007648e-06,20.845944892235675,0.013866334652279046,5.722828834879255e-05,0.00010695664670617533,0.00045238936205168473,0.09145394263279367,0.09145394263279367,0.09145394263279367,0.09141032326486706,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,511995.6978974154,587.6697721378335,0.0,0.09145394263279367,0.09145381126884893,0.09145381126884893,0.375,0.375,0.5,4.6426411615077114,1.4438228390645236e-11,1.4438228390645236e-11,1.4438228390645236e-11,1.4438228390645236e-11,1.4438228390645236e-11,1.4438228390645236e-11,25859.42841138962,19712.713249908727,0.7623027445272683,1.1549107238790832,3.8510378483904866,1.0883727052943724,0.6715564998823189,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41080.820251981924,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,259.5088762202185,259.5088762202185,-13.64112377978148,241.78837290569265,277.22937943164163,150597.5752413153,150777.45749527728,-179.88225396199607,0.0,nan,277.22937943164163,4.079379431641655,270.1411781986006,-3.0088218013993924,263.05297691272824,-10.097023087271737,255.96477560468153,-17.185224395318443,248.87657426796605,-24.273425732033928,241.78837290569265,-31.361627094307323,1.0,1.0,26022.012520719443,26022.012520719443,276.51192526012187,3.361925260121893,276.51192526012187,276.51192526012187,73832.60065837893,73834.73524819927,-2.1345898203435354,0.0,8546.071908451686,8546.071908451686,0.8660732179610751,4250.799953657233,276.51192526012187,3.361925260121893,1.0,0.002,0.308012193890229,0.004348667088923898,0.00047698107732657263,0.0015230095405278537,0.23849053866328632,0.23849053866328632,0.0,-9.382145573898909e-09,0.9995221939272992,0.9995221939272992,0.0,0.09141011408245305,4.3697186395885155e-05,0.0,0.0,0.0,1601559.6731510102,267.8723144495626,0.0,1.0,1280193.3015583197,2615.672214134438,,,,,,,,,,,,,,,,,6.0,16243.107769423557
4312.5,-33.34511375369878,4.723786264521845,34.861615792145734,23.414687706995778,6.04675967080893,-29.405921693244785,-42.803471780475206,2.107189804089066,-5.2779653919296265,-5.2779653919408265,39.72235542007538,41491.3647265057,25754.510515391376,25754.510515391376,67245.87524189707,73828.55768252745,73832.01780803034,25754.510515391376,99586.52832342172,99586.52832342172,99586.52832342172,125445.7180342586,123366.06949080832,2079.6485434502843,0.0,90575.10112047996,58237.38705642105,35930.793404509895,25859.18971083688,61789.983115346775,19712.502243708725,1450.0,0.0,0.8865086662527475,2.855282273147008,0.001494314320929203,1.0,1.0,-5.2779653919296265,350829.82579345535,1542596.79020089,4.396994430881329,1542596.79020089,4.396994430881329,0.7623016213631688,0.09145282120863944,4.229716880944906,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.229716880944906,1.2820301983139495,1.2822405836151438,3.299233424070338,6990.679728446377,16243.107769423557,6467.664657310205,0.00018876572022709034,21413.986720606645,2183.6189443496655,19332.28247681907,1971.3441875481506,0.9027876373069591,0.9027876373069591,37673.25698676733,35405.22815468563,1.0807051310518292,0.8,4546.763006692905,4273.035954225843,1.0807051310518292,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.5595975520407075,4.723786264521845,-2.5980361989867196,7.321822463508564,3.5,3.5,1.0,0.6,0.00016409469072296222,1.0005501587831083,0.00016400446222759874,201.71954898076228,0.0,7.281461231209306e-06,20.635661129247175,0.01388453830535707,5.719802908773974e-05,0.00010689666163522248,0.0004521426142351562,0.091453089944073,0.091453089944073,0.091453089944073,0.09140937614861464,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,512009.8066044145,587.6650768126415,0.0,0.091453089944073,0.09145282120863944,0.09145282120863944,0.375,0.375,0.5,4.6393599330431226,1.1198153515579179e-11,1.1198153515579179e-11,1.1198153515579179e-11,1.1198153515579179e-11,1.1198153515579179e-11,1.1198153515579179e-11,25859.18971083688,19712.502243708725,0.7623016213631688,1.1547578217768457,3.850974037140316,1.0882973558410831,0.6714901450782318,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41080.60996821894,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,259.5059996085978,259.5059996085978,-13.644000391402187,241.78341191392414,277.22858735567235,150608.43380870644,150800.76403148824,-192.3302227818235,0.0,nan,277.22858735567235,4.078587355672369,270.13955224635384,-3.010447753646133,263.0505171331738,-10.099482866826179,255.96148203888768,-17.188517961112296,248.87244696357496,-24.27755303642502,241.78341191392414,-31.366588086075836,1.0,1.0,26022.012520719443,26022.012520719443,276.5113274432872,3.361327443287223,276.5113274432872,276.5113274432872,73827.30997210027,73832.01780803034,-4.707835930079455,0.0,8546.071908451686,8546.071908451686,0.8660690683108054,4250.8654653496305,276.5113274432872,3.361327443287223,1.0,0.002,0.3081213453660878,0.004348211553304184,0.0004771498306831018,0.0015228657316843598,0.2385749153415509,0.2385749153415509,0.0,1.5562367461537108e-08,0.9995229542127824,0.9995229542127824,0.0,0.0914091940255527,4.362718308674891e-05,0.0,0.0,0.0,1601559.3500309538,267.87203460807035,0.0,1.0,1280194.2634992087,2615.6682839768864,,,,,,,,,,,,,,,,,5.0,16243.107769423557
4315.0,-33.3501938325186,4.7236944668876335,34.86154577444915,23.414662561286264,6.046864024954271,-29.410488046764037,-42.807859636936314,2.1071582392367514,-5.27801671251035,-5.27801671250777,39.7223392894484,41487.71705752515,25754.40628694316,25754.40628694316,67242.1233444683,73828.03685704846,73830.40618070039,25754.40628694316,99584.81246764355,99584.81246764355,99584.81246764355,125443.97847616937,123365.78748154058,2078.190994628791,0.0,90575.16478783132,58235.91654725285,35932.498045087195,25859.166008525823,61791.664053613014,19712.48276795105,1450.0,0.0,0.8865084626384364,2.855276864084821,0.001494314320929203,1.0,1.0,-5.27801671251035,350829.12237571995,1542596.098736132,4.397001275977571,1542596.098736132,4.397001275977571,0.762301566935755,0.09145268224739002,4.229719284690901,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.229719284690901,1.2820305312706994,1.282240800944825,3.299234442177103,6990.681885692443,16243.107769423557,6467.662165823621,0.00018876516803515854,21413.9896034378,2183.619238316632,19332.27502959894,1971.3434281430398,0.9027871679967256,0.9027871679967258,37673.27411452089,35405.22815468563,1.0807057452160167,0.8,4546.765073831309,4273.035954225843,1.0807057452160167,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559575052361468,4.7236944668876335,-2.5980983652212966,7.32179283210893,3.5,3.5,1.0,0.6,0.00016400446222759874,1.0005436923258437,0.00016391534271367725,201.72385123976895,0.0,7.280340555973575e-06,20.63248513562911,0.013902739156747003,5.716894148296715e-05,0.00010683552074463158,0.00045188426238356306,0.09145268229975552,0.09145268229975552,0.09145268229975552,0.09140918198722897,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,512025.6301423064,587.6598319967903,0.0,0.09145268229975552,0.09145268224739002,0.09145268224739002,0.375,0.375,0.5,4.636097405835966,-2.5579538487363607e-12,-2.5579538487363607e-12,-2.5579538487363607e-12,-2.5579538487363607e-12,-2.5579538487363607e-12,-2.5579538487363607e-12,25859.166008525823,19712.48276795105,0.762301566935755,1.1546015254900288,3.850953395448216,1.08820703203795,0.6714128465860489,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41080.60679222531,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,259.50326228274514,259.50326228274514,-13.646737717254837,241.77850018050705,277.22802441866565,150632.98817032066,150816.04997180295,-183.06180148227622,0.0,nan,277.22802441866565,4.078024418665677,270.13811955756154,-3.0118804424384393,263.048214693963,-10.101785306036959,255.95830984250995,-17.19169015749003,248.8684050032634,-24.281594996736573,241.77850018050705,-31.371499819492925,1.0,1.0,26022.012520719443,26022.012520719443,276.51108754165665,3.361087541656673,276.51108754165665,276.51108754165665,73828.12951757145,73830.40618070039,-2.2766631289414363,0.0,8546.071908451686,8546.071908451686,0.8660689152911045,4250.867881114355,276.51108754165665,3.361087541656673,1.0,0.002,0.30823063187950456,0.004347675800828619,0.00047731901865088615,0.0015226809807049888,0.23865950932544308,0.23865950932544308,0.0,-6.441249443545072e-13,0.9995219975490203,0.9995219975490203,0.0,0.09140896764112709,4.371460626292296e-05,0.0,0.0,0.0,1601559.2907733254,267.8719832874896,0.0,1.0,1280194.4399109245,2615.6675632205774,,,,,,,,,,,,,,,,,3.0,16243.107769423557
4317.5,-33.35523232857957,4.723605158104101,34.86147724339202,23.413940180931263,6.046594663595676,-29.415049629350303,-42.81224253410471,2.1064119658948743,-5.278059636662704,-5.278059636648326,39.72221820617505,41484.41974878682,25754.2868464875,25754.2868464875,67238.70659527433,73826.47143349954,73829.11375763334,25754.2868464875,99583.40060412083,99583.40060412083,99583.40060412083,125442.5072462844,123365.76913919048,2076.7381070939123,0.0,90575.70839858863,58234.71898326651,35934.432683691244,25859.10664216357,61793.539325854814,19712.428615883047,1450.0,0.0,0.8865086833858339,2.855272339991575,0.001494314320929203,1.0,1.0,-5.278059636662704,350828.5340431981,1542590.908312269,4.396993854902142,1542590.908312269,4.396993854902142,0.762301222879127,0.09145211481326637,4.229740626785985,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.229740626785985,1.2820341907596373,1.2822443467737545,3.299241671768331,6990.697204328729,16243.107769423557,6467.644473209778,0.00018876124689195753,21414.01007546261,2183.6213258821936,19332.222145192172,1971.3380354343403,0.9027838353052859,0.9027838353052859,37673.426186304096,35405.22815468563,1.0807111981842208,0.8,4546.7834272844875,4273.035954225843,1.0807111981842208,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559549268883094,4.723605158104101,-2.598153717940674,7.321758876044775,3.5,3.5,1.0,0.6,0.00016391534271367725,1.0005392634326145,0.00016382699680502524,201.72811844858293,0.0,7.191012627543135e-06,20.379329786457244,0.01392071668831586,5.7139900420169445e-05,0.00010677544229350781,0.00045163242621189254,0.09145211461815209,0.09145211461815209,0.09145211461815209,0.0914090599139061,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,512040.77815500606,587.6548056330231,0.0,0.09145211461815209,0.09145211481326637,0.09145211481326637,0.375,0.375,0.5,4.632868299989216,-1.4381384971784428e-11,-1.4381384971784428e-11,-1.4381384971784428e-11,-1.4381384971784428e-11,-1.4381384971784428e-11,-1.4381384971784428e-11,25859.10664216357,19712.428615883047,0.762301222879127,1.1544476050018295,3.8508970807838914,1.0881187148175089,0.6713391108741602,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41080.35363687614,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,259.50055474154277,259.50055474154277,-13.649445258457206,241.77362833783795,277.22748116690093,150652.99038917662,150834.0603035222,-181.06991434555755,0.0,nan,277.22748116690093,4.077481166900952,270.13671059238567,-3.013289407614309,263.0459400163948,-10.104059983605168,255.9551694480996,-17.194830551900367,248.86439888763763,-24.285601112362343,241.77362833783795,-31.37637166216203,1.0,1.0,26022.012520719443,26022.012520719443,276.51089338744447,3.3608933874444915,276.51089338744447,276.51089338744447,73826.44152513119,73829.11375763334,-2.6722325021546567,0.0,8546.071908451686,8546.071908451686,0.8660675566778777,4250.889329919915,276.51089338744447,3.3608933874444915,1.0,0.002,0.30833875405724026,0.0043471909562956875,0.000477486411814252,0.0015225135865924607,0.238743205907126,0.238743205907126,0.0,-1.593287134171728e-12,0.9995270872524805,0.9995270872524805,0.0,0.09140886594238357,4.3248870882808986e-05,0.0,0.0,0.0,1601559.2412106558,267.8719403633373,0.0,1.0,1280194.5874603365,2615.666960385726,,,,,,,,,,,,,,,,,4.0,16243.107769423557
4320.0,-33.360244821490305,4.723516732920774,34.861409278523254,23.413268895261012,6.046378644016204,-29.41958247495289,-42.8165981900878,2.1057162975396895,-5.278131583466404,-5.2781315834598415,39.72208835455704,41481.11560752365,25754.244414680084,25754.244414680084,67235.36002220373,73824.8872898378,73827.58816846139,25754.244414680084,99581.83258314147,99581.83258314147,99581.83258314147,125440.86658494186,123365.57023710148,2075.2963478403885,0.0,90576.24284385088,58233.52742409281,35936.35046639785,25859.034001800395,61795.384468198245,19712.36357459851,1450.0,0.0,0.8865087877001525,2.855264756999541,0.001494314320929203,1.0,1.0,-5.278131583466404,350827.5479184213,1542585.3420341006,4.39699034806925,1542585.3420341006,4.39699034806925,0.7623008490273095,0.09145155199906196,4.229761432829014,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.229761432829014,1.2820376129751894,1.282247656281615,3.2992490938024224,6990.712930728348,16243.107769423557,6467.626308672321,0.00018875722133605228,21414.031094247857,2183.623469201803,19332.167850174144,1971.3324988833235,0.9027804136964696,0.9027804136964697,37673.574438333686,35405.22815468563,1.080716514189545,0.8,4546.801319733873,4273.035954225843,1.080716514189545,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559540109176002,4.723516732920774,-2.5982300800657456,7.32174681298652,3.5,3.5,1.0,0.6,0.00016382699680502524,1.0005365020135697,0.0001637391504211241,201.73236379859594,0.0,7.128741570000359e-06,20.202853609381016,0.013938538542240862,5.711105338301412e-05,0.00010671594342201112,0.0004513829817543858,0.0914515519580083,0.0914515519580083,0.0914515519580083,0.09140882790696932,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,512055.76253041107,587.6498329920698,0.0,0.0914515519580083,0.09145155199906196,0.09145155199906196,0.375,0.375,0.5,4.629663999574,-6.536993168992922e-12,-6.536993168992922e-12,-6.536993168992922e-12,-6.536993168992922e-12,-6.536993168992922e-12,-6.536993168992922e-12,25859.034001800395,19712.36357459851,0.7623008490273095,1.1542940523777006,3.850844996668663,1.0880320690747554,0.6712655963629626,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41080.177160699066,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,259.4978805164602,259.4978805164602,-13.652119483539764,241.7687919142539,277.22696913258926,150673.19635812243,150852.03822541508,-178.84186729265036,0.0,nan,277.22696913258926,4.076969132589284,270.1353336833167,-3.0146663166833036,263.04369823312567,-10.10630176687431,255.95206278785568,-17.197937212144296,248.86042734762,-24.289572652379974,241.7687919142539,-31.381208085746067,1.0,1.0,26022.012520719443,26022.012520719443,276.5106429271371,3.360642927137121,276.5106429271371,276.5106429271371,73825.14247421968,73827.58816846139,-2.445694241701858,0.0,8546.071908451686,8546.071908451686,0.8660662321890393,4250.910239993159,276.5106429271371,3.360642927137121,1.0,0.002,0.30844604994056085,0.004346705200314456,0.00047765249668398096,0.0015223475036508234,0.23882624834199048,0.23882624834199048,0.0,3.3480423294873773e-13,0.9995306984774726,0.9995306984774726,0.0,0.09140863364647131,4.291835259065743e-05,0.0,0.0,0.0,1601559.1581367208,267.8718684165336,0.0,1.0,1280194.8347734364,2615.6659499520692,,,,,,,,,,,,,,,,,7.0,16243.107769423557
4322.5,-33.365209397865684,4.723409298770313,34.861338871059594,23.41196952564644,6.045677196996655,-29.424115357700046,-42.820949864666886,2.1043757196218573,-5.278304518198411,-5.278304518206275,39.721872949160186,41478.18068328048,25754.41307871471,25754.41307871471,67232.59376199519,73823.00339055817,73825.51186359407,25754.41307871471,99579.92494230879,99579.92494230879,99579.92494230879,125438.81988614029,123364.97878562019,2073.841100520106,0.0,90577.2251019771,58232.56625233655,35938.509832933945,25858.894943831496,61797.40477676544,19712.241272754272,1450.0,0.0,0.8865086869288488,2.8552465302272756,0.001494314320929203,1.0,1.0,-5.278304518198411,350825.17763129703,1542576.1084033712,4.396993735793261,1542576.1084033712,4.396993735793261,0.7623002187669479,0.09145052203805167,4.229799807202288,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.229799807202288,1.2820440379475322,1.2822539696778006,3.2992624917736197,6990.7413194216015,16243.107769423557,6467.593516263098,0.0001887499544629093,21414.069041221956,2183.627338716275,19332.069831468507,1971.3225037569923,0.9027742366130598,0.9027742366130598,37673.84787191038,35405.22815468563,1.0807263189550327,0.8,4546.834320269817,4273.035954225843,1.0807263189550327,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559576518493641,4.723409298770313,-2.598385464190515,7.3217947629608275,3.5,3.5,1.0,0.6,0.0001637391504211241,1.0005313940352527,0.00016365218662529535,201.73656872658998,0.0,7.088583470213621e-06,20.0890455545854,0.013956260000916395,5.7082246173479815e-05,0.0001066569042476443,0.0004511373530234787,0.09145091142320863,0.09145091142320863,0.09145091142320863,0.09140823400207776,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,512070.35632208636,587.6449853701903,0.0,0.09145091142320863,0.09145052203805167,0.09145052203805167,0.375,0.375,0.5,4.626454102260555,7.844391802791506e-12,7.844391802791506e-12,7.844391802791506e-12,7.844391802791506e-12,7.844391802791506e-12,7.844391802791506e-12,25858.894943831496,19712.241272754272,0.7623002187669479,1.1541430314194607,3.8507993742797795,1.0879517352688777,0.6711961583680521,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41080.063352644276,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,259.4951494949577,259.4951494949577,-13.654850505042305,241.76398667047917,277.22631241548066,150688.97961528035,150871.6107665212,-182.6311512408234,0.0,nan,277.22631241548066,4.076312415480686,270.13384721351474,-3.016152786485236,263.04138203284185,-10.108617967158125,255.94891687988385,-17.201083120116124,248.85645175754576,-24.29354824245422,241.76398667047917,-31.386013329520807,1.0,1.0,26022.012520719443,26022.012520719443,276.5102270380967,3.3602270380966957,276.5102270380967,276.5102270380967,73822.35139798278,73825.51186359407,-3.1604656112904195,0.0,8546.071908451686,8546.071908451686,0.8660637893202676,4250.9488062383,276.5102270380967,3.3602270380966957,1.0,0.002,0.3085522852711406,0.004346237020336641,0.0004778168393157568,0.0015221932498975376,0.2389084196578784,0.2389084196578784,0.0,1.0089213294244698e-08,0.9995355396895166,0.9995355396895166,0.0,0.091408046900192,4.247513785966401e-05,0.0,0.0,0.0,1601558.958455988,267.87169548180157,0.0,1.0,1280195.4292264462,2615.663521230033,,,,,,,,,,,,,,,,,5.0,16243.107769423557
4325.0,-33.37014328476407,4.723320222075097,34.8612706805907,23.41172561226415,6.045705265778146,-29.428558429712684,-42.82521988553924,2.104120410553781,-5.278340235811868,-5.278340235740238,39.72180873289651,41474.73262701551,25754.275678874485,25754.275678874485,67229.00830588999,73821.9769009073,73824.11013534553,25754.275678874485,99578.38581422002,99578.38581422002,99578.38581422002,125437.24478731665,123364.82067923412,2072.424108082534,0.0,90577.43270594077,58231.2271222852,35940.22842628396,25858.85897309663,61799.08739938059,19712.209070798184,1450.0,0.0,0.8865087378143239,2.8552427657155337,0.001494314320929203,1.0,1.0,-5.278340235811868,350824.6880782274,1542573.3556980395,4.396992025128158,1542573.3556980395,4.396992025128158,0.7623000338609922,0.09145043346798516,4.229807928104575,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.229807928104575,1.282045406309523,1.2822552267665182,3.29926530471369,6990.747279704068,16243.107769423557,6467.586631002664,0.00018874842874798173,21414.077009054534,2183.628151209081,19332.049250964308,1971.320405129612,0.9027729396317254,0.9027729396317254,37673.9057366969,35405.22815468563,1.080728393869505,0.8,4546.841303936529,4273.035954225843,1.080728393869505,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559546858142888,4.723320222075097,-2.5984354790974646,7.321755701172561,3.5,3.5,1.0,0.6,0.00016365218662529535,1.0005281299801105,0.00016356580262121025,201.7407478198514,0.0,7.017511109573661e-06,19.887626484531754,0.01397380377869033,5.7053992566268824e-05,0.00010659819405902652,0.00045088988635250035,0.09145043349692769,0.09145043349692769,0.09145043349692769,0.09140811873132193,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,512085.51193728263,587.6399592085729,0.0,0.09145043349692769,0.09145043346798516,0.09145043346798516,0.375,0.375,0.5,4.623280500281237,-7.16227077646181e-11,-7.16227077646181e-11,-7.16227077646181e-11,-7.16227077646181e-11,-7.16227077646181e-11,-7.16227077646181e-11,25858.85897309663,19712.209070798184,0.7623000338609922,1.153991903865698,3.8507597215863316,1.0878640953290812,0.6711220888907692,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41079.86193357422,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,259.49251788623275,259.49251788623275,-13.65748211376723,241.75922326770717,277.22581256649255,150711.57250769663,150887.56435622682,-175.99184853020589,0.0,nan,277.22581256649255,4.075812566492573,270.1324946727091,-3.0175053272909054,263.03917679256966,-10.110823207430315,255.94585893027673,-17.20414106972325,248.85254108764133,-24.29745891235865,241.75922326770717,-31.390776732292807,1.0,1.0,26022.012520719443,26022.012520719443,276.5100273003832,3.3600273003831944,276.5100273003832,276.5100273003832,73822.28642855563,73824.11013534553,-1.8237067899026442,0.0,8546.071908451686,8546.071908451686,0.8660632723528743,4250.956967745097,276.5100273003832,3.3600273003831944,1.0,0.002,0.30865857635936317,0.00434573261412295,0.0004779814038803522,0.0015220185971841565,0.2389907019401761,0.2389907019401761,0.0,1.0645087242244777e-12,0.9995350876667987,0.9995350876667987,0.0,0.09140791703358929,4.251643439587484e-05,0.0,0.0,0.0,1601558.9172142514,267.8716597641881,0.0,1.0,1280195.5520035794,2615.6630196070555,,,,,,,,,,,,,,,,,3.0,16243.107769423557
4327.5,-33.37504043233017,4.723233291362278,34.86120378337735,23.41102142762395,6.045441838449115,-29.432992205246272,-42.8294807212427,2.1033936113555125,-5.2783871637424795,-5.278387163746704,39.72168883297786,41471.5305277226,25754.172671905624,25754.172671905624,67225.70319962822,73820.44927205428,73822.80575437601,25754.172671905624,99576.97842628162,99576.97842628162,99576.97842628162,125435.77708133706,123364.76688774853,2071.0101935885345,0.0,90577.95337661116,58230.06509411155,35942.09809166622,25858.79865505544,61800.896746721664,19712.15425915887,1450.0,0.0,0.8865089338024881,2.8552378196815034,0.001494314320929203,1.0,1.0,-5.2783871637424795,350824.0448750303,1542568.216057991,4.396985436410098,1542568.216057991,4.396985436410098,0.7622996923449539,0.09144988056020917,4.229828426855602,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.229828426855602,1.2820489695372008,1.2822586798230673,3.2992721240457,6990.761729050301,16243.107769423557,6467.569938673365,0.00018874472997777082,21414.096326348063,2183.630121024821,19331.999356474982,1971.3153173076416,0.9027697952721333,0.9027697952721333,37674.051798674715,35405.22815468563,1.080733631360817,0.8,4546.858932069866,4273.035954225843,1.080733631360817,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559524622143041,4.723233291362278,-2.5984931256684614,7.321726417030739,3.5,3.5,1.0,0.6,0.00016356580262121025,1.000524217739703,0.00016348010345089282,201.74489595081204,0.0,6.9708694335199436e-06,19.75544397459552,0.01399123095227413,5.7025812635148657e-05,0.0001065399899860616,0.0004506458782399545,0.09144988057987741,0.09144988057987741,0.09144988057987741,0.09140798059668513,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,512100.24399748817,587.6350705202318,0.0,0.09144988057987741,0.09144988056020917,0.09144988056020917,0.375,0.375,0.5,4.62013800322765,4.206412995699793e-12,4.206412995699793e-12,4.206412995699793e-12,4.206412995699793e-12,4.206412995699793e-12,4.206412995699793e-12,25858.79865505544,19712.15425915887,0.7622996923449539,1.1538427840788312,3.850705644614039,1.0877787659803548,0.6710506272697819,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41079.72975106428,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,259.4899046065295,259.4899046065295,-13.660095393470499,241.75449484396165,277.22531440878225,150730.6442658669,150905.41033945588,-174.7660735889743,0.0,nan,277.22531440878225,4.075314408782276,270.1311504739465,-3.0188495260534864,263.0369865478799,-10.113013452120072,255.9428226332831,-17.207177366716877,248.8486587313232,-24.301341268676765,241.75449484396165,-31.395505156038325,1.0,1.0,26022.012520719443,26022.012520719443,276.50982774307715,3.359827743077176,276.50982774307715,276.50982774307715,73820.67511844053,73822.80575437601,-2.1306359354784945,0.0,8546.071908451686,8546.071908451686,0.8660619674256769,4250.97756898988,276.50982774307715,3.359827743077176,1.0,0.002,0.30876379886487193,0.004345259969231588,0.0004781443025481264,0.0015218556976422557,0.2390721512740632,0.2390721512740632,0.0,1.9038199836063363e-13,0.9995397588131494,0.9995397588131494,0.0,0.09140779155864279,4.2089001566377964e-05,0.0,0.0,0.0,1601558.8630283708,267.8716128362575,0.0,1.0,1280195.713315458,2615.6623605452414,,,,,,,,,,,,,,,,,5.0,16243.107769423557
4330.0,-33.37992197607808,4.723140100329341,34.86113675632725,23.410132072772853,6.045063313649973,-29.437428263838555,-42.83374162679536,2.102473443636506,-5.278471859603599,-5.278471859606652,39.721531454204495,41468.46433580043,25754.15079683518,25754.15079683518,67222.6151326356,73818.7406142704,73821.27087196601,25754.15079683518,99575.4216688012,99575.4216688012,99575.4216688012,125434.13315157371,123364.53136842644,2069.6017831472645,0.0,90578.65232125844,58228.99396692089,35944.06483815284,25858.71148277251,61802.776320925346,19712.076103615647,1450.0,0.0,0.8865090730204674,2.85522889306137,0.001494314320929203,1.0,1.0,-5.278471859603599,350822.8840196861,1542561.4698655722,4.396980756189818,1542561.4698655722,4.396980756189818,0.7622992397261615,0.09144921376972077,4.229855622308687,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.229855622308687,1.2820534320313692,1.2822630331705498,3.2992818525563536,6990.7823425969855,16243.107769423557,6467.546123836626,0.00018873945322992638,21414.123887240374,2183.6329314536947,19331.928172334283,1971.3080585454038,0.9027653092010564,0.9027653092010564,37674.24557717277,35405.22815468563,1.0807405798792442,0.8,4546.882319081686,4273.035954225843,1.0807405798792442,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559519899995903,4.723140100329341,-2.5985800977758986,7.32172019810524,3.5,3.5,1.0,0.6,0.00016348010345089282,1.0005225682221777,0.00016339471856329998,201.74903101982892,0.0,6.91574807950487e-06,19.599230057316802,0.014008520322472892,5.69976451233316e-05,0.00010648245832756121,0.00045040542503408526,0.09144929277662266,0.09144929277662266,0.09144929277662266,0.09140770917335485,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,512114.7028194904,587.6302704198147,0.0,0.09144929277662266,0.09144921376972077,0.09144921376972077,0.375,0.375,0.5,4.617014018110268,3.069544618483633e-12,3.069544618483633e-12,3.069544618483633e-12,3.069544618483633e-12,3.069544618483633e-12,3.069544618483633e-12,25858.71148277251,19712.076103615647,0.7622992397261615,1.1536943448806525,3.8506517030998486,1.0876957174798505,0.6709806064450203,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41079.57353714701,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,259.4872852113019,259.4872852113019,-13.662714788698054,241.74979220881784,277.2247782580486,150748.64442382974,150923.80577430327,-175.1613504735027,0.0,nan,277.2247782580486,4.074778258048639,270.12978102352145,-3.0202189764785317,263.03478379933273,-10.115216200667248,255.9397865877982,-17.210213412201767,248.84478939029285,-24.30521060970713,241.74979220881784,-31.40020779118214,1.0,1.0,26022.012520719443,26022.012520719443,276.5095634462933,3.3595634462933504,276.5095634462933,276.5095634462933,73818.70094800268,73821.27087196601,-2.5699239633395337,0.0,8546.071908451686,8546.071908451686,0.8660602361939349,4251.00490042023,276.5095634462933,3.3595634462933504,1.0,0.002,0.30886807084776,0.004344777273445851,0.0004783056918504337,0.0015216913988162098,0.23915284592521685,0.23915284592521685,0.0,-2.909333356691801e-09,0.9995440338730581,0.9995440338730581,0.0,0.09140751602590631,4.1697743814459235e-05,0.0,0.0,0.0,1601558.7652332303,267.8715281403964,0.0,1.0,1280196.0044521713,2615.661171066842,,,,,,,,,,,,,,,,,9.0,16243.107769423557
4332.5,-33.38474066854732,4.7230551908358915,34.861070651001675,23.40957596842202,6.0448316762626995,-29.441783836826627,-42.83792622210456,2.101898344156296,-5.278545369701533,-5.278545369674223,39.7214342126329,41465.24387331179,25754.121443313543,25754.121443313543,67219.36531662534,73817.63810739084,73819.71885547417,25754.121443313543,99573.84029878772,99573.84029878772,99573.84029878772,125432.49058497121,123364.28082594661,2068.209759024591,0.0,90579.07271411493,58227.791367288344,35945.86816314064,25858.650286183496,61804.51844932414,19712.022118548637,1450.0,0.0,0.886509050823564,2.855221145395836,0.001494314320929203,1.0,1.0,-5.278545369701533,350821.87648069207,1542557.3015241574,4.396981502403697,1542557.3015241574,4.396981502403697,0.7622989560704544,0.09144879880541246,4.229872150308627,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.229872150308627,1.2820562866619332,1.2822657787938823,3.299287398154623,6990.7940930542645,16243.107769423557,6467.532547775476,0.0001887364452667817,21414.13959935076,2183.634533643065,19331.887592578994,1971.3039205619652,0.9027627518205356,0.9027627518205356,37674.363345671925,35405.22815468563,1.0807448028319488,0.8,4546.89653249189,4273.035954225843,1.0807448028319488,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.55951356348382,4.7230551908358915,-2.5986566622738576,7.321711853109749,3.5,3.5,1.0,0.6,0.00016339471856329998,1.0005158590683048,0.00016331047337466052,201.75311300070695,0.0,6.890527334236654e-06,19.52775446522668,0.014025746640808483,5.696999460680124e-05,0.00010642472395649874,0.00045016297596787736,0.0914487935835487,0.0914487935835487,0.0914487935835487,0.09140745884976367,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,512129.3418873259,587.6254135940677,0.0,0.0914487935835487,0.09144879880541246,0.09144879880541246,0.375,0.375,0.5,4.613913350745023,-2.7284841053187847e-11,-2.7284841053187847e-11,-2.7284841053187847e-11,-2.7284841053187847e-11,-2.7284841053187847e-11,-2.7284841053187847e-11,25858.650286183496,19712.022118548637,0.7622989560704544,1.153546874570435,3.8506170449238972,1.0876124756435248,0.6709095857984997,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41079.502061554915,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,259.4846996727561,259.4846996727561,-13.66530032724387,241.74512993792598,277.22426946211993,150767.90505649187,150940.82332095117,-172.91826445930667,0.0,nan,277.22426946211993,4.0742694621199576,270.1284414998446,-3.021558500155379,263.0326136147122,-10.117386385287773,255.9367857052093,-17.213214294790674,248.84095781672485,-24.309042183275125,241.74512993792598,-31.404870062073996,1.0,1.0,26022.012520719443,26022.012520719443,276.5093083303946,3.35930833039464,276.5093083303946,276.5093083303946,73817.79158103162,73819.71885547417,-1.927274442554335,0.0,8546.071908451686,8546.071908451686,0.8660591840401218,4251.02151106017,276.5093083303946,3.35930833039464,1.0,0.002,0.3089719055919424,0.004344307020584865,0.0004784664150726846,0.0015215308286610806,0.23923320753634228,0.23923320753634228,0.0,-2.7562662347803413e-09,0.9995458871362795,0.9995458871362795,0.0,0.09140727072950312,4.15280759093299e-05,0.0,0.0,0.0,1601558.6803537873,267.87145463029844,0.0,1.0,1280196.2571384097,2615.6601386836774,,,,,,,,,,,,,,,,,10.0,16243.107769423557
4335.0,-33.38955899242646,4.7229442218457915,34.86100187877993,23.40819805338981,6.044158341939964,-29.446187189558458,-42.84215524150056,2.1004775667052136,-5.278700789832385,-5.278700789848909,39.72119410367315,41462.451689431284,25754.235905113852,25754.235905113852,67216.68759454513,73815.3362999193,73817.81043228968,25754.235905113852,99572.04633740353,99572.04633740353,99572.04633740353,125430.55455299545,123363.75118181933,2066.8033711761263,0.0,90580.10575964049,58226.92013446125,35947.98402797693,25858.508215591926,61806.49224356885,19711.89583425025,1450.0,0.0,0.8865091293377751,2.855204764800356,0.001494314320929203,1.0,1.0,-5.278700789832385,350819.74627956946,1542547.0090858021,4.396978862918797,1542547.0090858021,4.396978862918797,0.7622982605920224,0.09144788613628449,4.22991254038651,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.22991254038651,1.2820630779468118,1.28227246317521,3.2993014252938293,6990.823814879032,16243.107769423557,6467.498205789242,0.00018872883677643217,21414.179346451372,2183.638586719356,19331.784942083978,1971.2934531245612,0.9027562826164303,0.9027562826164302,37674.65114047283,35405.22815468563,1.080755122615906,0.8,4546.931266275453,4273.035954225843,1.080755122615906,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559538272225399,4.7229442218457915,-2.598800171932133,7.321744393777925,3.5,3.5,1.0,0.6,0.00016331047337466052,1.0005158402605392,0.0001632262746905973,201.7571948204225,0.0,6.7986916253371295e-06,19.267492066205424,0.014042743369871826,5.694206316175012e-05,0.0001063684102129104,0.00044992907226056625,0.09144811923398766,0.09144811923398766,0.09144811923398766,0.09140694253454346,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,512143.30974178936,587.6207718823268,0.0,0.09144811923398766,0.09144788613628449,0.09144788613628449,0.375,0.375,0.5,4.6108072090302095,1.6541434888495132e-11,1.6541434888495132e-11,1.6541434888495132e-11,1.6541434888495132e-11,1.6541434888495132e-11,1.6541434888495132e-11,25858.508215591926,19711.89583425025,0.7622982605920224,1.1534013049845204,3.8505536117893917,1.0875344183852989,0.6708429840353151,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41079.24179915589,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,259.48205627561856,259.48205627561856,-13.667943724381416,241.74048609405844,277.2236265885248,150783.30122881872,150960.02519042988,-176.7239616111596,0.0,nan,277.2236265885248,4.073626588524803,270.12699841980157,-3.023001580198411,263.0303701937729,-10.119629806227067,255.93374221363177,-17.216257786368203,248.83711414392178,-24.312885856078196,241.74048609405844,-31.409513905941537,1.0,1.0,26022.012520719443,26022.012520719443,276.50892960023555,3.3589296002355695,276.50892960023555,276.50892960023555,73814.59863580197,73817.81043228968,-3.2117964877106715,0.0,8546.071908451686,8546.071908451686,0.8660566128531925,4251.062103088443,276.50892960023555,3.3589296002355695,1.0,0.002,0.3090748561696555,0.00434380837896347,0.0004786256879307544,0.0015213649148032291,0.2393128439653772,0.2393128439653772,0.0,-9.39726601655727e-09,0.9995501030339803,0.9995501030339803,0.0,0.09140674400976286,4.114212652163064e-05,0.0,0.0,0.0,1601558.5008955454,267.8712992101676,0.0,1.0,1280196.7913847803,2615.657955951124,,,,,,,,,,,,,,,,,7.0,16243.107769423557
4337.5,-33.39429977156106,4.722859371417133,34.860936371741424,23.408115840889536,6.044241766740441,-29.450445617722753,-42.84624557532368,2.1003876128957946,-5.278722306480745,-5.278722306470722,39.72116894596557,41459.0482079461,25754.07282056122,25754.07282056122,67213.12102850732,73814.68973493318,73816.58990045209,25754.07282056122,99570.66272101332,99570.66272101332,99570.66272101332,125429.15423895899,123363.7203861559,2065.433852803097,0.0,90580.20931987365,58225.56347146766,35949.60649822888,25858.491517945666,61808.09801617455,19711.88119586502,1450.0,0.0,0.8865091108276092,2.855202497046512,0.001494314320929203,1.0,1.0,-5.278722306480745,350819.4513714176,1542545.9306864883,4.3969794851921495,1542545.9306864883,4.3969794851921495,0.762298186736263,0.09144770718382682,4.2299165007956185,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.2299165007956185,1.2820636704540034,1.2822729478254753,3.299302989607157,6990.827129471261,16243.107769423557,6467.494375737138,0.00018872798826569928,21414.183779475585,2183.639038762022,19331.77349380193,1971.29228572468,0.9027555611216179,0.9027555611216179,37674.679359877584,35405.22815468563,1.0807561345121073,0.8,4546.934672058649,4273.035954225843,1.0807561345121073,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559503067344337,4.722859371417133,-2.5988386585931647,7.321698030010298,3.5,3.5,1.0,0.6,0.0001632262746905973,1.0005075565321244,0.00016314347015664583,201.76121109594024,0.0,6.795076121667185e-06,19.2572457288048,0.014059731060175993,5.6915059751585366e-05,0.00010631121493901192,0.0004496875622901562,0.0914477071851929,0.0914477071851929,0.0914477071851929,0.09140686802578,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,512158.11726977985,587.615862790171,0.0,0.0914477071851929,0.09144770718382682,0.09144770718382682,0.375,0.375,0.5,4.607744272200274,-1.000444171950221e-11,-1.000444171950221e-11,-1.000444171950221e-11,-1.000444171950221e-11,-1.000444171950221e-11,-1.000444171950221e-11,25858.491517945666,19711.88119586502,0.762298186736263,1.1532545762354491,3.850524787433721,1.0874484604091577,0.6707704902535051,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41079.23155281849,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,259.47952581918184,259.47952581918184,-13.670474180818132,241.73589366952183,277.22315805327986,150805.64809102504,150974.8752638716,-169.22717284657443,0.0,nan,277.22315805327986,4.073158053279883,270.1257051316394,-3.0242948683605846,263.0282521731525,-10.121747826847468,255.9307993727429,-17.219200627257067,248.83334651475468,-24.316653485245297,241.73589366952183,-31.41410633047815,1.0,1.0,26022.012520719443,26022.012520719443,276.5087652657378,3.3587652657378158,276.5087652657378,276.5087652657378,73814.9486049318,73816.58990045209,-1.6412955202977173,0.0,8546.071908451686,8546.071908451686,0.8660563607379894,4251.066083299596,276.5087652657378,3.3587652657378158,1.0,0.002,0.3091773839452543,0.0043433784949188136,0.0004787844385962327,0.0015212155614871437,0.23939221929811633,0.23939221929811633,0.0,8.337644810674227e-14,0.999551534844367,0.999551534844367,0.0,0.09140669607359234,4.101111023447732e-05,0.0,0.0,0.0,1601558.476050989,267.87127769351923,0.0,1.0,1280196.865346791,2615.6576537699825,,,,,,,,,,,,,,,,,3.0,16243.107769423557
