time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_air_cycle,cop_vcc,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,newton_iterations,pid_open_loop_air_speed_step_output
4340.0,-33.39900352523022,4.722759546835689,34.860869420050044,23.406982223410182,6.043670279035827,-29.45473107276037,-42.85036206766961,2.09921786730123,-5.2788533606344,-5.278853360622105,39.72097407633142,41456.212786755816,25754.153236703816,25754.153236703816,67210.36602345963,73812.8731689381,73814.84956945789,25754.153236703816,99569.0028061617,99569.0028061617,99569.0028061617,125427.3773186719,123363.33204821634,2064.0452704555573,0.0,90581.06615145886,58224.62819768726,35951.59772641288,25858.374512510207,61809.97223892309,19711.777383470686,1450.0,0.0,0.8865091494237267,2.855188684583816,0.001494314320929203,1.0,1.0,-5.2788533606344,350817.655141468,1542537.5775068603,4.3969781876708245,1542537.5775068603,4.3969781876708245,0.762297621373462,0.09144661645071861,4.229949986675312,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.229949986675312,1.2820692895758499,1.282278461697881,3.299314647864872,6990.851831920408,16243.107769423557,6467.465830380066,0.0001887216645721819,21414.216819772486,2183.6424079346657,19331.688169819387,1971.2835850998442,0.9027501837923754,0.9027501837923754,37674.91795915614,35405.22815468563,1.0807646902530754,0.8,4546.963468463843,4273.035954225843,1.0807646902530754,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559520426687633,4.722759546835689,-2.59896134490669,7.321720891742379,3.5,3.5,1.0,0.6,0.00016314347015664583,1.0005036112890875,0.00016306135061965992,201.76519614892803,0.0,6.68269722171313e-06,18.93876392633501,0.014076437803230276,5.6887895614135764e-05,0.00010625557454251006,0.000449455766120268,0.09144709497981503,0.09144709497981503,0.09144709497981503,0.09140642981116939,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,512172.0703186388,587.6112281876683,0.0,0.09144709497981503,0.09144661645071861,0.09144661645071861,0.375,0.375,0.5,4.604686549960601,-1.2278178473934531e-11,-1.2278178473934531e-11,-1.2278178473934531e-11,-1.2278178473934531e-11,-1.2278178473934531e-11,-1.2278178473934531e-11,25858.374512510207,19711.777383470686,0.762297621373462,1.153111833922719,3.850475069787224,1.087370914254121,0.670704277725754,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41078.913071016024,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,259.47695704632855,259.47695704632855,-13.673042953671427,241.7313360424654,277.22257818232407,150821.37364595343,150993.15875087085,-171.78510491741662,0.0,nan,277.22257818232407,4.072578182324094,270.1243296813464,-3.0256703186535674,263.0260811763262,-10.123918823673762,255.92783279477322,-17.222167205226754,248.82958440073585,-24.320415599264123,241.7313360424654,-31.41866395753459,1.0,1.0,26022.012520719443,26022.012520719443,276.50843057054374,3.35843057054376,276.50843057054374,276.50843057054374,73812.40989165602,73814.84956945789,-2.4396778018708574,0.0,8546.071908451686,8546.071908451686,0.8660542290643383,4251.0997366086885,276.50843057054374,3.35843057054376,1.0,0.002,0.3092783712930141,0.004342914825755672,0.00047894069523135666,0.001521060525349026,0.23947034761567831,0.23947034761567831,0.0,1.2205803828595208e-09,0.9995585180307255,0.9995585180307255,0.0,0.09140624441840446,4.037203231415454e-05,0.0,0.0,0.0,1601558.3247269865,267.8711466393656,0.0,1.0,1280197.315836307,2615.6558132391665,,,,,,,,,,,,,,,,,5.0,16243.107769423557
4342.5,-33.403674166461414,4.7226767355853445,34.86080504140194,23.406728531140857,6.043689606411445,-29.458937789159773,-42.854406126402296,2.098953229134921,-5.278866930457241,-5.278866930489797,39.72091840845477,41452.96334504218,25753.97494014349,25753.97494014349,67206.93828518566,73811.84323799616,73813.66648674337,25753.97494014349,99567.64142688687,99567.64142688687,99567.64142688687,125425.99078067848,123363.29062142182,2062.700159256648,0.0,90581.273069782,58223.37322444499,35953.22205037445,25858.34935379161,61811.571404166054,19711.754145197952,1450.0,0.0,0.8865092824127625,2.855187254394301,0.001494314320929203,1.0,1.0,-5.278866930457241,350817.4691537101,1542535.1912828698,4.396973716856188,1542535.1912828698,4.396973716856188,0.7622974643703473,0.09144663791843972,4.229958118196899,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.229958118196899,1.282070691457581,1.2822797585197991,3.299317382716141,6990.857626742073,16243.107769423557,6467.459133719552,0.00018872018111588102,21414.224571186533,2183.643198358923,19331.668153052968,1971.2815439577194,0.9027489222777786,0.9027489222777786,37674.975899198136,35405.22815468563,1.0807667678808106,0.8,4546.970461213094,4273.035954225843,1.0807667678808106,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559481938007378,4.7226767355853445,-2.5989934677248154,7.32167020331016,3.5,3.5,1.0,0.6,0.00016306135061965992,1.0005000846776302,0.00016297984689546497,201.76915329132197,0.0,6.627545795048042e-06,18.78246478316615,0.014093006667717897,5.6861221139168815e-05,0.00010620012948049111,0.00044922209984956524,0.09144663792922851,0.09144663792922851,0.09144663792922851,0.09140639773713553,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,512186.51000160526,587.6064393460281,0.0,0.09144663792922851,0.09144663791843972,0.09144663791843972,0.375,0.375,0.5,4.601668536243307,3.257127900724299e-11,3.257127900724299e-11,3.257127900724299e-11,3.257127900724299e-11,3.257127900724299e-11,3.257127900724299e-11,25858.34935379161,19711.754145197952,0.7622974643703473,1.1529693579886107,3.8504320912324714,1.0872873275740078,0.6706343554023977,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41078.75677187285,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,259.47447514406167,259.47447514406167,-13.675524855938306,241.72682103521961,277.22212933784317,150842.5100755577,151008.49013268866,-165.98005713098766,0.0,nan,277.22212933784317,4.072129337843194,270.12306763038913,-3.026932369610847,263.02400592033564,-10.125994079664338,255.92494428964758,-17.225055710352393,248.82588265093474,-24.324117349065233,241.72682103521961,-31.423178964780362,1.0,1.0,26022.012520719443,26022.012520719443,276.5082785648277,3.3582785648277422,276.5082785648277,276.5082785648277,73812.13329013223,73813.66648674337,-1.5331966111407382,0.0,8546.071908451686,8546.071908451686,0.8660537114207418,4251.107908787883,276.5082785648277,3.3582785648277422,1.0,0.002,0.30937942414979036,0.0043424624017998036,0.0004790971696882752,0.001520902830421056,0.2395485848441376,0.2395485848441376,0.0,1.0933094707343827e-13,0.9995579810978605,0.9995579810978605,0.0,0.09140621677594267,4.0421142497053685e-05,0.0,0.0,0.0,1601558.3090583354,267.87113306954274,0.0,1.0,1280197.3624816064,2615.6556226641055,,,,,,,,,,,,,,,,,3.0,16243.107769423557
4345.0,-33.40833200503276,4.722592639626057,34.86074023442615,23.40583997955548,6.04318833745422,-29.46317997046726,-42.85847788034005,2.0980363074454065,-5.278974981426757,-5.2789749815073685,39.72078419711203,41450.06716620728,25754.036624418568,25754.036624418568,67204.10379062584,73810.64094368237,73811.93342736902,25754.036624418568,99565.97005178759,99565.97005178759,99565.97005178759,125424.23266004828,123362.88515602853,2061.3475040197545,0.0,90581.93864661359,58222.3418060375,35955.107600640105,25858.262608260688,61813.37020890079,19711.677863984547,1450.0,0.0,0.8865092180855554,2.855175866398179,0.001494314320929203,1.0,1.0,-5.278974981426757,350815.9882117497,1542529.4382759607,4.396975879402914,1542529.4382759607,4.396975879402914,0.7622970716403603,0.09144611253406666,4.22998420328697,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.22998420328697,1.2820751303307827,1.2822840936175093,3.2993263056242346,6990.876533313603,16243.107769423557,6467.437283821698,0.00018871534105739662,21414.249863208846,2183.6457774274445,19331.602842246088,1971.2748841088535,0.9027448061796977,0.9027448061796977,37675.16176478001,35405.22815468563,1.0807734326982148,0.8,4546.99289321976,4273.035954225843,1.0807734326982148,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559495253723261,4.722592639626057,-2.5990951000807145,7.321687739706771,3.5,3.5,1.0,0.6,0.00016297984689546497,1.0004987328954806,0.00016289860400302077,201.77309972824435,0.0,6.5779749683620085e-06,18.641981060337933,0.014109451605138802,5.683437568194479e-05,0.00010614547121352018,0.0004489936664836422,0.09144611242184802,0.09144611242184802,0.09144611242184802,0.09140602652746313,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,512200.5095627347,587.6017923179883,0.0,0.09144611242184802,0.09144611253406666,0.09144611253406666,0.375,0.375,0.5,4.598662108018713,8.060396794462577e-11,8.060396794462577e-11,8.060396794462577e-11,8.060396794462577e-11,8.060396794462577e-11,8.060396794462577e-11,25858.262608260688,19711.677863984547,0.7622970716403603,1.1528283443509801,3.850400898020658,1.0872098311984422,0.6705679859571658,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41078.61628815003,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,259.471958366269,259.471958366269,-13.67804163373097,241.7223292412079,277.22158754591504,150858.17774583766,151026.49014463602,-168.31239879835223,0.0,nan,277.22158754591504,4.071587545915065,270.1217358548427,-3.028264145157266,263.02188416206803,-10.128115837931944,255.9220325202695,-17.227967479730466,248.82218087331051,-24.327819126689462,241.7223292412079,-31.42767075879209,1.0,1.0,26022.012520719443,26022.012520719443,276.50796772364026,3.357967723640286,276.50796772364026,276.50796772364026,73810.31998643282,73811.93342736902,-1.613440936198458,0.0,8546.071908451686,8546.071908451686,0.8660520508729276,4251.134124303405,276.50796772364026,3.357967723640286,1.0,0.002,0.3094801009131359,0.0043420002556487525,0.0004792529680390534,0.0015207470340240414,0.2396264840195267,0.2396264840195267,0.0,2.063094920595754e-12,0.9995596236839367,0.9995596236839367,0.0,0.0914058418319106,4.027070215606286e-05,0.0,0.0,0.0,1601558.1842951572,267.8710250185732,0.0,1.0,1280197.733899004,2615.6541051937893,,,,,,,,,,,,,,,,,18.0,16243.107769423557
4347.5,-33.41280975665064,4.722559553516736,34.86068371495182,23.406508995126956,6.043788888652708,-29.46710893173871,-42.862261226959504,2.098718830019948,-5.2788649499509575,-5.278864950009874,39.72096110675466,41446.29814230516,25753.668096581016,25753.668096581016,67199.96623888618,73810.614487751,73811.39151042717,25753.668096581016,99565.05960700818,99565.05960700818,99565.05960700818,125423.42533933104,123363.37660771902,2060.0487316120157,0.0,90581.4916163023,58220.795439509806,35956.32908532499,25858.36573232285,61814.69481764785,19711.769703383674,1450.0,0.0,0.8865091373424587,2.8551874631294463,0.001494314320929203,1.0,1.0,-5.2788649499509575,350817.4962984914,1542537.0215612776,4.396978593817959,1542537.0215612776,4.396978593817959,0.7622975832051151,0.09144642437098205,4.22996665302491,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.22996665302491,1.2820721186529869,1.2822809772841752,3.2993203669924105,6990.863950065384,16243.107769423557,6467.451826155464,0.0001887185623590532,21414.233029833977,2183.644060900917,19331.646310254888,1971.2793166121855,0.90274754567779,0.90274754567779,37675.036712920766,35405.22815468563,1.0807689485545253,0.8,4546.977800785153,4273.035954225843,1.0807689485545253,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559415700028687,4.722559553516736,-2.5990234163712573,7.321582969887993,3.5,3.5,1.0,0.6,0.00016289860400302077,1.0004794638696926,0.0001628205374380753,201.77689371643416,0.0,6.557052095741537e-06,18.582685639331515,0.014125844235378156,5.680944223422652e-05,0.00010608916176879426,0.00044875361652936486,0.09144595539580734,0.09144595539580734,0.09144595539580734,0.09140638946167164,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,512215.66248084523,587.596778836088,0.0,0.09144595539580734,0.09144642437098205,0.09144642437098205,0.375,0.375,0.5,4.595730928670236,5.88897819397971e-11,5.88897819397971e-11,5.88897819397971e-11,5.88897819397971e-11,5.88897819397971e-11,5.88897819397971e-11,25858.36573232285,19711.769703383674,0.7622975832051151,1.1526843589609044,3.85037026759495,1.0871195989420441,0.6704926436112147,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41078.55699272902,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,259.46964877970487,259.46964877970487,-13.680351220295108,241.71793305168003,277.22136446950304,150883.87280000868,151038.4017891519,-154.52898914320377,0.0,nan,277.22136446950304,4.071364469503067,270.12067820938023,-3.029321790619747,263.019991928513,-10.130008071486998,255.91930565851348,-17.230694341486497,248.81861936063964,-24.331380639360333,241.71793305168003,-31.432066948319942,1.0,1.0,26022.012520719443,26022.012520719443,276.50801434390655,3.358014343906575,276.50801434390655,276.50801434390655,73812.40043166671,73811.39151042717,1.0089212395396316,0.0,8546.071908451686,8546.071908451686,0.8660531681030973,4251.116486290034,276.50801434390655,3.358014343906575,1.0,0.002,0.30958045090752223,0.004341653280327278,0.00047940847661733394,0.0015206193327718972,0.23970423830866697,0.23970423830866697,0.0,2.780938923108503e-08,0.9995606835312778,0.9995606835312778,0.0,0.09140625045075011,4.017392023193111e-05,0.0,0.0,0.0,1601558.3113451637,267.871135050049,0.0,1.0,1280197.3556737602,2615.6556504784044,,,,,,,,,,,,,,,,,8.0,16243.107769423557
4350.0,-33.41743326296123,4.722498720250883,34.86063071889533,23.405982052814238,6.044351050893543,-29.471254831593352,-42.86623791614545,2.0981725258968984,-5.278635052811126,-5.278635052769908,39.72069192856817,41443.048818848394,25752.919465528536,25752.919465528536,67195.96828437693,73806.25903656016,73812.50338658807,25752.919465528536,99565.42285211661,99565.42285211661,99565.42285211661,125423.76927005874,123365.01223501265,2058.757035046089,0.0,90581.91072533274,58219.66895417609,35958.046412396274,25858.34641794213,61816.3928303384,19711.7367900392,1450.0,0.0,0.8865112904296173,2.8552116931831004,0.001494314320929203,1.0,1.0,-5.278635052811126,350820.6472753678,1542525.483169147,4.39690621161867,1542525.483169147,4.39690621161867,0.7622968797556973,0.09144506525792793,4.22998298869768,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.22998298869768,1.2820748241543225,1.2822835831338681,3.299326146184834,6990.876195480646,16243.107769423557,6467.43767426007,0.00018871542754267902,21414.249411253768,2183.6457313408523,19331.60400929251,1971.2750031144694,0.9027448797310276,0.9027448797310276,37675.15311040267,35405.22815468563,1.080773122367071,0.8,4546.9918487281,4273.035954225843,1.080773122367071,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559254093875686,4.722498720250883,-2.598871419202858,7.321370139453741,3.5,3.5,1.0,0.6,0.0001628205374380753,1.000495093426502,0.00016273996595070393,201.7808113392106,0.0,6.3008115911249485e-06,17.856500049248105,0.014141596264355969,5.678324551017794e-05,0.00010603729192789734,0.0004485359410225756,0.09144506932889263,0.09144506932889263,0.09144506932889263,0.09140738716905017,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,512228.1239676359,587.5926346184465,0.0,0.09144506932889263,0.09144506525792793,0.09144506525792793,0.375,0.375,0.5,4.592904785801244,-4.121147867408581e-11,-4.121147867408581e-11,-4.121147867408581e-11,-4.121147867408581e-11,-4.121147867408581e-11,-4.121147867408581e-11,25858.34641794213,19711.7367900392,0.7622968797556973,1.1525389433993614,3.850175757294687,1.0870250625720483,0.6704216619787765,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41077.83080713893,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,259.46743810575845,259.46743810575845,-13.68256189424153,241.71354837349563,277.22132781345704,150907.64010792668,151055.4814115076,-147.84130358090897,0.0,nan,277.22132781345704,4.07132781345706,270.1197719406273,-3.030228059372689,263.01821605407486,-10.131783945925122,255.91666017505494,-17.233339824945034,248.81510427784104,-24.334895722158933,241.71354837349563,-31.43645162650435,1.0,1.0,26022.012520719443,26022.012520719443,276.50837434491496,3.358374344914978,276.50837434491496,276.50837434491496,73809.33139517627,73812.50338658807,-3.1719914118002634,0.0,8546.071908451686,8546.071908451686,0.8660521281923329,4251.132903641168,276.50837434491496,3.358374344914978,1.0,0.002,0.3096751072640696,0.004341191595580187,0.0004795552871757779,0.001520444729454872,0.23977764358788894,0.23977764358788894,0.0,1.6630649982141144e-11,0.9995859531555688,0.9995859531555688,0.0,0.09140720271721908,3.786254070885465e-05,0.0,0.0,0.0,1601558.5767998507,267.87136494718885,0.0,1.0,1280196.5654181922,2615.6588791664876,,,,,,,,,,,,,,,,,4.0,16243.107769423557
4352.5,-33.42193493240423,4.7224542037604404,34.860578016283434,23.4051153640263,6.043583811792411,-29.47538349859517,-42.87020555986089,2.097278873535527,-5.27871365390331,-5.278713653897927,39.72064667083775,41440.38958300591,25753.007233470296,25753.007233470296,67193.3968164762,73806.26299226508,73810.86677972526,25753.007233470296,99563.87401319556,99563.87401319556,99563.87401319556,125422.1765772829,123364.67436349075,2057.502213792145,0.0,90582.54908140699,58218.66645371676,35959.86958632248,25858.302564087335,61818.17215040981,19711.699730434175,1450.0,0.0,0.8865110532827896,2.8552034089874176,0.001494314320929203,1.0,1.0,-5.27871365390331,350819.56996400945,1542523.5431917026,4.396914183977678,1542523.5431917026,4.396914183977678,0.7622967393772506,0.09144488310610425,4.230008078077825,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.230008078077825,1.2820791527461757,1.2822878091261396,3.29933457619779,6990.894057666525,16243.107769423557,6467.417030055676,0.00018871085479722828,21414.273308567528,2183.648168188681,19331.542302384067,1971.2687107609702,0.9027409907320931,0.902740990732093,37675.33188098975,35405.22815468563,1.0807795327776542,0.8,4547.01342444406,4273.035954225843,1.0807795327776542,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559273040243696,4.7224542037604404,-2.59894088748911,7.321395091249551,3.5,3.5,1.0,0.6,0.00016273996595070393,1.0004820620552939,0.00016266155298815316,201.78462586003056,0.0,6.50311203703956e-06,18.429819512970113,0.014157854044448567,5.6757119515450825e-05,0.00010598284643525311,0.0004483082965588023,0.09144468904593873,0.09144468904593873,0.09144468904593873,0.09140709750502599,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,512241.57781929406,587.5881728603388,0.0,0.09144468904593873,0.09144488310610425,0.09144488310610425,0.375,0.375,0.5,4.590099517027193,-5.4001247917767614e-12,-5.4001247917767614e-12,-5.4001247917767614e-12,-5.4001247917767614e-12,-5.4001247917767614e-12,-5.4001247917767614e-12,25858.302564087335,19711.699730434175,0.7622967393772506,1.152406559304319,3.8501858340850963,1.0869521773142683,0.6703593480922938,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41078.404126602654,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,259.46507653487237,259.46507653487237,-13.68492346512761,241.70918849751166,277.22096440148044,150917.75444154203,151075.73429456964,-157.9798530276062,0.0,nan,277.22096440148044,4.070964401480467,270.1186094537282,-3.03139054627178,263.0162541875577,-10.133745812442271,255.91389894952928,-17.236101050470694,248.81154371942708,-24.3384562805729,241.70918849751166,-31.440811502488316,1.0,1.0,26022.012520719443,26022.012520719443,276.5081042397977,3.35810423979774,276.5081042397977,276.5081042397977,73807.436610187,73810.86677972526,-3.4301695382600883,0.0,8546.071908451686,8546.071908451686,0.8660505310302099,4251.158118468214,276.5081042397977,3.35810423979774,1.0,0.002,0.3097699065347094,0.004340781229138823,0.0004797020129897932,0.001520305415115283,0.2398510064948966,0.2398510064948966,0.0,7.4281050763472245e-09,0.9995849971557096,0.9995849971557096,0.0,0.09140693321951941,3.79498865848376e-05,0.0,0.0,0.0,1601558.4860418332,267.87128634609667,0.0,1.0,1280196.8356041468,2615.657775287303,,,,,,,,,,,,,,,,,8.0,16243.107769423557
4355.0,-33.42639947622418,4.722414208787425,34.86052580669006,23.404590307641797,6.043405956624528,-29.479419284121448,-42.87408295841885,2.096735153340658,-5.278764851282801,-5.278764851273921,39.720570518800315,41437.41621747625,25753.036079657966,25753.036079657966,67190.45229713422,73805.05490254755,73809.51931995906,25753.036079657966,99562.55539961702,99562.55539961702,99562.55539961702,125420.81224537644,123364.57535599289,2056.2368893835583,0.0,90582.95723414337,58217.56851721952,35961.543018804274,25858.256845759413,61819.79986456368,19711.659166816764,1450.0,0.0,0.8865110684509302,2.855198013028001,0.001494314320929203,1.0,1.0,-5.278764851282801,350818.86825100967,1542520.2789303428,4.3969136740577905,1542520.2789303428,4.3969136740577905,0.7622965184541953,0.09144408963381535,4.23002404593477,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.23002404593477,1.2820818469538142,1.2822904032351865,3.29934009750249,6990.905756648646,16243.107769423557,6467.403508281782,0.00018870785981491627,21414.288961595237,2183.649764353295,19331.50188489702,1971.2645893242873,0.9027384434555112,0.9027384434555112,37675.44565743113,35405.22815468563,1.0807836126121722,0.8,4547.027156055185,4273.035954225843,1.0807836126121722,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.55927926723816,4.722414208787425,-2.598989083226211,7.3214032920136365,3.5,3.5,1.0,0.6,0.00016266155298815316,1.0004781033206807,0.00016258382112338513,201.78840905253344,0.0,6.32901212435381e-06,17.936420360418698,0.014173676574759451,5.6731598511694025e-05,0.00010592995447645913,0.00044808625462019764,0.09144424826369786,0.09144424826369786,0.09144424826369786,0.09140692632158383,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,512254.8437175584,587.5837717767402,0.0,0.09144424826369786,0.09144408963381535,0.09144408963381535,0.375,0.375,0.5,4.587301857499839,-8.86757334228605e-12,-8.86757334228605e-12,-8.86757334228605e-12,-8.86757334228605e-12,-8.86757334228605e-12,-8.86757334228605e-12,25858.256845759413,19711.659166816764,0.7622965184541953,1.1522702514685939,3.850147037213469,1.0868759272002932,0.6702936002422905,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41077.91072745011,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,259.46272939376644,259.46272939376644,-13.68727060623354,241.70486778978108,277.22059083810075,150935.20746291132,151092.223496483,-157.01603357165504,0.0,nan,277.22059083810075,4.07059083810077,270.1174464079369,-3.0325535920630955,263.014301759062,-10.135698240937984,255.9111571129956,-17.23884288700438,248.80801245472225,-24.341987545277732,241.70486778978108,-31.4451322102189,1.0,1.0,26022.012520719443,26022.012520719443,276.5078953723505,3.3578953723505265,276.5078953723505,276.5078953723505,73806.46447523011,73809.51931995906,-3.0548447289475007,0.0,8546.071908451686,8546.071908451686,0.8660495145340898,4251.174166164444,276.5078953723505,3.3578953723505265,1.0,0.002,0.30986312599412164,0.004340306714436386,0.00047984631950741605,0.0015201420950263695,0.239923159753708,0.239923159753708,0.0,-1.1585466214419221e-08,0.9995915217245396,0.9995915217245396,0.0,0.09140673670978068,3.735292403466916e-05,0.0,0.0,0.0,1601558.4269259064,267.8712351487172,0.0,1.0,1280197.0115916182,2615.657056268388,,,,,,,,,,,,,,,,,6.0,16243.107769423557
4357.5,-33.43086876370858,4.722348277812867,34.860470603777586,23.403398121614032,6.042880881645774,-29.483493799302813,-42.877996049914486,2.0955059153667213,-5.27888072849322,-5.278880728493108,39.72034811670171,41434.76181766055,25753.164691237882,25753.164691237882,67187.92650889842,73802.81686388505,73807.89569883516,25753.164691237882,99561.06039007303,99561.06039007303,99561.06039007303,125419.1953668871,123364.2091980342,2054.98616885291,0.0,90583.84863861252,58216.72888183729,35963.466396416916,25858.13497681406,61821.60137323098,19711.549746895686,1450.0,0.0,0.8865112846692323,2.8551858001528583,0.001494314320929203,1.0,1.0,-5.27888072849322,350817.28003814415,1542510.7456791892,4.396906405270211,1542510.7456791892,4.396906405270211,0.7622958795972807,0.09144362110669668,4.2300589209753445,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.2300589209753445,1.2820877328878146,1.2822961904623933,3.2993521523269136,6990.931299375061,16243.107769423557,6467.373983913089,0.00018870132071194742,21414.32314085265,2183.653249667588,19331.413634583227,1971.2555902967097,0.9027328815125701,0.9027328815125701,37675.69415372305,35405.22815468563,1.0807925232878404,0.8,4547.057146925042,4273.035954225843,1.0807925232878404,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559307030476932,4.722348277812867,-2.5990915775497148,7.321439855362582,3.5,3.5,1.0,0.6,0.00016258382112338513,1.0004786292111842,0.00016250604098517574,201.7921963947678,0.0,6.274155729690763e-06,17.780957337943622,0.014189361964083679,5.6705853344661725e-05,0.00010587796777872341,0.0004478700421371291,0.09144362106472938,0.09144362106472938,0.09144362106472938,0.09140655762983306,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,512267.3078895189,587.5796289264669,0.0,0.09144362106472938,0.09144362110669668,0.09144362110669668,0.375,0.375,0.5,4.584522094729405,-1.1368683772161603e-13,-1.1368683772161603e-13,-1.1368683772161603e-13,-1.1368683772161603e-13,-1.1368683772161603e-13,-1.1368683772161603e-13,25858.13497681406,19711.549746895686,0.7622958795972807,1.1521348181772806,3.8500836059673573,1.086803399078418,0.6702311311463695,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41077.75526442763,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,259.46032820272285,259.46032820272285,-13.689671797277128,241.7005645500622,277.2200917527617,150949.7602408636,151110.34263764287,-160.58239677926213,0.0,nan,277.2200917527617,4.070091752761698,270.1161864276061,-3.0338135723938535,263.0122809618269,-10.137719038173088,255.9083754979375,-17.24162450206248,248.80447002614284,-24.34552997385714,241.7005645500622,-31.449435449937766,1.0,1.0,26022.012520719443,26022.012520719443,276.50758951064006,3.357589510640082,276.50758951064006,276.50758951064006,73803.62055675719,73807.89569883516,-4.275142077967757,0.0,8546.071908451686,8546.071908451686,0.8660472944274252,4251.209215580221,276.50758951064006,3.357589510640082,1.0,0.002,0.3099561814405377,0.0043399101117552906,0.00047999030777210675,0.0015200096912531508,0.23999515388605336,0.23999515388605336,0.0,-9.747424221939749e-13,0.9995929494055693,0.9995929494055693,0.0,0.0914063989263683,3.722218032837579e-05,0.0,0.0,0.0,1601558.2931261703,267.87111927150676,0.0,1.0,1280197.4099113739,2615.6554288840425,,,,,,,,,,,,,,,,,10.0,16243.107769423557
4360.0,-33.435302778299324,4.722255309122354,34.86041003743571,23.4018990531564,6.041939535896383,-29.487574943849932,-42.88191396100444,2.0939593331525024,-5.279131096259391,-5.279131096275222,39.72010661029393,41432.379807612626,25753.569993898756,25753.569993898756,67185.94980151138,73801.21118808736,73805.35093357644,25753.569993898756,99558.92092747519,99558.92092747519,99558.92092747519,125416.88043966566,123363.1735615254,2053.706878140263,0.0,90584.99000703103,58216.0132684743,35965.52970950747,25857.95951219047,61823.48922169794,19711.397445249284,1450.0,0.0,0.8865108830976046,2.855159412790433,0.001494314320929203,1.0,1.0,-5.279131096259391,350813.84851719986,1542500.3935770614,4.396919905234114,1542500.3935770614,4.396919905234114,0.7622951623834258,0.09144258031499092,4.230103401777991,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.230103401777991,1.2820950971717522,1.282303456216981,3.2993678948694374,6990.964655933616,16243.107769423557,6467.335423778847,0.0001886927810700985,21414.367783292597,2183.657801929568,19331.298375761533,1971.2438371677927,0.9027256172766275,0.9027256172766274,37676.01109367785,35405.22815468563,1.080803888264033,0.8,4547.095398219914,4273.035954225843,1.080803888264033,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559394522711732,4.722255309122354,-2.5992997708772925,7.321555079999646,3.5,3.5,1.0,0.6,0.00016250604098517574,1.0004748684112448,0.00016242890862739562,201.79595397477593,0.0,6.278169970065112e-06,17.792333695164526,0.01420505738900884,5.668008730085964e-05,0.0001058259536843161,0.00044765472667642565,0.09144303108796041,0.09144303108796041,0.09144303108796041,0.09140567145396927,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,512279.8497577067,587.5754593043677,0.0,0.09144303108796041,0.09144258031499092,0.09144258031499093,0.375,0.375,0.5,4.581707261359438,1.5859313862165436e-11,1.5859313862165436e-11,1.5859313862165436e-11,1.5859313862165436e-11,1.5859313862165436e-11,1.5859313862165436e-11,25857.95951219047,19711.397445249284,0.7622951623834258,1.1520024907810547,3.8500633097152166,1.086738238933486,0.6701721356916114,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41077.76664078485,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,259.4578244704073,259.4578244704073,-13.692175529592703,241.69627755659104,277.2193713958701,150961.29463821594,151128.71132580718,-167.41668759125307,0.0,nan,277.2193713958701,4.069371395870121,270.1147526581926,-3.0352473418074055,263.0101338496312,-10.139866150368789,255.90551506414414,-17.244484935855837,248.8008962980145,-24.349103701985484,241.69627755659104,-31.453722443408935,1.0,1.0,26022.012520719443,26022.012520719443,276.507041372691,3.3570413726910147,276.507041372691,276.507041372691,73800.6542115934,73805.35093357644,-4.696721983040334,0.0,8546.071908451686,8546.071908451686,0.8660444628282563,4251.253918786881,276.507041372691,3.3570413726910147,1.0,0.002,0.3100489873911514,0.0043394539608346445,0.0004801337759976307,0.0015198639754414477,0.24006688799881534,0.24006688799881534,0.0,-2.248560921659648e-09,0.9995943763799998,0.9995943763799998,0.0,0.09140548904454139,3.709127044952417e-05,0.0,0.0,0.0,1601558.0040337977,267.8708689037406,0.0,1.0,1280198.270532056,2615.6519127172983,,,,,,,,,,,,,,,,,5.0,16243.107769423557
4362.5,-33.43969817415757,4.722178999532438,34.8603510085155,23.401730856299423,6.041994042857891,-29.49152837141188,-42.88571438575161,2.093783964067725,-5.279187191746587,-5.279187191804168,39.720043678877985,41429.27596581564,25753.517942691757,25753.517942691757,67182.7939085074,73800.3427859201,73804.02936676872,25753.517942691757,99557.54730946048,99557.54730946048,99557.54730946048,125415.4642663573,123363.00872912255,2052.45553723475,0.0,90585.1166847481,58214.797681986995,35967.02111417901,25857.916956896817,61824.93807107583,19711.36021755914,1450.0,0.0,0.8865108251860307,2.8551535006662134,0.001494314320929203,1.0,1.0,-5.279187191746587,350813.0796804725,1542497.6960481072,4.396921852095836,1542497.6960481072,4.396921852095836,0.7622949772178664,0.09144219791323707,4.2301084975366585,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.2301084975366585,1.2820960730084554,1.2823043333160307,3.299369358187529,6990.967756529058,16243.107769423557,6467.331839270488,0.0001886919872754582,21414.371933367434,2183.6582251194277,19331.287661426173,1971.242744609645,0.9027249419958265,0.9027249419958265,37676.04740254669,35405.22815468563,1.0808051902453935,0.8,4547.099780315725,4273.035954225843,1.0808051902453935,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559383286475547,4.722178999532438,-2.599361282682703,7.321540282215141,3.5,3.5,1.0,0.6,0.00016242890862739562,1.0004707487769182,0.00016235248139534914,201.79967895395734,0.0,6.22599908822446e-06,17.644481416028118,0.014220622386729402,5.6655104255575424e-05,0.0001057738043718202,0.0004474346686900168,0.09144261430597149,0.09144261430597149,0.09144261430597149,0.09140547621089727,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,512293.12961185625,587.5710541338032,0.0,0.09144261430597149,0.09144219791323707,0.09144219791323707,0.375,0.375,0.5,4.578920039769255,5.758238330599852e-11,5.758238330599852e-11,5.758238330599852e-11,5.758238330599852e-11,5.758238330599852e-11,5.758238330599852e-11,25857.916956896817,19711.36021755914,0.7622949772178664,1.1518684250857596,3.8500340493227116,1.0866617259085973,0.6701062266845668,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41077.618788505715,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,259.4554399738482,259.4554399738482,-13.694560026151805,241.6920308185577,277.2188491473199,150982.4788973007,151141.9428181815,-159.46392088083306,0.0,nan,277.2188491473199,4.068849147319895,270.11348549485945,-3.0365145051405307,263.0081217996588,-10.141878200341182,255.90275812216336,-17.247241877836615,248.79739446053006,-24.35260553946992,241.6920308185577,-31.45796918144228,1.0,1.0,26022.012520719443,26022.012520719443,276.50683063689905,3.356830636899076,276.50683063689905,276.50683063689905,73800.87209063064,73804.02936676872,-3.1572761380812153,0.0,8546.071908451686,8546.071908451686,0.8660441384378224,4251.259040024342,276.50683063689905,3.356830636899076,1.0,0.002,0.31014121006445033,0.0043390447759257735,0.00048027653388074595,0.0015197238080978052,0.24013826694037296,0.24013826694037296,0.0,3.4197855094605933e-10,0.9995966229632315,0.9995966229632315,0.0,0.09140531223040722,3.688568282984168e-05,0.0,0.0,0.0,1601557.9392618479,267.8708128082534,0.0,1.0,1280198.4633559748,2615.651124913473,,,,,,,,,,,,,,,,,4.0,16243.107769423557
4365.0,-33.444037665982464,4.72209721786995,34.86028817735428,23.400549112726026,6.041076173558177,-29.495526282020954,-42.88955134162677,2.092564789664624,-5.27942725593789,-5.279427255947185,39.71990130603681,41426.871888264955,25753.925520079123,25753.925520079123,67180.79740834408,73799.8194578967,73801.25497126124,25753.925520079123,99555.18049134036,99555.18049134036,99555.18049134036,125412.96198721806,123361.76404419528,2051.197943022775,0.0,90586.01038640435,58213.969784836096,35968.934001742506,25857.781495877694,61826.7154976202,19711.24557215811,1450.0,0.0,0.8865101159527045,2.8551281994652604,0.001494314320929203,1.0,1.0,-5.27942725593789,350809.78940992744,1542491.593309354,4.396945694998623,1542491.593309354,4.396945694998623,0.7622945369578794,0.09144216940159668,4.230143395911376,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.230143395911376,1.2821019095035795,1.2823100727666181,3.299381558170564,6990.993606829151,16243.107769423557,6467.301953003055,0.0001886853691906203,21414.406536184993,2183.6617536248355,19331.198329372826,1971.2336352753314,0.902719311726334,0.902719311726334,37676.296064109134,35405.22815468563,1.080814106883004,0.8,4547.129791131984,4273.035954225843,1.080814106883004,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559471269753026,4.72209721786995,-2.599558935670667,7.3216561535406175,3.5,3.5,1.0,0.6,0.00016235248139534914,1.0004647769168373,0.00016227705876430324,201.80335667944374,0.0,6.169196356128014e-06,17.483502473266793,0.014236045377619723,5.662989140226369e-05,0.00010572258999308545,0.0004472217158578965,0.09144216940755932,0.09144216940755932,0.09144216940755932,0.09140459308672734,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,512306.17253326083,587.5667233976999,0.0,0.09144216940755932,0.09144216940159668,0.09144216940159668,0.375,0.375,0.5,4.576101815681498,9.322320693172514e-12,9.322320693172514e-12,9.322320693172514e-12,9.322320693172514e-12,9.322320693172514e-12,9.322320693172514e-12,25857.781495877694,19711.24557215811,0.7622945369578794,1.1517403292034742,3.8500497420417488,1.0865981941241885,0.6700480780005131,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41077.457809562955,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,259.45296828811354,259.45296828811354,-13.697031711886439,241.68781196407005,277.2181246238424,150993.90040421754,151159.1972189438,-165.29681472624392,0.0,nan,277.2181246238424,4.0681246238424364,270.11206210043713,-3.0379378995628485,263.0059995495473,-10.144000450452666,255.89993701004698,-17.250062989952994,248.79387448073726,-24.35612551926272,241.68781196407005,-31.462188035929927,1.0,1.0,26022.012520719443,26022.012520719443,276.5062659329054,3.356265932905444,276.5062659329054,276.5062659329054,73799.0198148891,73801.25497126124,-2.235156372131314,0.0,8546.071908451686,8546.071908451686,0.866041916845277,4251.294112890932,276.5062659329054,3.356265932905444,1.0,0.002,0.31023560695994545,0.004338588668779149,0.0004804224758035146,0.0015195775252420669,0.24021123790175727,0.24021123790175727,0.0,1.0455815900589638e-12,0.9995870749952922,0.9995870749952922,0.0,0.09140441064336603,3.775875823064558e-05,0.0,0.0,0.0,1601557.66206567,267.8705727440621,0.0,1.0,1280199.2885574629,2615.6477534637065,,,,,,,,,,,,,,,,,3.0,16243.107769423557
4367.5,-33.448376075588364,4.722016398952258,34.86022821373757,23.400348505843453,6.041398684403641,-29.499398201039632,-42.893270985782124,2.0923536350992507,-5.279397450750196,-5.279397450816561,39.719776172666535,41423.69346586207,25753.640663154707,25753.640663154707,67177.33412901677,73797.71066495647,73800.78168183842,25753.640663154707,99554.42234499313,99554.42234499313,99554.42234499313,125412.16817201843,123362.22455637064,2049.94361564779,0.0,90586.19655139495,58212.8001287395,35970.44046961717,25857.745827025305,61828.186296642474,19711.20955125391,1450.0,0.0,0.8865107230611853,2.8551313407280996,0.001494314320929203,1.0,1.0,-5.279397450750196,350810.1979123925,1542486.22954646,4.396925285312441,1542486.22954646,4.396925285312441,0.7622941954457869,0.09144128423776975,4.230150588386804,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.230150588386804,1.2821030485179534,1.282311115261304,3.2993842369196806,6990.999282777089,16243.107769423557,6467.295390522797,0.00018868391604494203,21414.414134590086,2183.662528446522,19331.178713680172,1971.2316350313486,0.9027180754132833,0.9027180754132833,37676.34731263898,35405.22815468563,1.0808159445816772,0.8,4547.135976286609,4273.035954225843,1.0808159445816772,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559409778005447,4.722016398952258,-2.5995587718095634,7.321575170761822,3.5,3.5,1.0,0.6,0.00016227705876430324,1.0004646777435007,0.0001622016872502798,201.80703361038482,0.0,6.088216045862972e-06,17.25400427397566,0.01425126591773438,5.6605459323589307e-05,0.00010567159944071394,0.0004470067785499108,0.09144161515859002,0.09144161515859002,0.09144161515859002,0.0914047562483382,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,512319.0548396583,587.5624467379139,0.0,0.09144161515859002,0.09144128423776975,0.09144128423776975,0.375,0.375,0.5,4.573333834130045,6.639311322942376e-11,6.639311322942376e-11,6.639311322942376e-11,6.639311322942376e-11,6.639311322942376e-11,6.639311322942376e-11,25857.745827025305,19711.20955125391,0.7622941954457869,1.151603731426393,3.8499624829657333,1.086516331025948,0.669980731233443,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41077.228311363666,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,259.4506621563438,259.4506621563438,-13.699337843656167,241.68363371571263,277.21769061802274,151017.53000486828,151171.74832579435,-154.21832092605197,0.0,nan,277.21769061802274,4.067690618022766,270.1108792354334,-3.039120764566576,263.0040678384133,-10.1459321615867,255.89725645270988,-17.252743547290095,248.79044507777104,-24.359554922228938,241.68363371571263,-31.466366284287346,1.0,1.0,26022.012520719443,26022.012520719443,276.50624035710456,3.356240357104582,276.50624035710456,276.50624035710456,73798.46184805542,73800.78168183842,-2.319833782996284,0.0,8546.071908451686,8546.071908451686,0.8660414589800973,4251.301341328738,276.50624035710456,3.356240357104582,1.0,0.002,0.3103273178289593,0.004338207469052212,0.0004805645264124447,0.0015194423394761353,0.24028226320622237,0.24028226320622237,0.0,6.865888579898893e-09,0.9995988667216014,0.9995988667216014,0.0,0.09140460409564247,3.668014212727805e-05,0.0,0.0,0.0,1601557.6964810274,267.8706025492498,0.0,1.0,1280199.186104572,2615.648172045714,,,,,,,,,,,,,,,,,4.0,16243.107769423557
4370.0,-33.452661255301244,4.721955227500299,34.86017137198415,23.40006921384486,6.04131139587393,-29.50326589427783,-42.89698996637014,2.0920645656074615,-5.27939538636798,-5.279395386379416,39.71977002918509,41420.758381903834,25753.477830740263,25753.477830740263,67174.2362126441,73797.02462269379,73799.72983553444,25753.477830740263,99553.2076662747,99553.2076662747,99553.2076662747,125410.95195026805,123362.23034250388,2048.7216077641583,0.0,90586.39795033954,58211.65801143411,35971.933265450476,25857.744283993354,61829.67754944383,19711.207944395246,1450.0,0.0,0.8865107559388374,2.8551315582999974,0.001494314320929203,1.0,1.0,-5.27939538636798,350810.2262063173,1542485.9662107253,4.396924180036769,1542485.9662107253,4.396924180036769,0.7622941787925801,0.09144118579321124,4.230158639942979,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.230158639942979,1.2821045503640365,1.282312520711923,3.2993866520026636,6991.004400048128,16243.107769423557,6467.2894738700825,0.00018868260592654727,21414.420985299173,2183.663227024435,19331.161028409268,1971.2298316356012,0.9027169607658294,0.9027169607658294,37676.40468235436,35405.22815468563,1.0808180017780133,0.8,4547.142900203479,4273.035954225843,1.0808180017780133,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559374627553173,4.721955227500299,-2.5995736511749707,7.32152887867527,3.5,3.5,1.0,0.6,0.0001622016872502798,1.0004589915507471,0.00016212727220219332,201.8106655477958,0.0,6.0842006655179804e-06,17.242624686077956,0.014266476419398176,5.658104135609461e-05,0.00010562064589418519,0.0004467920877856454,0.09144126063624412,0.09144126063624412,0.09144126063624412,0.09140476660361943,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,512332.3642382958,587.5580345348939,0.0,0.09144126063624412,0.09144118579321124,0.09144118579321124,0.375,0.375,0.5,4.57059752046187,1.1425527191022411e-11,1.1425527191022411e-11,1.1425527191022411e-11,1.1425527191022411e-11,1.1425527191022411e-11,1.1425527191022411e-11,25857.744283993354,19711.207944395246,0.7622941787925801,1.1514743474098104,3.8499298840641143,1.086440021604938,0.6699171016827731,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41077.216931775765,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,259.4483990819307,259.4483990819307,-13.701600918069289,241.6794919983276,277.2173061464577,151035.3069149277,151186.6703566696,-151.3634417418889,0.0,nan,277.2173061464577,4.0673061464577245,270.1097433339603,-3.0402566660396815,263.0021805039276,-10.147819496072373,255.89461767206373,-17.255382327936246,248.78705483684715,-24.36294516315283,241.6794919983276,-31.470508001672385,1.0,1.0,26022.012520719443,26022.012520719443,276.5061193420363,3.3561193420363225,276.5061193420363,276.5061193420363,73797.97589224094,73799.72983553444,-1.7539432935009245,0.0,8546.071908451686,8546.071908451686,0.8660409464267604,4251.309433142694,276.5061193420363,3.3561193420363225,1.0,0.002,0.31041872545691396,0.004337768320076388,0.00048070607985649936,0.0015192884132726489,0.24035303992824966,0.24035303992824966,0.0,-5.506870851684775e-09,0.9995998004869636,0.9995998004869636,0.0,0.09140459107518532,3.659471802591239e-05,0.0,0.0,0.0,1601557.6988647198,267.870604613632,0.0,1.0,1280199.1790084285,2615.648201037769,,,,,,,,,,,,,,,,,6.0,16243.107769423557
4372.5,-33.4569457112869,4.721885095372483,34.86011611111762,23.399496066290908,6.041365479204247,-29.507114906609655,-42.90068690953774,2.0914700877925796,-5.279333585584766,-5.279333585541612,39.71956930666751,41417.828615976134,25753.13810335379,25753.13810335379,67170.96671932992,73794.66162763542,73799.5411613644,25753.13810335379,99552.67926471819,99552.67926471819,99552.67926471819,125410.37117762348,123362.84903580944,2047.5221418140466,0.0,90586.86126663904,58210.6480069686,35973.57028852271,25857.69191290529,61831.262201428,19711.153925531064,1450.0,0.0,0.8865118012711469,2.8551380716888244,0.001494314320929203,1.0,1.0,-5.279333585584766,350811.07323368173,1542477.362398131,4.396889038250678,1542477.362398131,4.396889038250678,0.7622936336283535,0.09144067089326559,4.230176628018936,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.230176628018936,1.2821074728688029,1.282315348277693,3.2993931612875067,6991.018192441617,16243.107769423557,6467.2735264144,0.0001886790747927944,21414.43945073812,2183.665109975182,19331.11336039703,1971.2249708511092,0.9027139563875308,0.9027139563875308,37676.53285262857,35405.22815468563,1.080822597784444,0.8,4547.158368997736,4273.035954225843,1.080822597784444,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559301290979952,4.721885095372483,-2.5995472012455103,7.321432296617993,3.5,3.5,1.0,0.6,0.00016212727220219332,1.0004589303637597,0.00016205290120529486,201.81429699142765,0.0,6.007100152441126e-06,17.02412183201815,0.01428149416977928,5.6556777742915655e-05,0.00010557049445927767,0.000446581838270039,0.09144058769886494,0.09144058769886494,0.09144058769886494,0.09140508290508503,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,512344.3644258895,587.5540463392035,0.0,0.09144058769886494,0.09144067089326559,0.09144067089326559,0.375,0.375,0.5,4.567934758306539,-4.3144154915353283e-11,-4.3144154915353283e-11,-4.3144154915353283e-11,-4.3144154915353283e-11,-4.3144154915353283e-11,-4.3144154915353283e-11,25857.69191290529,19711.153925531064,0.7622936336283535,1.1513405059266637,3.8498331585931687,1.0863592999364422,0.6698525493632829,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41076.9984289217,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,259.4461885489518,259.4461885489518,-13.703811451048182,241.675376918706,277.2170001559108,151054.32081354738,151202.14180167278,-147.8209881253874,0.0,nan,277.2170001559108,4.067000155910819,270.1086755261808,-3.041324473819202,263.00035088139373,-10.149649118606249,255.89202623264885,-17.25797376735113,248.78370157887068,-24.3662984211293,241.675376918706,-31.47462308129397,1.0,1.0,26022.012520719443,26022.012520719443,276.5061590655768,3.3561590655768327,276.5061590655768,276.5061590655768,73795.93564806043,73799.5411613644,-3.6055133039626526,0.0,8546.071908451686,8546.071908451686,0.8660398013253108,4251.32751115903,276.5061590655768,3.3561590655768327,1.0,0.002,0.31050804176543145,0.004337444567864842,0.0004808444541726285,0.0015191715545017372,0.24042222708631425,0.24042222708631425,0.0,1.6008674365731307e-08,0.9996093932371419,0.9996093932371419,0.0,0.0914049535488144,3.571734445118862e-05,0.0,0.0,0.0,1601557.7702246055,267.8706664144152,0.0,1.0,1280198.966573239,2615.6490689642837,,,,,,,,,,,,,,,,,11.0,16243.107769423557
