time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_air_cycle,cop_vcc,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,newton_iterations,pid_open_loop_air_speed_step_output
4375.0,-33.461158599376034,4.721830158788964,34.86006277335582,23.39899412998932,6.041026746763233,-29.51094029364205,-42.90436143111435,2.0909519162215378,-5.279394325849466,-5.279394325808979,39.719590158921946,41415.08718346385,25753.153047839704,25753.153047839704,67168.24023130356,73794.21073773215,73798.02100190552,25753.153047839704,99551.17404974523,99551.17404974523,99551.17404974523,125408.85259258308,123362.52580087825,2046.3267917048145,0.0,90587.2285150325,58209.59394430871,35975.14952302643,25857.678542837853,61832.82806586429,19711.144933049203,1450.0,0.0,0.8865114151090968,2.855131670071432,0.001494314320929203,1.0,1.0,-5.279394325849466,350810.240741526,1542478.2562119395,4.396902020167719,1542478.2562119395,4.396902020167719,0.762293680014398,0.09144024306341278,4.230191137492676,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.230191137492676,1.2821100398504146,1.2823178203187382,3.299397872265487,6991.028174438656,16243.107769423557,6467.261984258445,0.0001886765191803765,21414.452815653494,2183.6664728172714,19331.07886012048,1971.2214528019742,0.902711781922809,0.902711781922809,37676.63623677058,35405.22815468563,1.0808263049977545,0.8,4547.170846368422,4273.035954225843,1.0808263049977545,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.55930451702951,4.721830158788964,-2.599606386439096,7.32143654522806,3.5,3.5,1.0,0.6,0.00016205290120529486,1.0004512785669202,0.00016197980319184043,201.81786789177494,0.0,6.003652182245572e-06,17.01435028448395,0.014296503300234893,5.653267082819135e-05,0.00010552023037710352,0.00044637074336740883,0.09144031685520129,0.09144031685520129,0.09144031685520129,0.09140483814644472,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,512357.4350909963,587.5497145641291,0.0,0.09144031685520129,0.09144024306341278,0.09144024306341278,0.375,0.375,0.5,4.56527450551595,-4.0472514228895307e-11,-4.0472514228895307e-11,-4.0472514228895307e-11,-4.0472514228895307e-11,-4.0472514228895307e-11,-4.0472514228895307e-11,25857.678542837853,19711.144933049203,0.762293680014398,1.1512137609589503,3.8498182897839768,1.0862876942933288,0.6697912497120223,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41076.98865737417,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,259.44395501665855,259.44395501665855,-13.706044983341428,241.67129606507214,277.216613930565,151068.87712162186,151218.26888074022,-149.39175911834633,0.0,nan,277.216613930565,4.06661393056504,270.1075503824042,-3.0424496175957643,262.9984868182131,-10.151513181786868,255.88942324435607,-17.26057675564391,248.78035965934046,-24.369640340659515,241.67129606507214,-31.478703934927836,1.0,1.0,26022.012520719443,26022.012520719443,276.50592044715967,3.35592044715969,276.50592044715967,276.50592044715967,73795.14057067284,73798.02100190552,-2.880431232682895,0.0,8546.071908451686,8546.071908451686,0.8660388776678776,4251.34209318014,276.50592044715967,3.35592044715969,1.0,0.002,0.3105969436740883,0.0043369804845596795,0.00048098206484429586,0.0015190124171308782,0.24049103242214792,0.24049103242214792,0.0,-5.51802482613023e-09,0.9996107786134886,0.9996107786134886,0.0,0.09140465256522469,3.559049818808361e-05,0.0,0.0,0.0,1601557.7000892765,267.8706056741505,0.0,1.0,1280199.1753629823,2615.6482159316183,,,,,,,,,,,,,,,,,8.0,16243.107769423557
4377.5,-33.465366901709274,4.721736004990072,34.860003513945145,23.397331090550892,6.0400691945861125,-29.51481993105496,-42.90808505667371,2.089238661898382,-5.279631382046773,-5.27963138198628,39.71929538218121,41412.910181388725,25753.52102146411,25753.52102146411,67166.43120285284,73792.04451603538,73795.70832840736,25753.52102146411,99549.22934987147,99549.22934987147,99549.22934987147,125406.71746079565,123361.60045727897,2045.1170035166858,0.0,90588.46462972004,58209.0024830328,35977.180162985824,25857.488110924187,61834.66827391001,19710.977466982513,1450.0,0.0,0.8865112751724812,2.855106686043162,0.001494314320929203,1.0,1.0,-5.279631382046773,350806.9917184104,1542465.620898894,4.396906724530215,1542465.620898894,4.396906724530215,0.7622928175554331,0.09143951176496133,4.230239463115039,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.230239463115039,1.2821181711230867,1.2823258591840048,3.299414639299208,6991.063701771121,16243.107769423557,6467.220900889047,0.00018866742327486232,21414.50038930256,2183.671323979398,19330.956059180047,1971.2089305909815,0.9027040420161597,0.9027040420161597,37676.980570112595,35405.22815468563,1.080838652336718,0.8,4547.212403754926,4273.035954225843,1.080838652336718,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.55938395108671,4.721736004990072,-2.599805152497946,7.321541157488019,3.5,3.5,1.0,0.6,0.00016197980319184043,1.0004508030195676,0.00016190681511069996,201.82143502065406,0.0,5.900994088999166e-06,16.723417248223637,0.01431125578545739,5.650825146495295e-05,0.00010547155172688748,0.00044616992035105855,0.09143965643997325,0.09143965643997325,0.09143965643997325,0.091404023873842,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,512369.0311189275,587.5458554618009,0.0,0.09143965643997325,0.09143951176496133,0.09143951176496133,0.375,0.375,0.5,4.562600408431126,-6.048139766789973e-11,-6.048139766789973e-11,-6.048139766789973e-11,-6.048139766789973e-11,-6.048139766789973e-11,-6.048139766789973e-11,25857.488110924187,19710.977466982513,0.7622928175554331,1.151088273004656,3.8497770978552173,1.086226110332227,0.6697361098136939,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41076.69772433791,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,259.4415961992377,259.4415961992377,-13.708403800762255,241.66722835309253,277.21596410332904,151078.87874812356,151236.59695272814,-157.71820460455575,0.0,nan,277.21596410332904,4.065964103329065,270.10621692267875,-3.0437830773212227,262.99646975254217,-10.153530247457809,255.8867225991987,-17.263277400801286,248.77697546458518,-24.3730245354148,241.66722835309253,-31.48277164690745,1.0,1.0,26022.012520719443,26022.012520719443,276.50541277852756,3.3554127785275796,276.50541277852756,276.50541277852756,73791.4675561339,73795.70832840736,-4.240772273464245,0.0,8546.071908451686,8546.071908451686,0.8660358013106999,4251.390660430614,276.50541277852756,3.3554127785275796,1.0,0.002,0.31068610025017224,0.004336602102584865,0.00048111989433508213,0.0015188931813331118,0.24055994716754106,0.24055994716754106,0.0,1.3075668194029166e-08,0.9996102392315878,0.9996102392315878,0.0,0.09140387223059258,3.5639534368751345e-05,0.0,0.0,0.0,1601557.4263656489,267.8703686179532,0.0,1.0,1280199.9902237835,2615.6448867350427,,,,,,,,,,,,,,,,,5.0,16243.107769423557
4380.0,-33.46952886269717,4.721664011969273,34.85994642955761,23.39728184686976,6.040150875055016,-29.518560888905125,-42.911678448412545,2.08918290111235,-5.2796779931443325,-5.279677993209706,39.71927955213365,41409.932658373844,25753.455663335866,25753.455663335866,67163.3883217097,73791.53051326358,73794.37032076344,25753.455663335866,99547.8259840993,99547.8259840993,99547.8259840993,125405.2921358751,123361.36545889906,2043.9266769760393,0.0,90588.54462622959,58207.81446101521,35978.58907246042,25857.46615177581,61836.05522423623,19710.959364730203,1450.0,0.0,0.8865110945313852,2.8551017735871222,0.001494314320929203,1.0,1.0,-5.2796779931443325,350806.3528830867,1542464.942362159,4.3969127972896676,1542464.942362159,4.3969127972896676,0.7622927648452714,0.09143932220654055,4.2302424740273805,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.2302424740273805,1.2821185812910638,1.2823261758341773,3.2994159321578693,6991.066441183487,16243.107769423557,6467.217732858092,0.00018866672190739434,21414.504057963666,2183.6716980787187,19330.94658972352,1971.2079649751465,0.9027034451696626,0.9027034451696625,37677.002023664565,35405.22815468563,1.0808394216336965,0.8,4547.214992971369,4273.035954225843,1.0808394216336965,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559369842300232,4.721664011969273,-2.599858564672054,7.3215225766413266,3.5,3.5,1.0,0.6,0.00016190681511069996,1.000445853237195,0.0001618346606033796,201.82496298224387,0.0,5.892223710069889e-06,16.698561994338064,0.014325986344732564,5.648469542480873e-05,0.00010542211968589122,0.0004459611283972551,0.09143932226639467,0.09143932226639467,0.09143932226639467,0.0914038479803509,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,512381.9242579809,587.5415805770734,0.0,0.09143932226639467,0.09143932220654055,0.09143932220654055,0.375,0.375,0.5,4.559939836523321,6.536993168992922e-11,6.536993168992922e-11,6.536993168992922e-11,6.536993168992922e-11,6.536993168992922e-11,6.536993168992922e-11,25857.46615177581,19710.959364730203,0.7622927648452714,1.1509604385812564,3.849757961290535,1.0861525379999573,0.6696729360922024,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41076.672869084025,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,259.4393514874252,259.4393514874252,-13.710648512574778,241.66320219990706,277.21550081220164,151099.02385331236,151249.14152628923,-150.11767297684665,0.0,nan,277.21550081220164,4.0655008122016625,270.1050410700615,-3.0449589299385025,262.9945813346748,-10.155418665325158,255.8841216101135,-17.265878389886467,248.77366189759246,-24.376338102407516,241.66320219990706,-31.486797800092916,1.0,1.0,26022.012520719443,26022.012520719443,276.50520960325247,3.35520960325249,276.50520960325247,276.50520960325247,73792.07050064427,73794.37032076344,-2.2998201191658154,0.0,8546.071908451686,8546.071908451686,0.8660356096392445,4251.393686397518,276.50520960325247,3.35520960325249,1.0,0.002,0.3107752245389022,0.004336163393212936,0.00048125786332818034,0.0015187421366742477,0.24062893166409016,0.24062893166409016,0.0,2.4277455046295415e-15,0.9996101270797088,0.9996101270797088,0.0,0.09140367249096244,3.564971557811609e-05,0.0,0.0,0.0,1601557.372544735,267.87032200685564,0.0,1.0,1280200.150445389,2615.644232134101,,,,,,,,,,,,,,,,,3.0,16243.107769423557
4382.5,-33.47364657922265,4.721605775968315,34.85989179706247,23.397001157887303,6.040113706987813,-29.52227061055656,-42.915244249720104,2.088890446260831,-5.279692465546418,-5.279692465514589,39.719236990126525,41407.092061898904,25753.342971818478,25753.342971818478,67160.43503371738,73790.64304492633,73793.37950124266,25753.342971818478,99546.72247306113,99546.72247306113,99546.72247306113,125404.1679701322,123361.42602339703,2042.7419467351674,0.0,90588.77612316623,58206.73247619519,35980.04849663449,25857.44549707107,61837.49399370556,19710.940496252606,1450.0,0.0,0.8865111752742931,2.8551002483070556,0.001494314320929203,1.0,1.0,-5.279692465546418,350806.15452960914,1542463.1179907867,4.39691008288909,1542463.1179907867,4.39691008288909,0.7622926440465787,0.09143885490463818,4.230251512344478,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.230251512344478,1.2821200923106237,1.2823275945828345,3.2994190931995786,6991.073139051552,16243.107769423557,6467.2099868912355,0.00018866500705796082,21414.51302808243,2183.672612776272,19330.923436510224,1971.2056040044486,0.9027019858523123,0.9027019858523123,37677.06642406164,35405.22815468563,1.080841730950357,0.8,4547.222765417036,4273.035954225843,1.080841730950357,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559345515707657,4.721605775968315,-2.599884763283562,7.321490539251877,3.5,3.5,1.0,0.6,0.0001618346606033796,1.0004411276554495,0.0001617633023370819,201.82845355032813,0.0,5.825032307572241e-06,16.50814155965973,0.014340548925501495,5.646132923373675e-05,0.00010537333136964286,0.00044575569438720755,0.09143893385354267,0.09143893385354267,0.09143893385354267,0.09140380747470786,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,512394.55640151905,587.5373908039213,0.0,0.09143893385354267,0.09143885490463818,0.09143885490463818,0.375,0.375,0.5,4.557306024400196,-3.183231456205249e-11,-3.183231456205249e-11,-3.183231456205249e-11,-3.183231456205249e-11,-3.183231456205249e-11,-3.183231456205249e-11,25857.44549707107,19710.940496252606,0.7622926440465787,1.1508348040657046,3.849722356681381,1.086079507694048,0.669611418375294,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41076.482448649345,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,259.4371667488706,259.4371667488706,-13.712833251129382,241.6592161711813,277.2151173091165,151116.95331185387,151263.08456251485,-146.13125066099917,0.0,nan,277.2151173091165,4.065117309116545,270.1039370829497,-3.0460629170502784,262.9927569072544,-10.157243092745603,255.88157662591746,-17.268423374082516,248.77039639680422,-24.37960360319576,241.6592161711813,-31.490783828818678,1.0,1.0,26022.012520719443,26022.012520719443,276.5050791923583,3.355079192358346,276.5050791923583,276.5050791923583,73791.62583553442,73793.37950124266,-1.753665708238259,0.0,8546.071908451686,8546.071908451686,0.8660350342696488,4251.402769906201,276.5050791923583,3.355079192358346,1.0,0.002,0.3108631728662723,0.004335755299416189,0.0004813940432451459,0.0015186000130176394,0.24069702162257295,0.24069702162257295,0.0,-5.943737214648276e-09,0.9996149265657689,0.9996149265657689,0.0,0.09140364423075789,3.521067388028912e-05,0.0,0.0,0.0,1601557.3558337316,267.87030753445356,0.0,1.0,1280200.200193011,2615.6440288854074,,,,,,,,,,,,,,,,,6.0,16243.107769423557
4385.0,-33.477758882596525,4.721511275203697,34.859832446639864,23.395431402046256,6.039243741048558,-29.52605535501649,-42.918877525348194,2.0872731813127574,-5.279885444626643,-5.279885444572051,39.718956245408144,41404.92622867986,25753.596553422547,25753.596553422547,67158.5227821024,73788.45394300224,73791.39182690428,25753.596553422547,99544.98838032683,99544.98838032683,99544.98838032683,125402.26386702142,123360.71474007689,2041.5491269445345,0.0,90589.94305538635,58206.13672547164,35982.007033238566,25857.27548669459,61839.28251993316,19710.789819627356,1450.0,0.0,0.8865112095652743,2.8550799098555144,0.001494314320929203,1.0,1.0,-5.279885444626643,350803.509637007,1542451.0842337802,4.396908930101148,1542451.0842337802,4.396908930101148,0.7622918288421362,0.09143810426486464,4.230297136203273,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.230297136203273,1.2821277729773832,1.2823351849974787,3.299434912309551,6991.106657847345,16243.107769423557,6467.171220313728,0.00018865642516830677,21414.5579231561,2183.6771907997227,19330.807560615795,1971.1937879516242,0.9026946822802682,0.9026946822802682,37677.391505688465,35405.22815468563,1.0808533879807651,0.8,4547.261999325469,4273.035954225843,1.0808533879807651,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559400256086606,4.721511275203697,-2.600051355477909,7.321562630681606,3.5,3.5,1.0,0.6,0.0001617633023370819,1.0004405626961812,0.00016169206684416192,201.831939640022,0.0,5.760851413959854e-06,16.326252907162228,0.014354951054036395,5.6437530094096035e-05,0.00010532577224298587,0.0004455593126879013,0.09143827649514999,0.09143827649514999,0.09143827649514999,0.09140315989059498,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,512406.03192791657,587.5335722496072,0.0,0.09143827649514999,0.09143810426486464,0.09143810426486464,0.375,0.375,0.5,4.554670751401425,-5.4569682106375694e-11,-5.4569682106375694e-11,-5.4569682106375694e-11,-5.4569682106375694e-11,-5.4569682106375694e-11,-5.4569682106375694e-11,25857.27548669459,19710.789819627356,0.7622918288421362,1.1507119708589864,3.8496728144326826,1.0860171729912076,0.6695570281775743,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41076.30055999685,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,259.4348720822257,259.4348720822257,-13.715127917774282,241.65524352544674,277.2145007056394,151127.34035673316,151280.77106479558,-153.43070806244555,0.0,nan,277.2145007056394,4.064500705639432,270.10264922641073,-3.047350773589244,262.9907977991366,-10.159202200863376,255.8789463259266,-17.271053674073386,248.7670949107945,-24.38290508920548,241.65524352544674,-31.494756474553242,1.0,1.0,26022.012520719443,26022.012520719443,276.5046536299152,3.3546536299152194,276.5046536299152,276.5046536299152,73787.96142020701,73791.39182690428,-3.4304066972690634,0.0,8546.071908451686,8546.071908451686,0.8660321299034233,4251.448621884289,276.5046536299152,3.3546536299152194,1.0,0.002,0.31095095471529177,0.004335388222606143,0.0004815297875008841,0.0015184822612048202,0.24076489375044202,0.24076489375044202,0.0,1.2048705704155449e-08,0.9996162319314407,0.9996162319314407,0.0,0.09140301324019819,3.509102466645387e-05,0.0,0.0,0.0,1601557.1330042228,267.87011455537333,0.0,1.0,1280200.8635413744,2615.641318713962,,,,,,,,,,,,,,,,,5.0,16243.107769423557
4387.5,-33.48182252309769,4.721437780980366,34.85977524303444,23.39531349660831,6.039257258228808,-29.52971454494093,-42.92239387342704,2.0871492802801614,-5.279932208810237,-5.279932208849341,39.71893589921078,41402.0624065776,25753.52772381149,25753.52772381149,67155.59013038909,73787.95262060329,73790.0710842567,25753.52772381149,99543.5988080682,99543.5988080682,99543.5988080682,125400.85062290786,123360.47391756615,2040.3767053417048,0.0,90590.03900918763,58204.994968546336,35983.38226737922,25857.251814839663,61840.63408221888,19710.770087117176,1450.0,0.0,0.8865110445559714,2.8550749813018292,0.001494314320929203,1.0,1.0,-5.279932208810237,350802.868708528,1542450.2121219526,4.396914477354318,1542450.2121219526,4.396914477354318,0.7622917635742334,0.09143794040840193,4.230300980454368,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.230300980454368,1.2821284969538238,1.2823358177532278,3.2994360475607802,6991.109063308471,16243.107769423557,6467.168438076215,0.0001886558092864253,21414.561145353193,2183.6775193723843,19330.799244321683,1971.1929399256305,0.902694158106356,0.902694158106356,37677.41889692568,35405.22815468563,1.0808543701982516,0.8,4547.265305157617,4273.035954225843,1.0808543701982516,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559385397914989,4.721437780980366,-2.600105281936903,7.321543062917268,3.5,3.5,1.0,0.6,0.00016169206684416192,1.0004353629697305,0.0001616217027396843,201.83538458543117,0.0,5.751039082901399e-06,16.298444760942562,0.014369328651743648,5.6414505708723025e-05,0.0001052775611354389,0.00044535577009109184,0.09143794040295258,0.09143794040295258,0.09143794040295258,0.09140298509363977,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,512418.713505271,587.5293671418398,0.0,0.09143794040295258,0.09143794040840193,0.09143794040840193,0.375,0.375,0.5,4.5520490956696085,3.9108272176235914e-11,3.9108272176235914e-11,3.9108272176235914e-11,3.9108272176235914e-11,3.9108272176235914e-11,3.9108272176235914e-11,25857.251814839663,19710.770087117176,0.7622917635742334,1.150588404917975,3.8496542887549716,1.0859460147369093,0.6694960849129131,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41076.27275185063,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,259.4326739698567,259.4326739698567,-13.717326030143283,241.65131064705974,277.2140373354755,151146.29293255697,151293.29421598048,-147.00128342349052,0.0,nan,277.2140373354755,4.064037335475518,270.1014919700597,-3.048508029940251,262.9889466379856,-10.1610533620144,255.8764012764047,-17.273598723595285,248.76385595215524,-24.386144047844738,241.65131064705974,-31.498689352940232,1.0,1.0,26022.012520719443,26022.012520719443,276.5044523218122,3.354452321812232,276.5044523218122,276.5044523218122,73788.3147033765,73790.0710842567,-1.756380880207871,0.0,8546.071908451686,8546.071908451686,0.8660318851824812,4251.45248535664,276.5044523218122,3.354452321812232,1.0,0.002,0.3110387732491564,0.004334958197047798,0.0004816657341748192,0.001518334264519174,0.24083286708740959,0.24083286708740959,0.0,-1.306006951889982e-12,0.9996158332612912,0.9996158332612912,0.0,0.09140281299304098,3.5127415360943534e-05,0.0,0.0,0.0,1601557.0790063713,267.87006779118974,0.0,1.0,1280201.0242889703,2615.640661965297,,,,,,,,,,,,,,,,,3.0,16243.107769423557
4390.0,-33.48586963438246,4.721365031843367,34.85971874960888,23.394799406547122,6.0391147015176765,-29.533371200791183,-42.925905681308336,2.086616266798833,-5.279991059309793,-5.279991059319437,39.7188305363673,41399.37206916859,25753.491934744216,25753.491934744216,67152.86400391281,73786.64265597257,73788.8501612612,25753.491934744216,99542.34209600542,99542.34209600542,99542.34209600542,125399.53480705927,123360.32854554974,2039.2062615095322,0.0,90590.45042803348,58204.02223293599,35984.92021677499,25857.19271105385,61842.11292782884,19710.717188263778,1450.0,0.0,0.8865111267873035,2.855068778961119,0.001494314320929203,1.0,1.0,-5.279991059309793,350802.0621318452,1542445.6959025825,4.396911712915959,1542445.6959025825,4.396911712915959,0.7622914601954265,0.09143748357027927,4.23031698518367,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.23031698518367,1.2821311248953935,1.2823383558990318,3.2994417677277843,6991.121183655952,16243.107769423557,6467.1544189234255,0.0001886527060418698,21414.577381628595,2183.679175011711,19330.75734013583,1971.18866688786,0.9026915168879094,0.9026915168879094,37677.53293451589,35405.22815468563,1.0808584594537656,0.8,4547.279068286638,4273.035954225843,1.0808584594537656,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559377672168826,4.721365031843367,-2.6001678564989836,7.32153288834235,3.5,3.5,1.0,0.6,0.0001616217027396843,1.0004336063309898,0.00016155165292019622,201.83881562522814,0.0,5.680786435300323e-06,16.099348757641117,0.014383530617831899,5.6391519727962804e-05,0.0001052301830117215,0.00044515703054847153,0.09143748374259505,0.09143748374259505,0.09143748374259505,0.0914027950089438,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,512430.88226871454,587.5253276536579,0.0,0.09143748374259505,0.09143748357027927,0.09143748357027927,0.375,0.375,0.5,4.54944743404416,9.663381206337363e-12,9.663381206337363e-12,9.663381206337363e-12,9.663381206337363e-12,9.663381206337363e-12,9.663381206337363e-12,25857.19271105385,19710.717188263778,0.7622914601954265,1.1504644673317785,3.8496110425848267,1.085875964203903,0.6694365717659518,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41076.07365584733,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,259.4305127426857,259.4305127426857,-13.719487257314256,241.64740669539754,277.2136188174668,151163.03849915328,151307.57304952253,-144.53455036926172,0.0,nan,277.2136188174668,4.063618817466818,270.1003763753101,-3.0496236246899002,262.9871339544285,-10.16286604557149,255.8738915146648,-17.276108485335186,248.76064909884664,-24.389350901153335,241.64740669539754,-31.502593304602442,1.0,1.0,26022.012520719443,26022.012520719443,276.50425060769567,3.3542506076956897,276.50425060769567,276.50425060769567,73787.35692415034,73788.8501612612,-1.4932371108588995,0.0,8546.071908451686,8546.071908451686,0.8660308663383867,4251.468570109589,276.50425060769567,3.3542506076956897,1.0,0.002,0.3111258892583167,0.004334563786084103,0.000481800580864359,0.0015181994188237515,0.2409002904321795,0.2409002904321795,0.0,-3.118894031928221e-13,0.9996189045913844,0.9996189045913844,0.0,0.09140263716511526,3.484640516400138e-05,0.0,0.0,0.0,1601557.0110525996,267.8700089406902,0.0,1.0,1280201.2265821137,2615.6398354789394,,,,,,,,,,,,,,,,,3.0,16243.107769423557
4392.5,-33.489877882764375,4.721277395359894,34.859660741247104,23.393732075952016,6.038536838466376,-29.537032959692574,-42.92942195953799,2.0855159761011524,-5.280115055910869,-5.280115055887132,39.71865338779969,41397.02200409359,25753.58556196109,25753.58556196109,67150.60756605468,73785.09436109624,73787.29932041651,25753.58556196109,99540.8848823776,99540.8848823776,99540.8848823776,125397.96954665263,123359.94407137157,2038.0254752810652,0.0,90591.24453551853,58203.258159606296,35986.65152879137,25857.08466427503,61843.736193066405,19710.62151382464,1450.0,0.0,0.886511137041479,2.855055710811738,0.001494314320929203,1.0,1.0,-5.280115055910869,350800.36269874335,1542438.1027163072,4.396911368192929,1542438.1027163072,4.396911368192929,0.76229094539252,0.0914365742225875,4.230348074837593,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.230348074837593,1.2821363947554536,1.2823435367927611,3.299452454623178,6991.1438279049,16243.107769423557,6467.128225602674,0.0001886469082413303,21414.607718537773,2183.6822685155253,19330.67904654725,1971.1806831636952,0.9026865820107203,0.9026865820107203,37677.75445561756,35405.22815468563,1.080866402951986,0.8,4547.305803536809,4273.035954225843,1.080866402951986,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559397883372039,4.721277395359894,-2.60028211052812,7.321559505888014,3.5,3.5,1.0,0.6,0.00016155165292019622,1.0004294560607003,0.0001614823033663197,201.84221382329181,0.0,5.655509040093321e-06,16.027712619624474,0.014397669390432133,5.6368513171456175e-05,0.00010518313974874004,0.000444961292741456,0.09143695206582741,0.09143695206582741,0.09143695206582741,0.09140237769959852,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,512442.6995198031,587.521400991303,0.0,0.09143695206582741,0.0914365742225875,0.0914365742225875,0.375,0.375,0.5,4.546845939844384,-2.376054908381775e-11,-2.376054908381775e-11,-2.376054908381775e-11,-2.376054908381775e-11,-2.376054908381775e-11,-2.376054908381775e-11,25857.08466427503,19710.62151382464,0.76229094539252,1.1503438148718452,3.8495708706319522,1.085810976174225,0.669381000443741,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41076.00201970931,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,259.42830433489706,259.42830433489706,-13.721695665102914,241.6435272874307,277.21308146122067,151175.70333968836,151323.3828495805,-147.6795098921251,0.0,nan,277.21308146122067,4.0630814612206905,270.09917058037325,-3.050829419626723,262.9852597285879,-10.164740271412086,255.87134888189146,-17.278651118108513,248.75743806987862,-24.39256193012136,241.6435272874307,-31.50647271256929,1.0,1.0,26022.012520719443,26022.012520719443,276.5039451428627,3.353945142862699,276.5039451428627,276.5039451428627,73784.92544879123,73787.29932041651,-2.3738716252846643,0.0,8546.071908451686,8546.071908451686,0.8660288872038764,4251.499815211781,276.5039451428627,3.353945142862699,1.0,0.002,0.31121183527128177,0.004334163312786064,0.00048193355073839617,0.0015180660998004236,0.24096677536919808,0.24096677536919808,0.0,-3.4946118047940455e-10,0.9996242555839064,0.9996242555839064,0.0,0.09140221744039663,3.435678219086157e-05,0.0,0.0,0.0,1601556.8678754584,267.8698849440891,0.0,1.0,1280201.6528087235,2615.638094093968,,,,,,,,,,,,,,,,,5.0,16243.107769423557
4395.0,-33.4938588261842,4.721206142572568,34.859605309450004,23.39357816325503,6.03859951950405,-29.54061299161478,-42.932861543353624,2.0853536849204235,-5.280122065101239,-5.280122065090733,39.71861506813225,41394.21183356441,25753.420134732998,25753.420134732998,67147.63196829741,73784.26025342524,73786.33134565387,25753.420134732998,99539.75148038687,99539.75148038687,99539.75148038687,125396.81963361299,123359.9380742507,2036.8815593622896,0.0,90591.38666375079,58202.16621882436,35988.02271658492,25857.068153226122,61845.09086981104,19710.6061449472,1450.0,0.0,0.886511240501689,2.855054972106253,0.001494314320929203,1.0,1.0,-5.280122065101239,350800.2666346116,1542436.4602101578,4.39690789008646,1542436.4602101578,4.39690789008646,0.762290837775742,0.09143657472136403,4.2303535947227715,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.2303535947227715,1.2821372936876312,1.2823443469498919,3.2994544465324775,6991.148048521682,16243.107769423557,6467.123343256045,0.0001886458275922578,21414.61337339758,2183.6828451507477,19330.66445288645,1971.1791950244426,0.9026856621609649,0.9026856621609649,37677.79378606462,35405.22815468563,1.0808678132989202,0.8,4547.3105503051,4273.035954225843,1.0808678132989202,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559362172780229,4.721206142572568,-2.600306333542001,7.321512476114569,3.5,3.5,1.0,0.6,0.0001614823033663197,1.000426544068391,0.00016141345341520695,201.84558897587107,0.0,5.599066992837356e-06,15.867755857701066,0.014411667057914227,5.634601682125504e-05,0.00010513628654506467,0.0004447636677217177,0.09143657472103685,0.09143657472103685,0.09143657472103685,0.0914023647176239,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,512455.0209223784,587.5173142466955,0.0,0.09143657472103685,0.09143657472136403,0.09143657472136403,0.375,0.375,0.5,4.544280193563068,-1.0516032489249483e-11,-1.0516032489249483e-11,-1.0516032489249483e-11,-1.0516032489249483e-11,-1.0516032489249483e-11,-1.0516032489249483e-11,25857.068153226122,19710.6061449472,0.762290837775742,1.1502218990900013,3.849534672620614,1.0857390784605467,0.6693208992238786,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41075.84206294739,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,259.4261850533838,259.4261850533838,-13.723814946616187,241.63968328874137,277.2126868687243,151194.3481022122,151336.0774808648,-141.7293786525765,0.0,nan,277.2126868687243,4.062686868724313,270.09808612309814,-3.0519138769018355,262.9834853961448,-10.166514603855205,255.868884672481,-17.28111532751899,248.7542839711135,-24.395716028886483,241.63968328874137,-31.51031671125861,1.0,1.0,26022.012520719443,26022.012520719443,276.50382486819944,3.3538248681994673,276.50382486819944,276.50382486819944,73784.86793468638,73786.33134565387,-1.4634109674952924,0.0,8546.071908451686,8546.071908451686,0.8660285358138045,4251.505362696385,276.50382486819944,3.3538248681994673,1.0,0.002,0.3112977400740741,0.004333783403798746,0.00048206657341367496,0.0015179334271951438,0.24103328670683746,0.24103328670683746,0.0,6.088185511288202e-13,0.9996241993954568,0.9996241993954568,0.0,0.09140221280130638,3.4361920057650874e-05,0.0,0.0,0.0,1601556.8597820383,267.86987793489874,0.0,1.0,1280201.676902142,2615.637995658306,,,,,,,,,,,,,,,,,5.0,16243.107769423557
4397.5,-33.49781645292494,4.721137840821468,34.85955291532396,23.39316374799239,6.038641962448568,-29.54417017876358,-42.93627863572908,2.084925021589641,-5.280077907334089,-5.2800779072592645,39.71852216914548,41391.474787176965,25753.130551307888,25753.130551307888,67144.60533848485,73782.52290392891,73785.98243845836,25753.130551307888,99539.11298976625,99539.11298976625,99539.11298976625,125396.16229016957,123360.41744993204,2035.7448402375328,0.0,90591.69890753654,58201.173157617,35989.47305546616,25857.049300403323,61846.522355869485,19710.58532619554,1450.0,0.0,0.8865118037920524,2.8550596259395196,0.001494314320929203,1.0,1.0,-5.280077907334089,350800.8718371927,1542432.4782603201,4.396888953503416,1542432.4782603201,4.396888953503416,0.7622905884271989,0.09143577803713453,4.2303658859246935,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.2303658859246935,1.2821394324436002,1.2823463977714171,3.2994585291415115,6991.156699080326,16243.107769423557,6467.113336197326,0.00018864361269006148,21414.624963990456,2183.684027062295,19330.634541118266,1971.176144872945,0.9026837767938265,0.9026837767938265,37677.88136365859,35405.22815468563,1.080870953737242,0.8,4547.321119992894,4273.035954225843,1.080870953737242,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559299660728196,4.721137840821468,-2.6002923088040855,7.321430149625554,3.5,3.5,1.0,0.6,0.00016141345341520695,1.0004240592362734,0.0001613450335634975,201.84894446237757,0.0,5.558823573325998e-06,15.75370600680588,0.014425564116847542,5.6323675802493186e-05,0.00010508977761271376,0.0004445682101722369,0.09143609448614672,0.09143609448614672,0.09143609448614672,0.09140257178374972,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,512466.8000213576,587.513404460181,0.0,0.09143609448614672,0.09143577803713453,0.09143577803713453,0.375,0.375,0.5,4.541770994076783,-7.480593922082335e-11,-7.480593922082335e-11,-7.480593922082335e-11,-7.480593922082335e-11,-7.480593922082335e-11,-7.480593922082335e-11,25857.049300403323,19710.58532619554,0.7622905884271989,1.1500994950213737,3.8494590894284375,1.085665010429039,0.6692611518074912,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41075.728013096494,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,259.42412327273024,259.42412327273024,-13.725876727269736,241.63587022757085,277.2123763093605,151212.02881446105,151349.8872251327,-137.85841067166302,0.0,nan,277.2123763093605,4.062376309360502,270.0970751003209,-3.0529248996790557,262.98177388829384,-10.168226111706133,255.866472665409,-17.283527334590985,248.7511714454262,-24.398828554573782,241.63587022757085,-31.51412977242913,1.0,1.0,26022.012520719443,26022.012520719443,276.50382819941495,3.353828199414977,276.50382819941495,276.50382819941495,73783.4775369609,73785.98243845836,-2.5049014974647434,0.0,8546.071908451686,8546.071908451686,0.8660277533688296,4251.517715354317,276.50382819941495,3.353828199414977,1.0,0.002,0.31138110409252984,0.004333435599142902,0.00048219571254980284,0.0015178091324659988,0.2410978562749014,0.2410978562749014,0.0,4.845015801752117e-09,0.9996353150801005,0.9996353150801005,0.0,0.09140243278774511,3.334524938942031e-05,0.0,0.0,0.0,1601556.9107704237,267.8699220926659,0.0,1.0,1280201.5251140287,2615.6386158013033,,,,,,,,,,,,,,,,,6.0,16243.107769423557
4400.0,-33.50174703633352,4.721061683138245,34.85949895532969,23.392259899433725,6.038103697726841,-29.54776192217211,-42.93972716024143,2.0839913461528377,-5.280184285521159,-5.2801842854971115,39.71838574618096,41389.13992287247,25753.20836923604,25753.20836923604,67142.34829210851,73781.43293409461,73784.36544457506,25753.20836923604,99537.57381381109,99537.57381381109,99537.57381381109,125394.53613665132,123359.91148014508,2034.624656506248,0.0,90592.39577107206,58200.378678303365,35991.13010307632,25856.96232284023,61848.09242591655,19710.50872000432,1450.0,0.0,0.8865117560541991,2.8550484146412773,0.001494314320929203,1.0,1.0,-5.280184285521159,350799.413876426,1542426.6307460114,4.3968905583444124,1542426.6307460114,4.3968905583444124,0.762290189926658,0.09143569275758731,4.230393033026369,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.230393033026369,1.2821439228527218,1.282350801176725,3.299468146769283,6991.17707767949,16243.107769423557,6467.089760839958,0.000188638394878212,21414.652270799394,2183.686811581875,19330.56407279743,1971.1689591040195,0.9026793350810657,0.9026793350810658,37678.0747927184,35405.22815468563,1.080877889901742,0.8,4547.344464831219,4273.035954225843,1.080877889901742,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.5593164591978335,4.721061683138245,-2.600390589565676,7.321452272703921,3.5,3.5,1.0,0.6,0.0001613450335634975,1.0004211747506804,0.00016127710771786396,201.85227712121556,0.0,5.524189939130465e-06,15.655554287495736,0.014439374591695368,5.630113759128293e-05,0.00010504389597221456,0.0004443769656828031,0.09143562739374053,0.09143562739374053,0.09143562739374053,0.09140220794060092,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,512478.35672018246,587.5095661447091,0.0,0.09143562739374053,0.09143569275758731,0.09143569275758731,0.375,0.375,0.5,4.539263803030433,-2.404476617812179e-11,-2.404476617812179e-11,-2.404476617812179e-11,-2.404476617812179e-11,-2.404476617812179e-11,-2.404476617812179e-11,25856.96232284023,19710.50872000432,0.762290189926658,1.1499816706043013,3.84943289395633,1.0856009564487954,0.6692064104070726,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41075.62986137718,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,259.42199984289414,259.42199984289414,-13.72800015710584,241.6320757296808,277.2119238784913,151223.91804325517,151365.90026848397,-141.98222522881122,0.0,nan,277.2119238784913,4.061923878491314,270.095954374028,-3.0540456259719804,262.9799846587585,-10.17001534124148,255.86401503765975,-17.285984962340223,248.7480453787466,-24.401954621253367,241.6320757296808,-31.517924270319185,1.0,1.0,26022.012520719443,26022.012520719443,276.503532612158,3.3535326121580056,276.503532612158,276.503532612158,73781.56419772419,73784.36544457506,-2.8012468508677557,0.0,8546.071908451686,8546.071908451686,0.8660260252128344,4251.544998191501,276.503532612158,3.3535326121580056,1.0,0.002,0.3114652766032175,0.004333045195598328,0.0004823259534878365,0.0015176783511701253,0.24116297674391826,0.24116297674391826,0.0,4.304657961681779e-09,0.9996320824405175,0.9996320824405175,0.0,0.09140205196065834,3.3640796928964256e-05,0.0,0.0,0.0,1601556.7879368989,267.8698157144788,0.0,1.0,1280201.8907788405,2615.637121847579,,,,,,,,,,,,,,,,,7.0,16243.107769423557
4402.5,-33.50563677666212,4.720996167234602,34.85944690767801,23.39196625342595,6.0380809635585795,-29.551264823846168,-42.9430905385874,2.0836859453414722,-5.280209441468344,-5.280209441471045,39.71833215551206,41386.44359484479,25753.104442417036,25753.104442417036,67139.54803726183,73780.43330618658,73783.37654502036,25753.104442417036,99536.4809874374,99536.4809874374,99536.4809874374,125393.41490259494,123359.90746308882,2033.5074395061208,0.0,90592.63260177463,58199.35289898183,35992.53300310311,25856.933915157537,61849.466918260645,19710.483098646,1450.0,0.0,0.8865118222904088,2.8550457634372037,0.001494314320929203,1.0,1.0,-5.280209441468344,350799.06910358556,1542424.333688095,4.39688833162964,1542424.333688095,4.39688833162964,0.7622900365263943,0.09143524312658134,4.2304022956748915,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.2304022956748915,1.2821454855201235,1.2823522770009181,3.299471349742154,6991.183864394658,16243.107769423557,6467.08190913713,0.0001886366571687668,21414.661365514898,2183.68773898476,19330.54060353224,1971.1665659049975,0.902677855773203,0.9026778557732031,37678.140791066,35405.22815468563,1.080880256535743,0.8,4547.352430132586,4273.035954225843,1.080880256535743,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559294024630956,4.720996167234602,-2.6004265598207037,7.321422727055305,3.5,3.5,1.0,0.6,0.00016127710771786396,1.0004168109241482,0.00016120991366476748,201.85557524927026,0.0,5.484394646604755e-06,15.542774428477875,0.01445308557831188,5.627916390236882e-05,0.00010499794381549514,0.0004441835425582139,0.09143524670692689,0.09143524670692689,0.09143524670692689,0.09140212989347433,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,512490.20136084635,587.5056365636934,0.0,0.09143524670692689,0.09143524312658134,0.09143524312658134,0.375,0.375,0.5,4.536780584698599,2.7284841053187847e-12,2.7284841053187847e-12,2.7284841053187847e-12,2.7284841053187847e-12,2.7284841053187847e-12,2.7284841053187847e-12,25856.933915157537,19710.483098646,0.7622900365263943,1.1498619336204163,3.8493944438731877,1.085531555607302,0.6691479434986969,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41075.51708151816,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,259.41993629199897,259.41993629199897,-13.730063708001012,241.6283162606023,277.21155628384776,151241.03955292449,151379.03470979453,-137.99515687006985,0.0,nan,277.21155628384776,4.061556283847779,270.0949083538454,-3.055091646154551,262.9782602910306,-10.171739708969369,255.86161229158338,-17.288387708416593,248.7449642710841,-24.40503572891589,241.6283162606023,-31.521683739397673,1.0,1.0,26022.012520719443,26022.012520719443,276.5033917422554,3.3533917422554396,276.5033917422554,276.5033917422554,73781.11299567162,73783.37654502036,-2.263549348746892,0.0,8546.071908451686,8546.071908451686,0.8660254355623273,4251.554307153266,276.5033917422554,3.3533917422554396,1.0,0.002,0.311548421992433,0.00433266845584685,0.0004824546848772266,0.0015175478047252874,0.2412273424386133,0.2412273424386133,0.0,2.489602514161443e-09,0.999636202891101,0.999636202891101,0.0,0.09140197924948042,3.326387710092745e-05,0.0,0.0,0.0,1601556.7588896267,267.86979055853163,0.0,1.0,1280201.9772499609,2615.6367685628647,,,,,,,,,,,,,,,,,6.0,16243.107769423557
4405.0,-33.50949093508918,4.7209306044987445,34.85939457305649,23.391316655930154,6.037738378127413,-29.554768003778385,-42.94645737446842,2.083015447209286,-5.280291533954539,-5.280291533963502,39.71822687048151,41384.0172556601,25753.147006540283,25753.147006540283,67137.16426220039,73779.4512546102,73781.98696985807,25753.147006540283,99535.13397639836,99535.13397639836,99535.13397639836,125392.00076820418,123359.6055392021,2032.3952290020836,0.0,90593.1183164219,58198.48469638166,35994.03735560026,25856.866791805816,61850.90414740608,19710.42397912814,1450.0,0.0,0.8865117854759231,2.855037111662161,0.001494314320929203,1.0,1.0,-5.280291533954539,350797.9439933594,1542419.8208591472,4.396889569251139,1542419.8208591472,4.396889569251139,0.7622897289850479,0.09143481852603205,4.230421349540093,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.230421349540093,1.282148747454254,1.282355453303895,3.2994778163919944,6991.197566449693,16243.107769423557,6467.066056364512,0.00018863314879504476,21414.67972836102,2183.689611473951,19330.49321853402,1971.1617339799034,0.9026748690027447,0.9026748690027447,37678.27655383127,35405.22815468563,1.080885124854467,0.8,4547.368815260079,4273.035954225843,1.080885124854467,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.55930321290092,4.7209306044987445,-2.6005042232312574,7.321434827730002,3.5,3.5,1.0,0.6,0.00016120991366476748,1.000413010604347,0.0001611433597483713,201.858843304616,0.0,5.425397696447916e-06,15.375577071733394,0.014466649072553,5.6257175573874165e-05,0.00010495273809089332,0.0004439943039124048,0.09143481857719377,0.09143481857719377,0.09143481857719377,0.09140184911776593,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,512501.742208822,587.5018050216328,0.0,0.09143481857719377,0.09143481852603205,0.09143481852603205,0.375,0.375,0.5,4.534307880156655,8.981260180007666e-12,8.981260180007666e-12,8.981260180007666e-12,8.981260180007666e-12,8.981260180007666e-12,8.981260180007666e-12,25856.866791805816,19710.42397912814,0.7622897289850479,1.1497464662496724,3.849368102584375,1.085467790449689,0.6690931656719472,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41075.34988416142,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,259.4178603739631,259.4178603739631,-13.732139626036883,241.62458564273675,277.2111350797697,151254.74067818603,151393.57007385077,-138.82939566476733,0.0,nan,277.2111350797697,4.061135079769713,270.0938252403401,-3.056174759659882,262.97651531555476,-10.173484684445214,255.85920543148586,-17.290794568514116,248.74189553389135,-24.408104466108625,241.62458564273675,-31.52541435726323,1.0,1.0,26022.012520719443,26022.012520719443,276.5031470516504,3.35314705165041,276.5031470516504,276.5031470516504,73779.85111711199,73781.98696985807,-2.135852746083401,0.0,8546.071908451686,8546.071908451686,0.8660242226131764,4251.573456287793,276.5031470516504,3.35314705165041,1.0,0.002,0.31163123151101396,0.004332282330960464,0.0004825828392831181,0.001517417160048064,0.24129141964155906,0.24129141964155906,0.0,-6.68817865673299e-13,0.9996377331232589,0.9996377331232589,0.0,0.09140169471989923,3.31238061328171e-05,0.0,0.0,0.0,1601556.6640983461,267.86970846604544,0.0,1.0,1280202.259434817,2615.6356156744296,,,,,,,,,,,,,,,,,11.0,16243.107769423557
4407.5,-33.51331343638517,4.720851416266148,34.859340384576036,23.390384239051514,6.0372647158622526,-29.55825169025653,-42.94980220785362,2.0820524548056687,-5.280421884521161,-5.280421884510783,39.71806092108681,41381.723555422795,25753.278749500598,25753.278749500598,67135.0023049234,73777.97849993249,73780.38996255533,25753.278749500598,99533.66871205592,99533.66871205592,99533.66871205592,125390.42937335954,123359.15174437533,2031.2776289842213,0.0,90593.8348758687,58197.73351439102,35995.668179419656,25856.76066130362,61852.428840723274,19710.330538408816,1450.0,0.0,0.886511722558581,2.855023373982384,0.001494314320929203,1.0,1.0,-5.280421884521161,350796.1574927363,1542412.7077968451,4.396891684393045,1542412.7077968451,4.396891684393045,0.7622892440624495,0.09143410865515728,4.230449268886411,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.230449268886411,1.2821533706520145,1.2823599919102289,3.299487694467548,6991.218496906455,16243.107769423557,6467.04183915621,0.00018862778955453855,21414.707781075904,2183.6924720547695,19330.420831677788,1971.154352574813,0.9026703062817419,0.9026703062817419,37678.47548477845,35405.22815468563,1.0808922583297496,0.8,4547.392824117923,4273.035954225843,1.0808922583297496,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559331652107296,4.720851416266148,-2.600620865041768,7.3214722813079165,3.5,3.5,1.0,0.6,0.0001611433597483713,1.0004096306157755,0.00016107737752302904,201.86208461265315,0.0,5.373798632450467e-06,15.229345324364623,0.014480083569134126,5.6235338813507835e-05,0.00010490802093486345,0.0004438080604642134,0.09143432381044925,0.09143432381044925,0.09143432381044925,0.09140140282943744,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,512512.97326970636,587.4980730502459,0.0,0.09143432381044925,0.09143410865515728,0.09143410865515728,0.375,0.375,0.5,4.531837927586594,-1.0402345651527867e-11,-1.0402345651527867e-11,-1.0402345651527867e-11,-1.0402345651527867e-11,-1.0402345651527867e-11,-1.0402345651527867e-11,25856.76066130362,19710.330538408816,0.7622892440624495,1.1496306541430612,3.849332039430148,1.0854060796513476,0.6690395887602931,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41075.20365241405,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,259.4157586341224,259.4157586341224,-13.734241365877551,241.62088260814764,277.210634706051,151267.69262184104,151408.24377879087,-140.55115694984252,0.0,nan,277.210634706051,4.060634706051019,270.0926842820111,-3.0573157179888995,262.9747338187586,-10.175266181241398,255.85678339920997,-17.293216600790004,248.73883299055638,-24.411167009443602,241.62088260814764,-31.52911739185234,1.0,1.0,26022.012520719443,26022.012520719443,276.5028298307702,3.352829830770247,276.5028298307702,276.5028298307702,73777.92148104918,73780.38996255533,-2.468481506148237,0.0,8546.071908451686,8546.071908451686,0.8660224452966608,4251.601515230843,276.5028298307702,3.352829830770247,1.0,0.002,0.3117133943382952,0.004331917873981291,0.00048270994400074086,0.0015172968068526574,0.24135497200037043,0.24135497200037043,0.0,6.7508533979979135e-09,0.9996407075904128,0.9996407075904128,0.0,0.0914012570739401,3.28515812171701e-05,0.0,0.0,0.0,1601556.5135837987,267.8695781154788,0.0,1.0,1280202.7075018121,2615.633785062933,,,,,,,,,,,,,,,,,5.0,16243.107769423557
