time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_air_cycle,cop_vcc,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,newton_iterations,pid_open_loop_air_speed_step_output
4410.0,-33.51711475689019,4.720787097882181,34.859288881718996,23.3902923175134,6.037408572012547,-29.56166242403114,-42.95307928752152,2.0819562377689262,-5.280411844255639,-5.280411844281027,39.71802442274862,41378.98467743527,25753.087276070262,25753.087276070262,67132.07195350554,73777.014599054,73779.60164378998,25753.087276070262,99532.68891986024,99532.68891986024,99532.68891986024,125389.43964326076,123359.25217712425,2030.1874661365102,0.0,90593.90040258056,58196.65928930268,35996.93457030875,25856.750723400517,61853.68529370927,19710.320394253846,1450.0,0.0,0.8865119065198189,2.8550244321266764,0.001494314320929203,1.0,1.0,-5.280411844255639,350796.2950978713,1542411.1433778366,4.396885500023618,1542411.1433778366,4.396885500023618,0.7622891447228861,0.09143395631824781,4.23045198411969,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.23045198411969,1.2821539548625867,1.2823604916111722,3.299488308775746,6991.21979855181,16243.107769423557,6467.040333053332,0.00018862745626626123,21414.709525755825,2183.6926499626097,19330.416329835498,1971.1538935146557,0.9026700225182362,0.9026700225182362,37678.49483134662,35405.22815468563,1.080892952079856,0.8,4547.395159043744,4273.035954225843,1.080892952079856,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.5592903189507625,4.720787097882181,-2.600630748903962,7.321417846786144,3.5,3.5,1.0,0.6,0.00016107737752302904,1.0004073732715233,0.00016101178562516512,201.86530805487294,0.0,5.327723821988162e-06,15.09876931151445,0.014493402878689096,5.621395199142117e-05,0.00010486342553160786,0.00044361968660177784,0.09143395636705837,0.09143395636705837,0.09143395636705837,0.09140145567195743,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,512524.6789990944,587.4941902874035,0.0,0.09143395636705837,0.09143395631824781,0.09143395631824781,0.375,0.375,0.5,4.529400372881866,2.5409008230781183e-11,2.5409008230781183e-11,2.5409008230781183e-11,2.5409008230781183e-11,2.5409008230781183e-11,2.5409008230781183e-11,25856.750723400517,19710.320394253846,0.7622891447228861,1.1495141231155215,3.849288835238254,1.0853366559281328,0.6689817184044756,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41075.073076401204,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,259.41375444604654,259.41375444604654,-13.736245553953438,241.61721432292867,277.2102945987397,151286.14514489108,151420.1775161853,-134.03237129420484,0.0,nan,277.2102945987397,4.060294598739745,270.09167854067107,-3.0583214593289085,262.9730624574027,-10.176937542597273,255.85444640231148,-17.295553597688496,248.7358303542258,-24.414169645774166,241.61721432292867,-31.532785677071303,1.0,1.0,26022.012520719443,26022.012520719443,276.50274762759574,3.352747627595761,276.50274762759574,276.50274762759574,73777.9183258405,73779.60164378998,-1.6833179494860815,0.0,8546.071908451686,8546.071908451686,0.8660222724477312,4251.604244040289,276.50274762759574,3.352747627595761,1.0,0.002,0.3117950246393487,0.004331539272227707,0.0004828363642488804,0.0015171636355683516,0.2414181821244402,0.2414181821244402,0.0,-1.8276786334370243e-13,0.9996428884578449,0.9996428884578449,0.0,0.09140130419710166,3.265212114615332e-05,0.0,0.0,0.0,1601556.5251772068,267.86958815574434,0.0,1.0,1280202.6729894187,2615.633926065852,,,,,,,,,,,,,,,,,3.0,16243.107769423557
4412.5,-33.520847367987336,4.720738611010426,34.85923766744637,23.389917925838404,6.037116896788156,-29.565050191803603,-42.95633387574924,2.0815665015817046,-5.280498888249497,-5.2804988882508495,39.717942604288154,41376.547980938674,25753.186560597784,25753.186560597784,67129.73454153645,73776.86665186523,73778.20333866807,25753.186560597784,99531.38989926585,99531.38989926585,99531.38989926585,125388.08040985174,123358.99180340287,2029.0886064488698,0.0,90594.21584832021,58195.720657568614,35998.32798972399,25856.690510585893,61855.01850030989,19710.26820158288,1450.0,0.0,0.8865117591122365,2.8550152585642246,0.001494314320929203,1.0,1.0,-5.280498888249497,350795.10213276587,1542407.6364177228,4.396890455539958,1542407.6364177228,4.396890455539958,0.7622889013392248,0.09143306247728375,4.230464189834242,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.230464189834242,1.2821559056156044,1.282362358575011,3.299492808406213,6991.229332728829,16243.107769423557,6467.029301078462,0.00018862501501796898,21414.722305419127,2183.693953125596,19330.38335452435,1971.1505309687152,0.9026679439888267,0.9026679439888267,37678.581799419386,35405.22815468563,1.080896070675903,0.8,4547.405655168784,4273.035954225843,1.080896070675903,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559311751391339,4.720738611010426,-2.6007074616541885,7.321446072664615,3.5,3.5,1.0,0.6,0.00016101178562516512,1.00040002100146,0.00016094740328372116,201.86847332465516,0.0,5.296291467281027e-06,15.00969001827443,0.0145066436073573,5.619271940281422e-05,0.0001048190662223509,0.00044343330606551947,0.09143357322286112,0.09143357322286112,0.09143357322286112,0.09140114678925015,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,512536.07614371704,587.4904074815104,0.0,0.09143357322286112,0.09143306247728375,0.09143306247728375,0.375,0.375,0.5,4.526980702268631,1.3642420526593924e-12,1.3642420526593924e-12,1.3642420526593924e-12,1.3642420526593924e-12,1.3642420526593924e-12,1.3642420526593924e-12,25856.690510585893,19710.26820158288,0.7622889013392248,1.1494019386886507,3.849295917113398,1.0852754743125674,0.6689279056756143,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41074.983997107964,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,259.4117477516722,259.4117477516722,-13.738252248327797,241.61358454235312,277.20991094977796,151299.64719483542,151433.88200714422,-134.234812308809,0.0,nan,277.20991094977796,4.059910949777986,270.0906456830333,-3.059354316966676,262.9713803930523,-10.178619606947677,255.8521151131095,-17.297884886890472,248.73284982870663,-24.417150171293343,241.61358454235312,-31.536415457646854,1.0,1.0,26022.012520719443,26022.012520719443,276.5024969639961,3.3524969639961455,276.5024969639961,276.5024969639961,73777.60943003192,73778.20333866807,-0.5939086361468071,0.0,8546.071908451686,8546.071908451686,0.8660214954446099,4251.616510783413,276.5024969639961,3.3524969639961455,1.0,0.002,0.31187516674964344,0.004331116084739683,0.000482960382921158,0.0015170202844289934,0.241480191460579,0.241480191460579,0.0,-1.93326498486128e-08,0.9996490845249549,0.9996490845249549,0.0,0.0914009772007297,3.208527655404123e-05,0.0,0.0,0.0,1601556.424668218,267.8695011117505,0.0,1.0,1280202.9721942414,2615.6327036429,,,,,,,,,,,,,,,,,10.0,16243.107769423557
4415.0,-33.524589484091926,4.720682904516359,34.859188088705785,23.389346349891298,6.0370373531242665,-29.568430162726607,-42.95957931373266,2.080976082212497,-5.280495626217146,-5.280495626205817,39.71786625700371,41374.07550554028,25753.034716609603,25753.034716609603,67127.11022214987,73775.06140869793,73777.40994315685,25753.034716609603,99530.44465976645,99530.44465976645,99530.44465976645,125387.10823916519,123359.08248621674,2028.0257529484525,0.0,90594.64794640442,58194.85487327284,35999.77008125732,25856.66357939874,61856.433660656054,19710.242212673435,1450.0,0.0,0.8865120532723134,2.855015602349215,0.001494314320929203,1.0,1.0,-5.280495626217146,350795.14683987614,1542404.3639736376,4.396880566530993,1542404.3639736376,4.396880566530993,0.7622886901919372,0.0914332381211752,4.230481121015461,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.230481121015461,1.28215878875977,1.2823651596307384,3.299498594169914,6991.241592067839,16243.107769423557,6467.015115293415,0.00018862187596557778,21414.738738902255,2183.6956288745146,19330.340952263534,1971.146207141433,0.9026652712390004,0.9026652712390004,37678.702437271415,35405.22815468563,1.0809003966426127,0.8,4547.420214879483,4273.035954225843,1.0809003966426127,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559278972998424,4.720682904516359,-2.600719999992412,7.321402904508771,3.5,3.5,1.0,0.6,0.00016094740328372116,1.0004010523158102,0.00016088288083178937,201.87164674597932,0.0,5.198705990543928e-06,14.733132777201492,0.014519640372333659,5.617155390034537e-05,0.0001047758493833758,0.0004432522527547307,0.09143315437426126,0.09143315437426126,0.09143315437426126,0.09140118812376542,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,512547.3661757917,587.4866604331229,0.0,0.09143315437426126,0.0914332381211752,0.0914332381211752,0.375,0.375,0.5,4.524588497692397,-1.1311840353300795e-11,-1.1311840353300795e-11,-1.1311840353300795e-11,-1.1311840353300795e-11,-1.1311840353300795e-11,-1.1311840353300795e-11,25856.66357939874,19710.242212673435,0.7622886901919372,1.149287215228105,3.8492242365177542,1.0852082192518357,0.6688726306550125,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41074.70743986689,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,259.4097750385517,259.4097750385517,-13.740224961448291,241.60997975966646,277.20957034440914,151315.41730647944,151447.35294528716,-131.9356388077082,0.0,nan,277.20957034440914,4.059570344409167,270.08965221553194,-3.0603477844680356,262.96973406467407,-10.180265935325906,255.8498159748279,-17.300184025172086,248.72989787220084,-24.42010212779914,241.60997975966646,-31.54002024033352,1.0,1.0,26022.012520719443,26022.012520719443,276.5024073885926,3.35240738859261,276.5024073885926,276.5024073885926,73776.03815486892,73777.40994315685,-1.3717882879282115,0.0,8546.071908451686,8546.071908451686,0.8660204176231472,4251.633526620538,276.5024073885926,3.35240738859261,1.0,0.002,0.311955553543187,0.004330823823207652,0.0004830848707214088,0.0015169177340054896,0.2415424353607044,0.2415424353607044,0.0,2.6047268985793237e-09,0.9996481917598108,0.9996481917598108,0.0,0.09140107115457698,3.216696659821171e-05,0.0,0.0,0.0,1601556.4284348618,267.86950437378283,0.0,1.0,1280202.9609813436,2615.6327494539905,,,,,,,,,,,,,,,,,6.0,16243.107769423557
4417.5,-33.52830814926846,4.720600223818644,34.859135144227395,23.388063080515735,6.036338779071972,-29.571840591467495,-42.96285199290139,2.0796529539944744,-5.2806435220674075,-5.280643522072405,39.71764298758805,41372.028905075815,25753.20264566945,25753.20264566945,67125.23155074526,73773.22414933133,73775.75205999262,25753.20264566945,99528.95470566206,99528.95470566206,99528.95470566206,125385.48501191847,123358.54544539427,2026.9395665241984,0.0,90595.61394961258,58194.26153116221,36001.502687167085,25856.530306256405,61858.03299342349,19710.123885354704,1450.0,0.0,0.886512109036373,2.855000015664245,0.001494314320929203,1.0,1.0,-5.2806435220674075,350793.1198881719,1542394.7940900482,4.396878691867568,1542394.7940900482,4.396878691867568,0.7622880429778902,0.0914324181894731,4.230518822480596,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.230518822480596,1.2821650855408107,1.2823713746925403,3.299511794689203,6991.269562384194,16243.107769423557,6466.982747452726,0.0001886147139708573,21414.776236946556,2183.6994526108874,19330.244202621656,1971.136341423591,0.9026591727478108,0.9026591727478108,37678.97106695767,35405.22815468563,1.0809100294780876,0.8,4547.452635636743,4273.035954225843,1.0809100294780876,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559315223657876,4.720600223818644,-2.600850421716381,7.321450645535025,3.5,3.5,1.0,0.6,0.00016088288083178937,1.0003985508833515,0.00016081878636242512,201.87480037076847,0.0,5.210101449423687e-06,14.765427507666727,0.014532665625957219,5.615021821260771e-05,0.00010473266261918165,0.0004430735005389579,0.09143259117607615,0.09143259117607615,0.09143259117607615,0.09140069487706559,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,512557.94453872147,587.4831417966041,0.0,0.09143259117607615,0.0914324181894731,0.0914324181894731,0.375,0.375,0.5,4.522195018647899,5.002220859751105e-12,5.002220859751105e-12,5.002220859751105e-12,5.002220859751105e-12,5.002220859751105e-12,5.002220859751105e-12,25856.530306256405,19710.123885354704,0.7622880429778902,1.1491750570684673,3.849179515432462,1.0851497906162286,0.6688222515816875,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41074.73973459735,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,259.40771779776344,259.40771779776344,-13.742282202236538,241.6063889550546,277.20904672194985,151325.51066802483,151463.07054704952,-137.55987902468385,0.0,nan,277.20904672194985,4.059046721949869,270.08851512455266,-3.06148487544732,262.967983529155,-10.182016470844985,255.84745199101573,-17.302548008984246,248.72692046485287,-24.42307953514711,241.6063889550546,-31.54361104494538,1.0,1.0,26022.012520719443,26022.012520719443,276.5020654991367,3.3520654991366996,276.5020654991367,276.5020654991367,73773.02499300148,73775.75205999262,-2.72706699113769,0.0,8546.071908451686,8546.071908451686,0.8660180175867639,4251.671416592999,276.5020654991367,3.3520654991366996,1.0,0.002,0.31203526124058056,0.004330468275620476,0.0004832081557701696,0.0015168014804627773,0.24160407788508478,0.24160407788508478,0.0,9.636232947002332e-09,0.9996514845297579,0.9996514845297579,0.0,0.09140055257725244,3.186561222067301e-05,0.0,0.0,0.0,1601556.2576604886,267.86935647793257,0.0,1.0,1280203.469357874,2615.6306724466986,,,,,,,,,,,,,,,,,5.0,16243.107769423557
4420.0,-33.53199885031105,4.720538589895666,34.85908588737738,23.388155281450622,6.036606343345784,-29.5751383286868,-42.966020841244585,2.079745650225609,-5.280611170494126,-5.280611170484777,39.71764083389631,41369.26586226583,25752.960632979637,25752.960632979637,67122.22649524547,73772.42846878688,73775.15707548724,25752.960632979637,99528.11770846687,99528.11770846687,99528.11770846687,125384.65842555651,123358.77587483087,2025.8825507256336,0.0,90595.55033501357,58193.151741495676,36002.66510390877,25856.540717089636,61859.2058209984,19710.131825001743,1450.0,0.0,0.8865122821768169,2.855003425178016,0.001494314320929203,1.0,1.0,-5.280611170494126,350793.5632742514,1542394.7017776277,4.396872871272667,1542394.7017776277,4.396872871272667,0.7622880431168628,0.09143216958946714,4.230516455192958,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.230516455192958,1.282164785812125,1.282370992731681,3.2995107196875186,6991.267284584621,16243.107769423557,6466.985383486895,0.00018861529722171756,21414.77318302534,2183.6991411975896,19330.252081904193,1971.1371448868058,0.9026596694111397,0.9026596694111397,37678.95419962368,35405.22815468563,1.080909424629118,0.8,4547.450599928224,4273.035954225843,1.080909424629118,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.5592629806475875,4.720538589895666,-2.600843253168908,7.321381843064573,3.5,3.5,1.0,0.6,0.00016081878636242512,1.0003955654007053,0.00016075519716844173,201.87793036972127,0.0,5.1756232831111594e-06,14.667716384337027,0.014545604684164996,5.612956657965906e-05,0.00010468921978276606,0.00044288946697230395,0.09143227417568996,0.09143227417568996,0.09143227417568996,0.0914008218811588,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,512569.434284409,587.4793322576136,0.0,0.09143227417568996,0.09143216958946714,0.09143216958946714,0.375,0.375,0.5,4.519836237834203,-9.322320693172514e-12,-9.322320693172514e-12,-9.322320693172514e-12,-9.322320693172514e-12,-9.322320693172514e-12,-9.322320693172514e-12,25856.540717089636,19710.131825001743,0.7622880431168628,1.1490612081874576,3.849137832888301,1.08508063762533,0.6687649043212067,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41074.64202347402,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,259.4057842102607,259.4057842102607,-13.744215789739258,241.602832688645,277.20873578455013,151344.6966465435,151474.00775732164,-129.3111107781027,0.0,nan,277.20873578455013,4.0587357845501515,270.08755513687834,-3.062444863121641,262.966374490611,-10.183625509389003,255.84519388122837,-17.30480611877161,248.72401327965133,-24.425986720348646,241.602832688645,-31.54716731135497,1.0,1.0,26022.012520719443,26022.012520719443,276.50202822990764,3.35202822990766,276.50202822990764,276.50202822990764,73773.47326113889,73775.15707548724,-1.6838143483473687,0.0,8546.071908451686,8546.071908451686,0.8660181682858595,4251.669037468922,276.50202822990764,3.35202822990766,1.0,0.002,0.31211398448813443,0.004330112460483336,0.00048333009650958897,0.0015166750404426244,0.24166504825479448,0.24166504825479448,0.0,5.136952213428969e-09,0.9996555915171865,0.9996555915171865,0.0,0.09140067957465849,3.149001480865265e-05,0.0,0.0,0.0,1601556.2950166664,267.86938882950585,0.0,1.0,1280203.3581527548,2615.631126782662,,,,,,,,,,,,,,,,,5.0,16243.107769423557
4422.5,-33.535664108706015,4.720476705920864,34.859036545427976,23.387541307043307,6.036306774035603,-29.5784670204714,-42.96922052800653,2.079109684909248,-5.280676853770103,-5.2806768537602835,39.71754296456036,41366.95942356219,25752.970416178952,25752.970416178952,67119.92983974115,73771.41512573315,73773.90758118125,25752.970416178952,99526.8779973602,99526.8779973602,99526.8779973602,125383.35999908883,123358.52987578376,2024.830123305077,0.0,90596.0409807354,58192.3444725993,36004.10723126233,25856.48200172863,61860.589232990955,19710.07972729825,1450.0,0.0,0.8865123022588132,2.854996502858622,0.001494314320929203,1.0,1.0,-5.280676853770103,350792.66306965123,1542390.5068681939,4.396872196160917,1542390.5068681939,4.396872196160917,0.762287759254354,0.09143186468720532,4.230535499002709,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.230535499002709,1.2821678795377327,1.282374005418577,3.2995176111633433,6991.281886794939,16243.107769423557,6466.96848439656,0.0001886115581822908,21414.792761363704,2183.701137632495,19330.20156939229,1971.1319940440715,0.9026564853930127,0.9026564853930128,37679.089890009476,35405.22815468563,1.080914290378645,0.8,4547.466976320281,4273.035954225843,1.080914290378645,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559265092535946,4.720476705920864,-2.6009079184370476,7.321384624357911,3.5,3.5,1.0,0.6,0.00016075519716844173,1.0003928499668102,0.0001606920692943528,201.88103887932908,0.0,5.1349019500979105e-06,14.552312126577478,0.01455844193904024,5.610872110282509e-05,0.00010464647606561664,0.00044271063184112854,0.09143186477967426,0.09143186477967426,0.09143186477967426,0.09140060233870675,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,512580.3876749826,587.4756956237096,0.0,0.09143186477967426,0.09143186468720532,0.09143186468720532,0.375,0.375,0.5,4.51749154632736,-9.833911462919787e-12,-9.833911462919787e-12,-9.833911462919787e-12,-9.833911462919787e-12,-9.833911462919787e-12,-9.833911462919787e-12,25856.48200172863,19710.07972729825,0.762287759254354,1.1489511226553426,3.8491077608801705,1.085019245240964,0.6687126640155041,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41074.52661921627,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,259.40383318254504,259.40383318254504,-13.746166817454935,241.59929759822958,277.2083688007424,151357.67404411893,151488.15125703745,-130.47721291854077,0.0,nan,277.2083688007424,4.058368800742414,270.0865545419085,-3.0634454580914507,262.96474028398643,-10.185259716013547,255.84292604977392,-17.307073950226055,248.72111182062915,-24.42888817937083,241.59929759822958,-31.550702401770394,1.0,1.0,26022.012520719443,26022.012520719443,276.50181633977604,3.3518163397760645,276.50181633977604,276.50181633977604,73772.22159343428,73773.90758118125,-1.685987746968749,0.0,8546.071908451686,8546.071908451686,0.8660169559764985,4251.688176497722,276.50181633977604,3.3518163397760645,1.0,0.002,0.31219251276661203,0.004329740293473847,0.0004834516372789874,0.0015165483614439233,0.24172581863949372,0.24172581863949372,0.0,-1.2770891115454486e-12,0.9996564511362782,0.9996564511362782,0.0,0.09140045337398407,3.141131322125363e-05,0.0,0.0,0.0,1601556.2191725455,267.8693231462299,0.0,1.0,1280203.5839320582,2615.630204346306,,,,,,,,,,,,,,,,,5.0,16243.107769423557
4425.0,-33.53933736665173,4.720388421637991,34.858983986843214,23.38636522125455,6.0357401811931695,-29.581831291127845,-42.97244801474733,2.077897564978914,-5.280796037521668,-5.280796037524747,39.717266663960835,41364.88661812304,25753.049982344048,25753.049982344048,67117.93660046709,73769.41273381934,73772.63689565378,25753.049982344048,99525.68687799782,99525.68687799782,99525.68687799782,125382.02605756241,123358.25573285208,2023.7703247103368,0.0,90596.91749807238,58191.72110226362,36005.77377312084,25856.339179564588,61862.11295268543,19709.950458637715,1450.0,0.0,0.8865126974855305,2.85498394219144,0.001494314320929203,1.0,1.0,-5.280796037521668,350791.0296332047,1542378.6640252075,4.39685890952786,1542378.6640252075,4.39685890952786,0.7622869703927524,0.09143088307621702,4.230569770588908,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.230569770588908,1.282173656388805,1.2823797022532457,3.299529474427163,6991.307023627422,16243.107769423557,6466.939391635161,0.0001886051215745767,21414.826468034116,2183.704574756325,19330.114609181586,1971.1231265703973,0.902651003875078,0.902651003875078,37679.33408058654,35405.22815468563,1.0809230468699416,0.8,4547.49644753597,4273.035954225843,1.0809230468699416,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559282268395547,4.720388421637991,-2.6010188228095,7.3214072444474905,3.5,3.5,1.0,0.6,0.0001606920692943528,1.0003937195596606,0.00016062882658348155,201.88415426133528,0.0,5.097728321327314e-06,14.446962062641608,0.014571186259843558,5.60877017717536e-05,0.00010460436752259919,0.0004425360751126803,0.09143121426284341,0.09143121426284341,0.09143121426284341,0.09140024096645614,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,512590.376932914,587.4723695055026,0.0,0.09143121426284341,0.09143088307621702,0.09143088307621702,0.375,0.375,0.5,4.5151657781812204,3.069544618483633e-12,3.069544618483633e-12,3.069544618483633e-12,3.069544618483633e-12,3.069544618483633e-12,3.069544618483633e-12,25856.339179564588,19709.950458637715,0.7622869703927524,1.148840374290273,3.8490546563846286,1.084960299558496,0.6686626861542949,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41074.42126915233,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,259.40182131181217,259.40182131181217,-13.748178688187807,241.59576859537256,277.2078739879262,151368.7812324556,151503.27304495193,-134.49181249633463,0.0,nan,277.2078739879262,4.0578739879262,270.0854529367075,-3.06454706329248,262.9630318643291,-10.186968135670895,255.84061078810126,-17.30938921189872,248.71818969843645,-24.43181030156353,241.59576859537256,-31.554231404627416,1.0,1.0,26022.012520719443,26022.012520719443,276.5015484695108,3.351548469510817,276.5015484695108,276.5015484695108,73769.28927282084,73772.63689565378,-3.347622832938214,0.0,8546.071908451686,8546.071908451686,0.8660147742823976,4251.722619441853,276.5015484695108,3.351548469510817,1.0,0.002,0.3122696010663578,0.00432938671035956,0.000483570894580169,0.0015164311859151747,0.2417854472900845,0.2417854472900845,0.0,2.080495343712019e-09,0.9996633141918883,0.9996633141918883,0.0,0.09140009959546214,3.078348075488682e-05,0.0,0.0,0.0,1601556.0815515583,267.8692039624783,0.0,1.0,1280203.9936133614,2615.628530567273,,,,,,,,,,,,,,,,,13.0,16243.107769423557
4427.5,-33.54280479083513,4.720327152126915,34.858934964098125,23.386403323989384,6.035794954766145,-29.584944814654925,-42.97544182101262,2.0779351027027246,-5.2808206363730505,-5.280820636335813,39.71733267503073,41362.37498238064,25752.95555529152,25752.95555529152,67115.33053767215,73769.31569731853,73771.54177090352,25752.95555529152,99524.49732619504,99524.49732619504,99524.49732619504,125380.85225002858,123358.11644158183,2022.7358084467403,0.0,90596.88775281132,58190.66527759569,36006.9138613507,25856.354923833536,61863.268785184235,19709.967074006923,1450.0,0.0,0.8865123318647021,2.854981349746312,0.001494314320929203,1.0,1.0,-5.2808206363730505,350790.69250191667,1542381.4933974678,4.39687120087726,1542381.4933974678,4.39687120087726,0.7622871488292777,0.09143076506465325,4.23056875979193,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.23056875979193,1.2821736118606295,1.282379576625558,3.29952880066899,6991.3055960147,16243.107769423557,6466.941043986906,0.00018860548713562126,21414.824553582508,2183.7043795365907,19330.119548171526,1971.123630207209,0.9026513152048108,0.9026513152048108,37679.32687850076,35405.22815468563,1.080922788608334,0.8,4547.495578320515,4273.035954225843,1.080922788608334,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559261884532699,4.720327152126915,-2.601053247387377,7.321380399514291,3.5,3.5,1.0,0.6,0.00016062882658348155,1.000371664126656,0.00016056914879102825,201.88709515138405,0.0,5.107080478974332e-06,14.473466077413258,0.014583953961040994,5.606821082342505e-05,0.0001045606157600565,0.0004423508745391027,0.09143103640318632,0.09143103640318632,0.09143103640318632,0.09140012027540934,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,512601.9890439187,587.4685227785087,0.0,0.09143103640318632,0.09143076506465325,0.09143076506465325,0.375,0.375,0.5,4.512850255851887,-3.723243935382925e-11,-3.723243935382925e-11,-3.723243935382925e-11,-3.723243935382925e-11,-3.723243935382925e-11,-3.723243935382925e-11,25856.354923833536,19709.967074006923,0.7622871488292777,1.1487342442524189,3.849044907752009,1.084897902351803,0.6686095932953127,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41074.4477731671,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,259.39991910490215,259.39991910490215,-13.750080895097824,241.5923245707523,277.20751362397186,151385.86174936683,151513.07589148285,-127.21414211603258,0.0,nan,277.20751362397186,4.057513623971886,270.084475824903,-3.065524175096982,262.96143801457794,-10.18856198542204,255.83840020498204,-17.31159979501794,248.7153623902259,-24.434637609774086,241.5923245707523,-31.557675429247666,1.0,1.0,26022.012520719443,26022.012520719443,276.5013957270611,3.351395727061117,276.5013957270611,276.5013957270611,73769.97983080361,73771.54177090352,-1.5619400999130448,0.0,8546.071908451686,8546.071908451686,0.8660148386287013,4251.72160359089,276.5013957270611,3.351395727061117,1.0,0.002,0.31234654748699187,0.004329046362964702,0.0004836900267718905,0.0015163133511250219,0.24184501338594525,0.24184501338594525,0.0,3.3778969122690017e-09,0.9996633416305154,0.9996633416305154,0.0,0.09139998413236586,3.0780932287395626e-05,0.0,0.0,0.0,1601556.0531473397,267.8691793636269,0.0,1.0,1280204.0781692262,2615.6281851090935,,,,,,,,,,,,,,,,,3.0,16243.107769423557
4430.0,-33.54638177098396,4.7202529824931645,34.85888443120729,23.38550150105732,6.035325396461638,-29.58820781753076,-42.97857347466049,2.0770031637830013,-5.280925799551028,-5.280925799548216,39.71718700661331,41360.24909069003,25753.03536375655,25753.03536375655,67113.28445444658,73767.94570664591,73770.09753681168,25753.03536375655,99523.13290056822,99523.13290056822,99523.13290056822,125379.39787038189,123357.70149828936,2021.6963720925228,0.0,90597.59042752994,58190.00350700856,36008.42991169042,25856.264969813667,61864.69488150409,19709.887542945595,1450.0,0.0,0.886512323939803,2.854970266738806,0.001494314320929203,1.0,1.0,-5.280925799551028,350789.2512261966,1542375.2497501043,4.396871467294609,1542375.2497501043,4.396871467294609,0.7622867249371181,0.09143039535301484,4.230596066347376,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.230596066347376,1.2821780763926816,1.2823839653532392,3.2995386087475946,6991.326378156326,16243.107769423557,6466.916989458674,0.0001886001655352585,21414.852424270877,2183.7072215558705,19330.04764757691,1971.1162983870038,0.9026467829247742,0.9026467829247743,37679.52144183688,35405.22815468563,1.0809297655137422,0.8,4547.519060053975,4273.035954225843,1.0809297655137422,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559279112697317,4.7202529824931645,-2.6011501059948388,7.321403088488003,3.5,3.5,1.0,0.6,0.00016056914879102825,1.0003834206275994,0.0001605076068636701,201.89012904338597,0.0,4.819270465377656e-06,13.657812498880277,0.014596002137204437,5.604782913833984e-05,0.0001045213196526884,0.0004421874837721002,0.09143057911954319,0.09143057911954319,0.09143057911954319,0.09139976464404567,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,512612.54895526235,587.4650140697246,0.0,0.09143057911954319,0.09143039535301484,0.09143039535301484,0.375,0.375,0.5,4.510538395360227,-2.7853275241795927e-12,-2.7853275241795927e-12,-2.7853275241795927e-12,-2.7853275241795927e-12,-2.7853275241795927e-12,-2.7853275241795927e-12,25856.264969813667,19709.887542945595,0.7622867249371181,1.1486268407738072,3.8490084003466825,1.0848398199166045,0.6685598170315337,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41073.63211958857,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,259.39797357851,259.39797357851,-13.752026421489973,241.5888890026547,277.20705819892333,151397.28586668722,151527.38842052655,-130.1025538393506,0.0,nan,277.20705819892333,4.057058198923357,270.0834243363605,-3.066575663639469,262.9597904802116,-10.190209519788368,255.8361566397785,-17.313843360221483,248.7125228131312,-24.43747718686879,241.5888890026547,-31.56111099734528,1.0,1.0,26022.012520719443,26022.012520719443,276.50112156994044,3.35112156994046,276.50112156994044,276.50112156994044,73767.99679986147,73770.09753681168,-2.100736950204009,0.0,8546.071908451686,8546.071908451686,0.8660131003212069,4251.749046679112,276.50112156994044,3.35112156994046,1.0,0.002,0.3124235019957582,0.004328699798883533,0.00048380909082939585,0.0015161978477270515,0.2419045454146979,0.2419045454146979,0.0,6.938556447282085e-09,0.9996634665738374,0.9996634665738374,0.0,0.0913996259688113,3.076938420354908e-05,0.0,0.0,0.0,1601555.9317156444,267.86907420044895,0.0,1.0,1280204.4396560371,2615.6267082332542,,,,,,,,,,,,,,,,,5.0,16243.107769423557
4432.5,-33.54992876237455,4.72019368421481,34.858836583563466,23.38542533051225,6.0354625731822935,-29.59138962882956,-42.981629621330626,2.0769234387012263,-5.280911680251791,-5.280911680262527,39.71715909792408,41357.68410795952,25752.846313529142,25752.846313529142,67110.53042148866,73767.06790334715,73769.39266432355,25752.846313529142,99522.23897785268,99522.23897785268,99522.23897785268,125378.49857898659,123357.8225042079,2020.6760747786846,0.0,90597.64150164802,58188.9913752625,36009.61125153946,25856.259601133897,61865.87085267336,19709.88151805973,1450.0,0.0,0.8865124975249091,2.854971754751021,0.001494314320929203,1.0,1.0,-5.280911680251791,350789.44473285327,1542374.053527628,4.396865631753077,1542374.053527628,4.396865631753077,0.7622866502003783,0.09143024222462204,4.230598225686542,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.230598225686542,1.282178574641457,1.2823843847701732,3.2995390106792017,6991.327229801172,16243.107769423557,6466.916003675916,0.00018859994745657038,21414.85356647069,2183.7073380278375,19330.044701006278,1971.1159979204192,0.902646597185768,0.9026465971857681,37679.5368274442,35405.22815468563,1.0809303172312643,0.8,4547.520916933784,4273.035954225843,1.0809303172312643,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559238302634904,4.72019368421481,-2.6011556586506175,7.321349342865428,3.5,3.5,1.0,0.6,0.0001605076068636701,1.0003802167518383,0.00016044660237767057,201.89313758226416,0.0,4.969883062365722e-06,14.084648598744456,0.01460842684486035,5.602794548501009e-05,0.00010447966137866001,0.00044201147004888975,0.09143024227356275,0.09143024227356275,0.09143024227356275,0.09139983017835895,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,512623.53342066304,587.4613705808863,0.0,0.09143024227356275,0.09143024222462204,0.09143024222462204,0.375,0.375,0.5,4.50825749616883,1.0743406164692715e-11,1.0743406164692715e-11,1.0743406164692715e-11,1.0743406164692715e-11,1.0743406164692715e-11,1.0743406164692715e-11,25856.259601133897,19709.88151805973,0.7622866502003783,1.148517928145959,3.8489679385997486,1.0847746826566924,0.6685056483961602,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41074.05895568843,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,259.39611405239503,259.39611405239503,-13.753885947604942,241.58547893186608,277.20674920155903,151414.3332320069,151538.6911702846,-124.35793827770226,0.0,nan,277.20674920155903,4.056749201559057,270.08249513267526,-3.0675048673247147,262.95824106781606,-10.191758932183916,255.83398701313584,-17.316012986864138,248.70973296731822,-24.44026703268176,241.58547893186608,-31.5645210681339,1.0,1.0,26022.012520719443,26022.012520719443,276.5010532101064,3.3510532101064427,276.5010532101064,276.5010532101064,73767.9939830765,73769.39266432355,-1.3986812470393488,0.0,8546.071908451686,8546.071908451686,0.8660129628598711,4251.751216814975,276.5010532101064,3.3510532101064427,1.0,0.002,0.3124998871782555,0.004328344501547989,0.00048392739262895104,0.0015160726088507635,0.2419636963144755,0.2419636963144755,0.0,1.4797143545186575e-12,0.9996658209615621,0.9996658209615621,0.0,0.09139968815419126,3.055407043076935e-05,0.0,0.0,0.0,1601555.9480191786,267.8690883197482,0.0,1.0,1280204.3911225158,2615.6269065197666,,,,,,,,,,,,,,,,,3.0,16243.107769423557
4435.0,-33.553446635828735,4.720134970222537,34.858789171768905,23.384841356333368,6.035182040998459,-29.59458376814098,-42.98469872502608,2.0763191733687267,-5.280959504273426,-5.280959504247466,39.71706895801342,41355.4582079243,25752.818271760254,25752.818271760254,67108.27647968454,73766.07986585419,73768.33405019632,25752.818271760254,99521.15232195659,99521.15232195659,99521.15232195659,125377.36223288177,123357.70397315927,2019.6582597225122,0.0,90598.09883264542,58188.20457429883,36010.99362038511,25856.20991092518,61867.20353131029,19709.836942018137,1450.0,0.0,0.8865125807723399,2.8549667146501503,0.001494314320929203,1.0,1.0,-5.280959504273426,350788.7892993591,1542370.1899602176,4.396862833161914,1542370.1899602176,4.396862833161914,0.762286391157817,0.09142984555960891,4.230616032949712,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.230616032949712,1.2821815154246399,1.2823872478025025,3.2995453311839342,6991.3406221922605,16243.107769423557,6466.90050154312,0.00018859651808428302,21414.871528645373,2183.709169659912,19329.99836409395,1971.111272870343,0.9026436762993131,0.9026436762993131,37679.66370673836,35405.22815468563,1.0809348670394947,0.8,4547.536229920426,4273.035954225843,1.0809348670394947,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559232249289431,4.720134970222537,-2.6012064005692914,7.321341370791828,3.5,3.5,1.0,0.6,0.00016044660237767057,1.0003771059708717,0.00016038611981424367,201.89612150459743,0.0,4.926554834015247e-06,13.961856399599212,0.014620743231945389,5.6007984101707284e-05,0.0001044386182759633,0.0004418396929374051,0.09142984555996188,0.09142984555996188,0.09142984555996188,0.09139967740605191,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,512634.12466808816,587.4578542586086,0.0,0.09142984555996188,0.09142984555960891,0.09142984555960891,0.375,0.375,0.5,4.505994885451129,-2.5977442419389263e-11,-2.5977442419389263e-11,-2.5977442419389263e-11,-2.5977442419389263e-11,-2.5977442419389263e-11,-2.5977442419389263e-11,25856.20991092518,19709.836942018137,0.762286391157817,1.148412027834572,3.848936038207368,1.084714883641408,0.6684552694707587,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41073.936163489285,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,259.39424035603486,259.39424035603486,-13.75575964396512,241.5820881697764,277.2063925607055,151426.88497966967,151552.19056997445,-125.30559030478358,0.0,nan,277.2063925607055,4.056392560705547,270.08153167290396,-3.0684683270960136,262.9566707877012,-10.19332921229875,255.83180990904162,-17.318190090958353,248.70694903608046,-24.443050963919518,241.5820881697764,-31.56791183022358,1.0,1.0,26022.012520719443,26022.012520719443,276.50088151469396,3.350881514693981,276.50088151469396,276.50088151469396,73766.68987884917,73768.33405019632,-1.6441713471576804,0.0,8546.071908451686,8546.071908451686,0.8660118292675769,4251.76911311446,276.50088151469396,3.350881514693981,1.0,0.002,0.31257565000224796,0.004328002037438275,0.0004840446686336381,0.0015159553314943845,0.24202233431681905,0.24202233431681905,0.0,1.2802259252708836e-13,0.9996685422677017,0.9996685422677017,0.0,0.09139954043033534,3.0305129273567835e-05,0.0,0.0,0.0,1601555.8927968394,267.86904049572655,0.0,1.0,1280204.555512251,2615.6262348960627,,,,,,,,,,,,,,,,,4.0,16243.107769423557
4437.5,-33.556953515936904,4.720068228010176,34.85874111397547,23.384124843310587,6.034866263022724,-29.597772493372453,-42.98775923727078,2.0755794595286825,-5.281033789889989,-5.281033789881461,39.71694017698114,41353.277722186525,25752.837696070965,25752.837696070965,67106.11541825748,73764.73774325677,73767.1487689824,25752.837696070965,99519.98646505337,99519.98646505337,99519.98646505337,125376.12332072872,123357.48221457718,2018.641106151541,0.0,90598.64171583854,58187.45681884837,36012.427663322414,25856.136855675344,61868.56451899776,19709.77165486149,1450.0,0.0,0.8865126692494977,2.8549588858159862,0.001494314320929203,1.0,1.0,-5.281033789889989,350787.77120869275,1542364.6701712091,4.39685985875949,1542364.6701712091,4.39685985875949,0.7622860199448263,0.09142930441175207,4.230637251348064,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.230637251348064,1.2821850861546136,1.2823907415515394,3.2995526909739055,6991.356216704058,16243.107769423557,6466.882449483667,0.0001885925247839645,21414.892446042235,2183.7113026407833,19329.9444052802,1971.1057706026218,0.902640274938791,0.9026402749387908,37679.81489071859,35405.22815468563,1.0809402884028194,0.8,4547.554476225192,4273.035954225843,1.0809402884028194,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559236442393789,4.720068228010176,-2.6012786649737514,7.321346892983927,3.5,3.5,1.0,0.6,0.00016038611981424367,1.0003759382774047,0.00016032584719142707,201.89909618260475,0.0,4.8844779898190776e-06,13.842610623147266,0.014632954426919937,5.598808515128641e-05,0.00010439803466295725,0.00044167021441263334,0.09142940506998631,0.09142940506998631,0.09142940506998631,0.09139943589362823,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,512644.4830954993,587.4544131281315,0.0,0.09142940506998631,0.09142930441175207,0.09142930441175207,0.375,0.375,0.5,4.503741308185667,-8.526512829121202e-12,-8.526512829121202e-12,-8.526512829121202e-12,-8.526512829121202e-12,-8.526512829121202e-12,-8.526512829121202e-12,25856.136855675344,19709.77165486149,0.7622860199448263,1.1483057490262898,3.8488957571201876,1.0846560921524444,0.6684053209200986,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41073.81691771284,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,259.3923530276791,259.3923530276791,-13.757646972320856,241.5787128886629,277.20599319541776,151439.4100203294,151565.60731806647,-126.19729773706642,0.0,nan,277.20599319541776,4.055993195417784,270.0805371187524,-3.0694628812476026,262.9550810476045,-10.194918952395483,255.82962498492196,-17.320375015078014,248.70416893071504,-24.445831069284935,241.5787128886629,-31.571287111337085,1.0,1.0,26022.012520719443,26022.012520719443,276.500668535959,3.3506685359590165,276.500668535959,276.500668535959,73765.09073364112,73767.1487689824,-2.058035341280629,0.0,8546.071908451686,8546.071908451686,0.8660104785258179,4251.7904376048045,276.500668535959,3.3506685359590165,1.0,0.002,0.31265070502465125,0.00432764884094506,0.00048416082202827214,0.001515835775191851,0.24208041101413608,0.24208041101413608,0.0,-3.4027798768813955e-09,0.9996717725196123,0.9996717725196123,0.0,0.09139929480153139,3.0009610220673413e-05,0.0,0.0,0.0,1601555.8070192647,267.86896621011,0.0,1.0,1280204.8108606765,2615.6251916558895,,,,,,,,,,,,,,,,,7.0,16243.107769423557
4440.0,-33.56041930766125,4.720010040055095,34.85869414041231,23.383834410365694,6.034799876439362,-29.600897389248694,-42.99076107619328,2.0752779575814273,-5.2810746272011215,-5.281074627193615,39.71688360225188,41350.90709193359,25752.793018165423,25752.793018165423,67103.70011009902,73763.93399620043,73766.10254876982,25752.793018165423,99518.89556693524,99518.89556693524,99518.89556693524,125374.99748840062,123357.35709710019,2017.6403913004324,0.0,90598.87155801538,58186.56079198338,36013.67862892445,25856.10192146538,61869.78055038983,19709.740768385618,1450.0,0.0,0.8865126662023715,2.854954582048716,0.001494314320929203,1.0,1.0,-5.2810746272011215,350787.2115308644,1542362.2452799974,4.396859961196991,1542362.2452799974,4.396859961196991,0.7622858553176906,0.09142905954258984,4.230646251726279,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.230646251726279,1.2821866149786905,1.2823921933360576,3.299555776283463,6991.362754104785,16243.107769423557,6466.874881562429,0.00018859085073519847,21414.90121539878,2183.7121968662877,19329.921784257174,1971.1034639002285,0.9026388489879019,0.9026388489879018,37679.87901959427,35405.22815468563,1.0809425880259838,0.8,4547.562215901104,4273.035954225843,1.0809425880259838,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559226797823991,4.720010040055095,-2.6013241513210033,7.321334191376097,3.5,3.5,1.0,0.6,0.00016032584719142707,1.0003715435504816,0.00016026630128082662,201.9020360866757,0.0,4.867595228490426e-06,13.794764877541867,0.014645123414991162,5.596857404138843e-05,0.00010435727315003864,0.00044149870649258646,0.09142905960467376,0.09142905960467376,0.09142905960467376,0.09139929779748565,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,512655.0898856694,587.450893308092,0.0,0.09142905960467376,0.09142905954258984,0.09142905954258984,0.375,0.375,0.5,4.501509172791738,-7.503331289626658e-12,-7.503331289626658e-12,-7.503331289626658e-12,-7.503331289626658e-12,-7.503331289626658e-12,-7.503331289626658e-12,25856.10192146538,19709.740768385618,0.7622858553176906,1.1482000358253472,3.848868144031736,1.084595734996125,0.6683538671719605,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41073.76907196723,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,259.39050919079267,259.39050919079267,-13.759490809207307,241.57536601826246,277.20565238181416,151454.1848580537,151577.4935620862,-123.30870403251173,0.0,nan,277.20565238181416,4.055652381814184,270.0795950992363,-3.0704049007636627,262.95353782022005,-10.196462179779928,255.82748054665288,-17.3225194533471,248.70142327857036,-24.448576721429617,241.57536601826246,-31.57463398173752,1.0,1.0,26022.012520719443,26022.012520719443,276.50050527746623,3.3505052774662545,276.50050527746623,276.50050527746623,73764.73059119005,73766.10254876982,-1.3719575797731522,0.0,8546.071908451686,8546.071908451686,0.8660099055708317,4251.79948298491,276.50050527746623,3.3505052774662545,1.0,0.002,0.31272543646665335,0.004327321754848205,0.0004842765078160838,0.0015157234923931797,0.2421382539080419,0.2421382539080419,0.0,2.092635960349032e-13,0.9996730516893779,0.9996730516893779,0.0,0.09139916696603062,2.9892576559215055e-05,0.0,0.0,0.0,1601555.7598644018,267.86892537279886,0.0,1.0,1280204.9512342818,2615.6246181519696,,,,,,,,,,,,,,,,,3.0,16243.107769423557
4442.5,-33.56392207604114,4.719915580570093,34.858642705953805,23.382482618931704,6.034161502465902,-29.604116075837908,-42.99385214745996,2.0738843828164857,-5.281205743017381,-5.281205743067197,39.716539645613295,41349.05801821173,25752.88740836602,25752.88740836602,67101.94542657775,73761.58443201576,73764.9011347549,25752.88740836602,99517.78854312091,99517.78854312091,99517.78854312091,125373.7186441756,123357.09152113859,2016.627123037024,0.0,90599.88903512734,58186.08305422569,36015.339978779615,25855.93010105469,61871.27007983431,19709.58448636784,1450.0,0.0,0.8865132463621631,2.8549407640347693,0.001494314320929203,1.0,1.0,-5.281205743017381,350785.4145854098,1542347.502765352,4.396840457543649,1542347.502765352,4.396840457543649,0.7622848765964085,0.09142785121126684,4.230685940840077,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.230685940840077,1.2821932299584327,1.282398733023069,3.299569707583959,6991.392272858825,16243.107769423557,6466.840707513152,0.00018858329171343963,21414.94081622545,2183.716235026788,19329.819635736956,1971.0930476500087,0.9026324098496382,0.9026324098496381,37680.16180941208,35405.22815468563,1.0809527287115512,0.8,4547.596345636229,4273.035954225843,1.0809527287115512,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559247173731653,4.719915580570093,-2.6014454452624642,7.321361025832557,3.5,3.5,1.0,0.6,0.00016026630128082662,1.000375519189619,0.00016020614080066115,201.90500743638634,0.0,4.808976236346453e-06,13.628638653805849,0.014657145855582029,5.5948489522445597e-05,0.00010431781175838102,0.0004413358995853843,0.09142832696400825,0.09142832696400825,0.09142832696400825,0.09139891523788475,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,512664.18265474006,587.4478607862746,0.0,0.09142832696400825,0.09142785121126684,0.09142785121126684,0.375,0.375,0.5,4.499299536245234,4.979483492206782e-11,4.979483492206782e-11,4.979483492206782e-11,4.979483492206782e-11,4.979483492206782e-11,4.979483492206782e-11,25855.93010105469,19709.58448636784,0.7622848765964085,1.1480957292802112,3.848806500150713,1.0845412634974867,0.6683078909622807,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41073.60294574349,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,259.38858365669205,259.38858365669205,-13.761416343307928,241.57201455858663,277.2051526853943,151463.87301818933,151592.57034476905,-128.6973265797285,0.0,nan,277.2051526853943,4.055152685394319,270.07852510127964,-3.0714748987203393,262.9518974993377,-10.198102500662287,255.8252698711697,-17.324730128830282,248.69864222438423,-24.451357775615747,241.57201455858663,-31.577985441413347,1.0,1.0,26022.012520719443,26022.012520719443,276.50023358074714,3.350233580747158,276.50023358074714,276.50023358074714,73761.2303505918,73764.9011347549,-3.670784163099597,0.0,8546.071908451686,8546.071908451686,0.8660073790017906,4251.839370544278,276.50023358074714,3.350233580747158,1.0,0.002,0.3127982888782288,0.004326987870418667,0.0004843891932992803,0.0015156138788617248,0.24219459664964013,0.24219459664964013,0.0,3.072161005191615e-09,0.9996820516321943,0.9996820516321943,0.0,0.09139878187520223,2.9069336064608585e-05,0.0,0.0,0.0,1601555.6084647449,267.8687942569826,0.0,1.0,1280205.4019297352,2615.622776812659,,,,,,,,,,,,,,,,,9.0,16243.107769423557
