time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_air_cycle,cop_vcc,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,newton_iterations,pid_open_loop_air_speed_step_output
4445.0,-33.56732594395159,4.719858643719126,34.858596283469936,23.3827558340505,6.0343280383416085,-29.60716054571603,-42.996777780912794,2.074162640099235,-5.28120270334972,-5.2812027033490105,39.716693810325296,41346.475174514024,25752.73296870045,25752.73296870045,67099.20814321448,73761.90380863506,73763.86159786665,25752.73296870045,99516.5945665671,99516.5945665671,99516.5945665671,125372.58238304858,123356.92842348662,2015.653959561948,0.0,90599.70275596567,58184.97699009473,36016.36196207882,25855.987816481465,61872.34977856029,19709.639551796732,1450.0,0.0,0.8865127015667864,2.8549410843782437,0.001494314320929203,1.0,1.0,-5.28120270334972,350785.4562440514,1542354.1104907752,4.396858772325258,1542354.1104907752,4.396858772325258,0.7622853047305798,0.09142828250677365,4.230678713580314,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.230678713580314,1.2821920576286863,1.282397483364122,3.29956708779231,6991.386721834687,16243.107769423557,6466.847134233924,0.00018858471320318105,21414.93336876283,2183.7154755969505,19329.838845635422,1971.0950065145003,0.9026336207905807,0.9026336207905807,37680.11031433677,35405.22815468563,1.0809508821253777,0.8,4547.59013072618,4273.035954225843,1.0809508821253777,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559213835012749,4.719858643719126,-2.6014584760251376,7.321317119744264,3.5,3.5,1.0,0.6,0.00016020614080066115,1.00036492497461,0.00016014769890570414,201.90789496696917,0.0,4.858680878074735e-06,13.769501608463798,0.014669292557777215,5.592948609536831e-05,0.00010427665470529284,0.00044116102338504696,0.0914282825103013,0.0914282825103013,0.0914282825103013,0.09139886932541452,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,512675.6919020898,587.4440524433434,0.0,0.0914282825103013,0.09142828250677365,0.09142828250677365,0.375,0.375,0.5,4.497093548202353,-6.821210263296962e-13,-6.821210263296962e-13,-6.821210263296962e-13,-6.821210263296962e-13,-6.821210263296962e-13,-6.821210263296962e-13,25855.987816481465,19709.639551796732,0.7622853047305798,1.147991438392562,3.8488042879530435,1.084478096974836,0.6682544839898937,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41073.74380869815,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,259.386768439012,259.386768439012,-13.763231560988004,241.5687082002214,277.2048286331866,151480.92812764822,151602.32288891022,-121.39476126199018,0.0,nan,277.2048286331866,4.054828633186617,270.07760457311025,-3.0723954268897273,262.95038050156955,-10.199619498430422,255.82315641317436,-17.326843586825618,248.6959323128097,-24.454067687190275,241.5687082002214,-31.58129179977857,1.0,1.0,26022.012520719443,26022.012520719443,276.5001149813193,3.3501149813193365,276.5001149813193,276.5001149813193,73762.58623955367,73763.86159786665,-1.2753583129815524,0.0,8546.071908451686,8546.071908451686,0.8660078390818912,4251.832107148216,276.5001149813193,3.3501149813193365,1.0,0.002,0.31287215667760804,0.004326653002234038,0.000484503585603103,0.0015154964145464224,0.2422517928015515,0.2422517928015515,0.0,1.4952535737355888e-13,0.999676827358413,0.999676827358413,0.0,0.09139873538720017,2.9547119573475487e-05,0.0,0.0,0.0,1601555.6119746573,267.86879729665026,0.0,1.0,1280205.3914812303,2615.6228195005388,,,,,,,,,,,,,,,,,3.0,16243.107769423557
4447.5,-33.57071730507493,4.719802398823171,34.858550353172724,23.38231044067072,6.03419310544918,-29.61022626408883,-42.99972098143769,2.0737020635121923,-5.281246045934552,-5.281246045905022,39.71660723541561,41344.22521383087,25752.699745175094,25752.699745175094,67096.92495900596,73760.80807029035,73762.85479751098,25752.699745175094,99515.55454268608,99515.55454268608,99515.55454268608,125371.49553109409,123356.8255542369,2014.669976857187,0.0,90600.04277877169,58184.15997120175,36017.6475639666,25855.940988408012,61873.58855237461,19709.597435381085,1450.0,0.0,0.8865127947569394,2.8549365166076206,0.001494314320929203,1.0,1.0,-5.281246045934552,350784.8622344023,1542350.399760656,4.396855639483163,1542350.399760656,4.396855639483163,0.7622850564292936,0.0914278982150194,4.2306920326522235,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.2306920326522235,1.2821943237812905,1.2823996749420297,3.2995716438484806,6991.396375570999,16243.107769423557,6466.835957502602,0.00018858224110015234,21414.946320726274,2183.7167963296615,19329.80543763755,1971.091599846793,0.9026315148373435,0.9026315148373434,37680.205214275964,35405.22815468563,1.0809542851875114,0.8,4547.601584143467,4273.035954225843,1.0809542851875114,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.5592066630872665,4.719802398823171,-2.601505275711326,7.321307674534498,3.5,3.5,1.0,0.6,0.00016014769890570414,1.0003635941679307,0.00016008949130032034,201.91077196319097,0.0,4.719951995459896e-06,13.376343955133345,0.014681092437765865,5.5910374589230834e-05,0.0001042373243164733,0.0004409960174906895,0.09142789831022252,0.09142789831022252,0.09142789831022252,0.0913987326993765,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,512685.9341630402,587.440651873138,0.0,0.09142789831022252,0.0914278982150194,0.0914278982150194,0.375,0.375,0.5,4.494906140245092,-2.950173438875936e-11,-2.950173438875936e-11,-2.950173438875936e-11,-2.950173438875936e-11,-2.950173438875936e-11,-2.950173438875936e-11,25855.940988408012,19709.597435381085,0.7622850564292936,1.1478879940841327,3.8487675950405484,1.084419483803011,0.6682047410072862,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41073.35065104482,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,259.3849718180215,259.3849718180215,-13.765028181978494,241.5654296341953,277.2045139732034,151494.4882958523,151614.63938437388,-120.15108852156982,0.0,nan,277.2045139732034,4.054513973203427,270.07669712237424,-3.0733028776257356,262.94888026433057,-10.201119735669408,255.82106339533337,-17.32893660466661,248.69324651869178,-24.456753481308198,241.5654296341953,-31.584570365804666,1.0,1.0,26022.012520719443,26022.012520719443,276.49995383021144,3.3499538302114615,276.49995383021144,276.49995383021144,73761.69962471818,73762.85479751098,-1.15517279280175,0.0,8546.071908451686,8546.071908451686,0.8660069912031393,4251.845492815484,276.49995383021144,3.3499538302114615,1.0,0.002,0.31294540069303317,0.004326322394528739,0.00048461696542957574,0.001515383037152044,0.24230848271478786,0.24230848271478786,0.0,2.5816198137573743e-12,0.9996795551055595,0.9996795551055595,0.0,0.09139860061182697,2.929760319242839e-05,0.0,0.0,0.0,1601555.5619268473,267.8687539540654,0.0,1.0,1280205.540466282,2615.6222108148804,,,,,,,,,,,,,,,,,3.0,16243.107769423557
4450.0,-33.5740620925512,4.719758507530484,34.858506770041025,23.382081335317366,6.034158746859289,-29.61324000036104,-43.00261479858307,2.0734635458693416,-5.281238414084839,-5.281238414100179,39.71657783365218,41341.91033603397,25752.567073198956,25752.567073198956,67094.47740923293,73760.09919942722,73762.17864086012,25752.567073198956,99514.74571405907,99514.74571405907,99514.74571405907,125370.67853850758,123356.97736123737,2013.7011772702142,0.0,90600.22915348821,58183.27001815402,36018.84348370465,25855.932824448508,61874.77630815316,19709.58914106791,1450.0,0.0,0.8865129406186392,2.8549373209094218,0.001494314320929203,1.0,1.0,-5.281238414084839,350784.9668287577,1542349.139559022,4.396850735943735,1542349.139559022,4.396850735943735,0.7622849763297335,0.09142751147674781,4.230699322086805,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.230699322086805,1.2821955549420925,1.2824008316625912,3.2995741607276705,6991.4017085359865,16243.107769423557,6466.829783038041,0.00018858087544273343,21414.95347601289,2183.717525965839,19329.786981749785,1971.089717869995,0.9026303514224898,0.9026303514224897,37680.25715232137,35405.22815468563,1.080956147659534,0.8,4547.607852515314,4273.035954225843,1.080956147659534,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559178023335276,4.719758507530484,-2.601511449313569,7.321269956844053,3.5,3.5,1.0,0.6,0.00016008949130032034,1.0003586100721675,0.00016003210217660968,201.91360952313266,0.0,4.701097014869016e-06,13.322908940138792,0.014692845180303038,5.589158964401987e-05,0.00010419790165630048,0.000440829991900178,0.0914275785607425,0.0914275785607425,0.0914275785607425,0.09139877348674265,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,512696.29214952607,587.437215823918,0.0,0.0914275785607425,0.09142751147674781,0.09142751147674781,0.375,0.375,0.5,4.492752310655024,1.5347723092418164e-11,1.5347723092418164e-11,1.5347723092418164e-11,1.5347723092418164e-11,1.5347723092418164e-11,1.5347723092418164e-11,25855.932824448508,19709.58914106791,0.7622849763297335,1.1477856126818047,3.8487362629025053,1.0843591106509096,0.6681545017656315,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41073.29721602982,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,259.38321363871466,259.38321363871466,-13.766786361285313,241.5621865048694,277.20424078336646,151508.6918120559,151626.29394327858,-117.60213122266073,0.0,nan,277.20424078336646,4.054240783366481,270.07582991984236,-3.0741700801576144,262.9474190623405,-10.20258093765949,255.81900820698667,-17.33099179301331,248.69059735488258,-24.459402645117393,241.5621865048694,-31.587813495130575,1.0,1.0,26022.012520719443,26022.012520719443,276.49988234301776,3.349882343017782,276.49988234301776,276.49988234301776,73761.20682010312,73762.17864086012,-0.971820756996749,0.0,8546.071908451686,8546.071908451686,0.8660065271650376,4251.852818697239,276.49988234301776,3.349882343017782,1.0,0.002,0.31301749697918013,0.004326014567147333,0.00048472861902371605,0.0015152747874182667,0.24236430951185803,0.24236430951185803,0.0,3.406441982656272e-09,0.999684325184923,0.999684325184923,0.0,0.09139865011396944,2.8861362778372105e-05,0.0,0.0,0.0,1601555.5707393694,267.86876158591514,0.0,1.0,1280205.5142326974,2615.622317993446,,,,,,,,,,,,,,,,,6.0,16243.107769423557
4452.5,-33.5773862416385,4.719702226716356,34.8584611678947,23.381157544814073,6.033610554860434,-29.616286561865113,-43.00553962877018,2.072510878818793,-5.281346900350002,-5.281346900356088,39.71643239855663,41340.01536421412,25752.701502211537,25752.701502211537,67092.71686642566,73758.96666779014,73760.71628999911,25752.701502211537,99513.41779221065,99513.41779221065,99513.41779221065,125369.25959824363,123356.52803031675,2012.7315679268847,0.0,90600.92243366443,58182.656876171015,36020.29506388157,25855.841806032993,61876.13686991456,19709.508799918694,1450.0,0.0,0.8865129148658769,2.8549258878260284,0.001494314320929203,1.0,1.0,-5.281346900350002,350783.4800288036,1542342.9060121237,4.396851601693098,1542342.9060121237,4.396851601693098,0.7622845524727737,0.0914271432074084,4.23072641390834,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.23072641390834,1.2822001114718138,1.2824053153336312,3.2995835642628104,6991.421633498555,16243.107769423557,6466.806713072529,0.00018857577305151803,21414.980211392918,2183.720252215886,19329.71802407903,1971.082686144507,0.9026260044730503,0.9026260044730504,37680.45018445545,35405.22815468563,1.0809630696997952,0.8,4547.63114944891,4273.035954225843,1.0809630696997952,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559207042376769,4.719702226716356,-2.6016059473309903,7.321308174047346,3.5,3.5,1.0,0.6,0.00016003210217660968,1.0003564068271467,0.0001599750859637988,201.9164296468406,0.0,4.635058046315575e-06,13.13575450325834,0.014704432825418827,5.5872609315974266e-05,0.0001041594928606354,0.0004406703177047874,0.09142714303815642,0.09142714303815642,0.09142714303815642,0.09139840480968822,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,512706.09061435447,587.4339593465346,0.0,0.09142714303815642,0.0914271432074084,0.0914271432074084,0.375,0.375,0.5,4.490596949334727,6.0822458181064576e-12,6.0822458181064576e-12,6.0822458181064576e-12,6.0822458181064576e-12,6.0822458181064576e-12,6.0822458181064576e-12,25855.841806032993,19709.508799918694,0.7622845524727737,1.147686749675373,3.848711208728947,1.084306814555637,0.6681091848239556,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41073.110061592946,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,259.38139168085377,259.38139168085377,-13.76860831914621,241.55896403815842,277.20381933047787,151518.1634311432,151640.00895344658,-121.84552230337476,0.0,nan,277.20381933047787,4.053819330477893,270.07484826698715,-3.075151733012831,262.9458772074453,-10.2041227925547,255.81690614911776,-17.33309385088222,248.68793509293624,-24.462064907063734,241.55896403815842,-31.591035961841555,1.0,1.0,26022.012520719443,26022.012520719443,276.4996027429593,3.3496027429593482,276.4996027429593,276.4996027429593,73759.16025925659,73760.71628999911,-1.5560307425184874,0.0,8546.071908451686,8546.071908451686,0.8660048025267538,4251.880045977882,276.4996027429593,3.3496027429593482,1.0,0.002,0.31308968870126336,0.0043256686654189695,0.000484840303925396,0.00151515969600215,0.242420151962698,0.242420151962698,0.0,-7.245376174025431e-14,0.9996841562956078,0.9996841562956078,0.0,0.09139826651981578,2.8876687592623446e-05,0.0,0.0,0.0,1601555.4454698528,267.86865309965,0.0,1.0,1280205.887141366,2615.620794457794,,,,,,,,,,,,,,,,,8.0,16243.107769423557
4455.0,-33.580700742484474,4.719647836440158,34.858416678959145,23.380810289550595,6.033579012592336,-29.619272766945194,-43.00840994166208,2.0721510372095153,-5.281366043041885,-5.281366043028683,39.71635537668222,41337.766649872225,25752.610739632262,25752.610739632262,67090.37738950449,73757.80127916657,73759.91658292348,25752.610739632262,99512.52732255575,99512.52732255575,99512.52732255575,125368.33419106234,123356.56106241193,2011.7731286504102,0.0,90601.19334373211,58181.842232529205,36021.5012346699,25855.806868506603,61877.3081031765,19709.476550987056,1450.0,0.0,0.8865130969933308,2.8549238704316715,0.001494314320929203,1.0,1.0,-5.281366043041885,350783.21767949214,1542339.604757038,4.396845478982582,1542339.604757038,4.396845478982582,0.76228433524517,0.09142676785483951,4.230737013817217,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.230737013817217,1.282201905409963,1.2824070364487803,3.2995872147487635,6991.429368440244,16243.107769423557,6466.797756803502,0.00018857379226900836,21414.99059096241,2183.7213106374156,19329.69125319155,1971.0799562737075,0.9026243168815167,0.9026243168815166,37680.52570987577,35405.22815468563,1.0809657780077586,0.8,4547.640264567024,4273.035954225843,1.0809657780077586,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559187449559688,4.719647836440158,-2.601634534457429,7.321282370897587,3.5,3.5,1.0,0.6,0.0001599750859637988,1.0003553819963449,0.00015991825389547742,201.91924165709435,0.0,4.605004049103099e-06,13.050581475158182,0.014715945335541585,5.585398857088237e-05,0.00010412109739291642,0.00044050898065947885,0.09142676778402553,0.09142676778402553,0.09142676778402553,0.09139835900136074,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,512716.10307446815,587.4306353810164,0.0,0.09142676778402553,0.09142676785483951,0.09142676785483951,0.375,0.375,0.5,4.488466276949719,-1.318767317570746e-11,-1.318767317570746e-11,-1.318767317570746e-11,-1.318767317570746e-11,-1.318767317570746e-11,-1.318767317570746e-11,25855.806868506603,19709.476550987056,0.76228433524517,1.147585892674721,3.8486678263367775,1.0842484821355758,0.6680601971395412,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41073.02488856485,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,259.3796229144985,259.3796229144985,-13.77037708550148,241.55576732642788,277.2034785069937,151532.88473223997,151651.1730084039,-118.28827616389162,0.0,nan,277.2034785069937,4.053478506993713,270.07393626769476,-3.076063732305215,262.94439403085005,-10.205605969149929,255.81485179485125,-17.335148205148727,248.68530956017335,-24.464690439826626,241.55576732642788,-31.594232673572094,1.0,1.0,26022.012520719443,26022.012520719443,276.4994900243042,3.3494900243042025,276.4994900243042,276.4994900243042,73758.4239873223,73759.91658292348,-1.492595601186622,0.0,8546.071908451686,8546.071908451686,0.8660041277471182,4251.890698886304,276.4994900243042,3.3494900243042025,1.0,0.002,0.31316102964527764,0.004325350255350613,0.00048495076093674504,0.001515049236527154,0.24247538046837253,0.24247538046837253,0.0,-2.536101103428612e-12,0.999687877174842,0.999687877174842,0.0,0.0913982314737616,2.8536381077919253e-05,0.0,0.0,0.0,1601555.4233656938,267.8686339569581,0.0,1.0,1280205.9529420708,2615.620525626091,,,,,,,,,,,,,,,,,4.0,16243.107769423557
4457.5,-33.58405538818003,4.71955281709595,34.85836708620353,23.379435622505866,6.032959892199993,-29.622356479147914,-43.011366518307454,2.0707348593539185,-5.281505867523379,-5.281505867458414,39.715984185989605,41335.999135504826,25752.726112727483,25752.726112727483,67088.72524823231,73755.27759015492,73758.74261430396,25752.726112727483,99511.46872703145,99511.46872703145,99511.46872703145,125367.09074978242,123356.28791829072,2010.802831491696,0.0,90602.21594630272,58181.39204671215,36023.13766621175,25855.62202275098,61878.75968896273,19709.30834601596,1450.0,0.0,0.8865137316392686,2.8549091347572157,0.001494314320929203,1.0,1.0,-5.281505867523379,350781.30139894254,1542323.695129668,4.396824143643814,1542323.695129668,4.396824143643814,0.7622832793840066,0.09142546430049671,4.230776967620904,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.230776967620904,1.2822086202530867,1.282413679491806,3.2996010951679757,6991.45877938295,16243.107769423557,6466.763699773483,0.0001885662605622124,21415.03006178346,2183.7253355410317,19329.589454449728,1971.0695756909577,0.9026178996098942,0.9026178996098942,37680.810384418364,35405.22815468563,1.0809759863223727,0.8,4547.674621768464,4273.035954225843,1.0809759863223727,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559212355021486,4.71955281709595,-2.601762353544415,7.321315170640365,3.5,3.5,1.0,0.6,0.00015991825389547742,1.0003596970937207,0.00015986075244742206,201.92208779916834,0.0,4.590195254902571e-06,13.008613352393885,0.014727420823678842,5.583481420693576e-05,0.00010408343968854167,0.00044035381934504157,0.09142601098881258,0.09142601098881258,0.09142601098881258,0.09139795268005566,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,512724.56956958555,587.4278089852977,0.0,0.09142601098881258,0.09142546430049671,0.09142546430049671,0.375,0.375,0.5,4.48635784291513,-6.497202775790356e-11,-6.497202775790356e-11,-6.497202775790356e-11,-6.497202775790356e-11,-6.497202775790356e-11,-6.497202775790356e-11,25855.62202275098,19709.30834601596,0.7622832793840066,1.1474846949347317,3.8486021962775805,1.084196347590963,0.6680159612649427,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41072.98292044208,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,259.37777545186077,259.37777545186077,-13.772224548139206,241.55256299016466,277.2029878265744,151542.19448756246,151665.66270781576,-123.46822025327447,0.0,nan,277.2029878265744,4.052987826574395,270.0729029100284,-3.0770970899715735,262.9428179726702,-10.207182027329793,255.81273300223393,-17.33726699776605,248.68264800949308,-24.4673519905069,241.55256299016466,-31.597437009835318,1.0,1.0,26022.012520719443,26022.012520719443,276.4992128304921,3.3492128304921494,276.4992128304921,276.4992128304921,73754.86281930396,73758.74261430396,-3.8797950000007404,0.0,8546.071908451686,8546.071908451686,0.866001584327641,4251.930852459009,276.4992128304921,3.3492128304921494,1.0,0.002,0.31323032378749416,0.004325032378671773,0.00048505792721296694,0.0015149457126002247,0.24252896360648346,0.24252896360648346,0.0,3.6398131917324272e-09,0.9996976946641468,0.9996976946641468,0.0,0.09139782589480581,2.7638405690894695e-05,0.0,0.0,0.0,1601555.2619095286,267.8684941324766,0.0,1.0,1280206.4335717508,2615.61856199338,,,,,,,,,,,,,,,,,9.0,16243.107769423557
4460.0,-33.58732424053537,4.719473700179947,34.85832111087012,23.37933783363553,6.032842402914483,-29.625306410233794,-43.01420148750765,2.070630974133609,-5.2815623962077325,-5.281562396209766,39.71619218703818,41333.73374355761,25752.667948203507,25752.667948203507,67086.40169176112,73755.41862321591,73757.11754657983,25752.667948203507,99509.78549478334,99509.78549478334,99509.78549478334,125365.46439522208,123355.58751367124,2009.876881550831,0.0,90602.31220012363,58180.4778289276,36024.26041244004,25855.67890043874,61879.93931287878,19709.36634117897,1450.0,0.0,0.886512686781,2.854903177389137,0.001494314320929203,1.0,1.0,-5.2815623962077325,350780.5266813062,1542332.6102602019,4.396859269389984,1542332.6102602019,4.396859269389984,0.7622838455363292,0.09142695222053898,4.230780698576479,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.230780698576479,1.282209222752804,1.2824142083551535,3.299602454499056,6991.461659642393,16243.107769423557,6466.760364330261,0.00018856552296347533,21415.03392757001,2183.725729741554,19329.57948458673,1971.0685590478636,0.9026172711172578,0.9026172711172576,37680.836967794094,35405.22815468563,1.08097693959252,0.8,4547.67783010029,4273.035954225843,1.08097693959252,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559199799110361,4.719473700179947,-2.60182493470378,7.321298634883727,3.5,3.5,1.0,0.6,0.00015986075244742206,1.000350506069862,0.00015980473991608873,201.92486122334776,0.0,4.6443249771257954e-06,13.162016985174505,0.014739031636121657,5.581643422832648e-05,0.00010404431821909557,0.00044018869331789864,0.09142608648267317,0.09142608648267317,0.09142608648267317,0.09139765423625183,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,512736.08226836513,587.4240020645981,0.0,0.09142608648267317,0.09142695222053898,0.09142695222053898,0.375,0.375,0.5,4.484205173227565,2.0463630789890885e-12,2.0463630789890885e-12,2.0463630789890885e-12,2.0463630789890885e-12,2.0463630789890885e-12,2.0463630789890885e-12,25855.67890043874,19709.36634117897,0.7622838455363292,1.147386046800952,3.8485969351101006,1.0841381300094253,0.6679666173323964,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41073.13632407486,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,259.37598210799405,259.37598210799405,-13.77401789200593,241.54939229814138,277.20257206363925,151556.24851714374,151675.9949667258,-119.74644958203218,0.0,nan,277.20257206363925,4.052572063639275,270.0719360287354,-3.078063971264555,262.94130003130465,-10.208699968695328,255.81066406944825,-17.339335930551727,248.68002815669553,-24.46997184330445,241.54939229814138,-31.600607701858593,1.0,1.0,26022.012520719443,26022.012520719443,276.4989661479787,3.3489661479787287,276.4989661479787,276.4989661479787,73755.45588619911,73757.11754657983,-1.6616603807196952,0.0,8546.071908451686,8546.071908451686,0.866001346818701,4251.934602069361,276.4989661479787,3.3489661479787287,1.0,0.002,0.31330396773634833,0.004324797497323861,0.0004851719130052495,0.0015148666008954529,0.24258595650262474,0.24258595650262474,0.0,3.851390070232219e-08,0.9996785208610064,0.9996785208610064,0.0,0.09139756036265831,2.939185788066859e-05,0.0,0.0,0.0,1601555.1966354381,267.86843760379224,0.0,1.0,1280206.6278821304,2615.6177681307668,,,,,,,,,,,,,,,,,9.0,16243.107769423557
4462.5,-33.59055756386375,4.719421849902233,34.858277182156975,23.379395494144433,6.033048442502591,-29.628196963172503,-43.01698162509126,2.070687840644616,-5.281544676246881,-5.281544676227503,39.71608239832026,41331.34218541636,25752.488804784065,25752.488804784065,67083.83099020043,73754.7599553437,73756.71287351503,25752.488804784065,99509.2016782991,99509.2016782991,99509.2016782991,125364.84636158093,123355.93090239202,2008.9154591889078,0.0,90602.28148355134,58179.52984060702,36025.27960327147,25855.64468328183,61880.9242865533,19709.3324722548,1450.0,0.0,0.8865131763681857,2.854905044835211,0.001494314320929203,1.0,1.0,-5.281544676246881,350780.7695307227,1542327.904601277,4.396842810581138,1542327.904601277,4.396842810581138,0.7622835444129841,0.09142564686818333,4.230779550964863,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.230779550964863,1.2822090732672278,1.2824139870221645,3.299601944154327,6991.460578283152,16243.107769423557,6466.761616586726,0.00018856579988631687,21415.032476199038,2183.7255817429027,19329.583227665105,1971.0689407356342,0.9026175070781831,0.9026175070781831,37680.828790964246,35405.22815468563,1.0809766463743693,0.8,4547.676843243553,4273.035954225843,1.0809766463743693,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.5591611276195705,4.719421849902233,-2.6018258557933085,7.321247705695541,3.5,3.5,1.0,0.6,0.00015980473991608873,1.0003467051498256,0.00015974935399237826,201.9276045719706,0.0,4.5241290465001e-06,12.821381717781284,0.014750341958737907,5.579841517824662e-05,0.0001040063247378421,0.00044002783187187337,0.09142564692750793,0.09142564692750793,0.09142564692750793,0.09139776449665893,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,512745.7422068606,587.4207932395962,0.0,0.09142564692750793,0.09142564686818333,0.09142564686818333,0.375,0.375,0.5,4.482113987651686,-1.9383605831535533e-11,-1.9383605831535533e-11,-1.9383605831535533e-11,-1.9383605831535533e-11,-1.9383605831535533e-11,-1.9383605831535533e-11,25855.64468328183,19709.3324722548,0.7622835444129841,1.1472872005596606,3.8485696248938948,1.0840793308056278,0.6679173374014655,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41072.79568880747,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,259.3742904406238,259.3742904406238,-13.775709559376196,241.54626031183415,277.2023206631234,151572.6760663984,151685.8082608485,-113.13219445014063,0.0,nan,277.2023206631234,4.052320663123396,270.0711085403077,-3.0788914596922723,262.9398964415413,-10.210103558458684,255.80868436563773,-17.341315634362246,248.6774723212985,-24.472527678701482,241.54626031183415,-31.60373968816583,1.0,1.0,26022.012520719443,26022.012520719443,276.49893651602326,3.3489365160232865,276.49893651602326,276.49893651602326,73755.76352842188,73756.71287351503,-0.9493450931477128,0.0,8546.071908451686,8546.071908451686,0.8660014198745211,4251.9334487196875,276.49893651602326,3.3489365160232865,1.0,0.002,0.31337409095019914,0.004324380305789146,0.00048528052123123703,0.0015147194785017578,0.24264026061561852,0.24264026061561852,0.0,-2.670051679753982e-13,0.9996932011242229,0.9996932011242229,0.0,0.09139759758250697,2.8049285676354116e-05,0.0,0.0,0.0,1601555.2170968126,267.8684553237531,0.0,1.0,1280206.5669719568,2615.618016981612,,,,,,,,,,,,,,,,,3.0,16243.107769423557
4465.0,-33.59382955189244,4.7193703514002845,34.85823383246847,23.37890958823266,6.032854066302416,-29.63116118954279,-43.019825395289786,2.070185703550592,-5.281589615434143,-5.281589615429904,39.71600191870964,41329.20630342073,25752.471914587735,25752.471914587735,67081.67821800847,73753.76515895671,73755.77200873649,25752.471914587735,99508.24392332422,99508.24392332422,99508.24392332422,125363.8434661162,123355.86131990793,2007.9821462082778,0.0,90602.65114784957,58178.76617397136,36026.538859864675,25855.599542791977,61882.13840265665,19709.292071910437,1450.0,0.0,0.886513239246216,2.854900308849802,0.001494314320929203,1.0,1.0,-5.281589615434143,350780.1536461265,1542324.4551689485,4.396840696765513,1542324.4551689485,4.396840696765513,0.7622833127226784,0.09142528683593885,4.230794020062352,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.230794020062352,1.2822115268028902,1.2824163699297668,3.299606914790072,6991.471110463835,16243.107769423557,6466.749419709688,0.00018856310271655276,21415.046612577535,2183.7270232523374,19329.546770383422,1971.0652231275128,0.902615208833155,0.902615208833155,37680.93188447544,35405.22815468563,1.0809803432714284,0.8,4547.689285538178,4273.035954225843,1.0809803432714284,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559157481551665,4.7193703514002845,-2.601872552533684,7.321242903933968,3.5,3.5,1.0,0.6,0.00015974935399237826,1.000350861337732,0.0001596933237791702,201.93038079562282,0.0,4.473578760744263e-06,12.678122207949242,0.014761525905639767,5.577998927270986e-05,0.0001039693647196684,0.00043987296652565476,0.09142528695767478,0.09142528695767478,0.09142528695767478,0.09139761936002834,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,512755.46678633115,587.4175644525832,0.0,0.09142528695767478,0.09142528683593885,0.09142528683593885,0.375,0.375,0.5,4.4800389296319025,-4.263256414560601e-12,-4.263256414560601e-12,-4.263256414560601e-12,-4.263256414560601e-12,-4.263256414560601e-12,-4.263256414560601e-12,25855.599542791977,19709.292071910437,0.7622833127226784,1.1471878124119075,3.8485372156564357,1.0840232731053876,0.6678697176639008,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41072.65242929764,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,259.37258394655515,259.37258394655515,-13.777416053444824,241.5431332822684,277.202034671089,151584.47611724192,151698.5998637099,-114.12374646800049,0.0,nan,277.202034671089,4.052034671089018,270.0702543594928,-3.0797456405071557,262.93847406348755,-10.21152593651243,255.80669378206568,-17.3433062179343,248.67491352092753,-24.475086479072445,241.5431332822684,-31.606866717731577,1.0,1.0,26022.012520719443,26022.012520719443,276.49878148357703,3.3487814835770564,276.49878148357703,276.49878148357703,73754.71898383909,73755.77200873649,-1.0530248973955167,0.0,8546.071908451686,8546.071908451686,0.8660004987860752,4251.947990162664,276.49878148357703,3.3487814835770564,1.0,0.002,0.313443573510476,0.004324066086227357,0.0004853880744426746,0.001514611928031549,0.24269403722133728,0.24269403722133728,0.0,2.474223517040519e-12,0.9996960029184027,0.9996960029184027,0.0,0.09139749381555654,2.7793020382325144e-05,0.0,0.0,0.0,1601555.1652051795,267.86841038456583,0.0,1.0,1280206.7214448433,2615.6173858767843,,,,,,,,,,,,,,,,,3.0,16243.107769423557
4467.5,-33.59698936147888,4.7193216181814535,34.858191965497795,23.378384217526786,6.032601701219571,-29.63403025523792,-43.022583530377574,2.069642606281565,-5.281586865957138,-5.281586865952866,39.715934154233494,41327.21238725366,25752.33934664587,25752.33934664587,67079.55173389953,73752.87157393804,73755.14447189326,25752.33934664587,99507.48381853913,99507.48381853913,99507.48381853913,125363.05940645466,123355.99720958273,2007.0621968719354,0.0,90603.05476713563,58178.04620378594,36027.78729261077,25855.575587915533,61883.3628805263,19709.268965980882,1450.0,0.0,0.886513499593164,2.8549005986075344,0.001494314320929203,1.0,1.0,-5.281586865957138,350780.19132726465,1542321.5507250084,4.396831944498487,1542321.5507250084,4.396831944498487,0.762283125315248,0.09142492674402333,4.230809784681121,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.230809784681121,1.2822141725038105,1.2824189442068845,3.299612401272649,6991.482735662057,16243.107769423557,6466.735956541855,0.0001885601256183689,21415.062216975668,2183.7286144581144,19329.506528073816,1971.0611195539575,0.9026126719702623,0.9026126719702623,37681.04420860218,35405.22815468563,1.0809843711779932,0.8,4547.702841870311,4273.035954225843,1.0809843711779932,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.55912886425744,4.7193216181814535,-2.6018835976382677,7.321205215819721,3.5,3.5,1.0,0.6,0.0001596933237791702,1.000338839263061,0.00015963923173953196,201.93306190426352,0.0,4.525680915665557e-06,12.82577971499619,0.014772840107928932,5.576212361030485e-05,0.00010393120016886535,0.0004397131386080877,0.09142492502096272,0.09142492502096272,0.09142492502096272,0.0913976554776341,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,512765.1080414686,587.4143639208501,0.0,0.09142492502096272,0.09142492674402333,0.09142492674402333,0.375,0.375,0.5,4.477993713547413,-4.263256414560601e-12,-4.263256414560601e-12,-4.263256414560601e-12,-4.263256414560601e-12,-4.263256414560601e-12,-4.263256414560601e-12,25855.575587915533,19709.268965980882,0.762283125315248,1.1470927162859597,3.8485010934001793,1.0839674609055285,0.6678242820617409,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41072.80008680468,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,259.3708775978345,259.3708775978345,-13.779122402165456,241.5400464641884,277.2017087701739,151596.1721276745,151710.28616276121,-114.11403508670055,0.0,nan,277.2017087701739,4.051708770173946,270.0693762873533,-3.080623712646684,262.9370438142905,-10.212956185709459,255.8047113507543,-17.345288649245674,248.67237890024666,-24.47762109975332,241.5400464641884,-31.60995353581157,1.0,1.0,26022.012520719443,26022.012520719443,276.49871080319645,3.348710803196468,276.49871080319645,276.49871080319645,73753.23407514839,73755.14447189326,-1.9103967448754702,0.0,8546.071908451686,8546.071908451686,0.8659994952259895,4251.963833604526,276.49871080319645,3.348710803196468,1.0,0.002,0.313512054028015,0.004323763737431166,0.0004854941238086442,0.0015145058691147812,0.2427470619043221,0.2427470619043221,0.0,-7.076574569386818e-12,0.9997003857898346,0.9997003857898346,0.0,0.09139753453680749,2.739220721584415e-05,0.0,0.0,0.0,1601555.1683800241,267.86841313404284,0.0,1.0,1280206.7119938515,2615.6174244891495,,,,,,,,,,,,,,,,,8.0,16243.107769423557
4470.0,-33.60014257101512,4.719263160581311,34.85814877600132,23.377728193905227,6.032320182748708,-29.636893300557812,-43.02533237552268,2.0689654400440185,-5.281682270147883,-5.281682270160245,39.715807436820995,41325.24338803644,25752.434484159505,25752.434484159505,67077.67787219594,73751.6095120333,73753.88347491813,25752.434484159505,99506.31795907763,99506.31795907763,99506.31795907763,125361.81393833991,123355.67753960176,2006.136398738152,0.0,90603.55046577695,58177.38489715541,36029.07285402393,25855.495979262283,61884.56883328621,19709.198729063268,1450.0,0.0,0.8865134726575202,2.854890544309933,0.001494314320929203,1.0,1.0,-5.281682270147883,350778.8838303328,1542316.1195160523,4.396832850012861,1542316.1195160523,4.396832850012861,0.7622827558547425,0.09142429607738914,4.230829162696332,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.230829162696332,1.2822174388339493,1.2824221416972943,3.299619108708937,6991.496947914681,16243.107769423557,6466.719496569209,0.0001885564859737078,21415.08129532576,2183.730559908405,19329.457328114077,1971.056102554295,0.9026095704027559,0.9026095704027559,37681.182278343076,35405.22815468563,1.0809893223180005,0.8,4547.719505425322,4273.035954225843,1.0809893223180005,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559149401486739,4.719263160581311,-2.601969102150602,7.321232262731913,3.5,3.5,1.0,0.6,0.00015963923173953196,1.0003381402726543,0.00015958526953298047,201.93573747778387,0.0,4.369188475518349e-06,12.382280139619,0.014783763079117728,5.574432339212921e-05,0.00010389490834740275,0.00043956160809185415,0.09142452505151216,0.09142452505151216,0.09142452505151216,0.09139733081929702,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,512774.4573280032,587.4112571695176,0.0,0.09142452505151216,0.09142429607738914,0.09142429607738914,0.375,0.375,0.5,4.475949298990512,1.233502189279534e-11,1.233502189279534e-11,1.233502189279534e-11,1.233502189279534e-11,1.233502189279534e-11,1.233502189279534e-11,25855.495979262283,19709.198729063268,0.7622827558547425,1.1469971363257272,3.8484678103255585,1.083916057537699,0.6677794507927248,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41072.356587229304,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,259.36916731364477,259.36916731364477,-13.780832686355211,241.5369876644879,277.2013470311914,151607.72455655696,151722.10163089633,-114.37707433939336,0.0,nan,277.2013470311914,4.051347031191426,270.0684751192891,-3.0815248807109015,262.93560322461434,-10.214396775385637,255.80273134827394,-17.34726865172604,248.66985949401192,-24.48014050598806,241.5369876644879,-31.61301233551208,1.0,1.0,26022.012520719443,26022.012520719443,276.4984678461732,3.3484678461732074,276.4984678461732,276.4984678461732,73751.94582340625,73753.88347491813,-1.9376515118783573,0.0,8546.071908451686,8546.071908451686,0.8659982616405986,4251.9833085098135,276.4984678461732,3.3484678461732074,1.0,0.002,0.31357981429123827,0.004323449410191796,0.00048559895919679806,0.0015144011015448238,0.24279947959839904,0.24279947959839904,0.0,6.074162180180753e-11,0.999703678579622,0.999703678579622,0.0,0.09139720510011842,2.70909772707157e-05,0.0,0.0,0.0,1601555.0582159606,267.8683177298521,0.0,1.0,1280207.0399337998,2615.616084678752,,,,,,,,,,,,,,,,,5.0,16243.107769423557
4472.5,-33.60327939357997,4.719215850774114,34.858107731650435,23.377644339948915,6.032449626701743,-29.639706491490642,-43.02803218653423,2.0688767229700837,-5.281666037480363,-5.281666037553055,39.71577448649341,41322.97510225891,25752.270862442463,25752.270862442463,67075.24596470137,73750.74711842765,73753.28999131582,25752.270862442463,99505.56085375827,99505.56085375827,99505.56085375827,125361.0503425675,123355.81216666798,2005.238175899521,0.0,90603.62584582674,58176.4992665101,36030.140643685154,25855.489488809217,61885.63013249437,19709.191498266107,1450.0,0.0,0.8865136753661296,2.8548922550091986,0.001494314320929203,1.0,1.0,-5.281666037480363,350779.1062957888,1542314.707241513,4.396826035416662,1542314.707241513,4.396826035416662,0.7622826675471237,0.09142421329620298,4.230832137451616,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.230832137451616,1.2822179633793322,1.2824225971315069,3.299620078867951,6991.499003565216,16243.107769423557,6466.717115743374,0.00018855595953548427,21415.084054930292,2183.7308413097535,19329.45021166633,1971.0553768785805,0.9026091217800383,0.9026091217800383,37681.2034736755,35405.22815468563,1.0809900823767442,0.8,4547.722063477402,4273.035954225843,1.0809900823767442,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559114080648588,4.719215850774114,-2.601969895478184,7.321185746252299,3.5,3.5,1.0,0.6,0.00015958526953298047,1.0003363914914125,0.0001595316044586292,201.93839921104197,0.0,4.358759190361503e-06,12.3527235454845,0.014794659977093632,5.572684581473516e-05,0.00010385842371824531,0.0004394075568122194,0.09142421338081366,0.09142421338081366,0.09142421338081366,0.09139740648490681,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,512784.0995479751,587.4080580483163,0.0,0.09142421338081366,0.09142421329620298,0.09142421329620298,0.375,0.375,0.5,4.473938795960787,7.270273272297345e-11,7.270273272297345e-11,7.270273272297345e-11,7.270273272297345e-11,7.270273272297345e-11,7.270273272297345e-11,25855.489488809217,19709.191498266107,0.7622826675471237,1.146900188675822,3.848429093710914,1.0838581722622243,0.6677313459326223,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41072.32703063517,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,259.36753081466105,259.36753081466105,-13.782469185338925,241.53395887626436,277.20110279704215,151622.79766919333,151732.24041057625,-109.44274138289776,0.0,nan,277.20110279704215,4.0511027970421765,270.0676739880739,-3.0823260119260567,262.93424519019254,-10.215754809807436,255.80081640412862,-17.349183595871352,248.66738763226493,-24.482612367735044,241.53395887626436,-31.616041123735613,1.0,1.0,26022.012520719443,26022.012520719443,276.4984146335886,3.348414633588618,276.4984146335886,276.4984146335886,73751.86872387498,73753.28999131582,-1.421267440833617,0.0,8546.071908451686,8546.071908451686,0.8659980722705978,4251.986298138874,276.4984146335886,3.348414633588618,1.0,0.002,0.31364712610496104,0.004323154203829592,0.000485703212278756,0.0015142967904119584,0.242851606139378,0.242851606139378,0.0,2.6907144047572107e-12,0.9997054968259448,0.9997054968259448,0.0,0.09139728857520175,2.6924721001232877e-05,0.0,0.0,0.0,1601555.0769599737,267.8683339625196,0.0,1.0,1280206.9841360566,2615.6163126423703,,,,,,,,,,,,,,,,,3.0,16243.107769423557
4475.0,-33.60641729067715,4.7191869549009295,34.85806365878794,23.377439856436126,6.0325432742809335,-29.64252673115375,-43.03074051914734,2.0686636170209733,-5.281656358338466,-5.281656358311661,39.715298750940484,41320.774256299774,25752.171531522417,25752.171531522417,67072.94578782219,73749.58706946541,73753.39688604424,25752.171531522417,99505.56841756665,99505.56841756665,99505.56841756665,125360.88639804885,123356.53369787948,2004.3527001693715,0.0,90603.79467647032,58175.67368494763,36031.24554613633,25855.317980482203,61886.56352661853,19709.026697138077,1450.0,0.0,0.8865154539314019,2.8548932750576705,0.001494314320929203,1.0,1.0,-5.281656358338466,350779.23894654645,1542294.316981214,4.396766244242399,1542294.316981214,4.396766244242399,0.7622813500888339,0.09142264547210983,4.230838728290857,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.230838728290857,1.2822190668290043,1.2824236319433184,3.2996223794690134,6991.503878262802,16243.107769423557,6466.711469869192,0.00018855471115581797,21415.090599085957,2183.731508627917,19329.43333577058,1971.05365601613,0.9026080579176071,0.902608057917607,37681.25043383989,35405.22815468563,1.0809917663555981,0.8,4547.727731071745,4273.035954225843,1.0809917663555981,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559092638193312,4.7191869549009295,-2.6019705522838374,7.3211575071847665,3.5,3.5,1.0,0.6,0.0001595316044586292,1.0003365155266604,0.00015947793765644803,201.94106192043165,0.0,4.334815683214926e-06,12.2848676462311,0.01480549701630167,5.5709318167232095e-05,0.0001038222862913971,0.00043925534970134383,0.09142324452427614,0.09142324452427614,0.09142324452427614,0.09139762250687986,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,512791.0599888566,587.4057255769297,0.0,0.09142324452427614,0.09142264547210983,0.09142264547210983,0.375,0.375,0.5,4.472034505950152,-2.6830093702301383e-11,-2.6830093702301383e-11,-2.6830093702301383e-11,-2.6830093702301383e-11,-2.6830093702301383e-11,-2.6830093702301383e-11,25855.317980482203,19709.026697138077,0.7622813500888339,1.1468039372491425,3.8484059130930137,1.0838046575162135,0.6676857124006726,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41072.25917473592,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,259.3659359919247,259.3659359919247,-13.78406400807529,241.5309479794324,277.20092422681745,151636.75089779892,151743.4926611217,-106.74176332281174,0.0,nan,277.20092422681745,4.050924226817472,270.0669288374987,-3.0830711625012555,262.9329335250506,-10.217066474949377,255.79893828148522,-17.351061718514757,248.66494310126373,-24.485056898736246,241.5309479794324,-31.61905202056758,1.0,1.0,26022.012520719443,26022.012520719443,276.49843682088397,3.3484368208839896,276.49843682088397,276.49843682088397,73751.11323252825,73753.39688604424,-2.2836535159876803,0.0,8546.071908451686,8546.071908451686,0.8659976527042379,4251.992921932311,276.49843682088397,3.3484368208839896,1.0,0.002,0.3137093546453853,0.004322990336938919,0.00048579958699705635,0.0015142388507519006,0.24289979349852817,0.24289979349852817,0.0,3.843774895682245e-08,0.9997255694095226,0.9997255694095226,0.0,0.09139755630152992,2.50891705799154e-05,0.0,0.0,0.0,1601555.0881365687,267.8683436416615,0.0,1.0,1280206.9508652245,2615.616448571522,,,,,,,,,,,,,,,,,9.0,16243.107769423557
4477.5,-33.60949016812183,4.719139452229874,34.85802345476112,23.37654089732098,6.0318727947298365,-29.6453538718174,-43.033457443211205,2.067736501614033,-5.281746039781751,-5.281746039829426,39.715614966315975,41319.0942605582,25752.280142052696,25752.280142052696,67071.3744026109,73749.0689675168,73751.3601760443,25752.280142052696,99503.640318097,99503.640318097,99503.640318097,125359.04347439797,123355.55168051257,2003.4917938854012,0.0,90604.47137340567,58175.128581244004,36032.60310240185,25855.40315630097,61888.00625870282,19709.113859348163,1450.0,0.0,0.886513846357754,2.854883823877762,0.001494314320929203,1.0,1.0,-5.281746039781751,350778.0098813273,1542307.8701056736,4.396820287074028,1542307.8701056736,4.396820287074028,0.7622822100356631,0.09142352416988905,4.230865152276773,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.230865152276773,1.2822234968040516,1.2824279938087062,3.2996315874901883,6991.523388954739,16243.107769423557,6466.688871640284,0.0001885497145536605,21415.116793464407,2183.7341797111562,19329.3657881521,1971.0467680759587,0.9026037996697338,0.9026037996697338,37681.438706335786,35405.22815468563,1.08099851776189,0.8,4547.750453567436,4273.035954225843,1.08099851776189,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559116083827733,4.719139452229874,-2.6020489321490015,7.321188384378876,3.5,3.5,1.0,0.6,0.00015947793765644803,1.0003295500302225,0.00015942539901138558,201.94366951879692,0.0,4.335012408935943e-06,12.285425166924462,0.01481633454732401,5.569174004457959e-05,0.00010378619761186844,0.00043910540676336503,0.09142352415122695,0.09142352415122695,0.09142352415122695,0.091397154196818,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,512802.2486987757,587.4020314237201,0.0,0.09142352415122695,0.09142352416988905,0.09142352416988905,0.375,0.375,0.5,4.470056814733706,4.7691628424217924e-11,4.7691628424217924e-11,4.7691628424217924e-11,4.7691628424217924e-11,4.7691628424217924e-11,4.7691628424217924e-11,25855.40315630097,19709.113859348163,0.7622822100356631,1.146714106198005,3.8483773974849425,1.083754001094181,0.6676430015831674,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41072.259732256614,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,259.36424146386156,259.36424146386156,-13.785758536138417,241.5279586939313,277.20052437682335,151643.60095523042,151756.9244620158,-113.32350678537242,0.0,nan,277.20052437682335,4.050524376823375,270.0660111502323,-3.0839888497676498,262.9314979733135,-10.218502026686451,255.79698484044718,-17.353015159552797,248.66247174842155,-24.487528251578425,241.5279586939313,-31.622041306068667,1.0,1.0,26022.012520719443,26022.012520719443,276.49810881817933,3.3481088181793552,276.49810881817933,276.49810881817933,73749.32820020421,73751.3601760443,-2.031975840087398,0.0,8546.071908451686,8546.071908451686,0.8659959705791533,4252.019478038157,276.49810881817933,3.3481088181793552,1.0,0.002,0.31377569500666236,0.004322573283157175,0.00048590222925204657,0.0015140977793597315,0.24295111462602328,0.24295111462602328,0.0,8.611777957412414e-12,0.9997097450584872,0.9997097450584872,0.0,0.09139698804022822,2.6536129660825382e-05,0.0,0.0,0.0,1601554.9845805268,267.8682539602182,0.0,1.0,1280207.2591338288,2615.615189129737,,,,,,,,,,,,,,,,,8.0,16243.107769423557
