time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_air_cycle,cop_vcc,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,newton_iterations,pid_open_loop_air_speed_step_output
4480.0,-33.612543824395104,4.719089269854496,34.857982277609835,23.37602862333881,6.031623400415583,-29.64812710195898,-43.036120548471786,2.0672066799863575,-5.2818461724434655,-5.2818461724333385,39.71552215596556,41317.160343302254,25752.408763891173,25752.408763891173,67069.56910719343,73748.21384476886,73750.0431947911,25752.408763891173,99502.45195868227,99502.45195868227,99502.45195868227,125357.78633194794,123355.18464277034,2002.6016891775878,0.0,90604.86869701499,58174.4429649405,36033.80636897165,25855.33437326567,61889.140742237316,19709.054282924142,1450.0,0.0,0.8865136720215048,2.854873271313614,0.001494314320929203,1.0,1.0,-5.2818461724434655,350776.63758836023,1542303.8922052372,4.396826147855222,1542303.8922052372,4.396826147855222,0.7622819337159005,0.091423186625764,4.230880642465411,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.230880642465411,1.2822260735050386,1.282430503550714,3.2996370374064035,6991.534936673226,16243.107769423557,6466.675495798629,0.00018854675720707639,21415.132298371314,2183.7357607716513,19329.32580686628,1971.0426911194222,0.9026012792055613,0.9026012792055613,37681.549074756236,35405.22815468563,1.0810024755507475,0.8,4547.763773866539,4273.035954225843,1.0810024755507475,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559143849281008,4.719089269854496,-2.60213568078976,7.321224950644257,3.5,3.5,1.0,0.6,0.00015942539901138558,1.0003274966690319,0.00015937320481767487,201.946260867505,0.0,4.243938710182802e-06,12.02732230465806,0.014826944394099466,5.5674515103929646e-05,0.00010375088390745594,0.0004389576063627314,0.09142318648101246,0.09142318648101246,0.09142318648101246,0.0913967983901656,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,512811.4456320789,587.3989768352559,0.0,0.09142318648101246,0.091423186625764,0.091423186625764,0.375,0.375,0.5,4.468077663120116,-1.0118128557223827e-11,-1.0118128557223827e-11,-1.0118128557223827e-11,-1.0118128557223827e-11,-1.0118128557223827e-11,-1.0118128557223827e-11,25855.33437326567,19709.054282924142,0.7622819337159005,1.146622144777912,3.8483595366511043,1.0837049650847816,0.6675995150002889,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41072.00162939435,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,259.36256229389727,259.36256229389727,-13.787437706102708,241.52499649493797,277.20012818476306,151655.40135049622,151767.69776339066,-112.29641289447058,0.0,nan,277.20012818476306,4.050128184763082,270.0651017890259,-3.0848982109740746,262.93007542499845,-10.219924575001528,255.79504908950256,-17.354950910497422,248.6600227801557,-24.489977219844263,241.52499649493797,-31.62500350506201,1.0,1.0,26022.012520719443,26022.012520719443,276.4978545818811,3.3478545818811085,276.4978545818811,276.4978545818811,73748.56407980653,73750.0431947911,-1.4791149845696054,0.0,8546.071908451686,8546.071908451686,0.8659949844888555,4252.035045677738,276.4978545818811,3.3478545818811085,1.0,0.002,0.3138419756704187,0.0043222645232014805,0.0004860047685140824,0.0015139952240754474,0.24300238425704118,0.24300238425704118,0.0,-7.410470240915012e-12,0.9997100048833574,0.9997100048833574,0.0,0.09139667434809462,2.6512277669379117e-05,0.0,0.0,0.0,1601554.86895622,267.8681538275565,0.0,1.0,1280207.6033269952,2615.6137829179784,,,,,,,,,,,,,,,,,4.0,16243.107769423557
4482.5,-33.61557494546593,4.719031359246693,34.85794034119269,23.37545083081352,6.031401937413332,-29.650873983572424,-43.03875690149141,2.0666097399703593,-5.2819231420137385,-5.28192314194888,39.71540812492495,41315.2288892552,25752.457840578598,25752.457840578598,67067.6867298338,73746.99319622289,73748.94457736834,25752.457840578598,99501.40241794694,99501.40241794694,99501.40241794694,125356.6682285945,123354.95976873094,2001.7084598635627,0.0,90605.31184271838,58173.78254504235,36035.03255297337,25855.265810647565,61890.29836362093,19708.99346634827,1450.0,0.0,0.886513693174922,2.85486515983217,0.001494314320929203,1.0,1.0,-5.2819231420137385,350775.58274261287,1542299.0047851806,4.396825436726212,1542299.0047851806,4.396825436726212,0.7622816029310295,0.09142260112155123,4.230897933843962,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.230897933843962,1.282228962209232,1.282433325787073,3.2996430891361905,6991.547759562459,16243.107769423557,6466.660642290921,0.0001885434732685714,21415.14951659431,2183.737516541766,19329.281408737745,1971.0381637702728,0.9025984802842374,0.9025984802842374,37681.67227665546,35405.22815468563,1.0810068935489372,0.8,4547.77864303057,4273.035954225843,1.0810068935489372,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559154443410962,4.719031359246693,-2.602207543547507,7.3212389027941995,3.5,3.5,1.0,0.6,0.00015937320481767487,1.0003250876631928,0.00015932141139234874,201.9488331530056,0.0,4.2161689035484665e-06,11.948622672656354,0.014837484816358338,5.5657468053144656e-05,0.00010371573676453021,0.0004388106963841551,0.0914228050058891,0.0914228050058891,0.0914228050058891,0.091396540887528,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,512820.5126527504,587.3959642207683,0.0,0.0914228050058891,0.09142260112155123,0.09142260112155123,0.375,0.375,0.5,4.46610389386355,-6.485834092018194e-11,-6.485834092018194e-11,-6.485834092018194e-11,-6.485834092018194e-11,-6.485834092018194e-11,-6.485834092018194e-11,25855.265810647565,19708.99346634827,0.7622816029310295,1.146529528689052,3.848324428976716,1.083654280284681,0.6675558202437146,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41071.922929762346,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,259.36090204289997,259.36090204289997,-13.789097957100012,241.5220603385737,277.19974384982464,151667.40436505445,151778.43908661767,-111.03472156319205,0.0,nan,277.19974384982464,4.049743849824665,270.0642070857735,-3.085792914226488,262.92867035305756,-10.221329646942422,255.7931336509008,-17.356866349099164,248.65759697926953,-24.49240302073045,241.5220603385737,-31.627939661426268,1.0,1.0,26022.012520719443,26022.012520719443,276.49764906003946,3.347649060039487,276.49764906003946,276.49764906003946,73747.40095092471,73748.94457736834,-1.5436264436284546,0.0,8546.071908451686,8546.071908451686,0.8659938837365225,4252.052423513182,276.49764906003946,3.347649060039487,1.0,0.002,0.3139074555180804,0.004321964536137085,0.00048610609091481407,0.0015138944465247048,0.24305304545740702,0.24305304545740702,0.0,5.3743951866983e-10,0.9997136341473535,0.9997136341473535,0.0,0.0913964208104299,2.6180311121335678e-05,0.0,0.0,0.0,1601554.7800784996,267.86807685798624,0.0,1.0,1280207.8678998663,2615.612701998086,,,,,,,,,,,,,,,,,5.0,16243.107769423557
4485.0,-33.61859719904177,4.718983361003106,34.857900368753185,23.37532496256756,6.031486712206292,-29.65358880790897,-43.04136569900436,2.0664783201171475,-5.281911364060363,-5.281911363982906,39.715371278978076,41313.087410862216,25752.30391683898,25752.30391683898,67065.39132770119,73746.15932252863,73748.3532183562,25752.30391683898,99500.65713519519,99500.65713519519,99500.65713519519,125355.9134809949,123355.07330568084,2000.840175314064,0.0,90605.4113702557,58172.960390283384,36036.05664441368,25855.256345799724,61891.3129902134,19708.98366724787,1450.0,0.0,0.8865138872797524,2.8548664010572127,0.001494314320929203,1.0,1.0,-5.281911364060363,350775.7441559016,1542297.4255550387,4.396818911371385,1542297.4255550387,4.396818911371385,0.7622815029814881,0.0914224982998887,4.23090188799775,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.23090188799775,1.2822296812444183,1.2824339785223355,3.2996443226081094,6991.550373141442,16243.107769423557,6466.657614748095,0.0001885428039286774,21415.15302618709,2183.737874420632,19329.272359209634,1971.0372409752194,0.9025979097872063,0.9025979097872063,37681.70045017618,35405.22815468563,1.0810079038468858,0.8,4547.782043276049,4273.035954225843,1.0810079038468858,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.5591212160644154,4.718983361003106,-2.6022117823768456,7.321195143379952,3.5,3.5,1.0,0.6,0.00015932141139234874,1.0003241446329594,0.00015926978494636577,201.95139797312763,0.0,4.183848723844121e-06,11.85702728337424,0.014847944438167948,5.56406039357329e-05,0.00010368080745661584,0.0004386633240173272,0.09142249831167393,0.09142249831167393,0.09142249831167393,0.09139660063604772,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,512829.8035943623,587.3928812729754,0.0,0.09142249831167393,0.0914224982998887,0.0914224982998887,0.375,0.375,0.5,4.464161570445892,-7.747757990728132e-11,-7.747757990728132e-11,-7.747757990728132e-11,-7.747757990728132e-11,-7.747757990728132e-11,-7.747757990728132e-11,25855.256345799724,19708.98366724787,0.7622815029814881,1.1464375200238948,3.848287632836852,1.083599427569196,0.6675102759153756,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41071.83133437306,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,259.3593101549286,259.3593101549286,-13.79068984507137,241.51914843070034,277.1994719451142,151681.7239927021,151788.1833240759,-106.45933137379295,0.0,nan,277.1994719451142,4.049471945114249,270.0634072025004,-3.086592797499577,262.92734248003353,-10.222657519966447,255.79127777720998,-17.358722222789993,248.65521309401302,-24.494786905986956,241.51914843070034,-31.630851569299637,1.0,1.0,26022.012520719443,26022.012520719443,276.497591641418,3.3475916414180347,276.497591641418,276.497591641418,73747.19638949685,73748.3532183562,-1.1568288593553007,0.0,8546.071908451686,8546.071908451686,0.8659936320189338,4252.056397437739,276.497591641418,3.3475916414180347,1.0,0.002,0.31397248679622763,0.004321677348273471,0.00048620680792283333,0.0015137931924185445,0.24310340396141666,0.24310340396141666,0.0,3.4137796756095184e-13,0.9997154692641075,0.9997154692641075,0.0,0.0913964857891703,2.6012510718399867e-05,0.0,0.0,0.0,1601554.7936786548,267.8680886359396,0.0,1.0,1280207.8274146942,2615.612867401351,,,,,,,,,,,,,,,,,7.0,16243.107769423557
4487.5,-33.62159049816267,4.7189234483535,34.85785883051431,23.374498437065654,6.031030766301222,-29.656326078793843,-43.04399286685509,2.065627202567229,-5.282004464533486,-5.282004464551587,39.71523371761502,41311.34709667353,25752.389375730596,25752.389375730596,67063.73647240413,73744.98898860143,73747.15883663137,25752.389375730596,99499.54821236196,99499.54821236196,99499.54821236196,125354.72176176622,123354.75657463557,1999.9651871306573,0.0,90606.01397881593,58172.39524810288,36037.35414523671,25855.173549404262,61892.52769464097,19708.910234660354,1450.0,0.0,0.8865139115298923,2.854856589632388,0.001494314320929203,1.0,1.0,-5.282004464533486,350774.4682436416,1542291.529636821,4.396818096137981,1542291.529636821,4.396818096137981,0.7622811038959154,0.09142198354707744,4.230925545630708,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.230925545630708,1.2822337530097867,1.2824379847358394,3.299652294832715,6991.567265328742,16243.107769423557,6466.63804635673,0.00018853847779991262,21415.175710757918,2183.7401876030976,19329.213867978327,1971.0312765295314,0.9025942223891393,0.9025942223891393,37681.86901174789,35405.22815468563,1.0810139484418422,0.8,4547.802386872008,4273.035954225843,1.0810139484418422,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.55913966398034,4.7189234483535,-2.6022959903758807,7.321219438729381,3.5,3.5,1.0,0.6,0.00015926978494636577,1.0003210467272707,0.00015921866831398315,201.95393828005987,0.0,4.170413175457814e-06,11.818950939247443,0.014858370471106592,5.5623625845701685e-05,0.00010364615910066408,0.00043851918224550434,0.09142209423596737,0.09142209423596737,0.09142209423596737,0.09139628903007324,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,512838.57203254924,587.3899664279404,0.0,0.09142209423596737,0.09142198354707744,0.09142198354707744,0.375,0.375,0.5,4.462225467296618,1.807620719773695e-11,1.807620719773695e-11,1.807620719773695e-11,1.807620719773695e-11,1.807620719773695e-11,1.807620719773695e-11,25855.173549404262,19708.910234660354,0.7622811038959154,1.146347951355744,3.8482579965751023,1.0835514232554264,0.667469057015917,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41071.793258028934,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,259.3576707732252,259.3576707732252,-13.792329226774768,241.51625312563505,277.1990885067498,151690.6990710655,151800.3253895374,-109.62631847192696,0.0,nan,277.1990885067498,4.049088506749797,270.062521380292,-3.0874786197079516,262.92595427778684,-10.224045722213134,255.78938720011007,-17.360612799889907,248.65282014877732,-24.497179851222654,241.51625312563505,-31.63374687436493,1.0,1.0,26022.012520719443,26022.012520719443,276.4973587828719,3.347358782871936,276.4973587828719,276.4973587828719,73745.29446352171,73747.15883663137,-1.8643731096526608,0.0,8546.071908451686,8546.071908451686,0.8659921259969543,4252.080173358861,276.4973587828719,3.347358782871936,1.0,0.002,0.314037031913712,0.004321395826052569,0.0004863066665567812,0.0015136997832602285,0.24315333327839062,0.24315333327839062,0.0,6.449817009472614e-09,0.9997177144826659,0.9997177144826659,0.0,0.09139617644515614,2.5807101921297542e-05,0.0,0.0,0.0,1601554.6861742788,267.8679955354665,0.0,1.0,1280208.1474353217,2615.611559948847,,,,,,,,,,,,,,,,,5.0,16243.107769423557
4490.0,-33.62456214012704,4.718875945568915,34.85781913332814,23.374395619053416,6.031083199952838,-29.65899760613437,-43.04655713550744,2.0655186660383205,-5.282009544443554,-5.28200954445365,39.715211766389785,41309.23624273928,25752.2801368081,25752.2801368081,67061.51637954738,73744.38608024703,73746.42829620563,25752.2801368081,99498.70843301373,99498.70843301373,99498.70843301373,125353.87215527719,123354.76466754175,1999.1074877354354,0.0,90606.10861894167,58171.568961724704,36038.37739690774,25855.163722263464,61893.541119171205,19708.901144899613,1450.0,0.0,0.8865139653564501,2.8548560542851757,0.001494314320929203,1.0,1.0,-5.282009544443554,350774.3986252081,1542290.5888026126,4.396816286614189,1542290.5888026126,4.396816286614189,0.7622810420623481,0.09142182242570088,4.230929232445169,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.230929232445169,1.2822343640410536,1.2824385303175152,3.299653597733172,6991.570026018466,16243.107769423557,6466.634848186934,0.00018853777077674808,21415.179418299544,2183.7405656671285,19329.204308434786,1971.0303017273775,0.9025936197348753,0.9025936197348753,37681.89528042995,35405.22815468563,1.0810148904338046,0.8,4547.805557223643,4273.035954225843,1.0810148904338046,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559116082695589,4.718875945568915,-2.60231243731896,7.321188382887875,3.5,3.5,1.0,0.6,0.00015921866831398315,1.0003187314248305,0.00015916793649079812,201.9564602652776,0.0,4.1292820885132865e-06,11.702385438846655,0.014868693676327876,5.5607058866118534e-05,0.00010361160944786462,0.00043837338723366244,0.09142182239931723,0.09142182239931723,0.09142182239931723,0.09139627744061389,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,512847.80687387934,587.386902800978,0.0,0.09142182239931723,0.09142182242570088,0.09142182242570088,0.375,0.375,0.5,4.460309593752096,1.0118128557223827e-11,1.0118128557223827e-11,1.0118128557223827e-11,1.0118128557223827e-11,1.0118128557223827e-11,1.0118128557223827e-11,25855.163722263464,19708.901144899613,0.7622810420623481,1.1462568302612817,3.8482319155217786,1.0834978119998926,0.6674240235051595,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41071.676692528534,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,259.35609568633487,259.35609568633487,-13.79390431366511,241.5133841975124,277.1988072303971,151704.5493513766,151809.88509201026,-105.33574063366169,0.0,nan,277.1988072303971,4.048807230397131,270.0617225915364,-3.0882774084635685,262.92463796804606,-10.225362031953921,255.78755336054826,-17.36244663945172,248.65046876996894,-24.49953123003104,241.5133841975124,-31.63661580248757,1.0,1.0,26022.012520719443,26022.012520719443,276.49726822037223,3.347268220372257,276.49726822037223,276.49726822037223,73745.29361053342,73746.42829620563,-1.134685672208434,0.0,8546.071908451686,8546.071908451686,0.8659918912979124,4252.083878607395,276.49726822037223,3.347268220372257,1.0,0.002,0.3141011973054043,0.004321092945172237,0.0004864060257058315,0.0015135939738891537,0.24320301285291573,0.24320301285291573,0.0,-4.0501499723455403e-13,0.9997192556839857,0.9997192556839857,0.0,0.0913961562686952,2.5666157005686495e-05,0.0,0.0,0.0,1601554.6803084346,267.8679904555564,0.0,1.0,1280208.1648968332,2615.6114886094106,,,,,,,,,,,,,,,,,5.0,16243.107769423557
4492.5,-33.627488576155066,4.718843505966374,34.85778193953526,23.374333278648578,6.031147870627048,-29.661624562607198,-43.04908445393664,2.0654505573748394,-5.28198600620135,-5.281986006185896,39.71520589954045,41307.16106732584,25752.135993792097,25752.135993792097,67059.29706111793,73743.89300174481,73745.89695345759,25752.135993792097,99498.03294724968,99498.03294724968,99498.03294724968,125353.20266297233,123354.93527978458,1998.2673831877466,0.0,90606.19087266375,58170.76847727407,36039.358217099645,25855.169715722644,61894.52793282229,19708.90540810955,1450.0,0.0,0.8865141069578111,2.8548585348678808,0.001494314320929203,1.0,1.0,-5.28198600620135,350774.72120890574,1542290.3373481582,4.396811526306193,1542290.3373481582,4.396811526306193,0.7622810302469016,0.09142173688714353,4.230932326919924,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.230932326919924,1.2822347859253453,1.2824388872154873,3.29965492541727,6991.572839221751,16243.107769423557,6466.631589150632,0.00018853705030348971,21415.18319642426,2183.7409509286313,19329.194566957183,1971.0293083731126,0.9025930056103663,0.9025930056103663,37681.91732866735,35405.22815468563,1.0810156810812261,0.8,4547.808218212316,4273.035954225843,1.0810156810812261,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559084966702976,4.718843505966374,-2.6023038980967654,7.32114740406314,3.5,3.5,1.0,0.6,0.00015916793649079812,1.0003138896818164,0.00015911799099523334,201.95894394136616,0.0,4.098247773301333e-06,11.614434189535979,0.01487893929576113,5.55907350795107e-05,0.00010357720141128743,0.000438228129782912,0.09142156447534919,0.09142156447534919,0.09142156447534919,0.09139637145336821,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,512856.94677714375,587.3838714577225,0.0,0.09142156447534919,0.09142173688714353,0.09142173688714353,0.375,0.375,0.5,4.458429318976959,-1.546140993013978e-11,-1.546140993013978e-11,-1.546140993013978e-11,-1.546140993013978e-11,-1.546140993013978e-11,-1.546140993013978e-11,25855.169715722644,19708.90540810955,0.7622810302469016,1.1461680537842311,3.8482063776604387,1.0834446808270557,0.6673798548420773,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41071.58874127922,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,259.35457236299106,259.35457236299106,-13.795427637008913,241.5105481253163,277.19859660347475,151717.8241901307,151819.72544438677,-101.90125425609169,0.0,nan,277.19859660347475,4.048596603474778,270.0609869020292,-3.089013097970792,262.9233772037788,-10.226622796221193,255.78576752779182,-17.36423247220816,248.64815781555558,-24.5018421844444,241.5105481253163,-31.639451874683687,1.0,1.0,26022.012520719443,26022.012520719443,276.49722958472506,3.347229584725085,276.49722958472506,276.49722958472506,73745.2434848039,73745.89695345759,-0.653468653690652,0.0,8546.071908451686,8546.071908451686,0.8659916943066416,4252.0869885545235,276.49722958472506,3.347229584725085,1.0,0.002,0.3141648245778829,0.004320830893964732,0.0004865045803473748,0.0015135008674189811,0.24325229017368738,0.24325229017368738,0.0,5.447766356081463e-09,0.9997213977832325,0.9997213977832325,0.0,0.09139626658858604,2.5470298557489107e-05,0.0,0.0,0.0,1601554.707488375,267.8680139937986,0.0,1.0,1280208.0839872418,2615.6118191675255,,,,,,,,,,,,,,,,,8.0,16243.107769423557
4495.0,-33.630423027507995,4.718801606794394,34.857745266022334,23.373803786840313,6.031050871093095,-29.664275637610995,-43.05162630099801,2.0649034782900277,-5.281979421893766,-5.281979421913877,39.715096513871806,41305.23782399109,25752.011148923793,25752.011148923793,67057.24897291488,73742.32319917917,73745.42766734715,25752.011148923793,99497.43881627094,99497.43881627094,99497.43881627094,125352.57060633771,123355.1428798557,1997.427726482016,0.0,90606.59636528502,58170.11317383149,36040.536879392814,25855.131790066782,61895.6686694596,19708.868687592316,1450.0,0.0,0.886514538177017,2.8548592287568617,0.001494314320929203,1.0,1.0,-5.281979421893766,350774.8114446698,1542285.6490629897,4.396797029727049,1542285.6490629897,4.396797029727049,0.7622807281595144,0.09142116099220146,4.230948157211,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.230948157211,1.2822374377279475,1.2824414753948752,3.299660447216392,6991.584539251493,16243.107769423557,6466.618034576081,0.00018853405386370144,21415.198910168638,2183.742553284622,19329.15405142678,1971.0251769387896,0.9025904514129293,0.9025904514129292,37682.03011997676,35405.22815468563,1.0810197257672594,0.8,4547.8218309284475,4273.035954225843,1.0810197257672594,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559058016580054,4.718801606794394,-2.602310304768874,7.321111911563268,3.5,3.5,1.0,0.6,0.00015911799099523334,1.000314757215701,0.0001590679232186137,201.96143447631823,0.0,4.0347758155560584e-06,11.434554661285869,0.01488902623530002,5.5574321926717814e-05,0.00010354366906851554,0.0004380878958363015,0.09142116117995362,0.09142116117995362,0.09142116117995362,0.09139643812489451,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,512865.45348734176,587.3810447863253,0.0,0.09142116117995362,0.09142116099220146,0.09142116099220146,0.375,0.375,0.5,4.456575153032317,2.0122570276726037e-11,2.0122570276726037e-11,2.0122570276726037e-11,2.0122570276726037e-11,2.0122570276726037e-11,2.0122570276726037e-11,25855.131790066782,19708.868687592316,0.7622807281595144,1.1460772064027858,3.8481464784614805,1.083391623588713,0.6673364826959501,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41071.40886175098,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,259.35305149109377,259.35305149109377,-13.796948508906212,241.50772760467498,277.198375379332,151729.34626980708,151831.05631573015,-101.71004592306099,0.0,nan,277.198375379332,4.048375379332015,270.0602458206411,-3.089754179358863,262.92211626403827,-10.227883735961711,255.78398672174,-17.36601327825997,248.64585715613606,-24.504142843863917,241.50772760467498,-31.642272395324994,1.0,1.0,26022.012520719443,26022.012520719443,276.49718125650446,3.3471812565044843,276.49718125650446,276.49718125650446,73743.66181083192,73745.42766734715,-1.7658565152232768,0.0,8546.071908451686,8546.071908451686,0.865990686565596,4252.102897997055,276.49718125650446,3.3471812565044843,1.0,0.002,0.31422691889959664,0.00432054188884082,0.0004866007440556671,0.0015133992668493704,0.24330037202783353,0.24330037202783353,0.0,1.0905037289843378e-11,0.9997283155029569,0.9997283155029569,0.0,0.0913963232800582,2.4837712143259567e-05,0.0,0.0,0.0,1601554.7150913652,267.8680205781062,0.0,1.0,1280208.061354557,2615.6119116339364,,,,,,,,,,,,,,,,,10.0,16243.107769423557
4497.5,-33.63330682925383,4.718771096845117,34.85770997361657,23.373555193562083,6.03092357780587,-29.66688382376442,-43.05413165185598,2.0646449659816346,-5.281995530805091,-5.281995530789985,39.7150816360921,41303.30484226194,25751.974066160383,25751.974066160383,67055.27890842232,73741.93824715631,73744.63592264976,25751.974066160383,99496.60998881015,99496.60998881015,99496.60998881015,125351.73073294529,123355.1302454832,1996.6004874620894,0.0,90606.79930229613,58169.37150110632,36041.58644576646,25855.12074413515,61896.70718990161,19708.859121989466,1450.0,0.0,0.8865145099375861,2.854857531115265,0.001494314320929203,1.0,1.0,-5.281995530805091,350774.59067738475,1542285.0113995173,4.396797979070244,1542285.0113995173,4.396797979070244,0.7622806838548657,0.09142083673348021,4.230956060100052,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.230956060100052,1.2822387453447461,1.2824427190175645,3.2996632456013533,6991.590468693428,16243.107769423557,6466.611165063619,0.00018853253529430347,21415.20687410625,2183.7433653802523,19329.133517994323,1971.0230831113913,0.9025891569306175,0.9025891569306175,37682.08642827202,35405.22815468563,1.0810217449787074,0.8,4547.828626743154,4273.035954225843,1.0810217449787074,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559050011565144,4.718771096845117,-2.602330272354708,7.321101369199825,3.5,3.5,1.0,0.6,0.0001590679232186137,1.0003093310485842,0.00015901873378694687,201.9638820786691,0.0,4.044703994856254e-06,11.462691121422624,0.014899137995287162,5.5558148825204384e-05,0.00010350977439340933,0.0004379453072493844,0.09142091549450183,0.09142091549450183,0.09142091549450183,0.09139638086463546,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,512874.3512263482,587.3780932490217,0.0,0.09142091549450183,0.09142083673348021,0.09142083673348021,0.375,0.375,0.5,4.454735524919514,-1.5120349416974932e-11,-1.5120349416974932e-11,-1.5120349416974932e-11,-1.5120349416974932e-11,-1.5120349416974932e-11,-1.5120349416974932e-11,25855.12074413515,19708.859121989466,0.7622806838548657,1.1459901995272335,3.8481317994187054,1.0833416178778945,0.6672940567830487,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41071.43699821111,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,259.3515363091874,259.3515363091874,-13.798463690812582,241.50493366913167,277.1981388818347,151740.3576332789,151841.70972872802,-101.35209544912728,0.0,nan,277.1981388818347,4.0481388818347455,270.05949794277836,-3.090502057221613,262.9208568582351,-10.229143141764894,255.7822157794174,-17.367784220582564,248.64357472372706,-24.50642527627292,241.50493366913167,-31.645066330868303,1.0,1.0,26022.012520719443,26022.012520719443,276.4970725033462,3.347072503346226,276.4970725033462,276.4970725033462,73743.24178267631,73744.63592264976,-1.3941399734467268,0.0,8546.071908451686,8546.071908451686,0.8659901834752952,4252.110840400553,276.4970725033462,3.347072503346226,1.0,0.002,0.3142882816737432,0.004320250196337851,0.00048669575206581624,0.0015132979926916993,0.2433478760329081,0.2433478760329081,0.0,-6.2552424845777055e-09,0.9997312138631419,0.9997312138631419,0.0,0.09139626407994629,2.4572653533927344e-05,0.0,0.0,0.0,1601554.6964901818,267.8680044691949,0.0,1.0,1280208.1167268094,2615.6116854092215,,,,,,,,,,,,,,,,,6.0,16243.107769423557
4500.0,-33.63616503029271,4.71874439823874,34.857675413461926,23.373236681241565,6.030831219464681,-29.669465436005996,-43.05661377785725,2.0643161228413756,-5.282012096448341,-5.282012096439415,39.71502787638364,41301.39819655931,25751.947973796247,25751.947973796247,67053.34617035557,73741.12988824127,73743.90770651432,25751.947973796247,99495.85568031057,99495.85568031057,99495.85568031057,125350.95092904734,123355.1650771935,1995.7858518538421,0.0,90607.03155969798,58168.67058073972,36042.62330995362,25855.095248736754,61897.71855869037,19708.835751878854,1450.0,0.0,0.886514620684801,2.8548557853416914,0.001494314320929203,1.0,1.0,-5.282012096448341,350774.3636508535,1542282.7072555632,4.396794256009794,1542282.7072555632,4.396794256009794,0.7622805316426673,0.09142052184313795,4.230965242501507,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.230965242501507,1.2822403788292065,1.2824442896859143,3.299666203278308,6991.596735655984,16243.107769423557,6466.603904366731,0.00018853093027792564,21415.215291659468,2183.7442237318014,19329.111815285436,1971.0208700509795,0.9025877887304499,0.9025877887304499,37682.151853100884,35405.22815468563,1.0810240911093463,0.8,4547.836522826885,4273.035954225843,1.0810240911093463,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559044379035505,4.71874439823874,-2.6023495530892617,7.321093951328002,3.5,3.5,1.0,0.6,0.00015901873378694687,1.0003065918912262,0.00015896999487556975,201.96630800630075,0.0,3.973795430671713e-06,11.261736250523635,0.01490907248386384,5.554212994567075e-05,0.00010347660384127612,0.0004378059142645372,0.09142061441376766,0.09142061441376766,0.09142061441376766,0.09139633639246895,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,512882.92142530344,587.375248326671,0.0,0.09142061441376766,0.09142052184313795,0.09142052184313795,0.375,0.375,0.5,4.4529241051897115,-8.924416761146858e-12,-8.924416761146858e-12,-8.924416761146858e-12,-8.924416761146858e-12,-8.924416761146858e-12,-8.924416761146858e-12,25855.095248736754,19708.835751878854,0.7622805316426673,1.1459043322507942,3.8481033198629824,1.0832926920687185,0.6672523504626107,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41071.236043340214,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,259.35003545462166,259.35003545462166,-13.799964545378316,241.5021661678397,277.197904739276,151751.74678652687,151852.1486880277,-100.4019015008037,0.0,nan,277.197904739276,4.047904739276021,270.0587570650865,-3.0912429349134527,262.91960931244796,-10.230390687552017,255.7804615763897,-17.369538423610265,248.64131386669004,-24.508686133309936,241.5021661678397,-31.647833832160273,1.0,1.0,26022.012520719443,26022.012520719443,276.49697072707096,3.346970727070982,276.49697072707096,276.49697072707096,73742.55396479076,73743.90770651432,-1.3537417235638713,0.0,8546.071908451686,8546.071908451686,0.8659895989324565,4252.120068714014,276.49697072707096,3.346970727070982,1.0,0.002,0.3143489014550913,0.004320011918617701,0.0004867896090372036,0.0015132154540764959,0.2433948045186018,0.2433948045186018,0.0,5.063113699566718e-09,0.9997344063520296,0.9997344063520296,0.0,0.09139624113324228,2.4280709895677373e-05,0.0,0.0,0.0,1601554.6773615994,267.86798790355164,0.0,1.0,1280208.1736690088,2615.6114527704635,,,,,,,,,,,,,,,,,6.0,16243.107769423557
4502.5,-33.639041470791945,4.718687345095602,34.857636870250246,23.37206412283706,6.030207190271043,-29.67211660087583,-43.05915517089886,2.063108330596658,-5.282141295334327,-5.282141295374823,39.71481585969355,41299.90902756019,25752.133749211338,25752.133749211338,67052.04277677153,73739.38304137984,73742.51441073908,25752.133749211338,99494.64815995042,99494.64815995042,99494.64815995042,125349.62074716053,123354.66242091313,1994.9583262474011,0.0,90607.9008651786,58168.2768228857,36044.02671365877,25854.972587210108,61898.999300868876,19708.72641653487,1450.0,0.0,0.8865147310936669,2.8548421697206288,0.001494314320929203,1.0,1.0,-5.282141295334327,350772.5930278274,1542273.6202329278,4.396790544324473,1542273.6202329278,4.396790544324473,0.7622799192710941,0.09141994827665029,4.230999221970541,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.230999221970541,1.2822461064899744,1.2824499557590021,3.2996779639694096,6991.621655149183,16243.107769423557,6466.5750319118015,0.00018852454814970667,21415.248765510045,2183.747637114616,19329.02551358551,1971.0120697267173,0.9025823479910042,0.9025823479910042,37682.39395737928,35405.22815468563,1.081032772963846,0.8,4547.865742248428,4273.035954225843,1.081032772963846,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559084482167824,4.718687345095602,-2.602459420849342,7.321146765944944,3.5,3.5,1.0,0.6,0.00015896999487556975,1.00030855605458,0.00015892095885151647,201.96874946880357,0.0,3.9374471948335334e-06,11.158725350158234,0.014918916101850924,5.552573300379347e-05,0.00010344426187177628,0.00043767259149680234,0.09142012982461747,0.09142012982461747,0.09142012982461747,0.0913959118799729,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,512890.78954580845,587.3726281292493,0.0,0.09142012982461747,0.09141994827665029,0.09141994827665029,0.375,0.375,0.5,4.451098056712984,4.0472514228895307e-11,4.0472514228895307e-11,4.0472514228895307e-11,4.0472514228895307e-11,4.0472514228895307e-11,4.0472514228895307e-11,25854.972587210108,19708.72641653487,0.7622799192710941,1.1458184002485416,3.848061198092605,1.0832492210553446,0.6672144864057675,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41071.133032439844,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,259.34844498785577,259.34844498785577,-13.801555012144206,241.4994000777405,277.1974899265227,151758.6178044166,151864.9556355774,-106.33783116079096,0.0,nan,277.1974899265227,4.047489926522701,270.057871965616,-3.092128034383961,262.91825396172703,-10.231746038272945,255.77863597697169,-17.371364023028292,248.63901801855673,-24.51098198144325,241.4994000777405,-31.650599922259488,1.0,1.0,26022.012520719443,26022.012520719443,276.49667849466357,3.3466784946635926,276.49667849466357,276.49667849466357,73739.72036805979,73742.51441073908,-2.7940426792920334,0.0,8546.071908451686,8546.071908451686,0.865987435832054,4252.154218080394,276.49667849466357,3.3466784946635926,1.0,0.002,0.31440936128726443,0.004319693357926006,0.0004868831048458848,0.0015131110849716846,0.2434415524229424,0.2434415524229424,0.0,-5.81018243066278e-09,0.9997356851225295,0.9997356851225295,0.0,0.09139578462422318,2.4163652427099788e-05,0.0,0.0,0.0,1601554.528173677,267.86785870466565,0.0,1.0,1280208.6177728772,2615.609638374321,,,,,,,,,,,,,,,,,7.0,16243.107769423557
4505.0,-33.641855523852634,4.718655534973098,34.85760119516378,23.372267244290583,6.03039125608547,-29.674630257028937,-43.061570486146934,2.06331402157845,-5.282138847950705,-5.282138847955667,39.7148611748811,41297.77285962664,25752.04553604157,25752.04553604157,67049.8183956682,73739.3725419883,73741.80574818149,25752.04553604157,99493.85128422306,99493.85128422306,99493.85128422306,125348.84137476832,123354.68854487568,1994.1528298926457,0.0,90607.77747620783,58167.3840809796,36044.88155025359,25854.99009054527,61899.871640798854,19708.743019851983,1450.0,0.0,0.8865145788964359,2.854842427637626,0.001494314320929203,1.0,1.0,-5.282138847950705,350772.62656825286,1542275.5624353776,4.396795660836105,1542275.5624353776,4.396795660836105,0.7622800453928287,0.09141988974822149,4.230994354429335,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.230994354429335,1.2822452492255625,1.2824490354788214,3.299676373911097,6991.618286006421,16243.107769423557,6466.57893564404,0.00018852541102585372,21415.244239537344,2183.7471755938413,19329.03718210241,1971.0132595843036,0.9025830836155803,0.9025830836155804,37682.35927609161,35405.22815468563,1.0810315292927197,0.8,4547.86155658442,4273.035954225843,1.0810315292927197,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559065439688937,4.718655534973098,-2.6024661526009085,7.321121687574006,3.5,3.5,1.0,0.6,0.00015892095885151647,1.0003018698844846,0.00015887299987739578,201.97113803052167,0.0,3.96149778278472e-06,11.226884716411897,0.014928819846307886,5.551015366182102e-05,0.00010341080518969545,0.0004375305329445932,0.0914199704153305,0.0914199704153305,0.0914199704153305,0.09139590444612657,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,512899.81027096533,587.3696388219337,0.0,0.0914199704153305,0.09141988974822149,0.09141988974822149,0.375,0.375,0.5,4.449293558458066,4.945377440890297e-12,4.945377440890297e-12,4.945377440890297e-12,4.945377440890297e-12,4.945377440890297e-12,4.945377440890297e-12,25854.99009054527,19708.743019851983,0.7622800453928287,1.1457319620276598,3.8480547750978324,1.0831980199370068,0.6671705734589415,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41071.201191806096,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,259.34695343450375,259.34695343450375,-13.803046565496231,241.49667037555076,277.19723655923207,151773.19665557248,151872.97469001022,-99.77803443773192,0.0,nan,277.19723655923207,4.04723655923209,270.05712330853174,-3.092876691468234,262.9170099911081,-10.232990008891875,255.77689679616452,-17.373103203835456,248.6367835764354,-24.513216423564586,241.49667037555076,-31.653329624449213,1.0,1.0,26022.012520719443,26022.012520719443,276.49659801947627,3.346598019476289,276.49659801947627,276.49659801947627,73740.70621005127,73741.80574818149,-1.0995381302200258,0.0,8546.071908451686,8546.071908451686,0.8659877456950682,4252.149326201481,276.49659801947627,3.346598019476289,1.0,0.002,0.3144695231629404,0.004319425765678863,0.00048697627184323696,0.0015130172155167335,0.24348813592161847,0.24348813592161847,0.0,-6.512640029696093e-09,0.9997364646858546,0.9997364646858546,0.0,0.09139579737885756,2.4092369363931526e-05,0.0,0.0,0.0,1601554.5309997099,267.8678611520493,0.0,1.0,1280208.6093603256,2615.609672743968,,,,,,,,,,,,,,,,,8.0,16243.107769423557
4507.5,-33.64469893383869,4.718589864127175,34.857562358413105,23.370932356361322,6.029673785622602,-29.677260658310818,-43.0640971410088,2.0619393499493457,-5.282249792407356,-5.2822497924049205,39.71475435721446,41296.41277280606,25752.162115570143,25752.162115570143,67048.5748883762,73737.41405434646,73740.13701440817,25752.162115570143,99492.29912997832,99492.29912997832,99492.29912997832,125347.21154622096,123353.83081101901,1993.3807352019446,0.0,90608.76601172233,58167.08811572228,36046.30877333338,25854.912416242652,61901.221189576034,19708.675609115027,1450.0,0.0,0.886514400225215,2.8548307357992053,0.001494314320929203,1.0,1.0,-5.282249792407356,350771.1061209275,1542270.9842479972,4.3968016673423005,1542270.9842479972,4.3968016673423005,0.7622797281933,0.09142176436411668,4.231032983968426,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.231032983968426,1.2822517528354491,1.2824554786236417,3.2996897642076317,6991.646658437987,16243.107769423557,6466.546059880683,0.00018851814446736088,21415.282356588337,2183.75106245133,19328.93891424569,1971.0032390516324,0.9025768884293608,0.9025768884293608,37682.63451178699,35405.22815468563,1.081041399253826,0.8,4547.894774616998,4273.035954225843,1.081041399253826,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559090605582163,4.718589864127175,-2.6025649661699517,7.321154830297127,3.5,3.5,1.0,0.6,0.00015887299987739578,1.0003050267284634,0.0001588245541432458,201.97355156293986,0.0,3.8745314327727156e-06,10.980422080477876,0.014938506174889819,5.5493860483249154e-05,0.00010337913939414663,0.00043740054863090406,0.09141963678708954,0.09141963678708954,0.09141963678708954,0.09139551171943014,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,512908.1755563133,587.3668590863585,0.0,0.09141963678708954,0.09142176436411668,0.09142176436411668,0.375,0.375,0.5,4.4474710047096995,-2.4442670110147446e-12,-2.4442670110147446e-12,-2.4442670110147446e-12,-2.4442670110147446e-12,-2.4442670110147446e-12,-2.4442670110147446e-12,25854.912416242652,19708.675609115027,0.7622797281933,1.1456488660874105,3.847995095408444,1.0831543158581007,0.6671340561494488,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41070.95472917017,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,259.3453579801683,259.3453579801683,-13.804642019831704,241.49393813406505,277.196777925796,151779.28229715466,151885.93318893027,-106.65089177562766,0.0,nan,277.196777925796,4.04677792579605,270.0562099260862,-3.0937900739137945,262.91564189776204,-10.234358102237934,255.77507396429382,-17.374926035706153,248.63450603300646,-24.515493966993517,241.49393813406505,-31.65606186593493,1.0,1.0,26022.012520719443,26022.012520719443,276.49629181177727,3.3462918117772915,276.49629181177727,276.49629181177727,73737.38212876035,73740.13701440817,-2.754885647824267,0.0,8546.071908451686,8546.071908451686,0.8659852865754871,4252.188148888268,276.49629181177727,3.3462918117772915,1.0,0.002,0.3145353043063716,0.0043193275157271975,0.00048707802636442426,0.0015129889966814512,0.24353901318221213,0.24353901318221213,0.0,6.702304587540009e-08,0.9997124056819766,0.9997124056819766,0.0,0.09139547198414189,2.629237997479297e-05,0.0,0.0,0.0,1601554.4028902678,267.8677502075926,0.0,1.0,1280208.9907167775,2615.6081147051527,,,,,,,,,,,,,,,,,10.0,16243.107769423557
4510.0,-33.64744091614986,4.718576481324538,34.85752924271149,23.371914610639237,6.030372094109929,-29.679657929846407,-43.06640048800034,2.062946312953194,-5.282162078585088,-5.282162078591596,39.71480389240859,41293.89513924603,25751.901791784043,25751.901791784043,67045.79693103007,73738.1405604508,73740.32529026174,25751.901791784043,99492.22708204578,99492.22708204578,99492.22708204578,125347.18807473843,123354.65319707262,1992.5348776658107,0.0,90608.07007758757,58165.90528674227,36046.84976760589,25854.960992692642,61901.81076029853,19708.71661858192,1450.0,0.0,0.8865146683904395,2.8548399794831347,0.001494314320929203,1.0,1.0,-5.282162078585088,350772.308201708,1542273.1073171347,4.396792652258816,1542273.1073171347,4.396792652258816,0.7622798821530681,0.09141910923634662,4.23100577544561,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.23100577544561,1.2822471611218371,1.2824508240578534,3.2996803609562337,6991.626734076634,16243.107769423557,6466.569147013959,0.0001885232473748643,21415.255588500047,2183.748332865968,19329.007923232042,1971.0102760098548,0.9025812390309124,0.9025812390309124,37682.4406509527,35405.22815468563,1.0810344473960436,0.8,4547.871377668067,4273.035954225843,1.0810344473960436,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559034409775874,4.718576481324538,-2.602504340788907,7.321080822113445,3.5,3.5,1.0,0.6,0.0001588245541432458,1.000294151312648,0.00015877784943041644,201.97587905199558,0.0,3.913902793737519e-06,11.09200051745213,0.014948290931874162,5.5479011166087364e-05,0.00010334554297715845,0.0004372555892029199,0.09141944354898253,0.09141944354898253,0.09141944354898253,0.09139583529651459,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,512917.0393894364,587.3639219854404,0.0,0.09141944354898253,0.09141910923634662,0.09141910923634662,0.375,0.375,0.5,4.445702925501833,6.480149750132114e-12,6.480149750132114e-12,6.480149750132114e-12,6.480149750132114e-12,6.480149750132114e-12,6.480149750132114e-12,25854.960992692642,19708.71661858192,0.7622798821530681,1.145561828716458,3.848005896444926,1.0830991227486142,0.667087030767933,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41071.06630760714,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,259.3439684465423,259.3439684465423,-13.806031553457672,241.49126383547755,277.19667332390617,151798.30230338537,151891.29200687385,-92.98970348846963,0.0,nan,277.19667332390617,4.046673323906191,270.05559113138315,-3.0944088686168243,262.9145092740748,-10.23549072592516,255.7734274665861,-17.376572533413878,248.63234564782587,-24.517654352174105,241.49126383547755,-31.658736164522423,1.0,1.0,26022.012520719443,26022.012520719443,276.49640155627975,3.3464015562797726,276.49640155627975,276.49640155627975,73740.26828436612,73740.32529026174,-0.05700589562184177,0.0,8546.071908451686,8546.071908451686,0.8659870186440981,4252.160804322838,276.49640155627975,3.3464015562797726,1.0,0.002,0.3145938966758467,0.004318848914762617,0.0004871688488073131,0.0015128164523156,0.24358442440365652,0.24358442440365652,0.0,-1.4698877086848083e-08,0.9997433238615403,0.9997433238615403,0.0,0.09139564413240642,2.346510394021089e-05,0.0,0.0,0.0,1601554.5041749172,267.8678379214149,0.0,1.0,1280208.6892124868,2615.6093465063877,,,,,,,,,,,,,,,,,5.0,16243.107769423557
4512.5,-33.650225604664605,4.718525362599597,34.857491384064545,23.370546753890835,6.029638991330588,-29.682239119468232,-43.06887775948269,2.061537915667115,-5.2822737527637855,-5.282273752759431,39.71453957997396,41292.59158616848,25752.057722049492,25752.057722049492,67044.64930821797,73736.12334523583,73739.08692258468,25752.057722049492,99491.14464463417,99491.14464463417,99491.14464463417,125345.969821756,123354.2095056521,1991.7603161039056,0.0,90609.08030792403,58165.631646813694,36048.276290122594,25854.82517712184,61903.10146724443,19708.593593009664,1450.0,0.0,0.8865150584231982,2.854828210751342,0.001494314320929203,1.0,1.0,-5.2822737527637855,350770.77775495563,1542261.7789619174,4.3967795402823535,1542261.7789619174,4.3967795402823535,0.7622791280928563,0.09141960559679642,4.231045264398376,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.231045264398376,1.2822538192978827,1.2824574234010215,3.29969402369583,6991.655683782355,16243.107769423557,6466.535601341866,0.00018851583293096998,21415.294482983507,2183.7522989995064,19328.907652973277,1971.0000512890008,0.9025749175820084,0.9025749175820084,37682.722009818026,35405.22815468563,1.0810445369398773,0.8,4547.905334702387,4273.035954225843,1.0810445369398773,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559068070268921,4.718525362599597,-2.6025997893689867,7.321125151968584,3.5,3.5,1.0,0.6,0.00015877784943041644,1.000298740254331,0.0001587304302613101,201.9782428418861,0.0,3.7732901718332627e-06,10.693504346975466,0.014957724157303745,5.546304468946277e-05,0.00010331480474095366,0.0004371296153414549,0.0914188785746995,0.0914188785746995,0.0914188785746995,0.09139549873878922,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,512924.3252890821,587.3614921333887,0.0,0.0914188785746995,0.09141960559679642,0.09141960559679642,0.375,0.375,0.5,4.443943886555813,-4.376943252282217e-12,-4.376943252282217e-12,-4.376943252282217e-12,-4.376943252282217e-12,-4.376943252282217e-12,-4.376943252282217e-12,25854.82517712184,19708.593593009664,0.7622791280928563,1.1454803345890592,3.8479541201972403,1.0830580006349786,0.6670520637486661,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41070.667811436666,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,259.3424462225055,259.3424462225055,-13.80755377749449,241.48858665417117,277.19630598036275,151803.1743052119,151904.9571670435,-101.78286183161005,0.0,nan,277.19630598036275,4.046305980362774,270.05476191469523,-3.095238085304743,262.9132180695926,-10.236781930407403,255.7716742622249,-17.37832573777507,248.6301304539861,-24.519869546013865,241.48858665417117,-31.661413345828805,1.0,1.0,26022.012520719443,26022.012520719443,276.49614497721404,3.346144977214067,276.49614497721404,276.49614497721404,73736.65035850486,73739.08692258468,-2.4365640798205277,0.0,8546.071908451686,8546.071908451686,0.8659845048149937,4252.200490720368,276.49614497721404,3.346144977214067,1.0,0.002,0.314654443907259,0.004318607757111303,0.00048726249749676695,0.001512738215132012,0.24363124874838346,0.24363124874838346,0.0,7.126287789038788e-10,0.9997352514959735,0.9997352514959735,0.0,0.09139540239297597,2.4203203820441622e-05,0.0,0.0,0.0,1601554.375222815,267.8677262472362,0.0,1.0,1280209.0730772044,2615.6077782202765,,,,,,,,,,,,,,,,,12.0,16243.107769423557
