time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_air_cycle,cop_vcc,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,newton_iterations,pid_open_loop_air_speed_step_output
4515.0,-33.65297748105971,4.71848396379228,34.85745570410182,23.370472469273977,6.029729550474639,-29.68470677781397,-43.071247812453635,2.0614588458497574,-5.2822877390535155,-5.282287739038185,39.71452806519194,41290.61251216903,25751.987134788444,25751.987134788444,67042.59964695747,73735.46592124288,73738.49365074317,25751.987134788444,99490.48078553162,99490.48078553162,99490.48078553162,125345.2968878078,123354.33316495917,1990.9637228486204,0.0,90609.1541147901,58164.86417919231,36049.211039553105,25854.81610227618,61904.02714182928,19708.58578147188,1450.0,0.0,0.8865150288070204,2.8548267368153284,0.001494314320929203,1.0,1.0,-5.2822877390535155,350770.58607921546,1542261.2854420478,4.396780535907748,1542261.2854420478,4.396780535907748,0.7622790935162287,0.09141864931520861,4.231048128974025,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.231048128974025,1.2822542854351056,1.2824578288056623,3.299695058175071,6991.657875719732,16243.107769423557,6466.533061283157,0.00018851527153858648,21415.297428148533,2183.752599322759,19328.900060567816,1970.9992770791062,0.9025744389224157,0.9025744389224157,37682.742419904665,35405.22815468563,1.0810452688473995,0.8,4547.90779798362,4273.035954225843,1.0810452688473995,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559052832675354,4.71848396379228,-2.6026211207246908,7.3211050845169705,3.5,3.5,1.0,0.6,0.0001587304302613101,1.0002952264643963,0.00015868358266824122,201.98057882896236,0.0,3.831056181247847e-06,10.857213217656398,0.014967301797756865,5.5447773236827445e-05,0.00010328265702448266,0.00043699389275890326,0.09141864940348654,0.09141864940348654,0.09141864940348654,0.09139544849838478,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,512932.7542171659,587.3586961084817,0.0,0.09141864940348654,0.09141864931520861,0.09141864931520861,0.375,0.375,0.5,4.442203819790101,-1.5347723092418164e-11,-1.5347723092418164e-11,-1.5347723092418164e-11,-1.5347723092418164e-11,-1.5347723092418164e-11,-1.5347723092418164e-11,25854.81610227618,19708.58578147188,0.7622790935162287,1.1453957332620974,3.847927313135008,1.083008694948959,0.6670101190277566,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41070.83152030734,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,259.3409925840622,259.3409925840622,-13.8090074159378,241.48593351718858,277.1960517727385,151816.43962871342,151913.6533704484,-97.21374173495337,0.0,nan,277.1960517727385,4.046051772738508,270.05402799280074,-3.0959720071992365,262.91200435465754,-10.237995645342437,255.76998074074808,-17.380019259251895,248.62795712623952,-24.522042873760455,241.48593351718858,-31.664066482811393,1.0,1.0,26022.012520719443,26022.012520719443,276.4960615705223,3.346061570522295,276.4960615705223,276.4960615705223,73736.71834433399,73738.49365074317,-1.775306409181212,0.0,8546.071908451686,8546.071908451686,0.8659843224588286,4252.203369618895,276.4960615705223,3.346061570522295,1.0,0.002,0.31471270772030546,0.004318345957290309,0.0004873527086283894,0.0015126472918767459,0.24367635431419468,0.24367635431419468,0.0,5.051349963314244e-13,0.9997450681540768,0.9997450681540768,0.0,0.09139534379018688,2.3305525021729862e-05,0.0,0.0,0.0,1601554.3590725907,267.86771226094646,0.0,1.0,1280209.1211531502,2615.6075818052536,,,,,,,,,,,,,,,,,3.0,16243.107769423557
4517.5,-33.655715188133485,4.718444376621978,34.857420991319636,23.370147600676887,6.029660607668872,-29.68717760859738,-43.07362184682859,2.0611230256048287,-5.282293553530565,-5.282293553553058,39.71446902980782,41288.7798931878,25751.900170200715,25751.900170200715,67040.68006338851,73734.53865731819,73737.90193628825,25751.900170200715,99489.80210648896,99489.80210648896,99489.80210648896,125344.59449654585,123354.4032285253,1990.1912680205457,0.0,90609.39849179555,58164.200144094844,36050.22038633412,25854.792390056886,61905.012776391006,19708.56344525796,1450.0,0.0,0.8865152136662945,2.854826124060648,0.001494314320929203,1.0,1.0,-5.282293553530565,350770.50639447785,1542258.7552126143,4.396774321379758,1542258.7552126143,4.396774321379758,0.7622789287156445,0.09141834631512144,4.231057732174638,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.231057732174638,1.2822559466377779,1.2824594301982997,3.299698272617847,6991.664686738252,16243.107769423557,6466.525168423135,0.00018851352711650565,21415.306579904554,2183.753532542158,19328.87646828102,1970.9968713353717,0.9025729515550632,0.9025729515550633,37682.810842639075,35405.22815468563,1.0810477224934638,0.8,4547.91605588279,4273.035954225843,1.0810477224934638,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559034059726484,4.718444376621978,-2.6026359844869673,7.321080361108946,3.5,3.5,1.0,0.6,0.00015868358266824122,1.000293712838094,0.00015863698894799064,201.98290283727962,0.0,3.784921585918783e-06,10.72646777449383,0.014976764101721662,5.5432480031518184e-05,0.00010325110263672305,0.0004368613761666642,0.09141834646136336,0.09141834646136336,0.09141834646136336,0.09139544793953701,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,512940.840217506,587.3560113672065,0.0,0.09141834646136336,0.09141834631512144,0.09141834631512144,0.375,0.375,0.5,4.4404864561979345,2.2509993868879974e-11,2.2509993868879974e-11,2.2509993868879974e-11,2.2509993868879974e-11,2.2509993868879974e-11,2.2509993868879974e-11,25854.792390056886,19708.56344525796,0.7622789287156445,1.1453128289013041,3.847891614313597,1.0829604430508433,0.666969895351258,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41070.700774864184,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,259.33955691463865,259.33955691463865,-13.810443085361328,241.48329783308907,277.195816074493,151827.59850922777,151923.61054296224,-96.01203373448257,0.0,nan,277.195816074493,4.045816074493018,270.0533123433863,-3.0966876566136534,262.91080870342574,-10.239191296574234,255.76830507908096,-17.381694920919017,248.6258014543565,-24.524198545643486,241.48329783308907,-31.66670216691091,1.0,1.0,26022.012520719443,26022.012520719443,276.49598651782856,3.345986517828578,276.49598651782856,276.49598651782856,73735.91374188734,73737.90193628825,-1.988194400910288,0.0,8546.071908451686,8546.071908451686,0.8659837111281896,4252.213020835511,276.49598651782856,3.345986517828578,1.0,0.002,0.3147702080071401,0.004318090856962812,0.00048744174562733605,0.0015125582589783266,0.24372087281366803,0.24372087281366803,0.0,4.605662639461938e-12,0.9997484081709297,0.9997484081709297,0.0,0.09139534620616144,2.300010896000424e-05,0.0,0.0,0.0,1601554.352358508,267.8677064464694,0.0,1.0,1280209.141139613,2615.607500150257,,,,,,,,,,,,,,,,,7.0,16243.107769423557
4520.0,-33.65838649878799,4.718415098781381,34.85738718357723,23.369894606899493,6.02951078300112,-29.689588544816555,-43.07593776667488,2.0608602442816237,-5.282320796423676,-5.282320796412316,39.71445099914204,41286.97559645393,25751.894930123766,25751.894930123766,67038.8705265777,73734.23231107419,73737.03411225723,25751.894930123766,99488.929042381,99488.929042381,99488.929042381,125343.70537282343,123354.2728227216,1989.432550101825,0.0,90609.60273923054,58163.519549301374,36051.20354436574,25854.776330442426,61905.97987480817,19708.549777373333,1450.0,0.0,0.886515139993381,2.8548232530884,0.001494314320929203,1.0,1.0,-5.282320796423676,350770.1330433276,1542257.982426871,4.396776798087223,1542257.982426871,4.396776798087223,0.7622788735622406,0.09141833102576923,4.231065689926506,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.231065689926506,1.282257267019584,1.2824606910413927,3.2997010808610883,6991.670637068701,16243.107769423557,6466.518272808863,0.00018851200312616285,21415.314575464425,2183.7543478623616,19328.855856828508,1970.9947695521416,0.9025716521098234,0.9025716521098235,37682.86754153963,35405.22815468563,1.0810497557225232,0.8,4547.922898839417,4273.035954225843,1.0810497557225232,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.5590329285569,4.718415098781381,-2.6026637726113035,7.321078871392684,3.5,3.5,1.0,0.6,0.00015863698894799064,1.000286594977439,0.0001585915374099046,201.98517052970195,0.0,3.764453948080258e-06,10.66846248885945,0.014986175236591863,5.5417564953790016e-05,0.00010321942399420063,0.00043672816339583907,0.09141811925140977,0.09141811925140977,0.09141811925140977,0.09139534843186631,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,512949.04695735726,587.3532886614058,0.0,0.09141811925140977,0.09141833102576923,0.09141833102576923,0.375,0.375,0.5,4.438785436379859,-1.1368683772161603e-11,-1.1368683772161603e-11,-1.1368683772161603e-11,-1.1368683772161603e-11,-1.1368683772161603e-11,-1.1368683772161603e-11,25854.776330442426,19708.549777373333,0.7622788735622406,1.1452315467261693,3.847881953016901,1.0829142945826837,0.6669303301546662,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41070.642769578546,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,259.338130369717,259.338130369717,-13.811869630282956,241.48069439443017,277.19556637332016,151837.83068511824,151933.24910908015,-95.41842396189135,0.0,nan,277.19556637332016,4.0455663733201845,270.05259193544646,-3.0974080645535196,262.9096175507491,-10.240382449250887,255.76664318144054,-17.383356818559434,248.62366878291576,-24.52633121708422,241.48069439443017,-31.669305605569804,1.0,1.0,26022.012520719443,26022.012520719443,276.49585772842954,3.3458577284295643,276.49585772842954,276.49585772842954,73735.55192568162,73737.03411225723,-1.4821865756093757,0.0,8546.071908451686,8546.071908451686,0.865983204545246,4252.221018376139,276.49585772842954,3.3458577284295643,1.0,0.002,0.3148278716491585,0.0043178454106576015,0.0004875310139747746,0.0015124738040858047,0.2437655069873873,0.2437655069873873,0.0,4.8180605794097275e-09,0.9997475255225161,0.9997475255225161,0.0,0.09139525023041105,2.308079535818022e-05,0.0,0.0,0.0,1601554.3209006342,267.8676792035763,0.0,1.0,1280209.2347832825,2615.607117567635,,,,,,,,,,,,,,,,,6.0,16243.107769423557
4522.5,-33.66110275838416,4.71835222440877,34.85734901833482,23.36865506311881,6.028834145334553,-29.692109103349388,-43.0783526279032,2.059584303212348,-5.282475166446886,-5.282475166444736,39.71422257938892,41285.668986532495,25752.130531447776,25752.130531447776,67037.79951798027,73732.4523470581,73735.60700681272,25752.130531447776,99487.7375382605,99487.7375382605,99487.7375382605,125342.37646347976,123353.73492006738,1988.6415434123735,0.0,90610.51160134084,58163.19462687835,36052.57441606943,25854.638925219257,61907.21334128869,19708.427905002347,1450.0,0.0,0.8865151814008911,2.8548069849601103,0.001494314320929203,1.0,1.0,-5.282475166446886,350768.01748000534,1542248.1924904592,4.396775406065553,1542248.1924904592,4.396775406065553,0.7622782109626856,0.09141735378525995,4.231101264069923,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.231101264069923,1.2822633055712815,1.2824666722672042,3.2997132848505384,6991.6964958579065,16243.107769423557,6466.488304389998,0.00018850538014768243,21415.349325433544,2183.7578913730526,19328.766279219035,1970.9856351780716,0.90256600466767,0.9025660046676699,37683.12100668631,35405.22815468563,1.0810588450210283,0.8,4547.953489397405,4273.035954225843,1.0810588450210283,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.55908378755278,4.71835222440877,-2.602793626749091,7.321145851157861,3.5,3.5,1.0,0.6,0.0001585915374099046,1.0002914246171777,0.00015854533339681415,201.98747642743913,0.0,3.6722146684577896e-06,10.407056370409375,0.014995355773263008,5.5402016625551e-05,0.00010318952078435361,0.0004366053118294481,0.0914176357171723,0.0914176357171723,0.0914176357171723,0.09139483188698522,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,512956.33920625155,587.3508584756698,0.0,0.0914176357171723,0.09141735378525995,0.09141735378525995,0.375,0.375,0.5,4.437061092290258,-2.1600499167107046e-12,-2.1600499167107046e-12,-2.1600499167107046e-12,-2.1600499167107046e-12,-2.1600499167107046e-12,-2.1600499167107046e-12,25854.638925219257,19708.427905002347,0.7622782109626856,1.1451517583756947,3.8478426701780837,1.0828754179001263,0.6668959360022951,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41070.381363460096,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,259.33660680772755,259.33660680772755,-13.813393192272429,241.47808721520687,277.19512635661414,151843.70174719958,151945.54350016167,-101.84175296208053,0.0,nan,277.19512635661414,4.045126356614162,270.0517185420853,-3.098281457914652,262.90831073800143,-10.241689261998545,255.7649029231422,-17.38509707685779,248.6214950713153,-24.52850492868467,241.47808721520687,-31.671912784793108,1.0,1.0,26022.012520719443,26022.012520719443,276.49553636876027,3.3455363687602926,276.49553636876027,276.49553636876027,73732.59796000912,73735.60700681272,-3.009046803592355,0.0,8546.071908451686,8546.071908451686,0.8659809399288707,4252.256770390272,276.49553636876027,3.3455363687602926,1.0,0.002,0.3148845630401762,0.004317532292945612,0.00048761864846087283,0.001512372742054713,0.24380932423043641,0.24380932423043641,0.0,-8.609484414452695e-09,0.9997522673748882,0.9997522673748882,0.0,0.09139470672422595,2.2647061033996242e-05,0.0,0.0,0.0,1601554.1426464994,267.8675248335531,0.0,1.0,1280209.7654085935,2615.604949691506,,,,,,,,,,,,,,,,,7.0,16243.107769423557
4525.0,-33.66375370662175,4.7183189099374525,34.85731414792493,23.368978534732037,6.029074685345038,-29.6944709700238,-43.08062332039697,2.059914305642416,-5.282469569027057,-5.282469569033557,39.71428869616446,41283.59889359409,25752.030333350347,25752.030333350347,67035.62922694444,73732.64997442764,73734.93433978895,25752.030333350347,99486.9646731393,99486.9646731393,99486.9646731393,125341.629838294,123353.7443187494,1987.8855195445872,0.0,90610.2933248481,58162.304767477646,36053.3206193005,25854.665165154696,61907.9857844552,19708.45267452586,1450.0,0.0,0.8865149696938681,2.8548075748372717,0.001494314320929203,1.0,1.0,-5.282469569027057,350768.09418965003,1542251.0262121556,4.396782523151338,1542251.0262121556,4.396782523151338,0.7622783953546488,0.09141745187457025,4.23109272846297,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.23109272846297,1.2822618632520075,1.2824651704704504,3.299710339768109,6991.690255581639,16243.107769423557,6466.495536651507,0.00018850697842250885,21415.3409390685,2183.7570362018123,19328.787896932667,1970.9878395713795,0.9025673675673643,0.9025673675673644,37683.06019067564,35405.22815468563,1.0810566641482915,0.8,4547.946149549203,4273.035954225843,1.0810566641482915,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559062157900886,4.7183189099374525,-2.6027984556205706,7.321117365558023,3.5,3.5,1.0,0.6,0.00015854533339681415,1.0002844227857497,0.00015850025231350912,201.98972692735228,0.0,3.733052801984769e-06,10.579471640824835,0.015004688405267969,5.538740022538241e-05,0.00010315793317143174,0.0004364707809249139,0.09141751926838242,0.09141751926838242,0.09141751926838242,0.09139482894569537,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,512964.95901401085,587.3480030413983,0.0,0.09141751926838242,0.09141745187457025,0.09141745187457025,0.375,0.375,0.5,4.435359715604826,6.480149750132114e-12,6.480149750132114e-12,6.480149750132114e-12,6.480149750132114e-12,6.480149750132114e-12,6.480149750132114e-12,25854.665165154696,19708.45267452586,0.7622783953546488,1.1450706393877532,3.8478425333412254,1.0828268498403766,0.666854176734663,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41070.553778730515,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,259.3351975684219,259.3351975684219,-13.814802431578073,241.47551592783586,277.19487916188734,151858.2514178693,151952.51256684586,-94.26114897654716,0.0,nan,277.19487916188734,4.044879161887366,270.05100653470726,-3.098993465292722,262.9071339094952,-10.242866090504776,255.76326127195094,-17.38673872804904,248.61938860465494,-24.530611395345034,241.47551592783586,-31.67448407216412,1.0,1.0,26022.012520719443,26022.012520719443,276.49546325550403,3.3454632555040575,276.49546325550403,276.49546325550403,73733.95585134126,73734.93433978895,-0.9784884476830484,0.0,8546.071908451686,8546.071908451686,0.8659814832975656,4252.248192105285,276.49546325550403,3.3454632555040575,1.0,0.002,0.3149413030698944,0.00431729152224454,0.00048770651963146207,0.0015122880908803402,0.24385325981573103,0.24385325981573103,0.0,-5.389488197740655e-09,0.9997514795298922,0.9997514795298922,0.0,0.09139473276645432,2.271910811592683e-05,0.0,0.0,0.0,1601554.1491099568,267.8675304309729,0.0,1.0,1280209.746168254,2615.6050282981046,,,,,,,,,,,,,,,,,7.0,16243.107769423557
4527.5,-33.66638278618555,4.718289884569747,34.85728050322529,23.368711431417637,6.029017486432902,-29.696843108433075,-43.08290263926608,2.059637662013817,-5.282470287772014,-5.282470287798364,39.714245285823985,41281.82580779082,25751.95744384788,25751.95744384788,67033.7832516387,73731.89191769887,73734.34650391697,25751.95744384788,99486.30394776486,99486.30394776486,99486.30394776486,125340.95290812144,123353.82274809194,1987.130160029499,0.0,90610.49918083381,58161.650425337044,36054.27639499641,25854.648960356586,61908.92535535299,19708.437206296443,1450.0,0.0,0.8865151238010869,2.854807499093206,0.001494314320929203,1.0,1.0,-5.282470287772014,350768.0843396324,1542249.1656733106,4.396777342433533,1542249.1656733106,4.396777342433533,0.7622782748478139,0.09141715412051757,4.2311008001238894,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.2311008001238894,1.2822632451150753,1.2824664947437918,3.299713078607485,6991.696058853626,16243.107769423557,6466.488810867701,0.00018850549207447714,21415.348738129964,2183.757831484754,19328.767793114785,1970.9857895524756,0.9025661001121112,0.9025661001121112,37683.11770108173,35405.22815468563,1.0810587264814493,0.8,4547.953090445951,4273.035954225843,1.0810587264814493,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559046423325025,4.718289884569747,-2.602806759025955,7.321096643595702,3.5,3.5,1.0,0.6,0.00015850025231350912,1.000282082340801,0.0001584555547996983,201.99195890746003,0.0,3.642366282549029e-06,10.322466044743948,0.015013794320974341,5.537273188673133e-05,0.0001031275204267778,0.0004363429341925323,0.09141724219205388,0.09141724219205388,0.09141724219205388,0.09139484240840605,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,512972.9366271862,587.3453549769397,0.0,0.09141724219205388,0.09141715412051757,0.09141715412051757,0.375,0.375,0.5,4.433680264529976,2.637534635141492e-11,2.637534635141492e-11,2.637534635141492e-11,2.637534635141492e-11,2.637534635141492e-11,2.637534635141492e-11,25854.648960356586,19708.437206296443,0.7622782748478139,1.1449911060625222,3.847812805893717,1.0827805985464838,0.6668154158844781,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41070.29677313443,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,259.33381197915054,259.33381197915054,-13.816188020849438,241.47296990130596,277.19465400095726,151869.17245593603,151961.85644124163,-92.68398530562234,0.0,nan,277.19465400095726,4.04465400095728,270.05031720827697,-3.099682791723012,262.9059804102945,-10.244019589705488,255.76164359720593,-17.388356402794045,248.6173067568627,-24.532693243137288,241.47296990130596,-31.67703009869402,1.0,1.0,26022.012520719443,26022.012520719443,276.4953937524043,3.345393752404334,276.4953937524043,276.4953937524043,73733.325125514,73734.34650391697,-1.021378402962,0.0,8546.071908451686,8546.071908451686,0.8659809694632383,4252.2563041245085,276.4953937524043,3.345393752404334,1.0,0.002,0.31499725818229657,0.004317039364175456,0.00048779316893531684,0.001512199803484134,0.2438965844676584,0.2438965844676584,0.0,-7.027580549174434e-09,0.9997548348050205,0.9997548348050205,0.0,0.09139474181610314,2.24123044144299e-05,0.0,0.0,0.0,1601554.148280007,267.86752971222796,0.0,1.0,1280209.748638839,2615.6050182045033,,,,,,,,,,,,,,,,,6.0,16243.107769423557
4530.0,-33.669080552254876,4.718212024199812,34.85723777436433,23.367274773214035,6.028340945613276,-29.69937728335639,-43.08533056229351,2.05815852717434,-5.282596639137182,-5.282596639164516,39.71370291655691,41280.71597296846,25752.082308163142,25752.082308163142,67032.7982811316,73729.37630351275,73733.30154586163,25752.082308163142,99485.38385402477,99485.38385402477,99485.38385402477,125339.78971321121,123353.38482542874,1986.4048877824744,0.0,90611.56042762758,58161.41416798908,36055.718066265,25854.40585918645,61910.12392545145,19708.212395211416,1450.0,0.0,0.8865164494637781,2.854794183735369,0.001494314320929203,1.0,1.0,-5.282596639137182,350766.3527650866,1542225.9202220023,4.39673277686031,1542225.9202220023,4.39673277686031,0.7622767470484648,0.09141734326148777,4.231142270267677,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.231142270267677,1.2822702289019334,1.2824734223203644,3.2997274481612173,6991.726506213685,16243.107769423557,6466.453521269741,0.00018849769374070397,21415.3896606968,2183.762004425242,19328.6623101449,1970.9750332830172,0.9025594498342645,0.9025594498342645,37683.41317459589,35405.22815468563,1.0810693222254288,0.8,4547.988750968855,4273.035954225843,1.0810693222254288,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.55907337764594,4.718212024199812,-2.602920117424393,7.321132141624205,3.5,3.5,1.0,0.6,0.0001584555547996983,1.0002894594172778,0.00015840970161977628,201.99424924659905,0.0,3.6114153491772115e-06,10.234751099568218,0.015022822859347284,5.535711117476709e-05,0.0001030984436249312,0.0004362241828202555,0.09141627788352184,0.09141627788352184,0.09141627788352184,0.09139455279362049,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,512978.23730772693,587.3435692167956,0.0,0.09141627788352184,0.09141734326148777,0.09141734326148777,0.375,0.375,0.5,4.432049682674454,2.7341684472048655e-11,2.7341684472048655e-11,2.7341684472048655e-11,2.7341684472048655e-11,2.7341684472048655e-11,2.7341684472048655e-11,25854.40585918645,19708.212395211416,0.7622767470484648,1.1449145430164696,3.8477565159877254,1.0827437264032709,0.6667845798964364,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41070.209058189255,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,259.33231786840906,259.33231786840906,-13.817682131590914,241.4704056779835,277.19422996221545,151874.81068938083,151974.66687017438,-99.85618079356287,0.0,nan,277.19422996221545,4.044229962215468,270.04946516181974,-3.100534838180238,262.904700335728,-10.245299664271954,255.7599354809062,-17.390064519093784,248.61517059180147,-24.534829408198505,241.4704056779835,-31.67959432201647,1.0,1.0,26022.012520719443,26022.012520719443,276.49514512754615,3.345145127546175,276.49514512754615,276.49514512754615,73729.44821505804,73733.30154586163,-3.853330803583958,0.0,8546.071908451686,8546.071908451686,0.8659783295128151,4252.297981619015,276.49514512754615,3.345145127546175,1.0,0.002,0.3150547041447834,0.004316757274596664,0.00048788200009520686,0.0015121080441211816,0.2439410000476034,0.2439410000476034,0.0,-9.955783611577396e-09,0.9997494687480695,0.9997494687480695,0.0,0.09139444036003232,2.2902901455463558e-05,0.0,0.0,0.0,1601554.0023793282,267.8674033608628,0.0,1.0,1280210.1829536026,2615.603243808097,,,,,,,,,,,,,,,,,11.0,16243.107769423557
4532.5,-33.67159754588483,4.718230989526981,34.857212895193676,23.369206522498303,6.029568678816888,-29.701479178420808,-43.08735845899207,2.0601408482456534,-5.2823628124368724,-5.282362812443643,39.71435303368706,41277.74975922722,25751.529040074354,25751.529040074354,67029.27879930157,73731.42511741689,73733.93682049263,25751.529040074354,99485.46586056698,99485.46586056698,99485.46586056698,125340.19163561045,123354.53053599337,1985.6610996170791,0.0,90610.18424663176,58159.959617426786,36055.80514356108,25854.72577504346,61910.53091860454,19708.504011076086,1450.0,0.0,0.8865152813636793,2.8548188252662285,0.001494314320929203,1.0,1.0,-5.2823628124368724,350769.5572340625,1542253.783678623,4.396772045555548,1542253.783678623,4.396772045555548,0.7622785939621113,0.09141629517260004,4.231088407460035,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.231088407460035,1.2822610873025588,1.282464220473568,3.2997089667290815,6991.687346276701,16243.107769423557,6466.498908380893,0.00018850772355882037,21415.337029326212,2183.756637519052,19328.79797525744,1970.9888672744964,0.9025680029592128,0.9025680029592128,37683.02940361598,35405.22815468563,1.0810555601193046,0.8,4547.9424338772615,4273.035954225843,1.0810555601193046,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558953944278716,4.718230989526981,-2.6027438619511583,7.320974851478139,3.5,3.5,1.0,0.6,0.00015840970161977628,1.0002700665046393,0.00015836693201599626,201.99638615719212,0.0,3.7048314615659236e-06,10.499492362077827,0.015032084938001199,5.534406726831944e-05,0.00010306563435145684,0.0004360798107119638,0.09141694003638436,0.09141694003638436,0.09141694003638436,0.09139522125251869,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,512989.33439502004,587.3399219713024,0.0,0.09141694003638436,0.09141629517260004,0.09141629517260004,0.375,0.375,0.5,4.43042563874449,6.764366844436154e-12,6.764366844436154e-12,6.764366844436154e-12,6.764366844436154e-12,6.764366844436154e-12,6.764366844436154e-12,25854.72577504346,19708.504011076086,0.7622785939621113,1.1448295106675404,3.847766749609783,1.0826797606925191,0.6667322852310248,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41070.47379945176,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,259.33112872019655,259.33112872019655,-13.818871279803432,241.46792539697086,277.19433189252914,151897.32316813848,151976.94864620807,-79.62547806960853,0.0,nan,277.19433189252914,4.044331892529158,270.0490506800741,-3.10094931992586,262.9037694287103,-10.246230571289686,255.75848813389973,-17.391511866100245,248.61320678899529,-24.536793211004692,241.46792539697086,-31.682074603029122,1.0,1.0,26022.012520719443,26022.012520719443,276.495453289545,3.3454532895450484,276.495453289545,276.495453289545,73734.78020404365,73733.93682049263,0.8433835510222707,0.0,8546.071908451686,8546.071908451686,0.8659817583685365,4252.243849497336,276.495453289545,3.3454532895450484,1.0,0.002,0.3151075034345394,0.004316506433089733,0.00048796399918709597,0.001512007126276604,0.24398199959354797,0.24398199959354797,0.0,-2.887453630015524e-08,0.9997683725346862,0.9997683725346862,0.0,0.09139512064786083,2.1174524739207473e-05,0.0,0.0,0.0,1601554.272383942,267.8676371875631,0.0,1.0,1280209.379207485,2615.606527520564,,,,,,,,,,,,,,,,,7.0,16243.107769423557
4535.0,-33.67418385998055,4.71819352349869,34.85718081626251,23.367376333940797,6.028529649657802,-29.703912508980434,-43.0896912823431,2.0582582989852973,-5.282504872102095,-5.282504872138637,39.71401698050452,41276.829419643225,25751.798368766114,25751.798368766114,67028.62778840934,73728.96414630723,73732.57184258646,25751.798368766114,99484.37021135258,99484.37021135258,99484.37021135258,125338.92328124201,123353.98268939683,1984.9405918451846,0.0,90611.51689222148,58159.910643463496,36057.34027639776,25854.553069889425,61911.89334628718,19708.347574529645,1450.0,0.0,0.8865157768810001,2.854803854468195,0.001494314320929203,1.0,1.0,-5.282504872102095,350767.6103801327,1542239.3806836351,4.396755387455201,1542239.3806836351,4.396755387455201,0.7622776352487897,0.09141630021367703,4.231140573388861,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.231140573388861,1.2822699467057934,1.2824730264352584,3.2997268510104623,6991.725240922891,16243.107769423557,6466.454987861443,0.00018849801781621798,21415.387959953245,2183.761830997664,19328.666693885643,1970.975480300168,0.9025597262132365,0.9025597262132365,37683.40108439726,35405.22815468563,1.0810688886678894,0.8,4547.9872918099645,4273.035954225843,1.0810688886678894,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559012083963976,4.71819352349869,-2.602857896193169,7.321051419691859,3.5,3.5,1.0,0.6,0.00015836693201599626,1.000277511324893,0.00015832299559172857,201.99858196358397,0.0,3.4557221603756554e-06,9.793516602504608,0.015040724243402137,5.532906552060823e-05,0.00010303786649538802,0.00043596769752406097,0.09141630021122465,0.09141630021122465,0.09141630021122465,0.09139479305692719,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,512995.55795086286,587.337840651281,0.0,0.09141630021122465,0.09141630021367703,0.09141630021367703,0.375,0.375,0.5,4.428812598251479,3.6550318327499554e-11,3.6550318327499554e-11,3.6550318327499554e-11,3.6550318327499554e-11,3.6550318327499554e-11,3.6550318327499554e-11,25854.553069889425,19708.347574529645,0.7622776352487897,1.1447552454849814,3.8477076840647477,1.0826454202184241,0.6667027478674027,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41069.76782369219,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,259.3297159254347,259.3297159254347,-13.82028407456528,241.46543483217502,277.19399692168435,151897.6895984319,151992.17186728344,-94.48226885154817,0.0,nan,277.19399692168435,4.043996921684368,270.0482845594891,-3.1017154405108727,262.9025721723042,-10.247427827695788,255.7568597571538,-17.393140242846187,248.6111473098018,-24.538852690198183,241.46543483217502,-31.684565167824957,1.0,1.0,26022.012520719443,26022.012520719443,276.4951515099318,3.3451515099318385,276.4951515099318,276.4951515099318,73729.77832762405,73732.57184258646,-2.793514962409972,0.0,8546.071908451686,8546.071908451686,0.8659784375345325,4252.296276255805,276.4951515099318,3.3451515099318385,1.0,0.002,0.31516144972705556,0.004316328147771102,0.00048804739499998793,0.001511952604364691,0.24402369749999395,0.24402369749999395,0.0,-6.353207890330559e-13,0.999763953278458,0.999763953278458,0.0,0.0913947216957161,2.1578517960936104e-05,0.0,0.0,0.0,1601554.108344749,267.8674951278979,0.0,1.0,1280209.867517563,2615.604532524368,,,,,,,,,,,,,,,,,7.0,16243.107769423557
4537.5,-33.6767583634762,4.718156877429669,34.857148990593075,23.36716769440102,6.02857321689584,-29.706225205420317,-43.091912172362186,2.0580400559814342,-5.282526227390349,-5.282526227397372,39.71395604646484,41275.0386500212,25751.758994929627,25751.758994929627,67026.79764495083,73728.01125779333,73731.870345387,25751.758994929627,99483.62934031662,99483.62934031662,99483.62934031662,125338.15261936298,123353.93008949951,1984.222529863466,0.0,90611.70467648044,58159.25798642391,36058.27410006281,25854.523279046356,61912.797379109164,19708.32039279,1450.0,0.0,0.8865158892299316,2.854801603970541,0.001494314320929203,1.0,1.0,-5.282526227390349,350767.31771773443,1542236.7691059043,4.396751610556135,1542236.7691059043,4.396751610556135,0.7622774622482593,0.09141601759584707,4.2311477821344585,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.2311477821344585,1.282271054121134,1.282474077684648,3.299729623105685,6991.731114660024,16243.107769423557,6466.44817959057,0.00018849651338976743,21415.395855251874,2183.7626360940662,19328.646343508393,1970.973405139206,0.9025584431944212,0.9025584431944212,37683.45244643559,35405.22815468563,1.081070730523639,0.8,4547.99349066386,4273.035954225843,1.081070730523639,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559003584377669,4.718156877429669,-2.602883348563118,7.321040225992787,3.5,3.5,1.0,0.6,0.00015832299559172857,1.0002762498053563,0.00015827927097393008,202.0007677861398,0.0,3.5500381594495152e-06,10.060808143879926,0.01504959933880076,5.531478708252079e-05,0.00010300820850920778,0.0004358429529753784,0.09141601776318674,0.09141601776318674,0.09141601776318674,0.09139473259116035,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,513003.0448446765,587.3353543811008,0.0,0.09141601776318674,0.09141601759584707,0.09141601759584707,0.375,0.375,0.5,4.427216236596512,7.048583938740194e-12,7.048583938740194e-12,7.048583938740194e-12,7.048583938740194e-12,7.048583938740194e-12,7.048583938740194e-12,25854.523279046356,19708.32039279,0.7622774622482593,1.144675935833249,3.847673738906095,1.0826000517231877,0.6666640888035269,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41070.035115233564,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,259.3283557473673,259.3283557473673,-13.821644252632666,241.4629610405241,277.1937503917762,151909.72741949098,152000.69089077396,-90.96347128297052,0.0,nan,277.1937503917762,4.0437503917762,270.0475925574539,-3.1024074425460526,262.9014347068773,-10.248565293122681,255.755276838405,-17.39472316159498,248.60911894916748,-24.540881050832496,241.4629610405241,-31.68703895947587,1.0,1.0,26022.012520719443,26022.012520719443,276.4950480705054,3.3450480705054133,276.4950480705054,276.4950480705054,73729.47748347979,73731.870345387,-2.3928619072103174,0.0,8546.071908451686,8546.071908451686,0.865977978632531,4252.303521045131,276.4950480705054,3.3450480705054133,1.0,0.002,0.31521490109443834,0.0043160885222217355,0.00048813014624777076,0.0015118698585438043,0.24406507312388537,0.24406507312388537,0.0,4.791575122786718e-12,0.9997661182260147,0.9997661182260147,0.0,0.09139463705548108,2.1380540365989173e-05,0.0,0.0,0.0,1601554.0836853376,267.8674737726096,0.0,1.0,1280209.9409233208,2615.6042326245197,,,,,,,,,,,,,,,,,5.0,16243.107769423557
4540.0,-33.67929200829959,4.718118443043509,34.85711632412087,23.36657855138185,6.028181294072978,-29.70854467798299,-43.09413777720181,2.0574339650864064,-5.282598008550565,-5.282598008542352,39.71388168698018,41273.54100213921,25751.84486283359,25751.84486283359,67025.3858649728,73727.45403052907,73730.82547079342,25751.84486283359,99482.67033362701,99482.67033362701,99482.67033362701,125337.14142867026,123353.63607132979,1983.50535734048,0.0,90612.12260632489,58158.72703800315,36059.32840924638,25854.471095043253,61913.79950428964,19708.274932020515,1450.0,0.0,0.8865157927065865,2.8547940394219617,0.001494314320929203,1.0,1.0,-5.282598008550565,350766.33399808034,1542233.5821299888,4.396754855437264,1542233.5821299888,4.396754855437264,0.7622772424765993,0.09141574166829859,4.231164278018062,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.231164278018062,1.2822739681987625,1.2824769361538078,3.2997349887416556,6991.742483798788,16243.107769423557,6466.435001187906,0.0001884936014244121,21415.411138035255,2183.7641945042656,19328.60695238093,1970.969388362074,0.9025559597150103,0.9025559597150103,37683.5699789133,35405.22815468563,1.0810749452705244,0.8,4548.007675588777,4273.035954225843,1.0810749452705244,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559022120586632,4.718118443043509,-2.6029461945779806,7.32106463762149,3.5,3.5,1.0,0.6,0.00015827927097393008,1.0002718707638671,0.0001582362511634548,202.00291896094274,0.0,3.532962546580151e-06,10.012415857008147,0.015058431745167212,5.5300481753326016e-05,0.00010297878922060406,0.0004357201743437713,0.0914157416173137,0.0914157416173137,0.0914157416173137,0.0913944804657701,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,513010.4573570809,587.3328920793955,0.0,0.0914157416173137,0.09141574166829859,0.09141574166829859,0.375,0.375,0.5,4.425621677616043,-8.185452315956354e-12,-8.185452315956354e-12,-8.185452315956354e-12,-8.185452315956354e-12,-8.185452315956354e-12,-8.185452315956354e-12,25854.471095043253,19708.274932020515,0.7622772424765993,1.144600934707253,3.8476632737010257,1.0825597266135965,0.6666291090612136,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41069.9867229467,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,259.3269589243859,259.3269589243859,-13.823041075614071,241.46050411781363,277.193413690827,151917.29106747752,152010.70520922702,-93.41414174949355,0.0,nan,277.193413690827,4.0434136908270375,270.04683179935284,-3.103168200647133,262.9002498972882,-10.2497501027118,255.75366798389015,-17.396332016109824,248.60708605714362,-24.54291394285636,241.46050411781363,-31.68949588218635,1.0,1.0,26022.012520719443,26022.012520719443,276.4948540256345,3.344854025634504,276.4948540256345,276.4948540256345,73728.22061011268,73730.82547079342,-2.6048606807453325,0.0,8546.071908451686,8546.071908451686,0.865976928519983,4252.320099408152,276.4948540256345,3.344854025634504,1.0,0.002,0.3152683006012177,0.004315841220061218,0.0004882127662421548,0.0015117872376812025,0.2441063831210774,0.2441063831210774,0.0,3.9233572987629195e-12,0.9997663444449543,0.9997663444449543,0.0,0.09139438187243917,2.1359795859423455e-05,0.0,0.0,0.0,1601554.0007980347,267.8674019914494,0.0,1.0,1280210.187660766,2615.603224576959,,,,,,,,,,,,,,,,,4.0,16243.107769423557
4542.5,-33.681792458147754,4.7180766265192275,34.85708212660941,23.366092016827338,6.027899795375384,-29.710823232801413,-43.09632678106425,2.056930570704888,-5.282702864102646,-5.282702864127759,39.71379683859699,41272.017280960164,25752.007188415988,25752.007188415988,67024.02446937615,73726.83562725017,73729.54197124043,25752.007188415988,99481.54915965641,99481.54915965641,99481.54915965641,125335.95276442674,123353.1680298586,1982.7847345681328,0.0,90612.5058254268,58158.19803161126,36060.34199312837,25854.40360477032,61914.74559789869,19708.216889824977,1450.0,0.0,0.8865155653007055,2.8547829894073287,0.001494314320929203,1.0,1.0,-5.282702864102646,350764.89701674535,1542229.9456157677,4.396762500274201,1542229.9456157677,4.396762500274201,0.7622769873596571,0.09141546590244214,4.231179164269786,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.231179164269786,1.2822764023406763,1.2824793155148562,3.299740334101261,6991.753809974367,16243.107769423557,6466.421872072758,0.00018849070044398396,21415.426364027444,2183.765747123375,19328.56770857715,1970.9653866077765,0.9025534855119348,0.9025534855119348,37683.67604275281,35405.22815468563,1.0810787487517204,0.8,4548.020476370563,4273.035954225843,1.0810787487517204,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559057161629637,4.7180766265192275,-2.6030341591001007,7.321110785619329,3.5,3.5,1.0,0.6,0.0001582362511634548,1.000268313945629,0.00015819380555931112,202.00504199296353,0.0,3.4760509156613307e-06,9.85112829498421,0.015067121872456365,5.528641502115669e-05,0.0001029498361422981,0.00043559920165028035,0.09141546593161017,0.09141546593161017,0.09141546593161017,0.09139410326223148,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,513017.85590878123,587.3304338569095,0.0,0.09141546593161017,0.09141546590244214,0.09141546590244214,0.375,0.375,0.5,4.424019474337448,2.5124791136477143e-11,2.5124791136477143e-11,2.5124791136477143e-11,2.5124791136477143e-11,2.5124791136477143e-11,2.5124791136477143e-11,25854.40360477032,19708.216889824977,0.7622769873596571,1.1445265075085789,3.84765567739925,1.0825211962374737,0.6665943125890981,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41069.82543538467,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,259.3255641901915,259.3255641901915,-13.824435809808449,241.458071273773,277.1930570808482,151926.3877116618,152019.6621594926,-93.27444783079963,0.0,nan,277.1930570808482,4.0430570808482,270.04605993426304,-3.1039400657369356,262.8990627808937,-10.250937219106277,255.75206562027324,-17.397934379726735,248.6050684510984,-24.544931548901587,241.458071273773,-31.69192872622699,1.0,1.0,26022.012520719443,26022.012520719443,276.494598984143,3.3445989841430332,276.494598984143,276.494598984143,73727.54686738436,73729.54197124043,-1.9951038560684538,0.0,8546.071908451686,8546.071908451686,0.8659759808750631,4252.335060091135,276.494598984143,3.3445989841430332,1.0,0.002,0.3153219609300312,0.004315587581942817,0.0004882957566961712,0.0015117042426350928,0.24414787834808563,0.24414787834808563,0.0,-6.687358999890591e-13,0.9997652023970406,0.9997652023970406,0.0,0.09139400177017483,2.1464132267311405e-05,0.0,0.0,0.0,1601553.8797188636,267.86729713589733,0.0,1.0,1280210.5480865026,2615.6017520560595,,,,,,,,,,,,,,,,,4.0,16243.107769423557
4545.0,-33.684297997117625,4.718032856345484,34.857047177445835,23.365661920420848,6.02768491536113,-29.713099705836747,-43.09851145427672,2.056486624965125,-5.282783053838159,-5.282783053800511,39.71371886583364,41270.430255750274,25752.10096862594,25752.10096862594,67022.53122437622,73726.13480513722,73728.45237388111,25752.10096862594,99480.55334250705,99480.55334250705,99480.55334250705,125334.90052410735,123352.83661037499,1982.0639137323644,0.0,90612.82813232088,58157.63505032648,36061.32564666044,25854.347181600297,61915.67282826074,19708.167897492818,1450.0,0.0,0.8865154389430847,2.8547745387784187,0.001494314320929203,1.0,1.0,-5.282783053838159,350763.79806848755,1542226.6037895698,4.396766748113629,1542226.6037895698,4.396766748113629,0.7622767559769787,0.09141518769899198,4.231191793713838,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.231191793713838,1.282278558316898,1.2824814174023278,3.2997446352590067,6991.762923611505,16243.107769423557,6466.411307323917,0.00018848836614850477,21415.43861635906,2183.7669965134946,19328.536129835873,1970.96216647233,0.9025514945592092,0.9025514945592091,37683.76602688588,35405.22815468563,1.0810819756119034,0.8,4548.031336502129,4273.035954225843,1.0810819756119034,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.5590774058592975,4.718032856345484,-2.603104590314341,7.321137446659826,3.5,3.5,1.0,0.6,0.00015819380555931112,1.0002688657141732,0.0001581512841013638,202.00716938700702,0.0,3.4296904189845303e-06,9.719742647402159,0.015075696098503826,5.5272379419962336e-05,0.00010292142613934878,0.00043548029367813744,0.09141518769068607,0.09141518769068607,0.09141518769068607,0.09139381969397205,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,513025.29004436184,587.327964169076,0.0,0.09141518769068607,0.09141518769899198,0.09141518769899198,0.375,0.375,0.5,4.422416870715254,-3.7630343285854906e-11,-3.7630343285854906e-11,-3.7630343285854906e-11,-3.7630343285854906e-11,-3.7630343285854906e-11,-3.7630343285854906e-11,25854.347181600297,19708.167897492818,0.7622767559769787,1.1444512789166483,3.847640595023749,1.0824808673287083,0.6665586978312353,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41069.69404973709,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,259.32418178625704,259.32418178625704,-13.825818213742934,241.4556533718992,277.192710184064,151936.02023893868,152028.47008745553,-92.44984851684461,0.0,nan,277.192710184064,4.042710184064049,270.0452988311376,-3.104701168862391,262.89788747390077,-10.25211252609921,255.7504761119717,-17.399523888028284,248.60306474456888,-24.546935255431094,241.4556533718992,-31.69434662810079,1.0,1.0,26022.012520719443,26022.012520719443,276.49439129760725,3.344391297607274,276.49439129760725,276.49439129760725,73726.8794755442,73728.45237388111,-1.5728983369044727,0.0,8546.071908451686,8546.071908451686,0.8659751768963923,4252.347752682407,276.49439129760725,3.344391297607274,1.0,0.002,0.3153756308637862,0.004315337774586017,0.0004883787869121807,0.0015116212124340962,0.24418939345609036,0.24418939345609036,0.0,-6.537231693470869e-13,0.9997651596501278,0.9997651596501278,0.0,0.09139371972432912,2.1467974662864177e-05,0.0,0.0,0.0,1601553.7871217814,267.8672169461618,0.0,1.0,1280210.823726935,2615.600625926694,,,,,,,,,,,,,,,,,4.0,16243.107769423557
4547.5,-33.68680043680444,4.7179865552493325,34.857011229981225,23.365152126085036,6.027379478903602,-29.71538244511979,-43.10070087723432,2.05596148980528,-5.282876537699735,-5.282876537710589,39.713636248081684,41268.89624325357,25752.222464371796,25752.222464371796,67021.11870762537,73725.51322412338,73727.26628472362,25752.222464371796,99479.48874909541,99479.48874909541,99479.48874909541,125333.77319760743,123352.43197529124,1981.3412223161915,0.0,90613.19746265557,58157.09119902572,36062.340292922054,25854.284448512015,61916.62474143407,19708.113697206194,1450.0,0.0,0.8865152615366677,2.854764687200506,0.001494314320929203,1.0,1.0,-5.282876537699735,350762.5169362703,1542223.0628901883,4.396772712092249,1542223.0628901883,4.396772712092249,0.762276509197316,0.09141490897019651,4.231206329964472,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.231206329964472,1.2822810927463082,1.2824838977053896,3.299749449555045,6991.773124527111,16243.107769423557,6466.399481782482,0.00018848575335134806,21415.45233115976,2183.7683950339574,19328.50078250116,1970.9585620473006,0.9025492659978954,0.9025492659978955,37683.86959685034,35405.22815468563,1.081085689666789,0.8,4548.0438362996165,4273.035954225843,1.081085689666789,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559103633010881,4.7179865552493325,-2.6031854317788965,7.3211719870282295,3.5,3.5,1.0,0.6,0.0001581512841013638,1.0002685386859231,0.00015810882576506002,202.0092941905429,0.0,3.435855743257765e-06,9.737215176392505,0.01508428573786197,5.52583166122825e-05,0.00010289296748908131,0.00043536137534862945,0.09141490884787354,0.09141490884787354,0.09141490884787354,0.09139348601251915,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,513032.7216310986,587.325495074234,0.0,0.09141490884787354,0.09141490897019651,0.09141490897019651,0.375,0.375,0.5,4.420810139769214,1.0857093002414331e-11,1.0857093002414331e-11,1.0857093002414331e-11,1.0857093002414331e-11,1.0857093002414331e-11,1.0857093002414331e-11,25854.284448512015,19708.113697206194,0.762276509197316,1.1443765409576983,3.8476305885239994,1.0824414119391657,0.6665236746284844,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41069.71152226608,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,259.32279169154697,259.32279169154697,-13.82720830845301,241.4532445101047,277.1923388623531,151944.69341799925,152037.65759468405,-92.96417668480203,0.0,nan,277.1923388623531,4.04233886235312,270.0445199980396,-3.105480001960359,262.8967011308877,-10.253298869112257,255.7488822607503,-17.401117739249685,248.6010633871466,-24.548936612853367,241.4532445101047,-31.69675548989528,1.0,1.0,26022.012520719443,26022.012520719443,276.4941590260565,3.344159026056502,276.4941590260565,276.4941590260565,73726.0320207238,73727.26628472362,-1.2342639998241793,0.0,8546.071908451686,8546.071908451686,0.8659742515321577,4252.362361614294,276.4941590260565,3.344159026056502,1.0,0.002,0.31542944130534567,0.00431508526002721,0.0004884620212500747,0.0015115379752046862,0.24423101062503733,0.24423101062503733,0.0,-3.545239189023386e-12,0.9997645440820463,0.9997645440820463,0.0,0.09139338478889028,2.152418130623233e-05,0.0,0.0,0.0,1601553.6791735247,267.86712346230024,0.0,1.0,1280211.1450638147,2615.5993131052874,,,,,,,,,,,,,,,,,4.0,16243.107769423557
